time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1950.0,-30.35777587897143,4.157959704763168,34.97085532143208,23.88646766720342,4.7844575607456665,-26.843607089330717,-40.362909401860065,1.2702887711051447,-5.225664049393288,-5.2256640493936874,39.94223780426944,42203.37730350111,25563.490940704633,25563.490940704633,67766.86824420575,77329.00610952127,77329.00610952127,25563.490940704633,102892.49705022591,102892.49705022591,102892.49705022591,127024.039749809,91555.10998307397,56429.48117705449,39028.47645113275,24131.542699583093,0.0,63160.019150715845,20511.811294645628,1533.1095866382918,0.0,0.8859764164736773,2.9093387454804236,0.0014959135982669303,351547.26189175027,1552044.1965562755,4.414894851418831,1552044.1965562755,4.414894851418831,0.85,0.0985246199001478,4.027634451161993,1.2674272542307152,1.0,0.0,4.027634451161748,1.2858159681434427,1.2861041479760296,3.132356846506886,19321.972842684587,1970.2928974404704,4632.441516551485,4632.441516551485,5.518362368821611,4.157959704763168,-2.3297091301257624,6.487668834888931,3.920716368404372,3.920716368404372,1.1202046766869633,0.0,0.0,0.00022411047736948042,0.996544923807083,0.00022488748075030586,199.2183252978257,0.0,0.0,0.0,0.0018558327461923295,7.567796385308269e-05,0.00014843251351639774,0.0005978319051112117,0.09852461989895067,0.07170478971957304,0.026819830179377627,0.09852465242810832,0.07170478972044429,0.026819830179703498,0.37535418861679426,0.37535418861679426,0.1403942248452004,0.0,3.979039320256561e-13,4.885695911057212,3.979039320256561e-13,3.979039320256561e-13,4.88612572925075,3.979039320256561e-13,24131.542699583093,20511.811294645628,0.85,1.0729393238861564,0.6681976647726015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703533270468474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.085290357285,1533.1095866382918,0.37535418861679426,0.1403942248452004,6.112874298809886,3.920716368404372
1951.0,-30.357503825137403,4.159511468113292,34.97087486456369,23.8867754227482,4.784807365992897,-26.843327260613144,-40.36261142520232,1.2706308014684808,-5.22528761775726,-5.22528761775759,39.942279879908874,42203.24297037435,25563.788397985016,25563.788397985016,67767.03136835937,77328.8360148994,77328.8360148994,25563.788397985016,102892.62441288441,102892.62441288441,102892.62441288441,127024.638358912,91554.97136283816,56429.37831831252,39028.4367161396,24132.013946027586,0.0,63160.45066216719,20512.21185412345,1533.0768317920824,0.0,0.88597819219862,2.909293709456515,0.0014959135982669303,351552.4297090086,1552046.008541105,4.414835106745768,1552046.008541105,4.414835106745768,0.85,0.09852121564859333,4.027634451161993,1.2674263646220787,1.0,0.0,4.027634451162269,1.2858143655376126,1.28610254501102,3.1323607505955935,19321.943587993806,1970.2899142922208,4632.441516551485,4632.441516551485,5.518426580594026,4.159511468113292,-2.3297839258517516,6.489295393965044,3.9197792405605494,3.9197792405605494,1.1199369258744427,0.0,0.0,0.00022411047736948042,0.9965166236550623,0.00022489386734711892,199.2181020697191,0.0,0.0,0.0,0.0018558327461923295,7.568052371828644e-05,0.00014842995365119398,0.0005978215949099268,0.09852121564752235,0.07170460839328434,0.026816607254238012,0.09852121980223975,0.0717046083940638,0.026816607254529525,0.3753537860609058,0.3753537860609058,0.14037755817853373,0.0,3.410605131648481e-13,4.885646589486441,3.410605131648481e-13,3.410605131648481e-13,4.886166283860973,3.410605131648481e-13,24132.013946027586,20512.21185412345,0.85,1.0729345762719755,0.6681909727989621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270345929935814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07879337014,1533.0768317920824,0.3753537860609058,0.14037755817853373,6.112874298809886,3.9197792405605494
1952.0,-30.357231057104162,4.161061074177947,34.97089446720783,23.887091036327206,4.785174233108053,-26.84304508273841,-40.3623130992986,1.2709882587424992,-5.224897677603167,-5.224897677603482,39.94232069960844,42203.11010135354,25564.0472722415,25564.0472722415,67767.15737359504,77328.62841035632,77328.62841035632,25564.0472722415,102892.67568259782,102892.67568259782,102892.67568259782,127025.13247913003,91554.80185133679,56429.283542334684,39028.353676669,24132.4567965322,0.0,63160.8104732012,20512.588277052368,1533.0430034166368,0.0,0.8859800416901998,2.909251720310092,0.0014959135982669303,351557.7830399573,1552047.7664404886,4.414772880349192,1552047.7664404886,4.414772880349192,0.85,0.09851780199915317,4.027634451161993,1.2674255365552378,1.0,0.0,4.027634451159943,1.2858126906522442,1.2861008697502727,3.1323648307740113,19321.907813948794,1970.2862663548506,4632.441516551485,4632.441516551485,5.518482463491967,4.161061074177947,-2.329848808251867,6.490909882429813,3.9188439553457752,3.9188439553457752,1.1196697015273644,0.0,0.0,0.00022411047736948042,0.9964882500793806,0.0002249002708778831,199.2178782560935,0.0,0.0,0.0,0.0018558327461923295,7.568308666400242e-05,0.000148427390705478,0.0005978112723014646,0.09851780199797716,0.07170442028849255,0.02681338170948461,0.09851782961985422,0.07170442028934848,0.02681338170980468,0.37535338482129377,0.37535338482129377,0.14036089151186706,0.0,3.410605131648481e-13,4.8855754324968075,3.410605131648481e-13,3.410605131648481e-13,4.886033509209142,3.410605131648481e-13,24132.4567965322,20512.588277052368,0.85,1.0729304590280437,0.6681850626229708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703385446782274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.072317652648,1533.0430034166368,0.37535338482129377,0.14036089151186706,6.112874298809886,3.9188439553457752
1953.0,-30.35695730938617,4.162608304388365,34.97091414894125,23.887398198153846,4.7855277771987925,-26.8427633555098,-40.36201484324408,1.2713338233222493,-5.224518132372168,-5.2245181323725705,39.94236220855521,42202.9814713109,25564.33237474984,25564.33237474984,67767.31384606074,77328.44065528858,77328.44065528858,25564.33237474984,102892.77303003841,102892.77303003841,102892.77303003841,127025.69107554133,91554.6463990292,56429.187215050806,39028.28798219821,24132.91804550291,0.0,63161.20602770112,20512.980338677473,1533.0099390419339,0.0,0.8859818353809902,2.9092076682905468,0.0014959135982669303,351562.9937246541,1552049.5540238298,4.414712531545351,1552049.5540238298,4.414712531545351,0.85,0.09851439527754773,4.027634451161993,1.2674246777174996,1.0,0.0,4.027634451162013,1.2858110714948854,1.2860992502300248,3.1323687752038567,19321.875006984043,1970.282920975465,4632.441516551485,4632.441516551485,5.518544008253475,4.162608304388365,-2.3299202910931807,6.492528595481545,3.9179106056221347,3.9179106056221347,1.1194030301777527,0.0,0.0,0.00022411047736948042,0.9964597754720801,0.00022490669757673504,199.2176536391154,0.0,0.0,0.0,0.0018558327461923295,7.568564908986026e-05,0.00014842482827962016,0.000597800951786801,0.09851439527645166,0.0717042372033256,0.026810158073126058,0.09851441252188844,0.07170423720412339,0.02681015807342434,0.3753529832771398,0.3753529832771398,0.1403442248452004,0.0,3.979039320256561e-13,4.885512893517102,3.979039320256561e-13,3.979039320256561e-13,4.885985638280488,3.979039320256561e-13,24132.91804550291,20512.980338677473,0.85,1.0729262170253602,0.6681788414996636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703311697436095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.065865311411,1533.0099390419339,0.3753529832771398,0.1403442248452004,6.112874298809886,3.9179106056221347
1954.0,-30.356683176793283,4.164153296092218,34.970933882187346,23.887709550932072,4.785888014214789,-26.84248061257427,-40.36170890377832,1.2716854499957695,-5.224133239379228,-5.224133239379625,39.94240307244553,42202.822436432725,25564.600995537614,25564.600995537614,67767.42343197034,77328.24276562835,77328.24276562835,25564.600995537614,102892.84376116598,102892.84376116598,102892.84376116598,127026.21230668717,91554.4833658696,56429.06303667398,39028.24481021736,24133.36854552119,0.0,63161.61335573855,20513.36326369301,1532.9764203116076,0.0,0.8859836587962863,2.9091647332188333,0.0014959135982669303,351568.2778893913,1552051.3138293263,4.414651182828347,1552051.3138293263,4.414651182828347,0.85,0.0985109845437944,4.027634451161993,1.2674237677780908,1.0,0.0,4.027634451161043,1.2858094239375173,1.2860976023034028,3.132372788829173,19321.840600141186,1970.2794124539153,4632.441516551485,4632.441516551485,5.518601995124289,4.164153296092218,-2.3299875033700728,6.494140799462291,3.916979121859241,3.916979121859241,1.119136891959783,0.0,0.0,0.00022411047736948042,0.9964312617104341,0.00022491313348075947,199.21742870684525,0.0,0.0,0.0,0.0018558327461923295,7.568827761003031e-05,0.0001484221997594501,0.0005977903650684085,0.09851098454265726,0.07170405120294661,0.02680693333971065,0.09851100740360907,0.07170405120377432,0.026806933340020066,0.37535258196474014,0.37535258196474014,0.14032755817853373,0.0,3.979039320256561e-13,4.885442879454047,3.979039320256561e-13,3.979039320256561e-13,4.8858959042374295,3.979039320256561e-13,24133.36854552119,20513.36326369301,0.85,1.072921032752773,0.6681720145230963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703238061719317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05944168879,1532.9764203116076,0.37535258196474014,0.14032755817853373,6.112874298809886,3.916979121859241
1955.0,-30.356408066091177,4.165695973149664,34.97095368303961,23.888021637126826,4.786243503718835,-26.842197464111024,-40.36141043817622,1.2720329017386895,-5.2237524361024725,-5.223752436102881,39.94244450812409,42202.69845971955,25564.87875310641,25564.87875310641,67767.57721282596,77328.06707743862,77328.06707743862,25564.87875310641,102892.94583054504,102892.94583054504,102892.94583054504,127026.77611945121,91554.34021624914,56428.97159853006,39028.1873530212,24133.83028890617,0.0,63162.01764192738,20513.755745570244,1532.9432493509619,0.0,0.8859854591479654,2.9091206839382293,0.0014959135982669303,351573.5059680986,1552053.0982604523,4.414590610252878,1552053.0982604523,4.414590610252878,0.85,0.09850757699351692,4.027634451161993,1.267422966635786,1.0,0.0,4.027634451160185,1.2858077959460594,1.2860959739470759,3.1323767547999495,19321.810389560043,1970.2763318319758,4632.441516551485,4632.441516551485,5.518661954341864,4.165695973149664,-2.3300569614917963,6.495752934641461,3.9160495415305503,3.9160495415305503,1.1188712975801571,0.0,0.0,0.00022411047736948042,0.9964026470960158,0.00022491959251879083,199.21720297252395,0.0,0.0,0.0,0.0018558327461923295,7.569084199882977e-05,0.00014841963537065065,0.0005977800366477337,0.09850757699241312,0.07170386749677432,0.026803709495638806,0.09850758438864833,0.07170386749757778,0.026803709495939153,0.37535218034256296,0.37535218034256296,0.14031089151186707,0.0,3.979039320256561e-13,4.885392578548647,3.979039320256561e-13,3.979039320256561e-13,4.885916661525016,3.979039320256561e-13,24133.83028890617,20513.755745570244,0.85,1.0729165999257342,0.6681657748644354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703164533092774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.053034901423,1532.9432493509619,0.37535218034256296,0.14031089151186707,6.112874298809886,3.9160495415305503
1956.0,-30.356132599229092,4.167236419835635,34.970973564568915,23.88833815874534,4.786604294452457,-26.84191346496001,-40.36110806101931,1.2723851601833855,-5.223368595947932,-5.223368595948306,39.94248645973398,42202.55973485265,25565.146397683675,25565.146397683675,67767.70613253632,77327.88778537701,77327.88778537701,25565.146397683675,102893.03418306069,102893.03418306069,102893.03418306069,127027.32295834807,91554.19546471066,56428.86741418631,39028.14227836039,24134.28877528738,0.0,63162.43105364777,20514.145458994273,1532.9099674875056,0.0,0.8859872731557473,2.909077263662492,0.0014959135982669303,351578.77580210177,1552054.9049117859,4.414529578387898,1552054.9049117859,4.414529578387898,0.85,0.0985041687527426,4.027634451161993,1.2674220468057324,1.0,0.0,4.027634451161781,1.2858061454369216,1.2860943230680224,3.1323807756365856,19321.779840906933,1970.2732167362894,4632.441516551485,4632.441516551485,5.5187197304792015,4.167236419835635,-2.3301237307794445,6.497360150615079,3.9151218379363675,3.9151218379363675,1.1186062394103906,0.0,0.0,0.00022411047736948042,0.9963739963249693,0.00022492606008997685,199.21697694647818,0.0,0.0,0.0,0.0018558327461923295,7.56934400772649e-05,0.0001484170372922155,0.0005977695725375215,0.09850416875161708,0.07170368332792985,0.026800485423687216,0.098504177113948,0.07170368332874917,0.026800485423993416,0.37535177962181926,0.37535177962181926,0.1402942248452004,0.0,3.979039320256561e-13,4.885351861514607,3.979039320256561e-13,3.979039320256561e-13,4.885920059154159,3.979039320256561e-13,24134.28877528738,20514.145458994273,0.85,1.0729116185375607,0.6681592052561656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703091115177594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.046656846594,1532.9099674875056,0.37535177962181926,0.1402942248452004,6.112874298809886,3.9151218379363675
1957.0,-30.355856448215643,4.168774585795934,34.97099354482995,23.888644587155454,4.786962222489943,-26.841629136430065,-40.3608056140132,1.2727349107043828,-5.222987675276045,-5.222987675276407,39.9425290985827,42202.42357890646,25565.420084764082,25565.420084764082,67767.84366367054,77327.67929276207,77327.67929276207,25565.420084764082,102893.09937752614,102893.09937752614,102893.09937752614,127027.84490840965,91554.02007642441,56428.764362568894,39028.0619042839,24134.7455308835,0.0,63162.8074351674,20514.533701250977,1532.8769778489511,0.0,0.8859890696764647,2.909034125418733,0.0014959135982669303,351584.0056151221,1552056.741160776,4.41446913503741,1552056.741160776,4.41446913503741,0.8500000000000001,0.09850076352577028,4.027634451161993,1.267421208298765,1.0,0.0,4.027634451162788,1.2858045066828676,1.2860926839466873,3.132384767846652,19321.742826613525,1970.2694423287796,4632.441516551485,4632.441516551485,5.518778811004974,4.168774585795934,-2.330191926848106,6.49896651264404,3.9141960326418843,3.9141960326418843,1.118341723611967,0.0,0.0,0.00022411047736948042,0.996345275288575,0.00022493254389606104,199.21675035958745,0.0,0.0,0.0,0.0018558327461923295,7.569603883834054e-05,0.00014841443853113987,0.0005977591056778829,0.09850076352466586,0.07170350141206697,0.02679726211259889,0.09850079627187207,0.07170350141287092,0.026797262112899352,0.37535138017010994,0.37535138017010994,0.14027755817853374,0.0,3.410605131648481e-13,4.885287170906679,3.410605131648481e-13,3.410605131648481e-13,4.885753908603817,3.410605131648481e-13,24134.7455308835,20514.533701250977,0.85,1.0729074025601208,0.6681530681204214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703017803960555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.040295097195,1532.8769778489511,0.37535138017010994,0.14027755817853374,6.112874298809886,3.9141960326418843
1958.0,-30.355579468420515,4.170310336046077,34.971013525167905,23.888953145965957,4.78730648726331,-26.841345428290982,-40.36050707856191,1.2730724471339416,-5.222613559562205,-5.222613559562602,39.94256906133903,42202.306826884014,25565.709969982923,25565.709969982923,67768.01679686694,77327.53483758224,77327.53483758224,25565.709969982923,102893.24480756516,102893.24480756516,102893.24480756516,127028.46192238033,91553.90285901383,56428.674848316085,39028.0311229975,24135.217114815172,0.0,63163.24823781267,20514.934547592897,1532.843953242115,0.0,0.8859908410475635,2.9089883764241073,0.0014959135982669303,351589.14205957385,1552058.4621648986,4.4144095379996555,1552058.4621648986,4.4144095379996555,0.85,0.09849735768899257,4.027634451161993,1.2674203912215312,1.0,0.0,4.027634451162506,1.2858029251618301,1.286091102071196,3.132388620639573,19321.718088817634,1970.2669197756252,4632.441516551485,4632.441516551485,5.518841388204882,4.170310336046077,-2.330264295412873,6.500574631458949,3.913272106739634,3.913272106739634,1.1180777447827526,0.0,0.0,0.00022411047736948042,0.9963164689518702,0.00022493904733427296,199.21652309318415,0.0,0.0,0.0,0.0018558327461923295,7.569860407047475e-05,0.0001484118732990057,0.000597748773860564,0.09849735768792536,0.07170331902129608,0.026794038666629286,0.09849732203611744,0.07170331902207297,0.026794038666919602,0.3753509802520866,0.3753509802520866,0.14026089151186708,0.0,3.979039320256561e-13,4.885274707487611,3.979039320256561e-13,3.979039320256561e-13,4.885937388851232,3.979039320256561e-13,24135.217114815172,20514.934547592897,0.85,1.0729026560147301,0.6681465568076913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702944601835608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.033956235857,1532.843953242115,0.3753509802520866,0.14026089151186708,6.112874298809886,3.913272106739634
1959.0,-30.355302025668013,4.171844020424853,34.971033600081334,23.889268200751417,4.787676248679448,-26.841058753643498,-40.36020051045341,1.2734329766547283,-5.222224571350068,-5.222224571350463,39.94261177674946,42202.15880143615,25565.95787454691,25565.95787454691,67768.11667598307,77327.31332150829,77327.31332150829,25565.95787454691,102893.2711960552,102893.2711960552,102893.2711960552,127028.93218097514,91553.71871561902,56428.564195545834,39027.94946674798,24135.66098491994,0.0,63163.61045166792,20515.31183718195,1532.8104586079971,0.0,0.8859926785730627,2.908946928997132,0.0014959135982669303,351594.48275935755,1552060.3017142173,4.414347715394888,1552060.3017142173,4.414347715394888,0.8500000000000001,0.09849394849362822,4.027634451161993,1.2674195137014612,1.0,0.0,4.027634451161866,1.2858012359113626,1.28608941244213,3.132392735886,19321.679226828666,1970.2629569556034,4632.441516551485,4632.441516551485,5.5188949030874985,4.171844020424853,-2.3303257629889216,6.502169783413775,3.9123500157080873,3.9123500157080873,1.1178142902023107,0.0,0.0,0.00022411047736948042,0.9962876153674276,0.00022494556181633274,199.21629544743664,0.0,0.0,0.0,0.0018558327461923295,7.570123840865001e-05,0.0001484092389608304,0.0005977381637093732,0.0984939484924717,0.07170313432161732,0.02679081417085438,0.09849397065080477,0.07170313432245926,0.02679081417116897,0.3753505830863344,0.3753505830863344,0.1402442248452004,0.0,3.979039320256561e-13,4.8852141885049605,3.979039320256561e-13,3.979039320256561e-13,4.885712968258133,3.979039320256561e-13,24135.66098491994,20515.31183718195,0.85,1.072898084694485,0.6681403817745466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702871515224183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.027643182812,1532.8104586079971,0.3753505830863344,0.1402442248452004,6.112874298809886,3.9123500157080873
1960.0,-30.355023887747084,4.173375349114189,34.9710538164674,23.889580566342943,4.788029588577467,-26.840773095728945,-40.35989792374892,1.2737787965591973,-5.221849084003111,-5.2218490840035345,39.94265604729583,42202.029879688664,25566.24055727962,25566.24055727962,67768.27043696828,77327.14750115179,77327.14750115179,25566.24055727962,102893.38805843142,102893.38805843142,102893.38805843142,127029.52567281683,91553.583337798,56428.46571633454,39027.908468292735,24136.137614385418,0.0,63164.04608267815,20515.716972227605,1532.7780660087935,0.0,0.8859944412378673,2.9089021054052595,0.0014959135982669303,351599.63815642573,1552062.208237575,4.414288411602593,1552062.208237575,4.414288411602593,0.85,0.09849054930530614,4.027634451161993,1.2674186510173606,1.0,0.0,4.027634451162435,1.2857996155865403,1.286087791754157,3.1323966832302372,19321.650656423568,1970.2600435850743,4632.441516551485,4632.441516551485,5.5189559254947325,4.173375349114189,-2.3303959657982705,6.503771314912459,3.9114298610557614,3.9114298610557614,1.1175513888730746,0.0,0.0,0.00022411047736948042,0.9962586903912872,0.00022495209279575724,199.2160672318157,0.0,0.0,0.0,0.0018558327461923295,7.570383861776069e-05,0.00014840663875171972,0.0005977276910175788,0.09849054930424783,0.07170295686290966,0.02678759244133818,0.09849056749167334,0.07170295686368013,0.026787592441626016,0.3753501851987194,0.3753501851987194,0.14022755817853375,0.0,3.979039320256561e-13,4.885180079450322,3.979039320256561e-13,3.979039320256561e-13,4.885758780807748,3.979039320256561e-13,24136.137614385418,20515.716972227605,0.85,1.0728931194221387,0.6681337326688762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702798527474966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.021348637007,1532.7780660087935,0.3753501851987194,0.14022755817853375,6.112874298809886,3.9114298610557614
1961.0,-30.35474491757218,4.174904112064592,34.97107391825638,23.889860207587503,4.788357176436527,-26.84048926396345,-40.35959935337303,1.2741015228279406,-5.221483894651556,-5.221483894651933,39.9426931421475,42201.92110812502,25566.548445951703,25566.548445951703,67768.46955407673,77326.95339493026,77326.95339493026,25566.548445951703,102893.50184088196,102893.50184088196,102893.50184088196,127030.10085525608,91553.40891232988,56428.37662552533,39027.813652005054,24136.599014374115,0.0,63164.41266637917,20516.109162217996,1532.7450950688426,0.0,0.8859961772395103,2.9088561594216658,0.0014959135982669303,351604.65222014644,1552063.8057390135,4.414230005032005,1552063.8057390135,4.414230005032005,0.85,0.09848714442032061,4.027634451161993,1.267417802619748,1.0,0.0,4.027634451164522,1.2857981034696746,1.2860862792983925,3.1324003669733087,19321.613845325217,1970.2562898976937,4632.441516551485,4632.441516551485,5.5190223890800745,4.174904112064592,-2.3304728315431573,6.505376943607749,3.9105115519110853,3.9105115519110853,1.1172890148317387,0.0,0.0,0.00022411047736948042,0.9962296797746737,0.0002249586434929037,199.21583833384528,0.0,0.0,0.0,0.0018558327461923295,7.570640439441899e-05,0.00014840407297506142,0.0005977173570071158,0.09848714441930086,0.07170277530138743,0.02678436911791343,0.09848708625542243,0.07170277530212983,0.026784369118190772,0.3753497882954704,0.3753497882954704,0.14021089151186708,0.0,3.979039320256561e-13,4.8851380997253955,3.979039320256561e-13,3.979039320256561e-13,4.885665700665356,3.979039320256561e-13,24136.599014374115,20516.109162217996,0.85,1.0728900450957282,0.6681281330205108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702725652377944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.015077265833,1532.7450950688426,0.3753497882954704,0.14021089151186708,6.112874298809886,3.9105115519110853
1962.0,-30.354465488043097,4.176431169973787,34.97109419921481,23.890213400032394,4.788751392400263,-26.840198355641853,-40.35929219154639,1.274484259999015,-5.221080991119436,-5.221080991119787,39.94273856446731,42201.77855273985,25566.75305089668,25566.75305089668,67768.53160363654,77326.78734067906,77326.78734067906,25566.75305089668,102893.54039157575,102893.54039157575,102893.54039157575,127030.58660251436,91553.28932667666,56428.28053873745,39027.787542154685,24137.046210938617,0.0,63164.833753093306,20516.489279297824,1532.7111668446355,0.0,0.8859980761255972,2.908815839509754,0.0014959135982669303,351610.1841661252,1552065.7618671763,4.414166118504326,1552065.7618671763,4.414166118504326,0.85,0.09848373192444437,4.027634451161993,1.2674169718055057,1.0,0.0,4.027634451162835,1.2857963101795093,1.2860844856063112,3.132404735707864,19321.588607730675,1970.2537163792606,4632.441516551485,4632.441516551485,5.519066556922073,4.176431169973787,-2.3305229104332024,6.50695408040699,3.909595020982981,3.909595020982981,1.1170271488522803,0.0,0.0,0.00022411047736948042,0.9962006223023935,0.00022496520515267497,199.2156090594972,0.0,0.0,0.0,0.0018558327461923295,7.570904408596596e-05,0.00014840143328351447,0.0005977067252945009,0.09848373192319872,0.07170258820659386,0.026781143716604852,0.09848375214926847,0.07170258820750078,0.026781143716943588,0.3753493916794875,0.3753493916794875,0.14019422484520042,0.0,3.410605131648481e-13,4.8851082122358775,3.410605131648481e-13,3.410605131648481e-13,4.8857560054826195,3.410605131648481e-13,24137.046210938617,20516.489279297824,0.85,1.072883875045706,0.6681214220827922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702652899926603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.008831838744,1532.7111668446355,0.3753493916794875,0.14019422484520042,6.112874298809886,3.909595020982981
1963.0,-30.354185166516853,4.177955559020976,34.97111465436377,23.89049733700233,4.789084896233794,-26.839912716285124,-40.3589895699173,1.2748124460020573,-5.220721514244985,-5.220721514245387,39.94278420008478,42201.65847997944,25567.073314337325,25567.073314337325,67768.73179431676,77326.58667544728,77326.58667544728,25567.073314337325,102893.6599897846,102893.6599897846,102893.6599897846,127031.19641227504,91553.11018915569,56428.18199368774,39027.697994964394,24137.53642249043,0.0,63165.23441745482,20516.905959116866,1532.6799913481627,0.0,0.8859997517179057,2.908769449734141,0.0014959135982669303,351615.11991308734,1552067.7271829513,4.414109744673646,1552067.7271829513,4.414109744673646,0.8500000000000001,0.0984803444191421,4.027634451161993,1.2674161234078931,1.0,0.0,4.027634451161362,1.285794772489284,1.2860829475714552,3.132408481770803,19321.550802191305,1970.249861287117,4632.441516551485,4632.441516551485,5.5191356918349515,4.177955559020976,-2.3306024545486315,6.5085580135696075,3.9086805236390294,3.9086805236390294,1.1167658638968656,0.0,0.0,0.00022411047736948042,0.9961714729911453,0.00022497178793582306,199.21537905378798,0.0,0.0,0.0,0.0018558327461923295,7.571164484312232e-05,0.0001483988325263581,0.0005976962503953788,0.09848034441819367,0.07170241934898808,0.026777925069205597,0.09848036463865661,0.07170241934967861,0.026777925069463485,0.3753489959989267,0.3753489959989267,0.14017755817853372,0.0,3.979039320256561e-13,4.885064001088097,3.979039320256561e-13,3.979039320256561e-13,4.8855717874672,3.979039320256561e-13,24137.53642249043,20516.905959116866,0.85,1.0728802389370984,0.6681152831804833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702580229158813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.00260491306,1532.6799913481627,0.3753489959989267,0.14017755817853372,6.112874298809886,3.9086805236390294
1964.0,-30.35390405984181,4.179477571400282,34.97113494964975,23.890791471954458,4.789420353077342,-26.839626174632954,-40.35868680858982,1.275142467868337,-5.220350106398371,-5.220350106398741,39.94282045398394,42201.54103710559,25567.358514483334,25567.358514483334,67768.89955158893,77326.41937348565,77326.41937348565,25567.358514483334,102893.77788796899,102893.77788796899,102893.77788796899,127031.771255603,91552.96488913955,56428.08655275903,39027.64259597835,24137.993367634015,0.0,63165.63596361237,20517.294362488912,1532.6464614784447,0.0,0.8860015225660165,2.908723979474693,0.0014959135982669303,351620.2195337178,1552069.2884726883,4.414050166201709,1552069.2884726883,4.414050166201709,0.85,0.09847693488987946,4.027634451161993,1.2674152925936508,1.0,0.0,4.027634451163047,1.2857932262009713,1.286081400936585,3.132412248789113,19321.520137786378,1970.2467343880305,4632.441516551485,4632.441516551485,5.519197257673395,4.179477571400282,-2.3306732992181134,6.5101508706183955,3.9077677662848873,3.9077677662848873,1.1165050760813964,0.0,0.0,0.00022411047736948042,0.9961422429598037,0.0002249783893348289,199.21514840439224,0.0,0.0,0.0,0.0018558327461923295,7.571424688352176e-05,0.00014839623048595865,0.0005976857703278227,0.09847693488881637,0.07170223444189557,0.0267747004469208,0.0984768676216484,0.07170223444266961,0.026774700447209858,0.37534860017780985,0.37534860017780985,0.14016089151186706,0.0,3.979039320256561e-13,4.885037682930829,3.979039320256561e-13,3.979039320256561e-13,4.885639759654623,3.979039320256561e-13,24137.993367634015,20517.294362488912,0.85,1.0728760744311725,0.6681091766639776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270250768593923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.996405171367,1532.6464614784447,0.37534860017780985,0.14016089151186706,6.112874298809886,3.9077677662848873
1965.0,-30.353622278227096,4.180997451658781,34.971155254340744,23.891103139054053,4.789777859040157,-26.839336820603048,-40.35837989123536,1.275492401416271,-5.219968522317345,-5.219968522317685,39.94286131850912,42201.40894525965,25567.614368980154,25567.614368980154,67769.0233142398,77326.23374926324,77326.23374926324,25567.614368980154,102893.84811824339,102893.84811824339,102893.84811824339,127032.29524156493,91552.80991966584,56427.985115662974,39027.583115558744,24138.447123321544,0.0,63166.03023888029,20517.68005482331,1532.613084275093,0.0,0.8860033287394458,2.9086807354118407,0.0014959135982669303,351625.4589397411,1552071.0483224385,4.413989399409275,1552071.0483224385,4.413989399409275,0.85,0.09847352732848338,4.027634451161993,1.267414451339282,1.0,0.0,4.027634451163709,1.285791586622295,1.286079760990443,3.1324162430883304,19321.487432719852,1970.2433993993723,4632.441516551485,4632.441516551485,5.519252488699173,4.180997451658781,-2.3307365067103323,6.511733958369113,3.9068568326176796,3.9068568326176796,1.1162448093193371,0.0,0.0,0.00022411047736948042,0.9961129436753143,0.0002249850067629779,199.2149172017412,0.0,0.0,0.0,0.0018558327461923295,7.571688472671488e-05,0.00014839359264276554,0.0005976751460597013,0.09847352732736765,0.0717020510097209,0.02677147631764676,0.09847345976045925,0.0717020510105333,0.026771476317950092,0.37534820530028223,0.37534820530028223,0.1401442248452004,0.0,3.410605131648481e-13,4.8850054677432695,3.410605131648481e-13,3.410605131648481e-13,4.885603332315327,3.410605131648481e-13,24138.447123321544,20517.68005482331,0.85,1.0728713369821088,0.6681029152166605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27024352563601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.990230502874,1532.613084275093,0.37534820530028223,0.1401442248452004,6.112874298809886,3.9068568326176796
1966.0,-30.353339868042752,4.182515025666444,34.97117565627874,23.891410685051255,4.790127883343421,-26.83904764913861,-40.358072973880894,1.2758356644392923,-5.219595324807642,-5.21959532480804,39.94290476043977,42201.27950817741,25567.891119080556,25567.891119080556,67769.17062725796,77326.06188725538,77326.06188725538,25567.891119080556,102893.95300633593,102893.95300633593,102893.95300633593,127032.8739388902,91552.66542876075,56427.88304968281,39027.53597675327,24138.920932554283,0.0,63166.456909307555,20518.08279267114,1532.580668482281,0.0,0.8860050825389577,2.9086359459691686,0.0014959135982669303,351630.58325177437,1552072.9191710046,4.413930394841936,1552072.9191710046,4.413930394841936,0.85,0.09847012876840887,4.027634451161993,1.2674136298662053,1.0,0.0,4.027634451160986,1.2857899783017597,1.2860781523094473,3.13242016124717,19321.45693907133,1970.240289912593,4632.441516551485,4632.441516551485,5.519312230435665,4.182515025666444,-2.330804924453167,6.513319950119611,3.9059477924479937,3.9059477924479937,1.1159850835565697,0.0,0.0,0.00022411047736948042,0.9960835799655811,0.00022499163913255592,199.21468548388532,0.0,0.0,0.0,0.0018558327461923295,7.571952265488026e-05,0.00014839095471460016,0.0005976645214493428,0.09847012876736293,0.07170187414481426,0.026768254622548667,0.09847005558140699,0.0717018741455759,0.026768254622832974,0.37534781080232743,0.37534781080232743,0.14012755817853373,0.0,3.979039320256561e-13,4.884984674863347,3.979039320256561e-13,3.979039320256561e-13,4.885612251957923,3.979039320256561e-13,24138.920932554283,20518.08279267114,0.85,1.0728664221987128,0.6680963532396427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270236292878149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.984078725895,1532.580668482281,0.37534781080232743,0.14012755817853373,6.112874298809886,3.9059477924479937
1967.0,-30.35305710101045,4.184030545477058,34.97119624143296,23.89174149082976,4.790497205287897,-26.838756226703968,-40.35776574220506,1.2761963309814595,-5.2192115170925035,-5.2192115170929005,39.94295090091652,42201.1501481508,25568.1376227263,25568.1376227263,67769.2877708771,77325.9059238605,77325.9059238605,25568.1376227263,102894.04354658679,102894.04354658679,102894.04354658679,127033.43681912623,91552.54450427834,56427.78872856873,39027.506417455115,24139.393272539444,0.0,63166.89968999456,20518.484281658526,1532.5480312062655,0.0,0.8860068808467522,2.9085925921872713,0.0014959135982669303,351635.8533118896,1552074.9062356802,4.413869893008436,1552074.9062356802,4.413869893008436,0.85,0.09846672882231523,4.027634451161993,1.267412797403522,1.0,0.0,4.027634451161763,1.2857882884433143,1.2860764620722673,3.1324242780576212,19321.43141892761,1970.2376875821622,4632.441516551485,4632.441516551485,5.519365442903619,4.184030545477058,-2.3308653624131686,6.514895907890226,3.90504058969307,3.90504058969307,1.1157258827694485,0.0,0.0,0.00022411047736948042,0.9960541800878354,0.0002249982800631564,199.21445347377542,0.0,0.0,0.0,0.0018558327461923295,7.572216336971566e-05,0.00014838831399976478,0.0005976538856152961,0.09846672882121063,0.07170169631466752,0.0267650325065431,0.09846669077079764,0.07170169631547188,0.026765032506843357,0.3753474172795073,0.3753474172795073,0.14011089151186706,0.0,3.979039320256561e-13,4.884984266377501,3.979039320256561e-13,3.979039320256561e-13,4.885713583643053,3.979039320256561e-13,24139.393272539444,20518.484281658526,0.85,1.0728607562421104,0.6680896221796894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702290711487456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97794893398,1532.5480312062655,0.3753474172795073,0.14011089151186706,6.112874298809886,3.90504058969307
1968.0,-30.35277393047556,4.185543768117099,34.97121702839589,23.892048268485837,4.790852040164265,-26.83846588983727,-40.35745865022761,1.2765439995260015,-5.21883910187762,-5.218839101877945,39.942997949370714,42201.02308010029,25568.41328319515,25568.41328319515,67769.43636329545,77325.71144036506,77325.71144036506,25568.41328319515,102894.1247235602,102894.1247235602,102894.1247235602,127033.99685862646,91552.3790316208,56427.69067135603,39027.4315114053,24139.87213506625,0.0,63167.303646471555,20518.89131480631,1532.516247907442,0.0,0.8860086174599952,2.9085483916731425,0.0014959135982669303,351640.96700095694,1552076.9324048774,4.41381146696896,1552076.9324048774,4.41381146696896,0.85,0.0984633371600087,4.027634451161993,1.2674119044980037,1.0,0.0,4.02763445116084,1.285786659489583,1.2860748327534515,3.1324282465030686,19321.396497248243,1970.2341265618986,4632.441516551485,4632.441516551485,5.519424949422559,4.185543768117099,-2.330933073623575,6.516476841740674,3.904135296545383,3.904135296545383,1.115467227584395,0.0,0.0,0.00022411047736948042,0.996024739195041,0.00022500493065122075,199.2142211331336,0.0,0.0,0.0,0.0018558327461923295,7.572480296890896e-05,0.00014838567440057148,0.0005976432542746479,0.09846333715898323,0.07170152461432956,0.02676181254465366,0.09846334535512306,0.07170152461507631,0.026761812544932387,0.37534702575958634,0.37534702575958634,0.1400942248452004,0.0,3.410605131648481e-13,4.884960822988262,3.410605131648481e-13,3.410605131648481e-13,4.885576299274533,3.410605131648481e-13,24139.87213506625,20518.89131480631,0.85,1.0728562476337544,0.6680833381188274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702218592481096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.971835704591,1532.516247907442,0.37534702575958634,0.1400942248452004,6.112874298809886,3.904135296545383
1969.0,-30.35248986301628,4.18705471081989,34.97123790590889,23.892355744633846,4.791202407695116,-26.838175192532432,-40.35715152332557,1.2768877372110874,-5.218466664426558,-5.218466664426926,39.94304216076999,42200.89942344141,25568.686875665127,25568.686875665127,67769.58629910654,77325.53784980481,77325.53784980481,25568.686875665127,102894.22472546993,102894.22472546993,102894.22472546993,127034.57204609021,91552.2322800883,56427.59385372421,39027.37602929343,24140.347320620276,0.0,63167.72334991371,20519.295222527235,1532.4839639780887,0.0,0.8860103644902568,2.908503671235309,0.0014959135982669303,351646.0810537297,1552078.836396469,4.4137526906188365,1552078.836396469,4.4137526906188365,0.85,0.09845994090937364,4.027634451161993,1.2674110753322023,1.0,0.0,4.027634451162167,1.2857850489574172,1.2860732218603297,3.1324321700799156,19321.365526512407,1970.2309684257527,4632.441516551485,4632.441516551485,5.519484009524886,4.18705471081989,-2.331000210174292,6.518054920994182,3.903231836284257,3.903231836284257,1.1152090960812162,0.0,0.0,0.00022411047736948042,0.9959952059931654,0.00022501160248658696,199.21398805711223,0.0,0.0,0.0,0.0018558327461923295,7.572744295338633e-05,0.00014838303441609408,0.0005976326213822163,0.09845994090833612,0.07170134957698235,0.026758591331353776,0.09845995137975488,0.0717013495777379,0.02675859133163574,0.37534663444426153,0.37534663444426153,0.14007755817853373,0.0,3.410605131648481e-13,4.884940184887057,3.410605131648481e-13,3.410605131648481e-13,4.88556692020768,3.410605131648481e-13,24140.347320620276,20519.295222527235,0.85,1.0728514929009092,0.6680769415999391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702146583322467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.965739984273,1532.4839639780887,0.37534663444426153,0.14007755817853373,6.112874298809886,3.903231836284257
1970.0,-30.352205178788672,4.1885633983231,34.97125885409684,23.892657982092373,4.791552791285125,-26.837883938425453,-40.35684432657433,1.277231550922066,-5.218093843953113,-5.218093843953504,39.943085974365836,42200.77792480412,25568.957499614826,25568.957499614826,67769.73542441895,77325.3428494242,77325.3428494242,25568.957499614826,102894.30034903903,102894.30034903903,102894.30034903903,127035.11598539498,91552.06387597775,56427.49895135824,39027.29436068834,24140.815636355957,0.0,63168.1099970443,20519.693290902564,1532.4515792143661,0.0,0.8860121149062046,2.9084595443444594,0.0014959135982669303,351651.2004243695,1552080.7232581459,4.413693800519119,1552080.7232581459,4.413693800519119,0.85,0.09845654386249884,4.027634451161993,1.2674102445179596,1.0,0.0,4.027634451162735,1.2857834380730793,1.286071610614957,3.1324360945245564,19321.329986173358,1970.2273443197585,4632.441516551485,4632.441516551485,5.519542428816037,4.1885633983231,-2.331066511215359,6.519629909538459,3.9023302102797937,3.9023302102797937,1.1149514886513696,0.0,0.0,0.00022411047736948042,0.9959656096162832,0.00022501828899074508,199.21375447558253,0.0,0.0,0.0,0.0018558327461923295,7.573008362339695e-05,0.00014838039374608347,0.0005976219857287073,0.0984565438614544,0.07170117396986665,0.026755369891587753,0.09845657144449937,0.07170117397062727,0.02675536989187158,0.3753462434471722,0.3753462434471722,0.14006089151186707,0.0,3.979039320256561e-13,4.8848988125284905,3.979039320256561e-13,3.979039320256561e-13,4.885443335525451,3.979039320256561e-13,24140.815636355957,20519.693290902564,0.85,1.0728472868285905,0.6680709289351657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702074683189046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.959671671357,1532.4515792143661,0.3753462434471722,0.14006089151186707,6.112874298809886,3.9023302102797937
1971.0,-30.351919875296648,4.1900698799727,34.971279905390354,23.89297530697661,4.7919071603645875,-26.83759172846567,-40.35653699012471,1.2775790135336285,-5.217719497103644,-5.217719497104018,39.9431308739318,42200.658351976745,25569.22220204799,25569.22220204799,67769.88055402474,77325.19297968448,77325.19297968448,25569.22220204799,102894.41518173247,102894.41518173247,102894.41518173247,127035.71060509508,91551.9419650913,56427.40733738367,39027.260697452926,24141.29542336261,0.0,63168.55612081554,20520.10110985822,1532.4192729560298,0.0,0.8860138691637285,2.9084146721093984,0.0014959135982669303,351656.34081324673,1552082.6568896496,4.413634781333036,1552082.6568896496,4.413634781333036,0.85,0.09845314753735998,4.027634451161993,1.2674094021646307,1.0,0.0,4.027634451161256,1.2857818100965002,1.2860699822735122,3.1324400606193925,19321.304257856962,1970.2247207616224,4632.441516551485,4632.441516551485,5.5195995698359965,4.1900698799727,-2.331131163779265,6.521201043751965,3.901430422194629,3.901430422194629,1.1146944063413227,0.0,0.0,0.00022411047736948042,0.9959359498110489,0.00022502499022351703,199.21352038650008,0.0,0.0,0.0,0.0018558327461923295,7.573272557945477e-05,0.00014837775179002565,0.0005976113448954704,0.09845314753631272,0.07170099882911517,0.026752148707197557,0.09845317179810031,0.07170099882987788,0.026752148707482097,0.3753458514330343,0.3753458514330343,0.1400442248452004,0.0,3.979039320256561e-13,4.884889301936369,3.979039320256561e-13,3.979039320256561e-13,4.88556417458085,3.979039320256561e-13,24141.29542336261,20520.10110985822,0.85,1.072842007412814,0.6680643178112887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702002890901243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.953625183283,1532.4192729560298,0.3753458514330343,0.1400442248452004,6.112874298809886,3.901430422194629
1972.0,-30.351634011972223,4.191574020799525,34.9713010170463,23.89327862709763,4.792250598841862,-26.837300107800644,-40.35622972352428,1.2779166946700893,-5.2173518811857775,-5.217351881186178,39.94317473471164,42200.5414026289,25569.503100781043,25569.503100781043,67770.04450340994,77325.03047565307,77325.03047565307,25569.503100781043,102894.53357643411,102894.53357643411,102894.53357643411,127036.31043689148,91551.80276800203,56427.31369497706,39027.21008113885,24141.776860457372,0.0,63168.986941596224,20520.510331388767,1532.387204865956,0.0,0.886015592697369,2.908369041013622,0.0014959135982669303,351661.38883292535,1552084.5457868527,4.413576795956549,1552084.5457868527,4.413576795956549,0.85,0.0984497535255278,4.027634451161993,1.267408624100499,1.0,0.0,4.027634451160397,1.2857802279532982,1.286068399775717,3.1324439150640635,19321.27488142588,1970.221725199317,4632.441516551485,4632.441516551485,5.519660207133209,4.191574020799525,-2.33119992158833,6.522773942387855,3.9005324831561303,3.9005324831561303,1.1144378523303229,0.0,0.0,0.00022411047736948042,0.9959062327617914,0.0002250317047901084,199.2132858386316,0.0,0.0,0.0,0.0018558327461923295,7.573536702025904e-05,0.00014837511034922137,0.0005976007061374864,0.0984497535245189,0.07170082542340732,0.02674892810111158,0.09844975840116948,0.07170082542414209,0.026748928101385707,0.375345460510623,0.375345460510623,0.14002755817853374,0.0,3.979039320256561e-13,4.8848928661445825,3.979039320256561e-13,3.979039320256561e-13,4.885607215350262,3.979039320256561e-13,24141.776860457372,20520.510331388767,0.85,1.0728372858989759,0.6680579101521131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701931204108503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.947600590616,1532.387204865956,0.375345460510623,0.14002755817853374,6.112874298809886,3.9005324831561303
1973.0,-30.35134774175777,4.193075914023308,34.97132215607307,23.89357607988643,4.792597610231914,-26.837007763494878,-40.35592231722546,1.2782576319688352,-5.216980875881575,-5.216980875881946,39.943217755260044,42200.42566036094,25569.772813146057,25569.772813146057,67770.198473507,77324.82989104114,77324.82989104114,25569.772813146057,102894.6027041872,102894.6027041872,102894.6027041872,127036.84547274458,91551.62677260561,56427.222541924595,39027.11581186779,24142.24276855738,0.0,63169.35858042517,20520.90635327377,1532.3547758714562,0.0,0.8860173366280899,2.9083248679855402,0.0014959135982669303,351666.48345256876,1552086.3985005496,4.413518124509833,1552086.3985005496,4.413518124509833,0.85,0.09844635656046766,4.027634451161993,1.2674077515257527,1.0,0.0,4.027634451161138,1.2857786305578935,1.2860668020223005,3.1324478066760375,19321.23773900673,1970.2179377266173,4632.441516551485,4632.441516551485,5.519718429641589,4.193075914023308,-2.331265777758129,6.524341691781437,3.899636348772177,3.899636348772177,1.1141818139349078,0.0,0.0,0.00022411047736948042,0.9958764743725539,0.00022503842909903047,199.2130509574676,0.0,0.0,0.0,0.0018558327461923295,7.573800974723119e-05,0.0001483724676222492,0.0005975900621992883,0.09844635655943257,0.07170064994658422,0.02674570661284835,0.09844637349023362,0.07170064994733809,0.026745706613129562,0.37534507124845723,0.37534507124845723,0.14001089151186707,0.0,3.979039320256561e-13,4.884863342362394,3.979039320256561e-13,3.979039320256561e-13,4.885451789762385,3.979039320256561e-13,24142.24276855738,20520.90635327377,0.85,1.0728334115855267,0.668052147571401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701859629231012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.94159672337,1532.3547758714562,0.37534507124845723,0.14001089151186707,6.112874298809886,3.899636348772177
1974.0,-30.351060955678985,4.194575651367913,34.9713434103647,23.893893125373893,4.792953799366423,-26.836714037188862,-40.355610999371834,1.2786068808763036,-5.216606423410951,-5.216606423411345,39.943263390674936,42200.295493614074,25570.031518647447,25570.031518647447,67770.32701226152,77324.67137721773,77324.67137721773,25570.031518647447,102894.70289586518,102894.70289586518,102894.70289586518,127037.42445487587,91551.49635429987,56427.120470695976,39027.08431511544,24142.72155901069,0.0,63169.805874126134,20521.313325159084,1532.3225669071098,0.0,0.8860190886745452,2.9082803698712154,0.0014959135982669303,351671.62546721107,1552088.3638273526,4.41345918018076,1552088.3638273526,4.41345918018076,0.8499999999999999,0.09844296179058849,4.027634451161993,1.2674069218104709,1.0,0.0,4.027634451163211,1.2857769942241777,1.2860651653218462,3.132451793160461,19321.21021526762,1970.215131086316,4632.441516551485,4632.441516551485,5.519774276110555,4.194575651367913,-2.331328640109149,6.525904291477062,3.898742043262684,3.898742043262684,1.1139262980750526,0.0,0.0,0.00022411047736948042,0.995846663319801,0.00022504516571092908,199.21281565359868,0.0,0.0,0.0,0.0018558327461923295,7.574068618816522e-05,0.0001483697911813152,0.000597579282473576,0.09844296178954481,0.0717004760270209,0.026742485762523912,0.09844299266198575,0.07170047602778108,0.02674248576280741,0.3753446813095259,0.3753446813095259,0.1399942248452004,0.0,3.979039320256561e-13,4.88485200351721,3.979039320256561e-13,3.979039320256561e-13,4.885519751111474,3.979039320256561e-13,24142.72155901069,20521.313325159084,0.85,1.0728278498639447,0.6680453566329383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270178816183044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.935610536268,1532.3225669071098,0.3753446813095259,0.1399942248452004,6.112874298809886,3.898742043262684
