time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1975.0,-30.3507732991639,4.196073000035679,34.97136472321507,23.894186631683283,4.7932922986030135,-26.836421296539957,-40.35530355814842,1.278940295978905,-5.216243059343071,-5.216243059343465,39.94330760491316,42200.18512134429,25570.3181598681,25570.3181598681,67770.5032812124,77324.48933490498,77324.48933490498,25570.3181598681,102894.80749477308,102894.80749477308,102894.80749477308,127038.0109981113,91551.33489364455,56427.030680083066,39027.00468173499,24143.20350333822,0.0,63170.20818507321,20521.722977837486,1532.2908042056827,0.0,0.8860207890693359,2.9082346600331612,0.0014959135982669303,351676.6152713406,1552090.2679518044,4.413401973725974,1552090.2679518044,4.413401973725974,0.85,0.09843957105958448,4.027634451161993,1.2674061239650478,1.0,0.0,4.027634451162171,1.2857754320803747,1.2860636028279322,3.132455598910699,19321.176140289197,1970.2116564055207,4632.441516551485,4632.441516551485,5.519836153032179,4.196073000035679,-2.3313986367120747,6.527471636747753,3.8978495905516786,3.8978495905516786,1.1136713115861938,0.0,0.0,0.00022411047736948042,0.9958167627531973,0.00022505192295605475,199.21257963610765,0.0,0.0,0.0,0.0018558327461923295,7.574332938701698e-05,0.00014836714798246344,0.0005975686366348193,0.09843957105860524,0.07170030507105563,0.026739265987549613,0.09843959379860753,0.07170030507176887,0.026739265987815605,0.3753442919127192,0.3753442919127192,0.13997755817853375,0.0,3.979039320256561e-13,4.88483214685175,3.979039320256561e-13,3.979039320256561e-13,4.885444702182099,3.979039320256561e-13,24143.20350333822,20521.722977837486,0.85,1.072823807745915,0.6680393548444246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701716797539802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.929644225987,1532.2908042056827,0.3753442919127192,0.13997755817853375,6.112874298809886,3.8978495905516786
1976.0,-30.350485034420334,4.197568235177128,34.97138611112727,23.894503712095343,4.793648087862085,-26.836126279362336,-40.354991995822616,1.2792893328039452,-5.215868154831526,-5.2158681548319015,39.94335241696484,42200.06015529965,25570.571783026124,25570.571783026124,67770.63193832578,77324.33259137243,77324.33259137243,25570.571783026124,102894.90437439855,102894.90437439855,102894.90437439855,127038.58356392439,91551.20548540326,56426.9330493299,39026.969373414846,24143.679189525836,0.0,63170.64856294068,20522.12731109696,1532.2584091303916,0.0,0.8860225463796197,2.908190255854701,0.0014959135982669303,351681.7636099095,1552092.1978234106,4.413342852616645,1552092.1978234106,4.413342852616645,0.85,0.0984361747936118,4.027634451161993,1.2674052563356235,1.0,0.0,4.027634451161558,1.2857737967484621,1.2860619671295055,3.132459582974318,19321.14882971609,1970.2088715021023,4632.441516551485,4632.441516551485,5.519890902381331,4.197568235177128,-2.3314600535677683,6.529028288744897,3.896958916818735,3.896958916818735,1.1134168333767813,0.0,0.0,0.00022411047736948042,0.9957867999354403,0.00022505869467642084,199.21234312013604,0.0,0.0,0.0,0.0018558327461923295,7.5746008103694e-05,0.00014836446926578642,0.000597557847743246,0.0984361747925559,0.07170013007246674,0.02673604472008916,0.09843620487742491,0.07170013007323586,0.02673604472037594,0.3753439024253051,0.3753439024253051,0.13996089151186708,0.0,3.979039320256561e-13,4.884828294708825,3.979039320256561e-13,3.979039320256561e-13,4.885526841264948,3.979039320256561e-13,24143.679189525836,20522.12731109696,0.85,1.0728183654914016,0.6680327195509671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701645547434248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.923704912982,1532.2584091303916,0.3753439024253051,0.13996089151186708,6.112874298809886,3.896958916818735
1977.0,-30.350196191906168,4.199061134140731,34.97140759184181,23.89480189830067,4.793990265306884,-26.835832103486066,-40.35468437997622,1.279626176886761,-5.2155038279838095,-5.215503827984224,39.94339789587323,42199.953711321126,25570.8521243676,25570.8521243676,67770.80583568872,77324.15449975528,77324.15449975528,25570.8521243676,102895.00662412288,102895.00662412288,102895.00662412288,127039.17050544953,91551.0489843715,56426.84819593735,39026.88976492683,24144.163881326647,0.0,63171.05364625348,20522.53929912765,1532.2267847202793,0.0,0.8860242470555535,2.908144727606336,0.0014959135982669303,351686.76674845075,1552094.1564156588,4.413285637004981,1552094.1564156588,4.413285637004981,0.85,0.09843278574479644,4.027634451161993,1.2674044914590197,1.0,0.0,4.027634451162502,1.2857722185467886,1.286060388574122,3.1324634278644816,19321.11580142651,1970.2055035538651,4632.441516551485,4632.441516551485,5.519951419355046,4.199061134140731,-2.3315282275597617,6.530589361700493,3.8960701010864645,3.8960701010864645,1.113162886024704,0.0,0.0,0.00022411047736948042,0.9957567780383799,0.0002250654801576881,199.2121061306775,0.0,0.0,0.0,0.0018558327461923295,7.57486529756938e-05,0.00014836182439378662,0.0005975471951656608,0.09843278574382068,0.07169996037055465,0.026732825373266027,0.09843282117591069,0.07169996037126541,0.02673282537353103,0.3753435138231084,0.3753435138231084,0.13994422484520042,0.0,3.979039320256561e-13,4.884817459713986,3.979039320256561e-13,3.979039320256561e-13,4.885467926846047,3.979039320256561e-13,24144.163881326647,20522.53929912765,0.85,1.0728142388631512,0.6680267507905324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701574398418594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.917787373375,1532.2267847202793,0.3753435138231084,0.13994422484520042,6.112874298809886,3.8960701010864645
1978.0,-30.349906546214765,4.200551786274115,34.97142910688549,23.895104973949515,4.794334658731452,-26.83553698306718,-40.354372817650415,1.2799650955838258,-5.215136285365418,-5.215136285365791,39.943441857214445,42199.83427156681,25571.12174399392,25571.12174399392,67770.95601556073,77323.98724579233,77323.98724579233,25571.12174399392,102895.10898978625,102895.10898978625,102895.10898978625,127039.75167420559,91550.90389327181,56426.75091904605,39026.836638028624,24144.642684419334,0.0,63171.47932244796,20522.946281756434,1532.1946918770284,0.0,0.8860259697038856,2.9080994618184204,0.0014959135982669303,351691.8141043507,1552096.0496542177,4.413227682330116,1552096.0496542177,4.413227682330116,0.85,0.0984293924744084,4.027634451161993,1.2674036518530922,1.0,0.0,4.027634451163067,1.2857706306289212,1.286058800300367,3.1324672964352267,19321.085181111725,1970.2023811507217,4632.441516551485,4632.441516551485,5.520009621844024,4.200551786274115,-2.3315936246517213,6.532145410925836,3.89518307266578,3.89518307266578,1.11290944933308,0.0,0.0,0.00022411047736948042,0.9957266736405054,0.0002250722846964655,199.21186848279442,0.0,0.0,0.0,0.0018558327461923295,7.575133186644676e-05,0.00014835914550303365,0.0005975364055729732,0.09842939247340007,0.07169978760190852,0.02672960487149155,0.09842941875611456,0.07169978760264303,0.026729604871765365,0.3753431255028912,0.3753431255028912,0.13992755817853375,0.0,3.979039320256561e-13,4.884810300787649,3.979039320256561e-13,3.979039320256561e-13,4.885481591974894,3.979039320256561e-13,24144.642684419334,20522.946281756434,0.85,1.0728093871228745,0.6680203586204624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701503361085107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.911891017262,1532.1946918770284,0.3753431255028912,0.13992755817853375,6.112874298809886,3.89518307266578
1979.0,-30.349616619555768,4.202040022308795,34.971450581512585,23.895394638553284,4.794664138378409,-26.83524310121845,-40.354065236728616,1.2802906200411048,-5.214777093917235,-5.214777093917616,39.943483710070495,42199.732393610546,25571.411675838404,25571.411675838404,67771.14406944896,77323.82606320494,77323.82606320494,25571.411675838404,102895.23773904334,102895.23773904334,102895.23773904334,127040.36418080545,91550.75872213487,56426.66505254047,39026.77074399377,24145.126441762106,0.0,63171.89718575588,20523.35747549779,1532.1627642048402,0.0,0.8860276572265274,2.9080527149419724,0.0014959135982669303,351696.746830995,1552097.8520904018,4.413170909528628,1552097.8520904018,4.413170909528628,0.85,0.09842600056310465,4.027634451161993,1.267402846864425,1.0,0.0,4.027634451161013,1.2857691054700702,1.2860572747996941,3.132471012118083,19321.054543905717,1970.1992570251532,4632.441516551485,4632.441516551485,5.520072209108959,4.202040022308795,-2.33166429927155,6.533704321580345,3.894297854616252,3.894297854616252,1.1126565298903577,0.0,0.0,0.00022411047736948042,0.9956965410232839,0.00022507909602574355,199.21163060495155,0.0,0.0,0.0,0.0018558327461923295,7.575397661001865e-05,0.00014835650075946177,0.0005975257535126487,0.09842600056214286,0.07169961583993308,0.026726384722209784,0.09842597296616758,0.07169961584063371,0.026726384722470933,0.375342737624049,0.375342737624049,0.13991089151186709,0.0,3.979039320256561e-13,4.884815900900264,3.979039320256561e-13,3.979039320256561e-13,4.885522320859707,3.979039320256561e-13,24145.126441762106,20523.35747549779,0.85,1.072805267667822,0.6680143271544142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701432431179909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.906020379549,1532.1627642048402,0.375342737624049,0.13991089151186709,6.112874298809886,3.894297854616252
1980.0,-30.349326048205292,4.20352636679242,34.97147220286578,23.895719891320937,4.795034502154507,-26.834944550630635,-40.353749378677435,1.2806530045798563,-5.214395128473257,-5.2143951284736625,39.94353093307409,42199.59894383191,25571.638661965033,25571.638661965033,67771.23760579694,77323.6433644364,77323.6433644364,25571.638661965033,102895.28202640143,102895.28202640143,102895.28202640143,127040.8754953996,91550.60832501893,56426.563904414324,39026.716022894,24145.59346899817,0.0,63172.30949189217,20523.754448648444,1532.130313199247,0.0,0.8860294418314292,2.908010288777388,0.0014959135982669303,351701.99236936355,1552099.8857993996,4.413110870777659,1552099.8857993996,4.413110870777659,0.85,0.09842260479576831,4.027634451161993,1.2674019863782453,1.0,0.0,4.027634451161167,1.2857674076173007,1.2860555765663981,3.132475148538521,19321.02280379869,1970.1960204349793,4632.441516551485,4632.441516551485,5.520121208351759,4.20352636679242,-2.331718540736244,6.535244907528664,3.893414392130504,3.893414392130504,1.112404112037287,0.0,0.0,0.00022411047736948042,0.9956663423889062,0.00022508592269150253,199.21139219872472,0.0,0.0,0.0,0.0018558327461923295,7.575669261358207e-05,0.00014835378475589833,0.000597514814443127,0.09842260479468062,0.07169944132071729,0.026723163473963335,0.09842265063011282,0.07169944132150967,0.026723163474258647,0.3753423508675826,0.3753423508675826,0.13989422484520042,0.0,3.979039320256561e-13,4.884799559585588,3.979039320256561e-13,3.979039320256561e-13,4.885461578478214,3.979039320256561e-13,24145.59346899817,20523.754448648444,0.85,1.0727997464537056,0.6680078547587056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701361616754876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.90016502541,1532.130313199247,0.3753423508675826,0.13989422484520042,6.112874298809886,3.893414392130504
1981.0,-30.349034948047283,4.205010190923242,34.97149394673512,23.89602003330367,4.795363934062188,-26.834649617530683,-40.35344539498908,1.2809786035454174,-5.214041807555191,-5.214041807555578,39.94357774434546,42199.516849718064,25571.94110430135,25571.94110430135,67771.45795401941,77323.52490287395,77323.52490287395,25571.94110430135,102895.4660071753,102895.4660071753,102895.4660071753,127041.57350865817,91550.50538002273,56426.49732686605,39026.675614618536,24146.107501482864,0.0,63172.783116101404,20524.191376260434,1532.0995798618808,0.0,0.8860310811906204,2.907961825243088,0.0014959135982669303,351706.84458661353,1552101.9017786977,4.413055718614164,1552101.9017786977,4.413055718614164,0.85,0.09841922440872616,4.027634451161993,1.2674012687569487,1.0,0.0,4.027634451161917,1.285765882117009,1.2860540507242082,3.1324788650718487,19321.001078081565,1970.1938050283802,4632.441516551485,4632.441516551485,5.520186496242656,4.205010190923242,-2.3317920831733083,6.536802274096551,3.892532839420245,3.892532839420245,1.1121522398343557,0.0,0.0,0.00022411047736948042,0.9956360897869448,0.00022509276197233628,199.2111533591973,0.0,0.0,0.0,0.0018558327461923295,7.575930659677014e-05,0.00014835117077271028,0.0005975042862743841,0.09841922440781914,0.07169927797767746,0.026719946430141688,0.09841921821378623,0.07169927797833822,0.026719946430387942,0.375341963681637,0.375341963681637,0.13987755817853376,0.0,3.979039320256561e-13,4.884844659769101,3.979039320256561e-13,3.979039320256561e-13,4.885697893126576,3.979039320256561e-13,24146.107501482864,20524.191376260434,0.85,1.0727951913954208,0.6680015469978923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27012908928483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.894332250811,1532.0995798618808,0.375341963681637,0.13987755817853376,6.112874298809886,3.892532839420245
1982.0,-30.348743574641038,4.20649188197586,34.97151569889859,23.89632255015897,4.7957117534847375,-26.834352599522955,-40.353129781410075,1.2813207783665033,-5.213672057288022,-5.213672057288419,39.94362147366294,42199.38757605441,25572.197073685846,25572.197073685846,67771.58464974025,77323.34145359712,77323.34145359712,25572.197073685846,102895.53852728297,102895.53852728297,102895.53852728297,127042.11648732844,91550.34478129506,56426.390903751664,39026.615419492664,24146.577960045473,0.0,63173.193379538134,20524.591266038653,1532.0672824568685,0.0,0.886032815896265,2.90791747216743,0.0014959135982669303,351711.92248722265,1552103.7850320209,4.412997358906442,1552103.7850320209,4.412997358906442,0.85,0.09841583040464413,4.027634451161993,1.2674003764009107,1.0,0.0,4.027634451162011,1.2857642789592159,1.2860524472071118,3.1324827708094607,19320.96718500607,1970.1903488965213,4632.441516551485,4632.441516551485,5.520241752069109,4.20649188197586,-2.331853697343421,6.538345579319281,3.891653003644364,3.891653003644364,1.1119008581841041,0.0,0.0,0.00022411047736948042,0.9956058097804961,0.00022509960786477399,199.2109142960509,0.0,0.0,0.0,0.0018558327461923295,7.576202067467837e-05,0.00014834845669480206,0.0005974933549606978,0.09841583040362162,0.07169910488314798,0.02671672552047363,0.09841583508390787,0.07169910488389294,0.02671672552075119,0.37534157986866473,0.37534157986866473,0.1398608915118671,0.0,3.979039320256561e-13,4.8848596595049685,3.979039320256561e-13,3.979039320256561e-13,4.88562377349092,3.979039320256561e-13,24146.577960045473,20524.591266038653,0.85,1.0727902299093137,0.6679951624817313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27012202893778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.888519755705,1532.0672824568685,0.37534157986866473,0.1398608915118671,6.112874298809886,3.891653003644364
1983.0,-30.348451376530946,4.207971307189415,34.97153754051403,23.89662059666591,4.796054288116068,-26.834055367845576,-40.3528179396875,1.2816582794305245,-5.213308862487963,-5.213308862488371,39.943667583490914,42199.277183522354,25572.46897437336,25572.46897437336,67771.74615789572,77323.16144667164,77323.16144667164,25572.46897437336,102895.630421045,102895.630421045,102895.630421045,127042.693805543,91550.18515132219,56426.30088817222,39026.538070166636,24147.063384497986,0.0,63173.60145466462,20525.003876823288,1532.0357978456561,0.0,0.88603450833701,2.9078721043350715,0.0014959135982669303,351716.91041549615,1552105.7708066392,4.412940421241275,1552105.7708066392,4.412940421241275,0.85,0.09841244414587053,4.027634451161993,1.2673996010841804,1.0,0.0,4.027634451162282,1.2857626977028294,1.2860508655963308,3.1324866231987047,19320.93349637852,1970.1869136125506,4632.441516551485,4632.441516551485,5.520300446968233,4.207971307189415,-2.331919274346992,6.539890581536406,3.8907749974301096,3.8907749974301096,1.1116499992657456,0.0,0.0,0.00022411047736948042,0.9955754450669343,0.00022510647332650222,199.21067455683593,0.0,0.0,0.0,0.0018558327461923295,7.576470240529426e-05,0.00014834577496418617,0.0005974825539300805,0.09841244414489864,0.07169893747201597,0.026713506672882657,0.09841246517701024,0.07169893747272407,0.02671350667314646,0.3753411969580441,0.3753411969580441,0.13984422484520043,0.0,3.979039320256561e-13,4.884857949200807,3.979039320256561e-13,3.979039320256561e-13,4.8855427352580705,3.979039320256561e-13,24147.063384497986,20525.003876823288,0.85,1.0727858567083732,0.6679891000643029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701149787913608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.882722438007,1532.0357978456561,0.3753411969580441,0.13984422484520043,6.112874298809886,3.8907749974301096
1984.0,-30.348158607455797,4.209448561190893,34.97155948531765,23.896928212512307,4.796402927353187,-26.833757011808878,-40.35250588841734,1.2820013317062635,-5.212942124183883,-5.2129421241842255,39.94371427231773,42199.16841893177,25572.72951982258,25572.72951982258,67771.89793875435,77322.99534226234,77322.99534226234,25572.72951982258,102895.72486208491,102895.72486208491,102895.72486208491,127043.27407428158,91550.04166412273,56426.21474079216,39026.47435925619,24147.549212196664,0.0,63174.02357145285,20525.416830367165,1532.0041779616017,0.0,0.8860362167966186,2.9078270306186633,0.0014959135982669303,351721.9470647492,1552107.781518485,4.412882944813092,1552107.781518485,4.412882944813092,0.8500000000000001,0.09840905678743456,4.027634451161993,1.2673987829079856,1.0,0.0,4.02763445116198,1.285761090441951,1.2860492579752296,3.1324905389519806,19320.903214554033,1970.183825725812,4632.441516551485,4632.441516551485,5.520356690624691,4.209448561190893,-2.331981812035291,6.541430373226184,3.889898777172825,3.889898777172825,1.111399650620807,0.0,0.0,0.00022411047736948042,0.9955450220214969,0.0002251133523970764,199.21043434974104,0.0,0.0,0.0,0.0018558327461923295,7.576738602580203e-05,0.0001483430913436784,0.0005974717452876695,0.09840905678643992,0.07169876923897861,0.026710287547461315,0.09840909836318497,0.07169876923970327,0.02671028754773129,0.37534081376556205,0.37534081376556205,0.13982755817853376,0.0,3.410605131648481e-13,4.884855019684551,3.410605131648481e-13,3.410605131648481e-13,4.885541672608497,3.410605131648481e-13,24147.549212196664,20525.416830367165,0.85,1.0727810911410618,0.6679829150220657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701079394770418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.876951354327,1532.0041779616017,0.37534081376556205,0.13982755817853376,6.112874298809886,3.889898777172825
1985.0,-30.34786532567865,4.210923523709249,34.97158151655014,23.897237225342565,4.796742661548839,-26.833459084866874,-40.352193906996376,1.2823364207370642,-5.2125814324281805,-5.2125814324285535,39.94376067936539,42199.061989728274,25573.004497797378,25573.004497797378,67772.06648752565,77322.87097622493,77322.87097622493,25573.004497797378,102895.87547402231,102895.87547402231,102895.87547402231,127043.92620417612,91549.93610270212,56426.12711620546,39026.45442944073,24148.05073015381,0.0,63174.50515959454,20525.843120630736,1531.9728797371652,0.0,0.8860378952891834,2.9077800508123257,0.0014959135982669303,351726.90072814596,1552109.780097116,4.41282647668954,1552109.780097116,4.41282647668954,0.85,0.098405672322852,4.027634451161993,1.2673980053933338,1.0,0.0,4.027634451161423,1.2857595204941699,1.2860476876755884,3.1324943638091893,19320.880936661488,1970.18155401299,4632.441516551485,4632.441516551485,5.520416049814401,4.210923523709249,-2.3320479812823067,6.542971504991556,3.8890243676419196,3.8890243676419196,1.1111498193262628,0.0,0.0,0.00022411047736948042,0.9955145467041052,0.00022512024370859577,199.2101937225724,0.0,0.0,0.0,0.0018558327461923295,7.577006913347015e-05,0.00014834040823601027,0.0005974609387107892,0.09840567232190614,0.07169860309278132,0.02670706922912481,0.09840568442580366,0.07169860309347048,0.02670706922938151,0.37534043027248526,0.37534043027248526,0.13981089151186707,0.0,3.979039320256561e-13,4.884898246988655,3.979039320256561e-13,3.979039320256561e-13,4.885758009598419,3.979039320256561e-13,24148.05073015381,20525.843120630736,0.85,1.072775581167063,0.6679761382083315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701009105443435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.871201448914,1531.9728797371652,0.37534043027248526,0.13981089151186707,6.112874298809886,3.8890243676419196
1986.0,-30.347571793852598,4.212396194959851,34.97160356289166,23.89753108089792,4.797078505093042,-26.833161322003583,-40.35188196050001,1.2826680332442173,-5.212221503727278,-5.212221503727603,39.943805181911614,42198.95667170995,25573.279449927755,25573.279449927755,67772.2361216377,77322.70097247772,77322.70097247772,25573.279449927755,102895.98042240547,102895.98042240547,102895.98042240547,127044.51715617054,91549.78322709445,56426.038926327376,39026.38255640786,24148.536733765068,0.0,63174.919290172926,20526.256223700308,1531.9413008075574,0.0,0.8860395767823486,2.9077340188140925,0.0014959135982669303,351731.843966502,1552111.6966577948,4.412769907764205,1552111.6966577948,4.412769907764205,0.85,0.09840228568193288,4.027634451161993,1.2673971905140209,1.0,0.0,4.027634451161146,1.2857579668382542,1.2860461336714641,3.1324981489837906,19320.848673488625,1970.1782640849449,4632.441516551485,4632.441516551485,5.520475403425105,4.212396194959851,-2.3321141477127614,6.544510342672613,3.8881517289369416,3.8881517289369416,1.1109004939819833,0.0,0.0,0.00022411047736948042,0.9954840464112903,0.0002251271410902027,199.2099528908296,0.0,0.0,0.0,0.0018558327461923295,7.57727520286151e-05,0.00014833772534086532,0.0005974501329898746,0.09840228568097345,0.07169843548743494,0.0267038501935385,0.09840228491757091,0.07169843548813402,0.02670385019379886,0.3753400493371601,0.3753400493371601,0.1397942248452004,0.0,3.410605131648481e-13,4.884927728254752,3.410605131648481e-13,3.410605131648481e-13,4.885731049864319,3.410605131648481e-13,24148.536733765068,20526.256223700308,0.85,1.0727712339504312,0.6679700923381179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700938925652956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.8654715736,1531.9413008075574,0.3753400493371601,0.1397942248452004,6.112874298809886,3.8881517289369416
1987.0,-30.34727742201266,4.213866754254374,34.9716257011275,23.897833213582658,4.79742841338166,-26.83286139650948,-40.351565927825845,1.283012387878285,-5.211854239127376,-5.211854239127789,39.9438519512349,42198.837767267876,25573.532884657194,25573.532884657194,67772.37065192507,77322.50750978815,77322.50750978815,25573.532884657194,102896.04039444534,102896.04039444534,102896.04039444534,127045.05518975522,91549.61224678156,56425.94250426036,39026.29971391244,24149.014795309875,0.0,63175.31450922231,20526.662576013394,1531.9096408837909,0.0,0.8860412875746837,2.907689810799778,0.0014959135982669303,351736.8880118462,1552113.7108421342,4.412712353302734,1552113.7108421342,4.412712353302734,0.85,0.09839889884527403,4.027634451161993,1.2673963509080934,1.0,0.0,4.027634451163311,1.2857563534874756,1.286044519959098,3.132502079602771,19320.8125894627,1970.1745845383186,4632.441516551485,4632.441516551485,5.520530112098387,4.213866754254374,-2.3321746335084588,6.546041387762832,3.8872808573037223,3.8872808573037223,1.1106516735153493,0.0,0.0,0.00022411047736948042,0.9954534598465626,0.00022513405840592928,199.2097113704721,0.0,0.0,0.0,0.0018558327461923295,7.577547015649093e-05,0.0001483350072129895,0.0005974391853643992,0.09839889884428263,0.07169826779769578,0.026700631046586848,0.09839894523659526,0.07169826779841817,0.02670063104685586,0.3753396696429281,0.3753396696429281,0.13977755817853374,0.0,3.979039320256561e-13,4.8849178507415445,3.979039320256561e-13,3.979039320256561e-13,4.8855777022527604,3.979039320256561e-13,24149.014795309875,20526.662576013394,0.85,1.0727666522662374,0.6679640314431312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270086885538636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85975648366,1531.9096408837909,0.3753396696429281,0.13977755817853374,6.112874298809886,3.8872808573037223
1988.0,-30.346982504967993,4.215334984981425,34.971647925257685,23.898137581441574,4.797764010366477,-26.832562411604034,-40.351253806706495,1.283343917002366,-5.211497304653051,-5.211497304653459,39.94389872957837,42198.73731343707,25573.812312753947,25573.812312753947,67772.54962619102,77322.38114472826,77322.38114472826,25573.812312753947,102896.19345748221,102896.19345748221,102896.19345748221,127045.71382024234,91549.50234928829,56425.85851799655,39026.27092365749,24149.520362760126,0.0,63175.79128641762,20527.092308346106,1531.878621307198,0.0,0.8860429454041274,2.907642425468945,0.0014959135982669303,351741.79023671366,1552115.7254169194,4.412656580761653,1552115.7254169194,4.412656580761653,0.85,0.09839551758164646,4.027634451161993,1.2673955843830487,1.0,0.0,4.027634451162723,1.2857548002298738,1.2860429663533766,3.1325058638256005,19320.78939647674,1970.1722195119373,4632.441516551485,4632.441516551485,5.520590431930976,4.215334984981425,-2.3322417272777205,6.547576712259145,3.8864118030158363,3.8864118030158363,1.1104033722902389,0.0,0.0,0.00022411047736948042,0.9954228176490743,0.00022514098872956334,199.20946940338305,0.0,0.0,0.0,0.0018558327461923295,7.577815473042618e-05,0.00014833232263905424,0.000597428372881931,0.09839551758071971,0.07169810409155776,0.026697413489161957,0.09839553333166155,0.07169810409223304,0.026697413489413412,0.37533928857345883,0.37533928857345883,0.13976089151186707,0.0,3.979039320256561e-13,4.884952608926824,3.979039320256561e-13,3.979039320256561e-13,4.88577132877333,3.979039320256561e-13,24149.520362760126,20527.092308346106,0.85,1.072761389231094,0.667957400361197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700798886109639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85406800639,1531.878621307198,0.37533928857345883,0.13976089151186707,6.112874298809886,3.8864118030158363
1989.0,-30.346687076524425,4.2168009897870045,34.97167017857776,23.898430948052578,4.798102716895283,-26.832262655380937,-40.350941580813355,1.2836782957518,-5.211136554444522,-5.211136554444946,39.94394402805846,42198.63846078937,25574.079423330477,25574.079423330477,67772.71788411985,77322.19757483205,77322.19757483205,25574.079423330477,102896.27699816253,102896.27699816253,102896.27699816253,127046.28056701516,91549.33629916496,56425.77718512239,39026.17679338064,24150.003568852622,0.0,63176.180362233266,20527.50303352473,1531.847103855561,0.0,0.8860446281395002,2.907596993520935,0.0014959135982669303,351746.7449222944,1552117.6762611992,4.412599970481839,1552117.6762611992,4.412599970481839,0.85,0.09839213207302336,4.027634451161993,1.2673947711521762,1.0,0.0,4.027634451160568,1.2857532336252029,1.286041399397595,3.1325096805753385,19320.75435292784,1970.16864606444,4632.441516551485,4632.441516551485,5.520648092794168,4.2168009897870045,-2.332305632366683,6.549106622153687,3.8855444972089206,3.8855444972089206,1.1101555706311201,0.0,0.0,0.00022411047736948042,0.9953921233367015,0.00022514793126775907,199.20922701730203,0.0,0.0,0.0,0.0018558327461923295,7.578084029350887e-05,0.00014832963707597156,0.0005974175564155384,0.09839213207206504,0.07169793736918403,0.026694194702881015,0.09839215836676313,0.07169793736988236,0.026694194703140994,0.37533890910511386,0.37533890910511386,0.1397442248452004,0.0,3.979039320256561e-13,4.884957986253482,3.979039320256561e-13,3.979039320256561e-13,4.8856664446185505,3.979039320256561e-13,24150.003568852622,20527.50303352473,0.85,1.0727574458527156,0.6679517219755141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700729028126874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.848400263785,1531.847103855561,0.37533890910511386,0.1397442248452004,6.112874298809886,3.8855444972089206
1990.0,-30.346391425795858,4.218264760078124,34.9716924868471,23.898729553353064,4.798441363099522,-26.831962705145934,-40.350625513214595,1.2840126424496034,-5.210776882986636,-5.21077688298704,39.943990135225164,42198.524716398315,25574.34756506569,25574.34756506569,67772.872281464,77322.0355625372,77322.0355625372,25574.34756506569,102896.3831276029,102896.3831276029,102896.3831276029,127046.8782405512,91549.19169218803,56425.680846049174,39026.12316237651,24150.495112948305,0.0,63176.618275324814,20527.920846006058,1531.8157860538013,0.0,0.8860463023841988,2.907550948231223,0.0014959135982669303,351751.68484642514,1552119.6619346351,4.412543645987911,1552119.6619346351,4.412543645987911,0.85,0.09838874840287634,4.027634451161993,1.2673939584707843,1.0,0.0,4.02763445116281,1.2857516671745153,1.286039832595831,3.132513496959224,19320.72383478329,1970.1655340797613,4632.441516551485,4632.441516551485,5.520705976252438,4.218264760078124,-2.3323697251465787,6.550634485224702,3.8846789669669066,3.8846789669669066,1.109908276276259,0.0,0.0,0.00022411047736948042,0.9953614069514465,0.0002251548792271112,199.20898444943634,0.0,0.0,0.0,0.0018558327461923295,7.578355899006375e-05,0.00014832691837941668,0.0005974066064996316,0.09838874840192585,0.07169777195573573,0.026690976446190125,0.09838877457741711,0.07169777195642837,0.026690976446447974,0.37533852915840166,0.37533852915840166,0.13972755817853375,0.0,3.979039320256561e-13,4.884964082198621,3.979039320256561e-13,3.979039320256561e-13,4.88567335694421,3.979039320256561e-13,24150.495112948305,20527.920846006058,0.85,1.072752453860519,0.6679452916029218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270065927655185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.842752596773,1531.8157860538013,0.37533852915840166,0.13972755817853375,6.112874298809886,3.8846789669669066
1991.0,-30.34609492296755,4.21972634769467,34.97171488355296,23.899038007389777,4.7987842820617415,-26.831661560732257,-40.350313077773876,1.284350919826429,-5.210415569092618,-5.210415569093038,39.94403732768524,42198.42936872547,25574.609486014448,25574.609486014448,67773.03885473992,77321.89602616211,77321.89602616211,25574.609486014448,102896.50551217656,102896.50551217656,102896.50551217656,127047.49828210166,91549.07094593946,56425.60428850283,39026.07406381847,24150.9927699251,0.0,63177.06683374357,20528.343854436334,1531.7845410937707,0.0,0.8860479810680717,2.9075047080477696,0.0014959135982669303,351756.64738349913,1552121.6943498284,4.412487172296828,1552121.6943498284,4.412487172296828,0.85,0.09838536551697957,4.027634451161993,1.2673932177713145,1.0,0.0,4.027634451161942,1.285750082312053,1.286038247378166,3.132517358209651,19320.69835225439,1970.1629355849745,4632.441516551485,4632.441516551485,5.520762516836453,4.21972634769467,-2.332432103013168,6.552158450707838,3.883815205987706,3.883815205987706,1.1096614874250588,0.0,0.0,0.00022411047736948042,0.9953306030647995,0.00022516184740969936,199.20874118305525,0.0,0.0,0.0,0.0018558327461923295,7.578624653277093e-05,0.00014832423083670947,0.0005973957820600351,0.09838536551602667,0.07169760709045442,0.026687758425572247,0.09838538941488426,0.07169760709114882,0.02668775842583075,0.3753381488761767,0.3753381488761767,0.13971089151186708,0.0,3.979039320256561e-13,4.884993817503414,3.979039320256561e-13,3.979039320256561e-13,4.885800773692722,3.979039320256561e-13,24150.9927699251,20528.343854436334,0.85,1.0727474739068068,0.667939039964844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700589631791108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.837119230484,1531.7845410937707,0.3753381488761767,0.13971089151186708,6.112874298809886,3.883815205987706
1992.0,-30.345797706497063,4.221185667312066,34.97173735712452,23.89933696193623,4.7991206846293935,-26.831360425759105,-40.3499930986203,1.2846834038914252,-5.2100587505887574,-5.210058750589119,39.94408435998814,42198.305568840326,25574.881645912457,25574.881645912457,67773.18721475278,77321.74442723325,77321.74442723325,25574.881645912457,102896.62607314572,102896.62607314572,102896.62607314572,127048.11816247377,91548.93520994393,56425.49635155113,39026.043175991996,24151.492089328047,0.0,63177.53526532004,20528.76827592884,1531.753543248273,0.0,0.8860496372898139,2.907458075723808,0.0014959135982669303,351761.54823168233,1552123.7198696102,4.412431454410497,1552123.7198696102,4.412431454410497,0.85,0.09838198513015063,4.027634451161993,1.2673923473944892,1.0,0.0,4.027634451161131,1.2857485245956275,1.2860366893126218,3.132521153332607,19320.66970625943,1970.1600145064247,4632.441516551485,4632.441516551485,5.520821267691058,4.221185667312066,-2.332497044382011,6.553682711694077,3.882953226185494,3.882953226185494,1.1094152074815697,0.0,0.0,0.00022411047736948042,0.9952997260692895,0.00022516883256318567,199.2084973317611,0.0,0.0,0.0,0.0018558327461923295,7.578899905718523e-05,0.00014832147831229519,0.0005973846958978765,0.09838198512922733,0.07169744410112171,0.026684541028105625,0.09838200441116776,0.07169744410179459,0.026684541028356046,0.37533776976372674,0.37533776976372674,0.13969422484520042,0.0,3.410605131648481e-13,4.8850298252676225,3.410605131648481e-13,3.410605131648481e-13,4.88585330762794,3.410605131648481e-13,24151.492089328047,20528.76827592884,0.85,1.0727418682943686,0.6679321279569478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700520091375878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.831512789617,1531.753543248273,0.37533776976372674,0.13969422484520042,6.112874298809886,3.882953226185494
1993.0,-30.34550048563767,4.222642728025661,34.971759861619255,23.899636265728645,4.79945494591272,-26.83105950090635,-40.34968069810418,1.2850139611815234,-5.2097022722283555,-5.209702272228749,39.94413020783798,42198.21325981513,25575.152714368633,25575.152714368633,67773.36597418376,77321.6028731493,77321.6028731493,25575.152714368633,102896.75558751792,102896.75558751792,102896.75558751792,127048.74604077544,91548.80865041385,56425.41903708013,39025.988459259686,24151.990453257513,0.0,63177.978912517196,20529.191885268887,1531.7223595031192,0.0,0.8860512960579711,2.907411171446503,0.0014959135982669303,351766.44446156407,1552125.694380988,4.412375650999826,1552125.694380988,4.412375650999826,0.8500000000000001,0.09837860326806654,4.027634451161993,1.267391596254893,1.0,0.0,4.027634451161074,1.2857469759100506,1.2860351402799501,3.1325249264624846,19320.642996884017,1970.15729090811,4632.441516551485,4632.441516551485,5.520879782937328,4.222642728025661,-2.3325616837534926,6.555204411779153,3.8820929981829,3.8820929981829,1.109169428052257,0.0,0.0,0.00022411047736948042,0.9952688496510049,0.00022517581801948858,199.20825347746313,0.0,0.0,0.0,0.0018558327461923295,7.579168647782645e-05,0.00014831879089165396,0.0005973738719499171,0.09837860326713462,0.07169728010002144,0.026681323167113177,0.09837859859870969,0.07169728010070062,0.026681323167365923,0.3753373919874494,0.3753373919874494,0.13967755817853372,0.0,3.979039320256561e-13,4.885080974139157,3.979039320256561e-13,3.979039320256561e-13,4.885964369970793,3.979039320256561e-13,24151.990453257513,20529.191885268887,0.85,1.0727371647647959,0.6679259765217745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700450659363507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.825930528812,1531.7223595031192,0.3753373919874494,0.13967755817853372,6.112874298809886,3.8820929981829
1994.0,-30.34520256025021,4.224097498477263,34.97178236551146,23.899925720784836,4.799784967459656,-26.83075836597055,-40.349368227738864,1.2853407731800084,-5.2093479542615455,-5.209347954261943,39.94417519927543,42198.12367460054,25575.4275458078,25575.4275458078,67773.55122040834,77321.43857702836,77321.43857702836,25575.4275458078,102896.86612283616,102896.86612283616,102896.86612283616,127049.34942430146,91548.65734722864,56425.342444800954,39025.90544714187,24152.483301465298,0.0,63178.38874860717,20529.610806245502,1531.691164386877,0.0,0.8860529468568646,2.9073644845827142,0.0014959135982669303,351771.3110714517,1552127.6320114348,4.4123201158270895,1552127.6320114348,4.4123201158270895,0.85,0.09837522161828653,4.027634451161993,1.2673908583028242,1.0,0.0,4.027634451160563,1.2857454447751115,1.2860336088018498,3.1325286568419166,19320.61106555833,1970.1540348190595,4632.441516551485,4632.441516551485,5.520939110494556,4.224097498477263,-2.3326272949929816,6.556724793470244,3.8812345209436874,3.8812345209436874,1.1089241488410535,0.0,0.0,0.00022411047736948042,0.9952379010805104,0.00022518282023440632,199.20800904573557,0.0,0.0,0.0,0.0018558327461923295,7.579437458748188e-05,0.00014831610278199852,0.0005973630452268604,0.09837522161736807,0.07169711635197376,0.026678105265394315,0.09837519857883391,0.07169711635264313,0.026678105265643404,0.37533701622267596,0.37533701622267596,0.13966089151186706,0.0,3.979039320256561e-13,4.8851197352395275,3.979039320256561e-13,3.979039320256561e-13,4.885949462615486,3.979039320256561e-13,24152.483301465298,20529.610806245502,0.85,1.0727331380685532,0.6679202257359063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700381335318927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820358263145,1531.691164386877,0.37533701622267596,0.13966089151186706,6.112874298809886,3.8812345209436874
1995.0,-30.344904203765225,4.225549950805669,34.97180482320425,23.900210635643475,4.800110279309737,-26.830457313997183,-40.349052055366315,1.2856633895416767,-5.20899568286552,-5.208995682865859,39.944218861391604,42198.020211097944,25575.705720591257,25575.705720591257,67773.7259316892,77321.27505358952,77321.27505358952,25575.705720591257,102896.98077418077,102896.98077418077,102896.98077418077,127049.95549168484,91548.5047357012,56425.24989320951,39025.838713879646,24152.97471750407,0.0,63178.813431383714,20530.02850987846,1531.6598730193014,0.0,0.886054591990727,2.907317468233842,0.0014959135982669303,351776.1496237773,1552129.512394217,4.412264771372963,1552129.512394217,4.412264771372963,0.85,0.09837183913321715,4.027634451161993,1.2673900121031334,1.0,0.0,4.027634451161034,1.2857439333005738,1.286032096988557,3.1325323393304596,19320.578858117482,1970.1507505740985,4632.441516551485,4632.441516551485,5.520999159775795,4.225549950805669,-2.3326938177738805,6.558243768579549,3.880377781243297,3.880377781243297,1.1086793660695133,0.0,0.0,0.00022411047736948042,0.9952069087677443,0.00022518983278258374,199.20776426091683,0.0,0.0,0.0,0.0018558327461923295,7.579709463436535e-05,0.00014831338273511507,0.0005973520898723238,0.0983718391323033,0.0716969520354197,0.026674887096883596,0.09837178065077433,0.07169695203608573,0.02667488709713142,0.37533664134968003,0.37533664134968003,0.1396442248452004,0.0,3.410605131648481e-13,4.885149734456547,3.410605131648481e-13,3.410605131648481e-13,4.88594051368176,3.410605131648481e-13,24152.97471750407,20530.02850987846,0.85,1.0727286925908455,0.6679140984014796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700312120731763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.814810018885,1531.6598730193014,0.37533664134968003,0.1396442248452004,6.112874298809886,3.880377781243297
1996.0,-30.344605382856894,4.227000586341118,34.971827493692416,23.90054133664819,4.800478393717795,-26.830151563610908,-40.34873137772081,1.2860245744718026,-5.208621540744559,-5.208621540744945,39.94426997495328,42197.90010078333,25575.92373574611,25575.92373574611,67773.82383652944,77321.12360822802,77321.12360822802,25575.92373574611,102897.04734397413,102897.04734397413,102897.04734397413,127050.51150373262,91548.38134234255,56425.157834897735,39025.8038971609,24153.464159758485,0.0,63179.26805691938,20530.44453579471,1531.6284655553732,0.0,0.8860563219866385,2.9072738899824047,0.0014959135982669303,351781.28863421397,1552131.7136882725,4.412206572198318,1552131.7136882725,4.412206572198318,0.85,0.09836845651279608,4.027634451161993,1.267389171398245,1.0,0.0,4.0276344511629105,1.2857422411344908,1.2860304044432223,3.1325364620580243,19320.5528169372,1970.1480951127248,4632.441516551485,4632.441516551485,5.521046222464891,4.227000586341118,-2.3327444811364626,6.55974506747758,3.8795227668598278,3.8795227668598278,1.1084350762456652,0.0,0.0,0.00022411047736948042,0.9951758692555761,0.0002251968564482199,199.20751909566766,0.0,0.0,0.0,0.0018558327461923295,7.579985353253252e-05,0.0001483106238369479,0.0005973409780390184,0.09836845651177675,0.07169678762494022,0.026671668886836534,0.09836848106837877,0.07169678762568314,0.026671668887112927,0.3753362666843926,0.3753362666843926,0.13962755817853373,0.0,3.979039320256561e-13,4.885177675016507,3.979039320256561e-13,3.979039320256561e-13,4.8860018611813985,3.979039320256561e-13,24153.464159758485,20530.44453579471,0.85,1.0727225230825836,0.6679073911202398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700243016925232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.809280341793,1531.6284655553732,0.3753362666843926,0.13962755817853373,6.112874298809886,3.8795227668598278
1997.0,-30.34430584502576,4.228448675278313,34.97185030686509,23.90082199070605,4.800797299926891,-26.829850089275794,-40.348418907355494,1.2863415441769326,-5.208280585680541,-5.208280585680874,39.94431947194382,42197.81683486042,25576.229327536636,25576.229327536636,67774.04616239706,77320.96875960969,77320.96875960969,25576.229327536636,102897.19808714633,102897.19808714633,102897.19808714633,127051.18487802648,91548.23433310479,56425.08240835552,39025.72436083252,24153.986790880157,0.0,63179.711151712676,20530.888772248134,1531.5988519969662,0.0,0.886057887891508,2.907225102967276,0.0014959135982669303,351785.9718568063,1552133.8453641413,4.412153893379051,1552133.8453641413,4.412153893379051,0.85,0.09836508995642725,4.027634451161993,1.2673884576233108,1.0,0.0,4.027634451162042,1.2857407561222045,1.2860289190981118,3.1325400800930843,19320.521791814735,1970.144931430686,4632.441516551485,4632.441516551485,5.521112190224966,4.228448675278313,-2.3328176518146138,6.561266327092927,3.8786696251643646,3.8786696251643646,1.1081913214755328,0.0,0.0,0.00022411047736948042,0.9951447563222106,0.00022520389716741606,199.20727334283055,0.0,0.0,0.0,0.0018558327461923295,7.58025419100076e-05,0.00014830793545947282,0.0005973301502372821,0.09836508995560754,0.07169663492071036,0.026668455034897173,0.0983651022910155,0.07169663492130783,0.026668455035119415,0.37533589208037965,0.37533589208037965,0.13961089151186706,0.0,3.410605131648481e-13,4.885210014138295,3.410605131648481e-13,3.410605131648481e-13,4.8859885978785655,3.410605131648481e-13,24153.986790880157,20530.888772248134,0.85,1.0727185187607469,0.6679013890002016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700174000045257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.803769913864,1531.5988519969662,0.37533589208037965,0.13961089151186706,6.112874298809886,3.8786696251643646
1998.0,-30.344006151448397,4.22989476021676,34.97187316963406,23.90112957162785,4.8011453664249855,-26.829545558339333,-40.3481021761894,1.2866847733159146,-5.207916200036436,-5.2079162000367925,39.94436654289075,42197.71666949521,25576.46980738626,25576.46980738626,67774.18647688147,77320.80484742069,77320.80484742069,25576.46980738626,102897.27465480694,102897.27465480694,102897.27465480694,127051.74717492508,91548.09000357585,56425.001825650485,39025.65353102818,24154.472520118135,0.0,63180.12605114632,20531.301642100414,1531.5673409786473,0.0,0.8860595825906683,2.9071802334193917,0.0014959135982669303,351790.97696658655,1552135.872560184,4.4120968819152155,1552135.872560184,4.4120968819152155,0.85,0.09836170633490822,4.027634451161993,1.267387636699714,1.0,0.0,4.027634451162101,1.285739148087575,1.2860273107030862,3.132543997865157,19320.49133222336,1970.1418254167693,4632.441516551485,4632.441516551485,5.521164102342748,4.22989476021676,-2.332873996925456,6.562768757142216,3.8778181329709867,3.8778181329709867,1.1079480379917104,0.0,0.0,0.00022411047736948042,0.9951136282614909,0.00022521094175045287,199.20702746281978,0.0,0.0,0.0,0.0018558327461923295,7.580526703578e-05,0.00014830521033370043,0.0005973191744268375,0.09836170633393318,0.07169646978943828,0.026665236544494902,0.09836174854601479,0.07169646979014897,0.026665236544759247,0.37533551781085933,0.37533551781085933,0.1395942248452004,0.0,3.410605131648481e-13,4.88522586926581,3.410605131648481e-13,3.410605131648481e-13,4.885983128336761,3.410605131648481e-13,24154.472520118135,20531.301642100414,0.85,1.072713695158128,0.6678954175453025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270010510481156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.798283808987,1531.5673409786473,0.37533551781085933,0.1395942248452004,6.112874298809886,3.8778181329709867
1999.0,-30.34370566583134,4.231338504697451,34.97189613289614,23.901429678685986,4.801474123919088,-26.829242245679136,-40.347785654570885,1.2870107037670646,-5.207567453267814,-5.207567453268191,39.94441519552778,42197.620449531765,25576.750662317005,25576.750662317005,67774.37111184877,77320.6888792179,77320.6888792179,25576.750662317005,102897.4395415349,102897.4395415349,102897.4395415349,127052.43160650184,91547.98547984526,56424.91705015994,39025.63158853925,24154.99206496693,0.0,63180.623653506176,20531.74325522189,1531.5370737199987,0.0,0.886061191426813,2.907131835181283,0.0014959135982669303,351795.76731704484,1552137.9678766932,4.412042759109941,1552137.9678766932,4.412042759109941,0.85,0.09835833395875462,4.027634451161993,1.2673868723725903,1.0,0.0,4.027634451161097,1.2857376211013296,1.2860257833746094,3.13254771818221,19320.46927332698,1970.1395760353414,4632.441516551485,4632.441516551485,5.521224730184403,4.231338504697451,-2.332940641919036,6.564279146616487,3.876968449719549,3.876968449719549,1.1077052713484425,0.0,0.0,0.00022411047736948042,0.9950824189889231,0.00022521800515498317,199.2067809335989,0.0,0.0,0.0,0.0018558327461923295,7.580799044911698e-05,0.00014830248692036344,0.0005973082055134567,0.09835833395788812,0.07169631281261955,0.02666202114526857,0.0983583458075849,0.07169631281325117,0.026662021145503454,0.37533514283046354,0.37533514283046354,0.13957755817853373,0.0,3.979039320256561e-13,4.885288160187372,3.979039320256561e-13,3.979039320256561e-13,4.886201381090132,3.979039320256561e-13,24154.99206496693,20531.74325522189,0.85,1.072708168940141,0.6678886343533272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700036305406741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.792810808818,1531.5370737199987,0.37533514283046354,0.13957755817853373,6.112874298809886,3.876968449719549
