time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2000.0,-30.34340473626777,4.232779878971576,34.97191902090567,23.901710437517636,4.801792120726227,-26.82893960941839,-40.34746920280156,1.2873269938768426,-5.207220915294897,-5.207220915295244,39.944458930135376,42197.52643676989,25577.03508710511,25577.03508710511,67774.561523875,77320.53819754881,77320.53819754881,25577.03508710511,102897.57328465392,102897.57328465392,102897.57328465392,127053.06506285619,91547.84170725077,56424.82994647163,39025.56862308793,24155.49177820226,0.0,63181.06040129019,20532.16801147192,1531.5061071584114,0.0,0.8860628068279148,2.9070838195449378,0.0014959135982669303,351800.5273784252,1552139.8513909234,4.411988415586756,1552139.8513909234,4.411988415586756,0.85,0.09835495525943289,4.027634451161993,1.2673860816704114,1.0,0.0,4.027634451159514,1.2857361392836126,1.286024301224784,3.1325513284600626,19320.43893127216,1970.1364820068181,4632.441516551485,4632.441516551485,5.521286128647199,4.232779878971576,-2.3330083491147864,6.565788228086363,3.8761204705715855,3.8761204705715855,1.1074629915918817,0.0,0.0,0.00022411047736948042,0.9950511646648944,0.00022522507919977623,199.20653404075983,0.0,0.0,0.0,0.0018558327461923295,7.58107133518931e-05,0.00014829976401758733,0.0005972972386564284,0.09835495525855464,0.07169615133789976,0.02665880392065488,0.09835491188414744,0.07169615133853995,0.026658803920892933,0.37533477010904237,0.37533477010904237,0.13956089151186707,0.0,3.410605131648481e-13,4.885348269636268,3.410605131648481e-13,3.410605131648481e-13,4.886248555693669,3.410605131648481e-13,24155.49177820226,20532.16801147192,0.85,1.0727037674488131,0.667882529491515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699967617836083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.787363665631,1531.5061071584114,0.37533477010904237,0.13956089151186707,6.112874298809886,3.8761204705715855
2001.0,-30.34310322247168,4.2342193190860975,34.97194200556855,23.902017285022907,4.8021446388025115,-26.828632995114848,-40.34714842038227,1.2876744114454923,-5.2068555307590145,-5.206855530759424,39.9445075214187,42197.41669959056,25577.26718625746,25577.26718625746,67774.68388584802,77320.35327224838,77320.35327224838,25577.26718625746,102897.62045850584,102897.62045850584,102897.62045850584,127053.59532362228,91547.67742989176,56424.740857233126,39025.485080731814,24155.974865116434,0.0,63181.45994584825,20532.578635348968,1531.4747808353027,0.0,0.886064501042383,2.907039782471831,0.0014959135982669303,351805.546371805,1552141.9440691734,4.411931420855984,1552141.9440691734,4.411931420855984,0.85,0.09835157419154303,4.027634451161993,1.267385281077586,1.0,0.0,4.02763445116263,1.2857345116378298,1.28602267321421,3.1325552940407584,19320.404261850977,1970.1329467097305,4632.441516551485,4632.441516551485,5.521336231633179,4.2342193190860975,-2.3330623495716147,6.567281668657712,3.875274182652109,3.875274182652109,1.1072211950434598,0.0,0.0,0.00022411047736948042,0.9950198507248073,0.00022523216718363007,199.20628666921033,0.0,0.0,0.0,0.0018558327461923295,7.581347360995072e-05,0.0001482970037595297,0.0005972861213459814,0.09835157419057103,0.0716959882195509,0.02665558597102013,0.09835159826105465,0.07169598822025945,0.026655585971283573,0.3753343991039854,0.3753343991039854,0.1395442248452004,0.0,3.979039320256561e-13,4.885363325403716,3.979039320256561e-13,3.979039320256561e-13,4.886119278576075,3.979039320256561e-13,24155.974865116434,20532.578635348968,0.85,1.0726989206000708,0.6678765691036144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699899043512524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.78193543236,1531.4747808353027,0.3753343991039854,0.1395442248452004,6.112874298809886,3.875274182652109
2002.0,-30.342801349886614,4.235656313117497,34.97196507875889,23.90230307299646,4.802464128647105,-26.828329361016674,-40.34683182891456,1.2879921397771976,-5.206513647936163,-5.206513647936514,39.94455606931274,42197.32589701174,25577.560716232132,25577.560716232132,67774.88661324387,77320.21680949065,77320.21680949065,25577.560716232132,102897.77752572278,102897.77752572278,102897.77752572278,127054.27404369654,91547.54809811334,56424.657185634554,39025.43434719866,24156.496517973763,0.0,63181.93086517242,20533.022040277698,1531.4449137003105,0.0,0.8860660750479208,2.9069909073019446,0.0014959135982669303,351810.24259196135,1552144.03488091,4.411878470181799,1552144.03488091,4.411878470181799,0.85,0.0983482060320345,4.027634451161993,1.2673845140030613,1.0,0.0,4.027634451160583,1.2857330230892574,1.2860211843320208,3.1325589207351245,19320.376967414755,1970.1301634518165,4632.441516551485,4632.441516551485,5.5213995956224755,4.235656313117497,-2.333132141442042,6.568788454559539,3.874429713551609,3.874429713551609,1.1069799181576025,0.0,0.0,0.00022411047736948042,0.9949885005872126,0.00022523926380778984,199.20603900391433,0.0,0.0,0.0,0.0018558327461923295,7.581619789695443e-05,0.000148294279472526,0.0005972751489137905,0.09834820603120542,0.07169583443732452,0.02665237159388089,0.09834820137046482,0.07169583443792893,0.02665237159410556,0.3753340267788362,0.3753340267788362,0.13952755817853374,0.0,3.410605131648481e-13,4.885402507964898,3.410605131648481e-13,3.410605131648481e-13,4.886210215419169,3.410605131648481e-13,24156.496517973763,20533.022040277698,0.85,1.072694133990185,0.6678701540011345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699830561688652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.7765289342,1531.4449137003105,0.3753340267788362,0.13952755817853374,6.112874298809886,3.874429713551609
2003.0,-30.34249917364316,4.237091475024686,34.971988325013626,23.902624274510913,4.802825598605053,-26.828021255215464,-40.34651080202309,1.2883476801773792,-5.206144960827146,-5.206144960827548,39.944607256602396,42197.21793440529,25577.780571137384,25577.780571137384,67774.99850554268,77320.0537136833,77320.0537136833,25577.780571137384,102897.83428482068,102897.83428482068,102897.83428482068,127054.8218501557,91547.40900641913,56424.573227141,39025.3730880868,24156.987565335017,0.0,63182.36065342182,20533.439430534763,1531.4137964337933,0.0,0.8860677766821226,2.906947028322615,0.0014959135982669303,351815.30706016335,1552146.239365781,4.411821226130877,1552146.239365781,4.411821226130877,0.85,0.09834482716942482,4.027634451161993,1.2673837172565983,1.0,0.0,4.027634451161336,1.2857313573962617,1.2860195182657064,3.1325629790334797,19320.347613226455,1970.1271701576436,4632.441516551485,4632.441516551485,5.521447055456447,4.237091475024686,-2.33318267955278,6.570274154577466,3.8735869056162247,3.8735869056162247,1.10673911589035,0.0,0.0,0.00022411047736948042,0.9949571199810081,0.00022524636777689302,199.2057910901047,0.0,0.0,0.0,0.0018558327461923295,7.581896044344859e-05,0.0001482915169260318,0.0005972640223863575,0.0983448271684407,0.07169567286838166,0.02664915430005905,0.0983449074420239,0.07169567286909909,0.026649154300325727,0.37533365487134246,0.37533365487134246,0.13951089151186707,0.0,3.979039320256561e-13,4.885420437468383,3.979039320256561e-13,3.979039320256561e-13,4.886194166621067,3.979039320256561e-13,24156.987565335017,20533.439430534763,0.85,1.0726886080960658,0.6678639021715626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269976219671718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77113967424,1531.4137964337933,0.37533365487134246,0.13951089151186707,6.112874298809886,3.8735869056162247
2004.0,-30.342196595336944,4.238524045660746,34.972011651704435,23.90290639540183,4.803134838215444,-26.827718011037,-40.346198052261,1.288656253915349,-5.205810845504914,-5.205810845505305,39.94465609199438,42197.14589728791,25578.091523672796,25578.091523672796,67775.23742096071,77319.94399551525,77319.94399551525,25578.091523672796,102898.03551918804,102898.03551918804,102898.03551918804,127055.56026322083,91547.30198384437,56424.503885616345,39025.33122025336,24157.524744032795,0.0,63182.85596428616,20533.896032427874,1531.3844386984679,0.0,0.886069309826218,2.9068963747443837,0.0014959135982669303,351819.8966826576,1552148.3425635935,4.411769650320928,1552148.3425635935,4.411769650320928,0.85,0.09834146376200713,4.027634451161993,1.2673829633696005,1.0,0.0,4.027634451163342,1.2857299117437562,1.286018072289198,3.132566501233187,19320.32502696903,1970.124867000355,4632.441516551485,4632.441516551485,5.521514180434558,4.238524045660746,-2.333256735063203,6.57178078072395,3.872745939980089,3.872745939980089,1.1064988399943112,0.0,0.0,0.00022411047736948042,0.9949256986907367,0.0002252534814050904,199.20554284704986,0.0,0.0,0.0,0.0018558327461923295,7.582165185190755e-05,0.00014828882551757287,0.0005972531823769261,0.09834146376122348,0.07169552251335462,0.026645941247868853,0.09834147866574015,0.07169552251392593,0.026645941248081204,0.37533328203474264,0.37533328203474264,0.1394942248452004,0.0,3.979039320256561e-13,4.885492091570029,3.979039320256561e-13,3.979039320256561e-13,4.886414889017487,3.979039320256561e-13,24157.524744032795,20533.896032427874,0.85,1.072683980275763,0.6678575264331146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699693919386856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.765766559987,1531.3844386984679,0.37533328203474264,0.1394942248452004,6.112874298809886,3.872745939980089
2005.0,-30.34189324102297,4.239954548096221,34.97203493127833,23.903200146183394,4.803470167694847,-26.827411459184198,-40.34587726984171,1.2889883858561006,-5.2054542394678265,-5.205454239468244,39.94470137297806,42197.04364590876,25578.339707742984,25578.339707742984,67775.38335365173,77319.77570173347,77319.77570173347,25578.339707742984,102898.11540947645,102898.11540947645,102898.11540947645,127056.12672645158,91547.14663438025,56424.41457855564,39025.25783980512,24158.011316975128,0.0,63183.26915678025,20534.30961942886,1531.3530604691537,0.0,0.8860709710473432,2.9068506270243386,0.0014959135982669303,351824.7953038937,1552150.2926853385,4.411713766065426,1552150.2926853385,4.411713766065426,0.85,0.09833808240401856,4.027634451161993,1.2673821864044292,1.0,0.0,4.027634451161389,1.2857283557258836,1.2860165159225876,3.1325702923368377,19320.292241708572,1970.1215238341913,4632.441516551485,4632.441516551485,5.521567755653868,4.239954548096221,-2.333314648962662,6.573269197058883,3.871906584580342,3.871906584580342,1.106259024165812,0.0,0.0,0.00022411047736948042,0.9948941978902279,0.000225260613485061,199.20529396795928,0.0,0.0,0.0,0.0018558327461923295,7.582441247820286e-05,0.00014828606489127754,0.0005972420635833523,0.09833808240308815,0.07169535919659618,0.026642723206491973,0.09833810037225543,0.07169535919727452,0.02664272320674405,0.3753329117261033,0.3753329117261033,0.13947755817853374,0.0,3.979039320256561e-13,4.885532904126535,3.979039320256561e-13,3.979039320256561e-13,4.886375155772157,3.979039320256561e-13,24158.011316975128,20534.30961942886,0.85,1.0726792750384095,0.66785154059064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699625765811597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.760411572934,1531.3530604691537,0.3753329117261033,0.13947755817853374,6.112874298809886,3.871906584580342
2006.0,-30.341589638195423,4.241382867050506,34.97205832079236,23.90350451404231,4.803804797086672,-26.827104753716053,-40.34556025927884,1.2893199126073267,-5.2051033586676,-5.205103358667998,39.94475113439821,42196.95797979575,25578.601725485732,25578.601725485732,67775.55970528148,77319.65325539107,77319.65325539107,25578.601725485732,102898.2549808768,102898.2549808768,102898.2549808768,127056.78283827826,91547.03674818802,56424.34147259269,39025.2169728837,24158.527857401463,0.0,63183.74483028517,20534.748678791242,1531.3228003522622,0.0,0.8860725866276442,2.90680306041956,0.0014959135982669303,351829.6153310241,1552152.435768733,4.411659417324398,1552152.435768733,4.411659417324398,0.85,0.098334711601538,4.027634451161993,1.2673814198793845,1.0,0.0,4.027634451161567,1.285726802547043,1.2860149623956452,3.1325740765325825,19320.269051107603,1970.1191590510118,4632.441516551485,4632.441516551485,5.5216243171326935,4.241382867050506,-2.3333759520824846,6.57475881913299,3.8710689928911446,3.8710689928911446,1.1060197122546127,0.0,0.0,0.00022411047736948042,0.9948626723607352,0.0002252677516160928,199.2050448856049,0.0,0.0,0.0,0.0018558327461923295,7.582714073552252e-05,0.00014828333663395788,0.00059723107516018,0.09833471160065803,0.07169520358029126,0.02663950802036677,0.09833472733258729,0.07169520358093281,0.026639508020605183,0.37533254161654794,0.37533254161654794,0.13946089151186708,0.0,3.979039320256561e-13,4.885602956984371,3.979039320256561e-13,3.979039320256561e-13,4.886551265760943,3.979039320256561e-13,24158.527857401463,20534.748678791242,0.85,1.0726739905545353,0.6678451569013355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699557711104337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.755082217845,1531.3228003522622,0.37533254161654794,0.13946089151186708,6.112874298809886,3.8710689928911446
2007.0,-30.341285381151728,4.242808902917244,34.97208175790226,23.903789393976353,4.804129796776876,-26.82679842244077,-40.34523947685955,1.2896428380657754,-5.2047576516498,-5.204757651650208,39.94479929976333,42196.859515330194,25578.87569599137,25578.87569599137,67775.73521132156,77319.49077482641,77319.49077482641,25578.87569599137,102898.36647081778,102898.36647081778,102898.36647081778,127057.40266652727,91546.88266455516,56424.25140505848,39025.1458438852,24159.03619570949,0.0,63184.182039594685,20535.180766353067,1531.2925865939544,0.0,0.8860741815030506,2.906755612474523,0.0014959135982669303,351834.3643369274,1552154.510116689,4.411605765235308,1552154.510116689,4.411605765235308,0.85,0.0983313414934931,4.027634451161993,1.2673806566512216,1.0,0.0,4.0276344511612905,1.285725289668244,1.2860134491777766,3.1325777625492957,19320.236532990697,1970.1158431259094,4632.441516551485,4632.441516551485,5.521683458841154,4.242808902917244,-2.3334403241478934,6.576249227065137,3.8702331266891807,3.8702331266891807,1.105780893339766,0.0,0.0,0.00022411047736948042,0.9948310799796704,0.00022527490533775862,199.20479526714234,0.0,0.0,0.0,0.0018558327461923295,7.582990154659607e-05,0.00014828057582288437,0.0005972199556223872,0.09833134149263822,0.07169504856627645,0.026636292926361774,0.0983313590368389,0.07169504856689979,0.026636292926593315,0.3753321734673798,0.3753321734673798,0.13944422484520042,0.0,3.979039320256561e-13,4.885651753238619,3.979039320256561e-13,3.979039320256561e-13,4.886505180989332,3.979039320256561e-13,24159.03619570949,20535.180766353067,0.85,1.072669345768369,0.6678389773074426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269948976074729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.749767953123,1531.2925865939544,0.3753321734673798,0.13944422484520042,6.112874298809886,3.8702331266891807
2008.0,-30.340980944237028,4.244232833041307,34.9721052695346,23.904093412589305,4.804466484800925,-26.826490760422807,-40.34491855474187,1.2899763009868899,-5.2044047029620515,-5.204404702962456,39.94484834462484,42196.76097021099,25579.128385112414,25579.128385112414,67775.88935532341,77319.35861152076,77319.35861152076,25579.128385112414,102898.48699663318,102898.48699663318,102898.48699663318,127058.03232331321,91546.76355715326,56424.16591584429,39025.10849034329,24159.54532668004,0.0,63184.65381702333,20535.613527678033,1531.2620598697351,0.0,0.8860758102367364,2.9067086743954245,0.0014959135982669303,351839.21287415724,1552156.6223442566,4.411550974278181,1552156.6223442566,4.411550974278181,0.85,0.09832796880953791,4.027634451161993,1.267379858805798,1.0,0.0,4.02763445116009,1.2857237274260498,1.2860118865854493,3.1325815688453553,19320.21139632727,1970.1132798995857,4632.441516551485,4632.441516551485,5.521738006560783,4.244232833041307,-2.333499097357588,6.577731930398896,3.8693989522873977,3.8693989522873977,1.1055425577963993,0.0,0.0,0.00022411047736948042,0.9947994700048239,0.00022528206349807734,199.2045455017362,0.0,0.0,0.0,0.0018558327461923295,7.583266365298242e-05,0.00014827781371649798,0.0005972088308675476,0.09832796880864626,0.07169489168541532,0.026633077123230948,0.09832799169995278,0.07169489168606545,0.026633077123472463,0.37533180564365604,0.37533180564365604,0.13942755817853375,0.0,3.979039320256561e-13,4.885713683230847,3.979039320256561e-13,3.979039320256561e-13,4.886633431378982,3.979039320256561e-13,24159.54532668004,20535.613527678033,0.85,1.0726637761060756,0.667832431153437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699421919476852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.744476914624,1531.2620598697351,0.37533180564365604,0.13942755817853375,6.112874298809886,3.8693989522873977
2009.0,-30.340676057847688,4.245654433009481,34.972128825118226,23.90437895609068,4.804787125429523,-26.82618429876937,-40.3446015092544,1.290295366351363,-5.204062484121835,-5.20406248412226,39.94489664807129,42196.680646101064,25579.408003819222,25579.408003819222,67776.08864992029,77319.21653498054,77319.21653498054,25579.408003819222,102898.62453879976,102898.62453879976,102898.62453879976,127058.68687256037,91546.62785761789,56424.091968739114,39025.03987653197,24160.062333760605,0.0,63185.10221029258,20536.052983696514,1531.2320754984305,0.0,0.886077386707999,2.9066602876713685,0.0014959135982669303,351843.91406308423,1552158.7026432331,4.411497941570015,1552158.7026432331,4.411497941570015,0.85,0.09832460117031155,4.027634451161993,1.2673791115125645,1.0,0.0,4.027634451161328,1.2857222326385982,1.2860103914629826,3.1325852108012158,19320.18275802693,1970.110359605669,4632.441516551485,4632.441516551485,5.521798367540154,4.245654433009481,-2.3335648049120117,6.579219237921492,3.8685665193796854,3.8685665193796854,1.1053047198227672,0.0,0.0,0.00022411047736948042,0.9947678144463208,0.0002252892324368359,199.20429536820086,0.0,0.0,0.0,0.0018558327461923295,7.583539248540672e-05,0.0001482750848840737,0.0005971978401280641,0.09832460116947829,0.07169473853386704,0.02662986263561125,0.09832460443613854,0.07169473853447464,0.026629862635836915,0.3753314389095987,0.3753314389095987,0.13941089151186709,0.0,3.979039320256561e-13,4.885778520447445,3.979039320256561e-13,3.979039320256561e-13,4.886689464438859,3.979039320256561e-13,24160.062333760605,20536.052983696514,0.85,1.0726593180833672,0.6678264206277948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699354178853937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.739199621443,1531.2320754984305,0.3753314389095987,0.13941089151186709,6.112874298809886,3.8685665193796854
2010.0,-30.34037030237565,4.247073665603964,34.97215227368516,23.904660867434018,4.805097502420965,-26.825878081137432,-40.34428837532175,1.2906052811825695,-5.203722816851723,-5.203722816852098,39.94494064211821,42196.61966097126,25579.692088662003,25579.692088662003,67776.31174963326,77319.1012543874,77319.1012543874,25579.692088662003,102898.7933430494,102898.7933430494,102898.7933430494,127059.36948075343,91546.51444794763,56424.03285453094,39024.979548240764,24160.57613770403,0.0,63185.5556859448,20536.489717048426,1531.201520484781,0.0,0.8860789657750496,2.90661080560153,0.0014959135982669303,351848.5802488887,1552160.5973498477,4.411444821667005,1552160.5973498477,4.411444821667005,0.8500000000000001,0.09832122816954134,4.027634451161993,1.2673784241126853,1.0,0.0,4.027634451163012,1.2857207807237536,1.2860089392227319,3.132588748308766,19320.158823824142,1970.1079189962059,4632.441516551485,4632.441516551485,5.52185969261933,4.247073665603964,-2.3336318271359566,6.580705492739921,3.8677357567584867,3.8677357567584867,1.1050673590738533,0.0,0.0,0.00022411047736948042,0.9947360697443617,0.0002252964220218483,199.20404452228735,0.0,0.0,0.0,0.0018558327461923295,7.583808773992724e-05,0.0001482723896295532,0.0005971869846281027,0.09832122816870628,0.07169458152372227,0.026626646644984008,0.09832114381785538,0.07169458152433118,0.026626646645210156,0.3753310732649328,0.3753310732649328,0.13939422484520042,0.0,3.979039320256561e-13,4.885874870616874,3.979039320256561e-13,3.979039320256561e-13,4.8869070058754005,3.979039320256561e-13,24160.57613770403,20536.489717048426,0.85,1.072655150593376,0.6678206625372389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699286549552335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.733941480637,1531.201520484781,0.3753310732649328,0.13939422484520042,6.112874298809886,3.8677357567584867
2011.0,-30.340064283342564,4.2484909917861,34.972175806852704,23.904968448355817,4.80544482359955,-26.82556793178146,-40.34396326225249,1.2909484720386066,-5.203363166450117,-5.203363166450529,39.94499000345419,42196.510334721715,25579.92085814382,25579.92085814382,67776.43119286554,77318.94038675941,77318.94038675941,25579.92085814382,102898.86124490324,102898.86124490324,102898.86124490324,127059.93195356923,91546.37030074527,56423.94024870838,39024.92228004099,24161.07070866599,0.0,63185.99298870698,20536.91010236609,1531.1706238983102,0.0,0.8860806276072283,2.9065657651491956,0.0014959135982669303,351853.52100629936,1552162.7232134063,4.411388917678665,1552162.7232134063,4.411388917678665,0.85,0.09831785320311195,4.027634451161993,1.2673776037385691,1.0,0.0,4.027634451163467,1.2857191729184396,1.286007331057073,3.1325926656438594,19320.12840271133,1970.1048169060107,4632.441516551485,4632.441516551485,5.521909076833033,4.2484909917861,-2.333684343327144,6.582175335113243,3.8669066493128383,3.8669066493128383,1.1048304712322394,0.0,0.0,0.00022411047736948042,0.9947042987725347,0.0002253036180159599,199.20379346077743,0.0,0.0,0.0,0.0018558327461923295,7.584088619682972e-05,0.00014826959117265068,0.0005971757134666721,0.0983178532021782,0.07169442322073104,0.026623429981447157,0.0983178207468586,0.07169442322141195,0.0266234299817,0.37533071044679067,0.37533071044679067,0.13937755817853376,0.0,3.979039320256561e-13,4.885939880101432,3.979039320256561e-13,3.979039320256561e-13,4.886884697411631,3.979039320256561e-13,24161.07070866599,20536.91010236609,0.85,1.072649617217838,0.667814310400461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269921903334025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.72871091333,1531.1706238983102,0.37533071044679067,0.13937755817853376,6.112874298809886,3.8669066493128383
2012.0,-30.339757773927513,4.249906072686615,34.972199536866526,23.905262862704717,4.805775722048518,-26.825258983586394,-40.3436383587308,1.2912769317075523,-5.203019172663971,-5.203019172664335,39.945042803403446,42196.40372226535,25580.190291938157,25580.190291938157,67776.59401420351,77318.79265416904,77318.79265416904,25580.190291938157,102898.9829461072,102898.9829461072,102898.9829461072,127060.57914125285,91546.23244085598,56423.843508952996,39024.87659100332,24161.59619514566,0.0,63186.47278614898,20537.35676587381,1531.141282261809,0.0,0.8860821967439796,2.9065180589440898,0.0014959135982669303,351858.24672929617,1552164.9971714795,4.411336132091981,1552164.9971714795,4.411336132091981,0.85,0.0983144927258601,4.027634451161993,1.2673767982004214,1.0,0.0,4.027634451163637,1.285717634130621,1.286005791924378,3.1325964148305445,19320.099308485595,1970.1018501206422,4632.441516551485,4632.441516551485,5.521967239206669,4.249906072686615,-2.3337471524116538,6.583653225098269,3.866079332153789,3.866079332153789,1.1045940949010826,0.0,0.0,0.00022411047736948042,0.9946724779862638,0.0002253108257536159,199.20354199758683,0.0,0.0,0.0,0.0018558327461923295,7.584368294540774e-05,0.00014826679442407267,0.000597164449185748,0.09831449272503652,0.0716942755001121,0.026620217224924417,0.09831449711210768,0.07169427550071267,0.02662021722514743,0.3753303480527661,0.3753303480527661,0.1393608915118671,0.0,3.410605131648481e-13,4.885998082493359,3.410605131648481e-13,3.410605131648481e-13,4.88688585779164,3.410605131648481e-13,24161.59619514566,20537.35676587381,0.85,1.072644049044952,0.667807552180934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699151608286539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.723495817881,1531.141282261809,0.3753303480527661,0.1393608915118671,6.112874298809886,3.866079332153789
2013.0,-30.33945098767085,4.251318694523732,34.972223201501194,23.90553509993481,4.806080465075741,-26.824952401724293,-40.343325085099764,1.2915818791293259,-5.202685627455423,-5.202685627455803,39.9450883590943,42196.34668663867,25580.485379545917,25580.485379545917,67776.8320661846,77318.66114873934,77318.66114873934,25580.485379545917,102899.14652828526,102899.14652828526,102899.14652828526,127061.26341224469,91546.1001079936,56423.78564589362,39024.79384677775,24162.11688395943,0.0,63186.910730737174,20537.799351365513,1531.111357249112,0.0,0.8860837387231152,2.9064681609659813,0.0014959135982669303,351862.8289592382,1552166.95913999,4.4112842602075535,1552166.95913999,4.4112842602075535,0.85,0.09831112634207101,4.027634451161993,1.2673761437693614,1.0,0.0,4.027634451164397,1.285716205497704,1.2860043629712727,3.1325998956378442,19320.071380694633,1970.0990022785186,4632.441516551485,4632.441516551485,5.52203093944049,4.251318694523732,-2.3338167867335207,6.585135481257253,3.8652536998784215,3.8652536998784215,1.1043581999652632,0.0,0.0,0.00022411047736948042,0.9946406295586551,0.00022531804021410566,199.2032903079086,0.0,0.0,0.0,0.0018558327461923295,7.584637967493462e-05,0.00014826409769454581,0.0005971535877450001,0.09831112634127974,0.07169412346543852,0.026617002875841223,0.09831105891911819,0.07169412346601554,0.026617002876055465,0.37532998562841163,0.37532998562841163,0.1393442248452004,0.0,3.979039320256561e-13,4.886069799726727,3.979039320256561e-13,3.979039320256561e-13,4.886991737583628,3.979039320256561e-13,24162.11688395943,20537.799351365513,0.85,1.0726403820406218,0.6678020209985092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699084290509823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.718300747052,1531.111357249112,0.37532998562841163,0.1393442248452004,6.112874298809886,3.8652536998784215
2014.0,-30.339143750578273,4.252729273484185,34.97224683326036,23.905834683124,4.806411866533681,-26.824642748138267,-40.343003848660715,1.291910864093669,-5.202334253582649,-5.202334253583021,39.94513473079001,42196.25826348043,25580.730524745584,25580.730524745584,67776.98878822601,77318.53229509255,77318.53229509255,25580.730524745584,102899.26281983813,102899.26281983813,102899.26281983813,127061.88215691835,91545.98103682768,56423.70700521556,39024.74892401347,24162.619337080225,0.0,63187.368261093696,20538.22643651819,1531.0804537402175,0.0,0.8860853689941621,2.9064211070573114,0.0014959135982669303,351867.6561692767,1552168.9562536923,4.411229418332709,1552168.9562536923,4.411229418332709,0.85,0.09830775142041484,4.027634451161993,1.267375329989009,1.0,0.0,4.027634451160765,1.2857146642560668,1.2860028213842092,3.132603650820488,19320.04625167852,1970.0964398320039,4632.441516551485,4632.441516551485,5.5220838586621985,4.252729273484185,-2.3338734825230674,6.586602756007252,3.864429684253763,3.864429684253763,1.1041227669296465,0.0,0.0,0.00022411047736948042,0.9946087354307128,0.00022532526548988123,199.20303824899864,0.0,0.0,0.0,0.0018558327461923295,7.584914504216044e-05,0.00014826133232731997,0.0005971424498566912,0.09830775141952021,0.07169396524199295,0.026613786177527254,0.09830766394658422,0.0716939652426454,0.026613786177769445,0.3753296240384952,0.3753296240384952,0.13932755817853373,0.0,3.979039320256561e-13,4.886150337256424,3.979039320256561e-13,3.979039320256561e-13,4.887141499222423,3.979039320256561e-13,24162.619337080225,20538.22643651819,0.85,1.0726350954856634,0.6677957861628793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699017090177729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.713121439263,1531.0804537402175,0.3753296240384952,0.13932755817853373,6.112874298809886,3.864429684253763
2015.0,-30.33883591984401,4.254137904827756,34.97227071540942,23.906141810026043,4.806761941972426,-26.824330692927937,-40.34267849111927,1.2922567150565423,-5.201979040646108,-5.201979040646517,39.945189287516314,42196.155111085274,25580.96423877151,25580.96423877151,67777.11934985679,77318.35837727757,77318.35837727757,25580.96423877151,102899.32261604909,102899.32261604909,102899.32261604909,127062.45222188262,91545.82422059086,56423.62095439948,39024.67029576821,24163.12960583352,0.0,63187.79990160173,20538.66016495849,1531.0506902133204,0.0,0.886086989118247,2.9063759769527966,0.0014959135982669303,351872.5361736,1552171.3058788092,4.4111749179340025,1552171.3058788092,4.4111749179340025,0.85,0.09830438789754409,4.027634451161993,1.267374554672279,1.0,0.0,4.0276344511615765,1.2857130440039235,1.2860012007689314,3.13260759851924,19320.013156867426,1970.09306510046,4632.441516551485,4632.441516551485,5.52213431024914,4.254137904827756,-2.3339268440975975,6.588064748925353,3.8636074067310386,3.8636074067310386,1.1038878304945825,0.0,0.0,0.00022411047736948042,0.9945767807834197,0.00022533250494039333,199.20278570370172,0.0,0.0,0.0,0.0018558327461923295,7.58519459809634e-05,0.00014825853138851703,0.0005971311686990729,0.09830438789665799,0.07169381539074221,0.026610572505915774,0.09830440616455277,0.07169381539138844,0.02661057250615565,0.37532926369903863,0.37532926369903863,0.13931089151186707,0.0,3.979039320256561e-13,4.886187128171571,3.979039320256561e-13,3.979039320256561e-13,4.8870106093039,3.979039320256561e-13,24163.12960583352,20538.66016495849,0.85,1.072629834483899,0.6677895919274704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269894998748945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.707961389428,1531.0506902133204,0.37532926369903863,0.13931089151186707,6.112874298809886,3.8636074067310386
2016.0,-30.338527668842463,4.255544198293461,34.97229477275423,23.906437621358805,4.8070838249352095,-26.824021078835262,-40.34235725468022,1.2925772349281517,-5.201641884330286,-5.201641884330682,39.94524215479551,42196.070814937004,25581.244784115403,25581.244784115403,67777.31559905241,77318.2528134118,77318.2528134118,25581.244784115403,102899.49759752721,102899.49759752721,102899.49759752721,127063.16959601983,91545.72417480864,56423.54217633442,39024.646664971355,24163.671998492617,0.0,63188.31866346397,20539.121198718723,1531.0217514401975,0.0,0.8860885229229625,2.906326362369068,0.0014959135982669303,351877.16816068534,1552173.5827461248,4.411123321412323,1552173.5827461248,4.411123321412323,0.85,0.0983010314843099,4.027634451161993,1.2673738310066986,1.0,0.0,4.027634451160293,1.2857115424272225,1.2859996988556939,3.1326112570775,19319.992043006197,1970.090912085799,4632.441516551485,4632.441516551485,5.522194871260624,4.255544198293461,-2.3339922211378927,6.589536419431354,3.8627868926421565,3.8627868926421565,1.103653397897759,0.0,0.0,0.00022411047736948042,0.9945447836194969,0.00022533975448934924,199.20253281425784,0.0,0.0,0.0,0.0018558327461923295,7.585471153583352e-05,0.0001482557658336469,0.0005971200300550014,0.09830103148352551,0.07169367063688982,0.026607360846635682,0.09830104012843713,0.0716936706374619,0.02660736084684799,0.3753289017596804,0.3753289017596804,0.1392942248452004,0.0,3.979039320256561e-13,4.8862667955890515,3.979039320256561e-13,3.979039320256561e-13,4.887227400894005,3.979039320256561e-13,24163.671998492617,20539.121198718723,0.85,1.0726241342174188,0.667782775478961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698882977911399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.702823473452,1531.0217514401975,0.3753289017596804,0.1392942248452004,6.112874298809886,3.8627868926421565
2017.0,-30.338219333584025,4.2569482997771395,34.97231885482338,23.906727879680716,4.807407465635591,-26.82371121305341,-40.342039755173005,1.2928993451051485,-5.201298995799505,-5.2012989957998625,39.945290989629946,42196.00237966604,25581.507821958636,25581.507821958636,67777.51020162468,77318.11770725368,77318.11770725368,25581.507821958636,102899.62552921232,102899.62552921232,102899.62552921232,127063.8143914479,91545.59526453541,56423.47993694836,39024.57258620783,24164.188862235576,0.0,63188.76144844341,20539.56053290024,1530.9917564975833,0.0,0.8860901007269933,2.906278286712188,0.0014959135982669303,351881.8789482999,1552175.6859479297,4.4110702448988075,1552175.6859479297,4.4110702448988075,0.85,0.09829766554965813,4.027634451161993,1.2673730815155433,1.0,0.0,4.027634451162262,1.2857100334037663,1.285998189494032,3.1326149337882225,19319.964837525273,1970.0881378988006,4632.441516551485,4632.441516551485,5.522251652947409,4.2569482997771395,-2.334053101651442,6.591001401428581,3.8619680210123573,3.8619680210123573,1.1034194345749593,0.0,0.0,0.00022411047736948042,0.9945127788202797,0.00022534700623487902,199.20227985633184,0.0,0.0,0.0,0.0018558327461923295,7.585744501071276e-05,0.00014825303235876768,0.0005971090206174064,0.09829766554882424,0.0716935190031856,0.026604146545638648,0.09829766326337486,0.0716935190037938,0.02660414654586434,0.37532854116610265,0.37532854116610265,0.13927755817853374,0.0,3.410605131648481e-13,4.886345506350608,3.410605131648481e-13,3.410605131648481e-13,4.8873131961684635,3.410605131648481e-13,24164.188862235576,20539.56053290024,0.85,1.072619697680343,0.6677770130705022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269881608000645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.697704237855,1530.9917564975833,0.37532854116610265,0.13927755817853374,6.112874298809886,3.8619680210123573
2018.0,-30.33791060185314,4.258350111159965,34.97234292364098,23.907009022682928,4.8077223306820756,-26.823401867998502,-40.34171855365855,1.2932135968272818,-5.200961248887097,-5.200961248887517,39.94533876778379,42195.92019150997,25581.782634061,25581.782634061,67777.70282557097,77317.98115982389,77317.98115982389,25581.782634061,102899.7637938849,102899.7637938849,102899.7637938849,127064.47197243209,91545.46119997301,56423.40023165851,39024.51218701611,24164.708178547196,0.0,63189.220365563306,20540.001951765116,1530.9619037846287,0.0,0.8860916560323764,2.906229447420644,0.0014959135982669303,351886.51914598,1552177.7436430627,4.411017925353208,1552177.7436430627,4.411017925353208,0.85,0.09829430099885474,4.027634451161993,1.2673723237821837,1.0,0.0,4.02763445116307,1.2857085611990546,1.2859967169593667,3.132618520799,19319.936544272885,1970.0852527899829,4632.441516551485,4632.441516551485,5.522310976330421,4.258350111159965,-2.3341170550969768,6.592467166256942,3.8611508319570893,3.8611508319570893,1.1031859519877398,0.0,0.0,0.00022411047736948042,0.9944807339807434,0.00022535426752050077,199.202026573784,0.0,0.0,0.0,0.0018558327461923295,7.58602104502645e-05,0.00014825026691921592,0.0005970978824377952,0.0982943009980489,0.0716933684289642,0.026600932569084697,0.09829426725775828,0.07169336842955194,0.02660093256930279,0.3753281816442237,0.3753281816442237,0.13926089151186707,0.0,3.979039320256561e-13,4.886424859958993,3.979039320256561e-13,3.979039320256561e-13,4.887385328948312,3.979039320256561e-13,24164.708178547196,20540.001951765116,0.85,1.072614956055199,0.66777086261545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269874928683204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.692596965237,1530.9619037846287,0.3753281816442237,0.13926089151186707,6.112874298809886,3.8611508319570893
2019.0,-30.337601129087446,4.259749919321844,34.972367079000975,23.90731293652209,4.80805919342948,-26.823089656208957,-40.341393161192514,1.293547720551132,-5.200611309737383,-5.2006113097377415,39.94538942617462,42195.823588325235,25582.02302057454,25582.02302057454,67777.84660889977,77317.84781712963,77317.84781712963,25582.02302057454,102899.87083770416,102899.87083770416,102899.87083770416,127065.09263669637,91545.3389454296,56423.314716625784,39024.47136533757,24165.22179899221,0.0,63189.69316432979,20540.43852914338,1530.9317700155286,0.0,0.8860932632575779,2.906182593631423,0.0014959135982669303,351891.3268996029,1552179.9253856288,4.410963859386272,1552179.9253856288,4.410963859386272,0.85,0.09829093446073431,4.027634451161993,1.2673715616529808,1.0,0.0,4.027634451162996,1.2857069959017984,1.2859951513112926,3.13262233463776,19319.91074343044,1970.0826218362479,4632.441516551485,4632.441516551485,5.522362868299845,4.259749919321844,-2.3341719416830053,6.59392186100485,3.86033529222387,3.86033529222387,1.1029529406353915,0.0,0.0,0.00022411047736948042,0.9944486133431327,0.0002253615464514218,199.2017726839399,0.0,0.0,0.0,0.0018558327461923295,7.586301206757966e-05,0.00014824746530190075,0.0005970865985473776,0.098290934459863,0.0716932164489107,0.026597718010952308,0.0982909261708735,0.07169321644954622,0.026597718011188078,0.375327823071177,0.375327823071177,0.1392442248452004,0.0,3.410605131648481e-13,4.886503220295538,3.410605131648481e-13,3.410605131648481e-13,4.887482926727614,3.410605131648481e-13,24165.22179899221,20540.43852914338,0.85,1.0726092059449968,0.6677643374306577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269868260305348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.687507913128,1530.9317700155286,0.375327823071177,0.1392442248452004,6.112874298809886,3.86033529222387
2020.0,-30.33729127704894,4.261147293580653,34.97239125534405,23.90758489435541,4.808365370269858,-26.822780171791315,-40.34107195967806,1.2938542650123726,-5.200281351305705,-5.20028135130608,39.945438348071875,42195.74584929626,25582.31508894285,25582.31508894285,67778.06093823911,77317.70936640892,77317.70936640892,25582.31508894285,102900.02445535177,102900.02445535177,102900.02445535177,127065.77697278112,91545.19900650145,56423.23548938925,39024.40390790245,24165.75251742936,0.0,63190.15642533181,20540.889639814955,1530.9025910128535,0.0,0.8860947744889671,2.9061326816756208,0.0014959135982669303,351895.8601888127,1552182.0323435336,4.41091302270705,1552182.0323435336,4.41091302270705,0.85,0.09828757648691722,4.027634451161993,1.267370793479495,1.0,0.0,4.027634451162313,1.2857055598107645,1.285993714898399,3.132625833674389,19319.881210440202,1970.0796103093517,4632.441516551485,4632.441516551485,5.5224259167738,4.261147293580653,-2.334240241240295,6.595387534820949,3.85952148453797,3.85952148453797,1.1027204241537059,0.0,0.0,0.00022411047736948042,0.9944164544613021,0.00022536883452002626,199.20151848359072,0.0,0.0,0.0,0.0018558327461923295,7.586577769477923e-05,0.0001482446996747012,0.0005970754596119896,0.09828757648615867,0.07169307074946064,0.026594505736698026,0.0982875323546356,0.07169307075001394,0.026594505736903275,0.37532746524984006,0.37532746524984006,0.13922755817853372,0.0,3.979039320256561e-13,4.886581327408123,3.979039320256561e-13,3.979039320256561e-13,4.887521976018547,3.979039320256561e-13,24165.75251742936,20540.889639814955,0.85,1.0726047342251568,0.6677582116631815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698616015021853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.68244399747,1530.9025910128535,0.37532746524984006,0.13922755817853372,6.112874298809886,3.85952148453797
2021.0,-30.336980919978533,4.262542762157471,34.97241550962571,23.90788810970264,4.808706647124354,-26.822466722629994,-40.34074639258904,1.29419244977582,-5.19992844426514,-5.19992844426555,39.94548897090519,42195.65207308184,25582.543770781882,25582.543770781882,67778.19584386372,77317.55525330063,77317.55525330063,25582.543770781882,102900.0990240825,102900.0990240825,102900.0990240825,127066.35608833606,91545.05741083642,56423.154230617634,39024.33686690976,24166.25706425355,0.0,63190.59393116331,20541.318504615516,1530.8722526131953,0.0,0.8860963969966864,2.9060868715394825,0.0014959135982669303,351900.7088190204,1552184.2125592683,4.410858442906814,1552184.2125592683,4.410858442906814,0.85,0.0982842084978188,4.027634451161993,1.2673700538789854,1.0,0.0,4.027634451160512,1.285703975495838,1.2859921302283923,3.1326296938676856,19319.851327808912,1970.0765631289903,4632.441516551485,4632.441516551485,5.522475282068153,4.262542762157471,-2.334291986271043,6.596834748428514,3.8587092756382475,3.8587092756382475,1.1024883644680707,0.0,0.0,0.00022411047736948042,0.9943842442877268,0.00022537613468524918,199.20126386956744,0.0,0.0,0.0,0.0018558327461923295,7.586858100582148e-05,0.00014824189636365894,0.0005970641688998585,0.09828420849693303,0.07169291777225276,0.02659129072468028,0.09828421522234566,0.07169291777289886,0.02659129072491993,0.37532710806674885,0.37532710806674885,0.13921089151186705,0.0,3.979039320256561e-13,4.886632845302017,3.979039320256561e-13,3.979039320256561e-13,4.887510826298467,3.979039320256561e-13,24166.25706425355,20541.318504615516,0.85,1.0725994428490089,0.6677521043566655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698549543222268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.677397995674,1530.8722526131953,0.37532710806674885,0.13921089151186705,6.112874298809886,3.8587092756382475
2022.0,-30.336670496918977,4.263935980704114,34.97243993592075,23.908178333099954,4.809030281455019,-26.82215497855456,-40.340424806904025,1.2945147630906293,-5.199591473571559,-5.199591473571926,39.9455424897664,42195.57527203994,25582.813774402755,25582.813774402755,67778.3890464427,77317.4200278089,77317.4200278089,25582.813774402755,102900.23380221165,102900.23380221165,102900.23380221165,127067.02656306063,91544.92753309835,56423.0827773294,39024.27195085439,24166.79276084898,0.0,63191.064711703366,20541.773846721633,1530.8433940534026,0.0,0.8860979273632008,2.9060381973849485,0.0014959135982669303,351905.3385468742,1552186.5175031652,4.410806962783295,1552186.5175031652,4.410806962783295,0.85,0.09828085398726359,4.027634451161993,1.2673693010909486,1.0,0.0,4.027634451161376,1.2857024655384954,1.285990619932635,3.1326333728971143,19319.82391815228,1970.0737681218643,4632.441516551485,4632.441516551485,5.522533567449609,4.263935980704114,-2.3343542483165156,6.5982902290206304,3.8578988208148886,3.8578988208148886,1.102256805947111,0.0,0.0,0.00022411047736948042,0.9943520283912045,0.00022538343662060635,199.20100920205834,0.0,0.0,0.0,0.0018558327461923295,7.58713501288182e-05,0.00014823912724066222,0.0005970530158846774,0.09828085398648093,0.07169277456765653,0.026588079418824392,0.09828088606561655,0.07169277456822747,0.02658807941903613,0.3753267498332464,0.3753267498332464,0.1391942248452004,0.0,3.410605131648481e-13,4.886689627067483,3.410605131648481e-13,3.410605131648481e-13,4.887558318904382,3.410605131648481e-13,24166.79276084898,20541.773846721633,0.85,1.0725945092976052,0.6677459141501862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698483162525613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.672372439747,1530.8433940534026,0.3753267498332464,0.1391942248452004,6.112874298809886,3.8578988208148886
2023.0,-30.336359618846753,4.265326951298183,34.97246438806065,23.908464435394876,4.809346767514976,-26.8218435397456,-40.3401033259928,1.2948306884136926,-5.199255186107564,-5.199255186107966,39.945592095139844,42195.50049761309,25583.08352871189,25583.08352871189,67778.58402632497,77317.2970130635,77317.2970130635,25583.08352871189,102900.38054177538,102900.38054177538,102900.38054177538,127067.70124714953,91544.80678833518,56423.010272884305,39024.21835050097,24167.32070537415,0.0,63191.53905587512,20542.222599568027,1530.813901711397,0.0,0.8860994684508089,2.905989062214311,0.0014959135982669303,351909.958935322,1552188.6539037495,4.410755122133467,1552188.6539037495,4.410755122133467,0.85,0.09827749340884524,4.027634451161993,1.267368516433053,1.0,0.0,4.027634451162208,1.2857009855107397,1.2859891395731724,3.1326369790111275,19319.798435936864,1970.071169659044,4632.441516551485,4632.441516551485,5.522591799012422,4.265326951298183,-2.3344164874849302,6.599743438783113,3.8570900130133885,3.8570900130133885,1.1020257180038253,0.0,0.0,0.00022411047736948042,0.9943197664014185,0.00022539074947747182,199.20075416191466,0.0,0.0,0.0,0.0018558327461923295,7.587411844302759e-05,0.00014823635892645284,0.0005970418661269961,0.09827749340805249,0.07169262690657005,0.026584866501482438,0.0982775018683507,0.07169262690714837,0.026584866501696874,0.37532639111310173,0.37532639111310173,0.13917755817853372,0.0,3.979039320256561e-13,4.886761903347804,3.979039320256561e-13,3.979039320256561e-13,4.887691269796846,3.979039320256561e-13,24167.32070537415,20542.222599568027,0.85,1.0725895434576123,0.6677397184503301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698416889310054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.667358551043,1530.813901711397,0.37532639111310173,0.13917755817853372,6.112874298809886,3.8570900130133885
2024.0,-30.33604826531242,4.266715532386033,34.972488728716485,23.908732062578224,4.809647088935464,-26.82153328946648,-40.33978198477996,1.2951321130896967,-5.1989261016897785,-5.1989261016902,39.94563775217643,42195.428368930734,25583.37026945809,25583.37026945809,67778.79863838882,77317.16463335895,77317.16463335895,25583.37026945809,102900.53490281703,102900.53490281703,102900.53490281703,127068.3784159199,91544.66994241736,56422.93367798984,39024.15140491947,24167.843513102875,0.0,63191.99491802234,20542.666986137443,1530.7841937687988,0.0,0.8861009870096511,2.9059389440926244,0.0014959135982669303,351914.480404325,1552190.6202596177,4.410704039448049,1552190.6202596177,4.410704039448049,0.85,0.09827413057890978,4.027634451161993,1.2673678306816147,1.0,0.0,4.027634451161466,1.2856995734179106,1.285987727163862,3.13264041960822,19319.76955570169,1970.0682246946399,4632.441516551485,4632.441516551485,5.522653697418516,4.266715532386033,-2.334483294673159,6.601198827059191,3.8562828491104395,3.8562828491104395,1.10179509974584,0.0,0.0,0.00022411047736948042,0.9942874562012172,0.00022539807373786927,199.20049873236295,0.0,0.0,0.0,0.0018558327461923295,7.587688564760625e-05,0.00014823359172187416,0.0005970307208385016,0.09827413057814821,0.07169247762831883,0.026581652949829383,0.09827406814113922,0.07169247762887442,0.026581652950035367,0.37532603298149836,0.37532603298149836,0.13916089151186706,0.0,3.979039320256561e-13,4.886839919159399,3.979039320256561e-13,3.979039320256561e-13,4.887778527196531,3.979039320256561e-13,24167.843513102875,20542.666986137443,0.85,1.0725852020705604,0.6677337600066272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269835072347457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.662364125192,1530.7841937687988,0.37532603298149836,0.13916089151186706,6.112874298809886,3.8562828491104395
