time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-30.3357365519395,4.2681024098980105,34.97251323219002,23.90904879374432,4.8100024818088105,-26.82121720792854,-40.33945226166395,1.295483137797846,-5.198566845520531,-5.198566845520864,39.94569117595196,42195.322808397905,25583.574698562705,25583.574698562705,67778.89750696061,77317.00807435552,77317.00807435552,25583.574698562705,102900.58277291822,102900.58277291822,102900.58277291822,127068.9296584912,91544.53106667698,56422.84580071947,39024.09473995279,24168.346885572973,0.0,63192.44162552576,20543.094852737027,1530.753905978715,0.0,0.886102631747682,2.905894436303554,0.0014959135982669303,351919.41647142026,1552192.921115552,4.410648712363978,1552192.921115552,4.410648712363978,0.85,0.09827076357941607,4.027634451161993,1.2673670190991833,1.0,0.0,4.02763445116077,1.2856979289662973,1.2859860823436906,3.132644426362432,19319.740247088717,1970.065236047857,4632.441516551485,4632.441516551485,5.522697827302052,4.2681024098980105,-2.334528436069423,6.602630845967433,3.855477282657438,3.855477282657438,1.101564937902125,0.0,0.0,0.00022411047736948042,0.9942551097937462,0.00022540540668276892,199.20024300826142,0.0,0.0,0.0,0.0018558327461923295,7.58797251292801e-05,0.00014823075224020031,0.0005970192844442886,0.0982707635784967,0.07169232534767958,0.026578438230817125,0.09827080096493787,0.07169232534835028,0.02657843823106579,0.37532567571711045,0.37532567571711045,0.1391442248452004,0.0,3.410605131648481e-13,4.886885608087709,3.410605131648481e-13,3.410605131648481e-13,4.887752349029483,3.410605131648481e-13,24168.346885572973,20543.094852737027,0.85,1.072579184526749,0.6677273693338929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698284671750326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.657389587033,1530.753905978715,0.37532567571711045,0.1391442248452004,6.112874298809886,3.855477282657438
2026.0,-30.335424416915828,4.26948665073722,34.97253781256854,23.909312404599063,4.810294838755181,-26.820907050983553,-40.33913469230754,1.2957774728230231,-5.198249996819584,-5.198249996819909,39.94574242293166,42195.26957197806,25583.89109929484,25583.89109929484,67779.1606712729,77316.89171082141,77316.89171082141,25583.89109929484,102900.78281011624,102900.78281011624,102900.78281011624,127069.686038252,91544.40669545859,56422.7845566158,39024.024598714204,24168.903228135754,0.0,63192.92782684996,20543.56774391539,1530.7259000229396,0.0,0.8861040672954122,2.9058422268712545,0.0014959135982669303,351923.7699183004,1552195.1282236353,4.41060042231299,1552195.1282236353,4.41060042231299,0.85,0.09826741666523281,4.027634451161993,1.2673663130169737,1.0,0.0,4.027634451160344,1.2856965500930795,1.2859847031614366,3.1326477860350543,19319.713999538966,1970.0625595426538,4632.441516551485,4632.441516551485,5.5227661283763325,4.26948665073722,-2.334602631898598,6.604089282635819,3.854673516594194,3.854673516594194,1.101335290455484,0.0,0.0,0.00022411047736948042,0.9942227207690141,0.00022541274976710938,199.1999869389031,0.0,0.0,0.0,0.0018558327461923295,7.588246003911533e-05,0.0001482280173303651,0.0005970082692272154,0.09826741666455512,0.07169218765262887,0.026575229011926244,0.09826739667514274,0.07169218765312327,0.02657522901210955,0.37532531723734125,0.37532531723734125,0.13912755817853373,0.0,3.410605131648481e-13,4.886962919809207,3.410605131648481e-13,3.410605131648481e-13,4.88787541031877,3.410605131648481e-13,24168.903228135754,20543.56774391539,0.85,1.0725750966467216,0.6677213894503202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698218701507153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.652432636096,1530.7259000229396,0.37532531723734125,0.13912755817853373,6.112874298809886,3.854673516594194
2027.0,-30.33511148631812,4.270869107731802,34.97256244490937,23.909630881994985,4.810638989285631,-26.8205909982251,-40.33880877597255,1.2961185011927976,-5.197895731654057,-5.197895731654469,39.94579309721115,42195.18462843748,25584.105160650157,25584.105160650157,67779.28978908763,77316.7878045063,77316.7878045063,25584.105160650157,102900.89296515645,102900.89296515645,102900.89296515645,127070.30942349388,91544.31542831511,56422.71225224698,39024.00352896459,24169.41645833742,0.0,63193.41998730201,20544.003989586807,1530.6954375982957,0.0,0.8861056964458214,2.9057957005592643,0.0014959135982669303,351928.6375110481,1552197.3106689644,4.410545619835317,1552197.3106689644,4.410545619835317,0.8500000000000001,0.09826404796700125,4.027634451161993,1.2673656162759293,1.0,0.0,4.027634451160973,1.2856949524789438,1.2859831051892403,3.132651678686554,19319.69473833915,1970.0605954468804,4632.441516551485,4632.441516551485,5.52281233756312,4.270869107731802,-2.334650198534658,6.60551930626646,3.853871266597186,3.853871266597186,1.1011060761706246,0.0,0.0,0.00022411047736948042,0.9941902503330842,0.00022542011178886188,199.1997302175325,0.0,0.0,0.0,0.0018558327461923295,7.588526692796238e-05,0.00014822521044151804,0.0005969969641049944,0.09826404796610483,0.0716920341099092,0.026572013856195637,0.09826404839706968,0.07169203411056321,0.026572013856438037,0.3753249597341757,0.3753249597341757,0.13911089151186706,0.0,3.979039320256561e-13,4.887063538324696,3.979039320256561e-13,3.979039320256561e-13,4.888140490326236,3.979039320256561e-13,24169.41645833742,20544.003989586807,0.85,1.0725687864766158,0.667714844946137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698152857127978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.647494522673,1530.6954375982957,0.3753249597341757,0.13911089151186706,6.112874298809886,3.853871266597186
2028.0,-30.334798676843175,4.272249183091646,34.97258721468381,23.90990744987505,4.8109490835665065,-26.820278460391783,-40.33848331365732,1.296428867115133,-5.197568766740972,-5.1975687667413375,39.94584636497401,42195.10132817975,25584.39095681879,25584.39095681879,67779.49228499853,77316.65205563333,77316.65205563333,25584.39095681879,102901.04301245211,102901.04301245211,102901.04301245211,127071.00437201276,91544.17857977966,56422.62785232608,39023.945252726204,24169.961359560646,0.0,63193.90661228685,20544.46715562655,1530.6671233949105,0.0,0.8861071763907095,2.9057456983469176,0.0014959135982669303,351933.1300460411,1552199.6048132128,4.410495836553236,1552199.6048132128,4.410495836553236,0.85,0.09826069927437052,4.027634451161993,1.2673648332664742,1.0,0.0,4.027634451161676,1.285693498512494,1.2859816508969244,3.1326552213430623,19319.665857551543,1970.057650426144,4632.441516551485,4632.441516551485,5.522874032064307,4.272249183091646,-2.3347162339973404,6.606965417088986,3.8530707855417803,3.8530707855417803,1.1008773672976515,0.0,0.0,0.00022411047736948042,0.9941577936082854,0.00022542747118249083,199.1994735961897,0.0,0.0,0.0,0.0018558327461923295,7.58880700024533e-05,0.00014822240736702712,0.0005969856743456056,0.09826069927364663,0.07169189527430352,0.026568803999343114,0.09826070398671052,0.07169189527483166,0.02656880399953886,0.3753246044777797,0.3753246044777797,0.1390942248452004,0.0,3.410605131648481e-13,4.887159081630784,3.410605131648481e-13,3.410605131648481e-13,4.888163753824074,3.410605131648481e-13,24169.961359560646,20544.46715562655,0.85,1.0725637315136345,0.6677083850355868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698087098044062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.642582751747,1530.6671233949105,0.3753246044777797,0.1390942248452004,6.112874298809886,3.8530707855417803
2029.0,-30.334485412686764,4.273626916552562,34.972611862047806,23.910180350672476,4.811248908600699,-26.819966540212008,-40.33816553475333,1.296730036125954,-5.197240964991522,-5.197240964991945,39.94589233901541,42195.051589835326,25584.671984690114,25584.671984690114,67779.72357452544,77316.54315854827,77316.54315854827,25584.671984690114,102901.21514323838,102901.21514323838,102901.21514323838,127071.70573547971,91544.06424199087,56422.572673277944,39023.879520792136,24170.49059224133,0.0,63194.37011303347,20544.91700340513,1530.6375158513824,0.0,0.8861086871354675,2.905695058689767,0.0014959135982669303,351937.63412444654,1552201.5848323996,4.4104450173224015,1552201.5848323996,4.4104450173224015,0.85,0.09825733855427672,4.027634451161993,1.2673641519108791,1.0,0.0,4.0276344511615845,1.285692087633818,1.2859802397020392,3.1326586590218763,19319.641727476774,1970.0551898432977,4632.441516551485,4632.441516551485,5.522934697238454,4.273626916552562,-2.334781260625679,6.608408177178241,3.8522718901215534,3.8522718901215534,1.100649111463301,0.0,0.0,0.00022411047736948042,0.994125290851665,0.0002254348414951655,199.19921660249983,0.0,0.0,0.0,0.0018558327461923295,7.589080699521933e-05,0.0001482196703742611,0.0005969746507392486,0.09825733855352131,0.07169174773874647,0.02656559081477485,0.09825725846273316,0.07169174773929764,0.026565590814979088,0.3753242507779824,0.3753242507779824,0.13907755817853373,0.0,3.979039320256561e-13,4.887276427118195,3.979039320256561e-13,3.979039320256561e-13,4.888369899344809,3.979039320256561e-13,24170.49059224133,20544.91700340513,0.85,1.0725595247375728,0.6677027006418859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698021452688355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.637678985353,1530.6375158513824,0.3753242507779824,0.13907755817853373,6.112874298809886,3.8522718901215534
2030.0,-30.3341715734643,4.275002882922906,34.9726366458452,23.910487861745082,4.811595981977388,-26.819649377382127,-40.33783563701434,1.2970737858950165,-5.196887968212025,-5.1968879682123985,39.94594560770202,42194.9539747731,25584.88403555867,25584.88403555867,67779.83801033178,77316.38289479299,77316.38289479299,25584.88403555867,102901.26693035166,102901.26693035166,102901.26693035166,127072.26536231326,91543.91743290734,56422.48851288656,39023.80991113421,24170.99843196161,0.0,63194.80834309582,20545.348667167367,1530.6075641657726,0.0,0.8861103002939299,2.905649868276101,0.0014959135982669303,351942.48443949217,1552203.8790212073,4.41039075317453,1552203.8790212073,4.41039075317453,0.85,0.09825397603274803,4.027634451161993,1.267363410661928,1.0,0.0,4.02763445116141,1.2856904772819489,1.2859786289892547,3.132662582736655,19319.61074459525,1970.0520304686363,4632.441516551485,4632.441516551485,5.522980472423698,4.275002882922906,-2.334828097725339,6.609830980648245,3.851474588354082,3.851474588354082,1.1004213109583092,0.0,0.0,0.00022411047736948042,0.9940927295783146,0.0002254422255603319,199.19895913770574,0.0,0.0,0.0,0.0018558327461923295,7.58936484626589e-05,0.00014821682890682152,0.0005969632063470971,0.09825397603186664,0.0716915990194466,0.02656237701242003,0.09825398652224407,0.0716915990200897,0.026562377012658334,0.3753238997098252,0.3753238997098252,0.13906089151186707,0.0,3.979039320256561e-13,4.8873477926961755,3.979039320256561e-13,3.979039320256561e-13,4.888305309635825,3.979039320256561e-13,24170.99843196161,20545.348667167367,0.85,1.0725538978193117,0.6676965257286519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697955919168475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632794754723,1530.6075641657726,0.3753238997098252,0.13906089151186707,6.112874298809886,3.851474588354082
2031.0,-30.333857695524355,4.276376510649432,34.972661626336745,23.910769074596487,4.81190970770043,-26.819335514809357,-40.33751377193255,1.2973875269852488,-5.196561070026576,-5.196561070026945,39.94600090447912,42194.889866696234,25585.16467281686,25585.16467281686,67780.05453951309,77316.25132437784,77316.25132437784,25585.16467281686,102901.4159971947,102901.4159971947,102901.4159971947,127072.9652206777,91543.78580028242,56422.42434260013,39023.734952980325,24171.54922348301,0.0,63195.284176463334,20545.816839960557,1530.5795795412796,0.0,0.8861117724604448,2.905599949054222,0.0014959135982669303,351946.9761963498,1552206.2605590224,4.410341231893559,1552206.2605590224,4.410341231893559,0.85,0.09825063137531319,4.027634451161993,1.2673626611707736,1.0,0.0,4.02763445116306,1.2856890075141523,1.2859771588920506,3.13266616391885,19319.582964583795,1970.0491976958285,4632.441516551485,4632.441516551485,5.523041053276619,4.276376510649432,-2.3348925583932805,6.611269069042713,3.850679049736723,3.850679049736723,1.1001940142104922,0.0,0.0,0.00022411047736948042,0.9940601654385125,0.00022544961075934267,199.1987016418147,0.0,0.0,0.0,0.0018558327461923295,7.58964208382084e-05,0.00014821405653127201,0.0005969520402318224,0.09825063137459687,0.07169146329888434,0.02655916807571253,0.09825066536436182,0.07169146329940701,0.026559168075906178,0.3753235480357626,0.3753235480357626,0.1390442248452004,0.0,3.979039320256561e-13,4.887421157768699,3.979039320256561e-13,3.979039320256561e-13,4.8883369820257485,3.979039320256561e-13,24171.54922348301,20545.816839960557,0.85,1.0725492482990895,0.667690483816377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697890470140998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.627932486725,1530.5795795412796,0.3753235480357626,0.1390442248452004,6.112874298809886,3.850679049736723
2032.0,-30.333543148837553,4.277747989274658,34.97268663488174,23.91105496734383,4.812227108058653,-26.819020682708622,-40.33718799529595,1.297704641929747,-5.196226474831519,-5.1962264748319384,39.94605168257429,42194.8122028652,25585.42256497282,25585.42256497282,67780.23476783802,77316.1237585038,77316.1237585038,25585.42256497282,102901.54632347662,102901.54632347662,102901.54632347662,127073.62503925944,91543.65938982411,56422.3478341855,39023.67950626512,24172.07871578281,0.0,63195.75822204793,20546.266908415386,1530.550330727468,0.0,0.8861133004462268,2.9055510751328746,0.0014959135982669303,351951.5737608572,1552208.447487354,4.410289833061076,1552208.447487354,4.410289833061076,0.85,0.0982472749872661,4.027634451161993,1.2673619039868935,1.0,0.0,4.02763445116257,1.2856875219444377,1.285975672989387,3.1326697836117376,19319.556286668794,1970.046477305583,4632.441516551485,4632.441516551485,5.523096724169614,4.277747989274658,-2.334951156650877,6.612699145925536,3.849885098905764,3.849885098905764,1.0999671711159327,0.0,0.0,0.00022411047736948042,0.9940275330719529,0.00022545701191685014,199.1984435979719,0.0,0.0,0.0,0.0018558327461923295,7.589922700117293e-05,0.0001482112503683075,0.0005969407380331909,0.09824727498649069,0.07169131899758241,0.02655595598890828,0.09824730464165218,0.07169131899814823,0.026555955989117863,0.3753231960458554,0.3753231960458554,0.13902755817853374,0.0,3.979039320256561e-13,4.887495220545304,3.979039320256561e-13,3.979039320256561e-13,4.888428486853002,3.979039320256561e-13,24172.07871578281,20546.266908415386,0.85,1.0725440547715532,0.6676842463794372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697825132790364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.623081455673,1530.550330727468,0.3753231960458554,0.13902755817853374,6.112874298809886,3.849885098905764
2033.0,-30.333228048052213,4.279117300279822,34.97271169560212,23.911346203554444,4.81254376360189,-26.81870542645627,-40.336862148810155,1.2980211420058023,-5.195893379075301,-5.1958933790756845,39.94610321939627,42194.736523823354,25585.682679380367,25585.682679380367,67780.41920320372,77316.02093755301,77316.02093755301,25585.682679380367,102901.70361693337,102901.70361693337,102901.70361693337,127074.32135134959,91543.55719823744,56422.272784507215,39023.64934858913,24172.617734416213,0.0,63196.26708300535,20546.72507425378,1530.5212994324766,0.0,0.8861148179778139,2.905501445794832,0.0014959135982669303,351956.15076888487,1552210.667095169,4.410238786008437,1552210.667095169,4.410238786008437,0.85,0.09824392065008264,4.027634451161993,1.2673611984541644,1.0,0.0,4.0276344511612585,1.2856860392585845,1.285974189971231,3.1326733962862394,19319.534719952717,1970.0442781125785,4632.441516551485,4632.441516551485,5.523152874777584,4.279117300279822,-2.3350102670178536,6.614127567297675,3.8490927891421225,3.8490927891421225,1.0997407968977493,0.0,0.0,0.00022411047736948042,0.9939948443794129,0.00022546442633653772,199.19818510023507,0.0,0.0,0.0,0.0018558327461923295,7.59020338617633e-05,0.00014820844350771714,0.0005969294330247776,0.09824392064931455,0.07169117617960827,0.026552744469706277,0.09824393123041378,0.07169117618016876,0.026552744469913868,0.3753228438945099,0.3753228438945099,0.13901089151186707,0.0,3.979039320256561e-13,4.887598990852894,3.979039320256561e-13,3.979039320256561e-13,4.88864823051108,3.979039320256561e-13,24172.617734416213,20546.72507425378,0.85,1.0725383370219843,0.6676776726132025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697759898098715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.618254284447,1530.5212994324766,0.3753228438945099,0.13901089151186707,6.112874298809886,3.8490927891421225
2034.0,-30.332912999113397,4.280484399342976,34.97273677960084,23.91162773072722,4.812855600597583,-26.818390698740075,-40.33654014402998,1.298333300224287,-5.195562982533033,-5.195562982533457,39.94615401887141,42194.67662861361,25585.94811242144,25585.94811242144,67780.62474103505,77315.89814389689,77315.89814389689,25585.94811242144,102901.84625631833,102901.84625631833,102901.84625631833,127074.99907455714,91543.43310420305,56422.21158891989,39023.57946142574,24173.152818238817,0.0,63196.73227966456,20547.179895502995,1530.4923087127843,0.0,0.8861163243567538,2.905451883303642,0.0014959135982669303,351960.6907336596,1552212.854948994,4.410188114227805,1552212.854948994,4.410188114227805,0.85,0.09824056696609001,4.027634451161993,1.267360474788584,1.0,0.0,4.027634451161357,1.285684576916078,1.2859727273009811,3.1326769594008232,19319.50853090043,1970.0416075724568,4632.441516551485,4632.441516551485,5.523210173513064,4.280484399342976,-2.3350707473341927,6.615555146677169,3.848302111277471,3.848302111277471,1.0995148889364204,0.0,0.0,0.00022411047736948042,0.9939621622246384,0.00022547183976086887,199.1979266457021,0.0,0.0,0.0,0.0018558327461923295,7.590480772396169e-05,0.00014820566964551872,0.0005969182609218244,0.09824056696533573,0.0716910339223626,0.02654953304297312,0.09824056149899339,0.07169103392291304,0.02654953304317698,0.3753224934656459,0.3753224934656459,0.1389942248452004,0.0,3.979039320256561e-13,4.887704541785922,3.979039320256561e-13,3.979039320256561e-13,4.888755762736537,3.979039320256561e-13,24173.152818238817,20547.179895502995,0.85,1.07253369432276,0.667671810021592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697694766944825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.613448698554,1530.4923087127843,0.3753224934656459,0.1389942248452004,6.112874298809886,3.848302111277471
2035.0,-30.332597422903962,4.28184926189769,34.97276183671809,23.91190471770244,4.813162806249624,-26.818075959562744,-40.33621440231798,1.2986413429084012,-5.1952344499993615,-5.195234449999741,39.946203403879956,42194.60318666178,25586.21649343426,25586.21649343426,67780.81968009604,77315.77574850824,77315.77574850824,25586.21649343426,102901.9922419425,102901.9922419425,102901.9922419425,127075.67815576917,91543.30732033025,56422.1347584838,39023.52506871828,24173.68591382667,0.0,63197.210982544944,20547.63302675267,1530.4631945483004,0.0,0.8861178263216666,2.9054020279000783,0.0014959135982669303,351965.20513074996,1552214.9818861915,4.410137591042746,1552214.9818861915,4.410137591042746,0.85,0.09823721233295293,4.027634451161993,1.267359729143791,1.0,0.0,4.027634451163096,1.2856831338565458,1.2859712839180273,3.1326804755388427,19319.481985221275,1970.0389006665146,4632.441516551485,4632.441516551485,5.523268108623924,4.28184926189769,-2.3351320359496146,6.616981297847305,3.847513048328656,3.847513048328656,1.099289442379616,0.0,0.0,0.00022411047736948042,0.9939294265344539,0.00022547926581758344,199.197667759288,0.0,0.0,0.0,0.0018558327461923295,7.590761387276737e-05,0.00014820286349671305,0.0005969069587802196,0.09823721233220187,0.07169089104787858,0.026546321284323285,0.09823717350210183,0.0716908910484267,0.026546321284526237,0.37532214459197183,0.37532214459197183,0.13897755817853374,0.0,3.979039320256561e-13,4.88781199006894,3.979039320256561e-13,3.979039320256561e-13,4.888867249372822,3.979039320256561e-13,24173.68591382667,20547.63302675267,0.85,1.0725286547663804,0.6676655904691098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697629741434757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.608652577357,1530.4631945483004,0.37532214459197183,0.13897755817853374,6.112874298809886,3.847513048328656
2036.0,-30.33228131628756,4.283211917982842,34.97278685200212,23.912176361214392,4.813470368197335,-26.817760707408937,-40.335888555832184,1.2989497593187216,-5.194905335213036,-5.1949053352134555,39.94625229962268,42194.53157965329,25586.4812697818,25586.4812697818,67781.0128494351,77315.6303532755,77315.6303532755,25586.4812697818,102902.1116230573,102902.1116230573,102902.1116230573,127076.32289444904,91543.1584660509,56422.05969242868,39023.44308180246,24174.21127139175,0.0,63197.654353194215,20548.079580682985,1530.433963397993,0.0,0.8861193330282756,2.9053528395457238,0.0014959135982669303,351969.7275742002,1552217.0877536254,4.410086908472536,1552217.0877536254,4.410086908472536,0.85,0.09823385685520633,4.027634451161993,1.2673590186657386,1.0,0.0,4.027634451162048,1.2856816890494975,1.2859698387871659,3.1326839959427413,19319.450570717556,1970.035697278638,4632.441516551485,4632.441516551485,5.5233252655996985,4.283211917982842,-2.335192424286055,6.618404342268898,3.846725589198233,3.846725589198233,1.099064454056638,0.0,0.0,0.00022411047736948042,0.9938966369893337,0.00022548670458162091,199.19740843842342,0.0,0.0,0.0,0.0018558327461923295,7.591042102012788e-05,0.00014820005634935254,0.0005968956526168009,0.0982338568544559,0.07169074762588216,0.02654310922857374,0.09823380112780868,0.07169074762642984,0.026543109228776486,0.37532179714792296,0.37532179714792296,0.13896089151186708,0.0,3.979039320256561e-13,4.887895370320507,3.979039320256561e-13,3.979039320256561e-13,4.888855463144864,3.979039320256561e-13,24174.21127139175,20548.079580682985,0.85,1.0725241869045608,0.6676597733175305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697564822734866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.603877520785,1530.433963397993,0.37532179714792296,0.13896089151186708,6.112874298809886,3.846725589198233
2037.0,-30.33196525886032,4.284572751475964,34.972812059046774,23.912489879317604,4.813812223945186,-26.81744207004104,-40.33555844854561,1.2992890351259023,-5.194559514733726,-5.194559514734124,39.94630791568334,42194.442043578674,25586.699980825484,25586.699980825484,67781.14202440417,77315.51569824616,77315.51569824616,25586.699980825484,102902.21567907164,102902.21567907164,102902.21567907164,127076.95868778692,91543.05425517092,56421.98060050344,39023.41517185276,24174.743008715282,0.0,63198.15818056804,20548.53155740799,1530.404814846612,0.0,0.8861209007768323,2.9053058027332423,0.0014959135982669303,351974.47962363745,1552219.4830578526,4.410034172698044,1552219.4830578526,4.410034172698044,0.85,0.09823050286602222,4.027634451161993,1.267358262031339,1.0,0.0,4.02763445116323,1.2856800996823166,1.2859682490637725,3.132687868589703,19319.4285778458,1970.0334546298482,4632.441516551485,4632.441516551485,5.523372478509543,4.284572751475964,-2.3352405301424852,6.619813281618449,3.8459397392204164,3.8459397392204164,1.0988399254915475,0.0,0.0,0.00022411047736948042,0.9938638537130459,0.00022549414241418512,199.19714915858663,0.0,0.0,0.0,0.0018558327461923295,7.59132649718979e-05,0.00014819721239758252,0.0005968841982186745,0.09823050286519627,0.0716906052726239,0.026539897592572373,0.09823051361867313,0.0716906052732267,0.026539897592795524,0.3753214494590792,0.3753214494590792,0.13894422484520041,0.0,3.979039320256561e-13,4.887986589249067,3.979039320256561e-13,3.979039320256561e-13,4.889009838638344,3.979039320256561e-13,24174.743008715282,20548.53155740799,0.85,1.0725176805112224,0.6676530338593393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269750000941426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.599123609236,1530.404814846612,0.3753214494590792,0.13894422484520041,6.112874298809886,3.8459397392204164
2038.0,-30.331648597279784,4.285931211050652,34.972837419701925,23.912761907000117,4.814117480938609,-26.81712654906905,-40.33523256713522,1.2995954327278714,-5.194238979110992,-5.194238979111324,39.94636280403691,42194.372518414995,25586.984851037367,25586.984851037367,67781.35736945237,77315.38107617707,77315.38107617707,25586.984851037367,102902.36592721444,102902.36592721444,102902.36592721444,127077.66332408387,91542.9150156754,56421.906457913334,39023.342841957856,24175.297396869428,0.0,63198.64023882728,20549.002787339014,1530.3771140151807,0.0,0.8861223417357792,2.9052552343704816,0.0014959135982669303,351978.8842693101,1552221.8470235136,4.409985701971428,1552221.8470235136,4.409985701971428,0.85,0.09822716198038088,4.027634451161993,1.267357542761602,1.0,0.0,4.027634451160947,1.2856786643393392,1.285966813399103,3.1326913659500133,19319.399192465215,1970.0304581549474,4632.441516551485,4632.441516551485,5.523433973125475,4.285931211050652,-2.335305742086396,6.621236953137048,3.845155610520813,3.845155610520813,1.0986158887202324,0.0,0.0,0.00022411047736948042,0.9938310089402171,0.00022550159469109657,199.19688938380548,0.0,0.0,0.0,0.0018558327461923295,7.591607261338213e-05,0.0001481944047560983,0.0005968728900651063,0.09822716197969733,0.07169047249548031,0.026536689484217016,0.09822718562278558,0.0716904724959792,0.026536689484401684,0.3753211021055327,0.3753211021055327,0.13892755817853375,0.0,3.410605131648481e-13,4.888069194107857,3.410605131648481e-13,3.410605131648481e-13,4.889009847230511,3.410605131648481e-13,24175.297396869428,20549.002787339014,0.85,1.0725129071338722,0.667646841118143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697435283212264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.594379249153,1530.3771140151807,0.3753211021055327,0.13892755817853375,6.112874298809886,3.845155610520813
2039.0,-30.331331638840297,4.287287601326303,34.97286280686341,23.913058137428038,4.8144354510993,-26.81680948940736,-40.33491024803368,1.2999133016665285,-5.1939055700309495,-5.193905570031266,39.94641429739862,42194.31893348323,25587.23316692198,25587.23316692198,67781.55210040521,77315.293245969,77315.293245969,25587.23316692198,102902.52641289099,102902.52641289099,102902.52641289099,127078.36412895944,91542.82759523574,56421.85328275075,39023.304791649985,24175.837716068443,0.0,63199.142507718425,20549.462058658177,1530.3480170684593,0.0,0.8861238609173607,2.9052055652545907,0.0014959135982669303,351983.4658617189,1552224.0647740364,4.409934600120811,1552224.0647740364,4.409934600120811,0.85,0.0982238083054296,4.027634451161993,1.267356861955486,1.0,0.0,4.027634451162802,1.2856771752613958,1.2859653239874242,3.13269499424933,19319.380743081434,1970.0285768413714,4632.441516551485,4632.441516551485,5.5234875767994165,4.287287601326303,-2.335361469391798,6.622649070718101,3.8443730337449704,3.8443730337449704,1.098392295355706,0.0,0.0,0.00022411047736948042,0.9937981345489854,0.00022550905418149966,199.19662936617325,0.0,0.0,0.0,0.0018558327461923295,7.591884965812471e-05,0.0001481916277113557,0.0005968617051440285,0.09822380830465993,0.07169033036941387,0.026533477935246054,0.09822380714314372,0.07169033036997563,0.026533477935453957,0.37532075455844977,0.37532075455844977,0.13891089151186706,0.0,3.410605131648481e-13,4.888189796604195,3.410605131648481e-13,3.410605131648481e-13,4.8893069469663715,3.410605131648481e-13,24175.837716068443,20549.462058658177,0.85,1.0725074646721218,0.6676406871870151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697370670349977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.58965752752,1530.3480170684593,0.37532075455844977,0.13891089151186706,6.112874298809886,3.8443730337449704
2040.0,-30.33101426806018,4.288641788401921,34.972888252077794,23.91332936184483,4.814745784410825,-26.816492822376766,-40.33458042014388,1.300224338727408,-5.193578811264956,-5.193578811265376,39.94646676265057,42194.23590827734,25587.49755092576,25587.49755092576,67781.7334592031,77315.1347594972,77315.1347594972,25587.49755092576,102902.63231042297,102902.63231042297,102902.63231042297,127079.00391099416,91542.66625983675,56421.767408616775,39023.22094579998,24176.371600571194,0.0,63199.592546371176,20549.915860485515,1530.3194993084646,0.0,0.8861253425070339,2.905156565749723,0.0014959135982669303,351987.9561132273,1552226.3243850383,4.409884762891487,1552226.3243850383,4.409884762891487,0.85,0.09822046037557071,4.027634451161993,1.2673561091674492,1.0,0.0,4.027634451163648,1.285675718191172,1.2859638665906388,3.1326985445665145,19319.34669453736,1970.0251048561292,4632.441516551485,4632.441516551485,5.523544649080381,4.288641788401921,-2.3354213084819633,6.624063096883884,3.8435920968298767,3.8435920968298767,1.0981691705228218,0.0,0.0,0.00022411047736948042,0.9937652185656641,0.0002255165236039825,199.19636901095652,0.0,0.0,0.0,0.0018558327461923295,7.592169149450037e-05,0.00014818878587498005,0.0005968502592659374,0.09822046037484107,0.07169019254564311,0.02653026782919796,0.09822048436123197,0.07169019254617567,0.026530267829395035,0.3753204092167976,0.3753204092167976,0.1388942248452004,0.0,3.979039320256561e-13,4.888267219189515,3.979039320256561e-13,3.979039320256561e-13,4.889198985968051,3.979039320256561e-13,24176.371600571194,20549.915860485515,0.85,1.0725026970620086,0.6676346192788876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697306156336554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.584952308349,1530.3194993084646,0.3753204092167976,0.1388942248452004,6.112874298809886,3.8435920968298767
2041.0,-30.33069654687724,4.289993858044993,34.972913745114546,23.913620877452217,4.815060444357114,-26.81617540725081,-40.33425425933672,1.300539304730543,-5.193248899042658,-5.193248899043042,39.94651904601762,42194.16952013451,25587.751642831274,25587.751642831274,67781.92116296578,77315.04111307499,77315.04111307499,25587.751642831274,102902.79275590627,102902.79275590627,102902.79275590627,127079.70911581314,91542.57137443121,56421.69978149017,39023.190658823376,24176.916359906878,0.0,63200.107018730254,20550.378905920847,1530.2907450374614,0.0,0.8861268408803158,2.9051065851923688,0.0014959135982669303,351992.4897444966,1552228.5761649648,4.409834361215186,1552228.5761649648,4.409834361215186,0.85,0.09821711023377575,4.027634451161993,1.2673553871503103,1.0,0.0,4.0276344511629,1.2856742427189674,1.285962390787748,3.1327021397304176,19319.326669732305,1970.0230628942918,4632.441516551485,4632.441516551485,5.523599499617535,4.289993858044993,-2.335478423044309,6.625472281089302,3.8428127559332315,3.8428127559332315,1.097946501695209,0.0,0.0,0.00022411047736948042,0.9937322674183282,0.00022552400150164126,199.19610836896842,0.0,0.0,0.0,0.0018558327461923295,7.59245018315769e-05,0.0001481859755379035,0.0005968389402555085,0.09821711023303376,0.071690053062715,0.026527057170318745,0.09821711514207078,0.0716900530632566,0.02652705717051915,0.37532006310031046,0.37532006310031046,0.13887755817853373,0.0,3.979039320256561e-13,4.888378574272508,3.979039320256561e-13,3.979039320256561e-13,4.889452072659026,3.979039320256561e-13,24176.916359906878,20550.378905920847,0.85,1.0724969364826809,0.6676281340414449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269724174753871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.580265915016,1530.2907450374614,0.37532006310031046,0.13887755817853373,6.112874298809886,3.8428127559332315
2042.0,-30.330378671195124,4.291343516856509,34.97293915401765,23.913884872477524,4.815349725925929,-26.815860391082893,-40.333932254556544,1.3008314458135588,-5.192932961516306,-5.192932961516716,39.94656758149276,42194.12088701738,25588.040942618132,25588.040942618132,67782.16182963552,77314.93876665582,77314.93876665582,25588.040942618132,102902.97970927395,102902.97970927395,102902.97970927395,127080.44438143205,91542.45745208938,56421.63957245035,39023.1309773767,24177.464672158105,0.0,63200.59564953481,20550.844971334387,1530.2622337562811,0.0,0.8861282813441886,2.9050545400530057,0.0014959135982669303,351996.8313794096,1552230.6665300352,4.409785907580856,1552230.6665300352,4.409785907580856,0.8499999999999999,0.09821376214735433,4.027634451161993,1.2673547167843209,1.0,0.0,4.027634451162683,1.2856728741741401,1.2859610219361997,3.132705474360396,19319.302627334284,1970.0206112519857,4632.441516551485,4632.441516551485,5.523661950440891,4.291343516856509,-2.3355448472398983,6.626888364096407,3.842035033256228,3.842035033256228,1.097724295216065,0.0,0.0,0.00022411047736948042,0.9936993014270534,0.00022553148326423793,199.1958476009198,0.0,0.0,0.0,0.0018558327461923295,7.592727645295095e-05,0.00014818320091652948,0.0005968277650948736,0.09821376214667246,0.07168991515229185,0.026523846994380602,0.09821368535230855,0.07168991515278958,0.02652384699456476,0.3753197184741419,0.3753197184741419,0.13886089151186706,0.0,3.979039320256561e-13,4.888512157284481,3.979039320256561e-13,3.979039320256561e-13,4.889647961123501,3.979039320256561e-13,24177.464672158105,20550.844971334387,0.85,1.0724924525317259,0.6676222028190323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697177439875063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.575597120445,1530.2622337562811,0.3753197184741419,0.13886089151186706,6.112874298809886,3.842035033256228
2043.0,-30.330060456358,4.292691204377679,34.972964531982626,23.91417052075269,4.815668180245262,-26.815542152115686,-40.333605954050995,1.301149876002957,-5.192598067153767,-5.1925980671541465,39.94661749815654,42194.05599551627,25588.277497459654,25588.277497459654,67782.33349297591,77314.80599452446,77314.80599452446,25588.277497459654,102903.08349198411,102903.08349198411,102903.08349198411,127081.07057270448,91542.32477764106,56421.57477863298,39023.055554453415,24177.987080720377,0.0,63201.04263517379,20551.28901861232,1530.232771624795,0.0,0.8861298137891532,2.905006307604765,0.0014959135982669303,352001.4335663432,1552232.8163834729,4.4097343600474765,1552232.8163834729,4.4097343600474765,0.85,0.09821040615186004,4.027634451161993,1.267353979931213,1.0,0.0,4.027634451161466,1.2856713824804196,1.2859595299081574,3.132709109066082,19319.274627454342,1970.0177560588318,4632.441516551485,4632.441516551485,5.523713015271538,4.292691204377679,-2.3355975197835153,6.6282887241611945,3.8412588367611105,3.8412588367611105,1.0975025247888888,0.0,0.0,0.00022411047736948042,0.9936663014444425,0.00022553897323850306,199.19558655533052,0.0,0.0,0.0,0.0018558327461923295,7.593008818497426e-05,0.00014818038918450616,0.000596816440466109,0.09821040615107621,0.07168977159867919,0.026520634552397015,0.0982103336819494,0.07168977159925137,0.026520634552608672,0.3753193764629593,0.3753193764629593,0.1388442248452004,0.0,3.979039320256561e-13,4.888623198973505,3.979039320256561e-13,3.979039320256561e-13,4.889704924279727,3.979039320256561e-13,24177.987080720377,20551.28901861232,0.85,1.0724875835395231,0.6676164543531385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697113247298213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.570942011715,1530.232771624795,0.3753193764629593,0.1388442248452004,6.112874298809886,3.8412588367611105
2044.0,-30.32974195756815,4.294036959473482,34.97299015052963,23.914474888611608,4.816001140563411,-26.815222207192697,-40.33327567214144,1.3014813901879534,-5.1922618406596825,-5.192261840660107,39.94667526162028,42193.97554320561,25588.509388503688,25588.509388503688,67782.4849317093,77314.6903139251,77314.6903139251,25588.509388503688,102903.19970242878,102903.19970242878,102903.19970242878,127081.7336258971,91542.21495129664,56421.500180577284,39023.016411910394,24178.533923468323,0.0,63201.55033537872,20551.753834948075,1530.2045471709562,0.0,0.8861313244908176,2.904958137371791,0.0014959135982669303,352006.05410721304,1552235.3041923887,4.40968354402113,1552235.3041923887,4.40968354402113,0.85,0.09820706232016367,4.027634451161993,1.267353260111995,1.0,0.0,4.027634451161598,1.2856698294980915,1.2859579765777718,3.1327128931183896,19319.25144948378,1970.0153925635955,4632.441516551485,4632.441516551485,5.523763073333405,4.294036959473482,-2.335648625917338,6.6296855853908205,3.8404842950247575,3.8404842950247575,1.0972812271499308,0.0,0.0,0.00022411047736948042,0.993633273198558,0.000225546470125801,199.1953252774875,0.0,0.0,0.0,0.0018558327461923295,7.593293432280439e-05,0.00014817754304667603,0.0005968049772633316,0.09820706231940032,0.07168963696146591,0.02651742535793442,0.0982070611887188,0.07168963696202313,0.026517425358140546,0.3753190352653139,0.3753190352653139,0.13882755817853373,0.0,3.979039320256561e-13,4.888733962029221,3.979039320256561e-13,3.979039320256561e-13,4.889817106440262,3.979039320256561e-13,24178.533923468323,20551.753834948075,0.85,1.0724813643339741,0.6676098184190654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26970491489006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.566304293245,1530.2045471709562,0.3753190352653139,0.13882755817853373,6.112874298809886,3.8404842950247575
2045.0,-30.32942290345151,4.295380375125921,34.97301588895521,23.91474744016307,4.816302662652372,-26.814904906380875,-40.33294951133428,1.3017846655818839,-5.191944513948783,-5.191944513949113,39.94672999045229,42193.914617431285,25588.790121707316,25588.790121707316,67782.7047391386,77314.5730420205,77314.5730420205,25588.790121707316,102903.36316372783,102903.36316372783,102903.36316372783,127082.45683440298,91542.09058164032,56421.43215705143,39022.95380509877,24179.093670675153,0.0,63202.04747577392,20552.22962007388,1530.1769769482519,0.0,0.886132749484225,2.9049069616262457,0.0014959135982669303,352010.41496438795,1552237.6613058327,4.409635611102214,1552237.6613058327,4.409635611102214,0.85,0.09820372432213711,4.027634451161993,1.2673525446886198,1.0,0.0,4.027634451161611,1.2856684088040178,1.285956555565289,3.1327163548404102,19319.225202263693,1970.0127160920083,4632.441516551485,4632.441516551485,5.5238236748979626,4.295380375125921,-2.3357124197249073,6.6310927948508285,3.8397114164859545,3.8397114164859545,1.0970604047102728,0.0,0.0,0.00022411047736948042,0.9936001885526201,0.00022555398031470054,199.19506354477397,0.0,0.0,0.0,0.0018558327461923295,7.593574504466515e-05,0.00014817473232481526,0.0005967936567031325,0.09820372432146973,0.0716895066149738,0.02651421770649593,0.09820371962788854,0.071689506615461,0.026514217706676113,0.37531869477562224,0.37531869477562224,0.13881089151186707,0.0,3.410605131648481e-13,4.888846059927516,3.410605131648481e-13,3.410605131648481e-13,4.889898561034897,3.410605131648481e-13,24179.093670675153,20552.22962007388,0.85,1.072476406165805,0.6676036030890408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269698514283189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.561682870455,1530.1769769482519,0.37531869477562224,0.13881089151186707,6.112874298809886,3.8397114164859545
2046.0,-30.329103382835314,4.296721602969759,34.97304157484352,23.915019852016144,4.81660509348966,-26.814587094691174,-40.33262705253435,1.3020888053454012,-5.1916212310082415,-5.191621231008657,39.94677993702121,42193.870942822155,25589.052658739456,25589.052658739456,67782.9236015616,77314.45147381173,77314.45147381173,25589.052658739456,102903.50413255118,102903.50413255118,102903.50413255118,127083.13564065538,91541.96209533393,56421.381564343894,39022.8672566556,24179.631508104205,0.0,63202.4987647598,20552.686781888573,1530.1482162012885,0.0,0.8861342223389174,2.904856748401817,0.0014959135982669303,352014.8577185568,1552239.8124545778,4.409586068368812,1552239.8124545778,4.409586068368812,0.85,0.09820037534616652,4.027634451161993,1.2673519034450873,1.0,0.0,4.02763445116295,1.2856669840639565,1.2859551305059118,3.132719826428735,19319.198086257573,1970.0099510289012,4632.441516551485,4632.441516551485,5.523880348475212,4.296721602969759,-2.3357715958500123,6.6324931988197715,3.838940075140229,3.838940075140229,1.096840021468637,0.0,0.0,0.00022411047736948042,0.993567056723339,0.00022556150171541416,199.19480143006172,0.0,0.0,0.0,0.0018558327461923295,7.593852395869004e-05,0.00014817195341079037,0.0005967824642532691,0.0982003753454534,0.07168936828711978,0.026511007058333622,0.09820033955639117,0.07168936828764039,0.02651100705852613,0.3753183550071161,0.3753183550071161,0.1387942248452004,0.0,3.979039320256561e-13,4.888952046312056,3.979039320256561e-13,3.979039320256561e-13,4.889991438212348,3.979039320256561e-13,24179.631508104205,20552.686781888573,0.85,1.0724722111676341,0.6675981451282184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696921248448436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.55708318934,1530.1482162012885,0.3753183550071161,0.1387942248452004,6.112874298809886,3.838940075140229
2047.0,-30.328783710553694,4.29806095306427,34.97306740383021,23.91531936535614,4.816935458665191,-26.814266353066465,-40.33229289399458,1.3024181011779317,-5.191284577700628,-5.19128457770104,39.94683547688689,42193.779081288354,25589.277988658694,25589.277988658694,67783.05706994704,77314.32659317563,77314.32659317563,25589.277988658694,102903.60458183433,102903.60458183433,102903.60458183433,127083.77297802463,91541.8415436261,56421.294031738704,39022.83056876377,24180.1683961903,0.0,63202.998964954066,20553.143136761755,1530.119559011111,0.0,0.8861357432583188,2.9048089239420274,0.0014959135982669303,352019.48426336225,1552242.2045036627,4.409534908989179,1552242.2045036627,4.409534908989179,0.85,0.09819702800122936,4.027634451161993,1.267351084719412,1.0,0.0,4.027634451160493,1.2856654414840705,1.2859535875802997,3.132723585159768,19319.17264478494,1970.0073567206887,4632.441516551485,4632.441516551485,5.5239289901943645,4.29806095306427,-2.33582083764089,6.63388179070516,3.8381703128316635,3.8381703128316635,1.0966200893804754,0.0,0.0,0.00022411047736948042,0.993533910359985,0.0002255690269175402,199.19453919162297,0.0,0.0,0.0,0.0018558327461923295,7.594140379897586e-05,0.00014816907357050456,0.0005967708653093201,0.09819702800045467,0.07168923115975771,0.026507796840696957,0.0981970522612481,0.07168923116032329,0.026507796840906064,0.3753180155195251,0.3753180155195251,0.13877755817853374,0.0,3.979039320256561e-13,4.8890461873361915,3.979039320256561e-13,3.979039320256561e-13,4.890063648803903,3.979039320256561e-13,24180.1683961903,20553.143136761755,0.85,1.0724658351660277,0.667591408197018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696857458536182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.552503488903,1530.119559011111,0.3753180155195251,0.13877755817853374,6.112874298809886,3.8381703128316635
2048.0,-30.32846376754708,4.299397946934497,34.97309332892894,23.91559254555034,4.817233125632425,-26.81394863773237,-40.33196669826282,1.3027179958177166,-5.190970011891238,-5.190970011891618,39.94688993434682,42193.7214999234,25589.56073557274,25589.56073557274,67783.28223549614,77314.22734280385,77314.22734280385,25589.56073557274,102903.78807837659,102903.78807837659,102903.78807837659,127084.5221530616,91541.73327516127,56421.227432280815,39022.784269867174,24180.734074685006,0.0,63203.51834455218,20553.623963482256,1530.092092608947,0.0,0.8861371550576528,2.9047570025551415,0.0014959135982669303,352023.80730816704,1552244.549937267,4.4094874202028285,1552244.549937267,4.4094874202028285,0.8500000000000001,0.09819369123812155,4.027634451161993,1.2673504242440687,1.0,0.0,4.027634451162173,1.2856640366367174,1.285952182418089,3.132727008292337,19319.149795592388,1970.0050267514787,4632.441516551485,4632.441516551485,5.523990026456353,4.299397946934497,-2.335884995021929,6.635282941956426,3.8374022194484576,3.8374022194484576,1.0964006341281307,0.0,0.0,0.00022411047736948042,0.9935007371197672,0.0002255765587242476,199.19427673179027,0.0,0.0,0.0,0.0018558327461923295,7.594421511170234e-05,0.00014816626225777808,0.00059675954236933,0.09819369123746773,0.0716891017316227,0.026504589505845028,0.09819369084771144,0.07168910173210004,0.026504589506021508,0.3753176756087053,0.3753176756087053,0.13876089151186707,0.0,3.979039320256561e-13,4.8891649119825615,3.979039320256561e-13,3.979039320256561e-13,4.890238657520683,3.979039320256561e-13,24180.734074685006,20553.623963482256,0.85,1.0724605846462139,0.6675850111682948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696793758346536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.547937477517,1530.092092608947,0.3753176756087053,0.13876089151186707,6.112874298809886,3.8374022194484576
2049.0,-30.328143558958743,4.300732660674032,34.97311912388116,23.915850917715602,4.817524317773877,-26.813631330719147,-40.331640537455655,1.3030120895344388,-5.19065295444085,-5.1906529544412745,39.946937993706705,42193.66524087353,25589.83435125585,25589.83435125585,67783.49959212937,77314.09457653969,77314.09457653969,25589.83435125585,102903.92892779554,102903.92892779554,102903.92892779554,127085.19937362865,91541.58876270229,56421.15942703684,39022.6992618505,24181.270445833117,0.0,63203.96970768362,20554.07987895815,1530.0633844266656,0.0,0.8861386028635347,2.9047061372110643,0.0014959135982669303,352028.16463749926,1552246.619812708,4.409438720368107,1552246.619812708,4.409438720368107,0.85,0.09819034291449363,4.027634451161993,1.267349722008221,1.0,0.0,4.027634451160576,1.285662658966594,1.2859508044391994,3.1327303652105565,19319.119297395093,1970.001916800854,4632.441516551485,4632.441516551485,5.524049091569666,4.300732660674032,-2.3359469935420027,6.636679654216035,3.8366356475210828,3.8366356475210828,1.0961816135774523,0.0,0.0,0.00022411047736948042,0.9934675375389238,0.00022558409701504698,199.1940140547846,0.0,0.0,0.0,0.0018558327461923295,7.59470262196424e-05,0.000148163451149838,0.0005967482202541446,0.0981903429138067,0.07168896392153258,0.026501378992274116,0.09819028948411267,0.07168896392203411,0.026501378992459523,0.37531733691346963,0.37531733691346963,0.1387442248452004,0.0,3.979039320256561e-13,4.889264577571396,3.979039320256561e-13,3.979039320256561e-13,4.8902668278296915,3.979039320256561e-13,24181.270445833117,20554.07987895815,0.85,1.0724563647762306,0.6675793535756996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696730170634034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.543387545398,1530.0633844266656,0.37531733691346963,0.1387442248452004,6.112874298809886,3.8366356475210828
