time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2050.0,-30.327823272570573,4.302065635652755,34.973145060908415,23.916159895621263,4.817861330326444,-26.81330937161165,-40.33130994122473,1.3033474293674918,-5.190312127249115,-5.190312127249458,39.946993721897805,42193.59079741166,25590.043002553175,25590.043002553175,67783.63379996484,77313.98104912242,77313.98104912242,25590.043002553175,102904.0240516756,102904.0240516756,102904.0240516756,127085.82892787826,91541.48200680998,56421.091755099216,39022.65583523418,24181.804876202652,0.0,63204.460711436834,20554.534144772253,1530.0344819607178,0.0,0.8861401444038824,2.9046588390353762,0.0014959135982669303,352032.8486822603,1552249.01998075,4.409386867706164,1552249.01998075,4.409386867706164,0.85,0.0981869936744445,4.027634451161993,1.2673490285640585,1.0,0.0,4.027634451162476,1.2856610880843093,1.2859492332048452,3.1327341929305357,19319.096767418854,1969.9996193826491,4632.441516551485,4632.441516551485,5.524094132893251,4.302065635652755,-2.335991771458839,6.638057407111594,3.8358706160774005,3.8358706160774005,1.0959630331649717,0.0,0.0,0.00022411047736948042,0.9934343310887624,0.00022559163736959314,199.1937513146504,0.0,0.0,0.0,0.0018558327461923295,7.594987565369897e-05,0.00014816060171578147,0.0005967367437753722,0.09818699367364708,0.07168882543218424,0.026498168241462835,0.09818700667369026,0.07168882543276646,0.026498168241678034,0.3753169981136015,0.3753169981136015,0.13872755817853374,0.0,3.410605131648481e-13,4.8893633455786585,3.410605131648481e-13,3.410605131648481e-13,4.890407253877527,3.410605131648481e-13,24181.804876202652,20554.534144772253,0.85,1.0724501567924842,0.6675729896667996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696666691777476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.538853598533,1530.0344819607178,0.3753169981136015,0.13872755817853374,6.112874298809886,3.8358706160774005
2051.0,-30.327502629822902,4.303396282371636,34.97317117690856,23.916437720786803,4.818162709494947,-26.812990655324324,-40.33098357086999,1.3036507349963726,-5.189998262763936,-5.189998262764257,39.94705080896147,42193.535438641266,25590.32239373436,25590.32239373436,67783.85783237562,77313.88562468761,77313.88562468761,25590.32239373436,102904.20801842197,102904.20801842197,102904.20801842197,127086.58698600398,91541.37878365326,56421.0285976069,39022.61131782929,24182.378967582015,0.0,63204.9902854113,20555.022122444712,1530.0074872028931,0.0,0.8861415429989612,2.904606911209879,0.0014959135982669303,352037.1622173296,1552251.478677241,4.409339823387625,1552251.478677241,4.409339823387625,0.85,0.09818366178986068,4.027634451161993,1.2673483131406833,1.0,0.0,4.027634451160346,1.285659667267921,1.2859478120700203,3.1327376549976713,19319.07498299818,1969.997397989954,4632.441516551485,4632.441516551485,5.524154444756918,4.303396282371636,-2.336054837808252,6.639451120179888,3.8351072846304386,3.8351072846304386,1.0957449384658395,0.0,0.0,0.00022411047736948042,0.993401088891344,0.0002255991863463652,199.1934882828785,0.0,0.0,0.0,0.0018558327461923295,7.595268876156523e-05,0.0001481577886079152,0.0005967254136052151,0.09818366178922269,0.07168869960666342,0.026494962182559267,0.09818367400027639,0.07168869960712924,0.026494962182731445,0.37531665924201774,0.37531665924201774,0.13871089151186705,0.0,3.410605131648481e-13,4.8894886450135004,3.410605131648481e-13,3.410605131648481e-13,4.890587348165809,3.410605131648481e-13,24182.378967582015,20555.022122444712,0.85,1.0724447156195702,0.6675665204299571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696603296027482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.534331883877,1530.0074872028931,0.37531665924201774,0.13871089151186705,6.112874298809886,3.8351072846304386
2052.0,-30.32718128982947,4.304724575291382,34.97319715859268,23.916691867075883,4.818447319914392,-26.81267298828084,-40.330661181919254,1.3039390183657806,-5.189686499656091,-5.18968649965646,39.94709912867173,42193.49921256357,25590.604849630457,25590.604849630457,67784.10406219403,77313.76236299635,77313.76236299635,25590.604849630457,102904.3672126268,102904.3672126268,102904.3672126268,127087.29095387293,91541.24065307813,56420.97750264535,39022.51461159198,24182.923741246126,0.0,63205.4383528381,20555.485180059208,1529.9791340828544,0.0,0.8861429627122465,2.904555115290642,0.0014959135982669303,352041.4469136017,1552253.5597727755,4.40929206882203,1552253.5597727755,4.40929206882203,0.85,0.0981803171548134,4.027634451161993,1.2673476581601424,1.0,0.0,4.0276344511629585,1.285658316825285,1.2859464613247205,3.132740945593968,19319.045831646366,1969.9944253793465,4632.441516551485,4632.441516551485,5.5242154181971825,4.304724575291382,-2.3361189768995647,6.640843552190947,3.834345472450055,3.834345472450055,1.0955272778428728,0.0,0.0,0.00022411047736948042,0.9933677756116115,0.00022560675197209486,199.19322467983426,0.0,0.0,0.0,0.0018558327461923295,7.595546764680678e-05,0.00014815500972267364,0.0005967142212712804,0.0981803171541496,0.07168856455043057,0.02649175260371903,0.09818026100887454,0.07168856455091525,0.02649175260389815,0.3753163219884802,0.3753163219884802,0.1386942248452004,0.0,3.410605131648481e-13,4.8896030422924355,3.410605131648481e-13,3.410605131648481e-13,4.890654134268743,3.410605131648481e-13,24182.923741246126,20555.485180059208,0.85,1.0724410086960554,0.667561214859749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696540011418478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.529827984503,1529.9791340828544,0.3753163219884802,0.1386942248452004,6.112874298809886,3.834345472450055
2053.0,-30.326859775533674,4.306051059840156,34.97322319497699,23.916991904284828,4.818774041115346,-26.812350953075843,-40.330326778907306,1.3042652186575305,-5.189350881777955,-5.189350881778294,39.9471526853235,42193.41401767695,25590.821854147165,25590.821854147165,67784.23587182412,77313.65444537067,77313.65444537067,25590.821854147165,102904.47629951785,102904.47629951785,102904.47629951785,127087.9349518564,91541.13484420373,56420.89441651013,39022.489364103996,24183.458652338548,0.0,63205.94801644255,20555.939854487766,1529.950173459613,0.0,0.8861444854373784,2.904506931506325,0.0014959135982669303,352046.0595021296,1552255.8664221196,4.409240849385873,1552255.8664221196,4.409240849385873,0.85,0.09817696776088689,4.027634451161993,1.2673468894371762,1.0,0.0,4.027634451163608,1.285656788766985,1.2859449329239485,3.132744668991103,19319.02350153068,1969.992148341246,4632.441516551485,4632.441516551485,5.524262262720948,4.306051059840156,-2.3361658772864953,6.642216937126651,3.833585167951465,3.833585167951465,1.0953100479861329,0.0,0.0,0.00022411047736948042,0.9933344454679099,0.00022561432193556242,199.19296093450382,0.0,0.0,0.0,0.0018558327461923295,7.595835018857438e-05,0.00014815212718090603,0.0005967026114467503,0.09817696776011378,0.071688426051604,0.026488541708509783,0.09817694259615574,0.0716884260521685,0.02648854170871838,0.37531598545151507,0.37531598545151507,0.13867755817853372,0.0,3.410605131648481e-13,4.889719343968181,3.410605131648481e-13,3.410605131648481e-13,4.890823463586912,3.410605131648481e-13,24183.458652338548,20555.939854487766,0.85,1.0724344464256839,0.6675544840605927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696476839162925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.525348741377,1529.950173459613,0.37531598545151507,0.13867755817853372,6.112874298809886,3.833585167951465
2054.0,-30.32653795749015,4.307375414702263,34.9732494517444,23.917278251051926,4.819087893399294,-26.81202993166737,-40.330000094231195,1.3045798675765123,-5.189030124865951,-5.189030124866352,39.9472111772794,42193.36201471548,25591.077416547174,25591.077416547174,67784.43943126265,77313.54300456248,77313.54300456248,25591.077416547174,102904.62042110966,102904.62042110966,102904.62042110966,127088.6443663813,91541.02017844716,56420.83918860027,39022.42332205209,24184.023945271638,0.0,63206.44726732373,20556.42035348089,1529.9229698723436,0.0,0.8861459141442024,2.9044566427942105,0.0014959135982669303,352050.4678922289,1552258.3856346887,4.409192792522782,1552258.3856346887,4.409192792522782,0.85,0.09817363488925694,4.027634451161993,1.267346213576384,1.0,0.0,4.027634451163161,1.285655314823577,1.2859434586501972,3.1327482605356645,19318.999302240933,1969.9896807004363,4632.441516551485,4632.441516551485,5.524317430692113,4.307375414702263,-2.3362225703621124,6.643597985064376,3.8328265317491637,3.8328265317491637,1.0950932947854752,0.0,0.0,0.00022411047736948042,0.9933010850437873,0.00022562189928505014,199.19269694070178,0.0,0.0,0.0,0.0018558327461923295,7.596116629623812e-05,0.0001481493110732423,0.0005966912691945056,0.0981736348885848,0.07168829965247976,0.026485335236105037,0.09817365541569478,0.07168829965297056,0.026485335236286378,0.3753156496796062,0.3753156496796062,0.13866089151186706,0.0,3.979039320256561e-13,4.889837176088577,3.979039320256561e-13,3.979039320256561e-13,4.890919124655568,3.979039320256561e-13,24184.023945271638,20556.42035348089,0.85,1.0724291961004686,0.6675483884779024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696413753318874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.520883701443,1529.9229698723436,0.3753156496796062,0.13866089151186706,6.112874298809886,3.8328265317491637
2055.0,-30.326215834645772,4.308697591635375,34.973275790358095,23.917555587273114,4.819391942339057,-26.811709616221012,-40.32966974247245,1.3048857239144522,-5.188712237523362,-5.188712237523731,39.947266074771555,42193.29599982164,25591.33876802657,25591.33876802657,67784.63476784821,77313.43495012271,77313.43495012271,25591.33876802657,102904.77371814928,102904.77371814928,102904.77371814928,127089.35655875593,91540.90480727478,56420.76585697426,39022.37661144502,24184.582840606643,0.0,63206.95945205166,20556.895414515646,1529.8953212733459,0.0,0.8861473412229093,2.904405763097632,0.0014959135982669303,352054.83688654756,1552260.7500387232,4.409144790528617,1552260.7500387232,4.409144790528617,0.85,0.09817029794446865,4.027634451161993,1.267345503647812,1.0,0.0,4.027634451162237,1.2856538820714312,1.2859420255769398,3.1327517517177434,19318.974954078825,1969.9871978788706,4632.441516551485,4632.441516551485,5.5243738483454115,4.308697591635375,-2.3362807717643217,6.644978363399696,3.8320694638989665,3.8320694638989665,1.094876989685419,0.0,0.0,0.00022411047736948042,0.993267694233434,0.00022562948404603083,199.19243269756623,0.0,0.0,0.0,0.0018558327461923295,7.59640141132807e-05,0.00014814646325619972,0.0005966797992284743,0.09817029794379753,0.07168817031519423,0.0264821276286033,0.09817031957312618,0.07168817031568432,0.02648212762878432,0.3753153146901237,0.3753153146901237,0.1386442248452004,0.0,3.979039320256561e-13,4.889957694058296,3.979039320256561e-13,3.979039320256561e-13,4.891044921268076,3.979039320256561e-13,24184.582840606643,20556.895414515646,0.85,1.072423596317256,0.6675419347109897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696350769165838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.51643546373,1529.8953212733459,0.3753153146901237,0.1386442248452004,6.112874298809886,3.8320694638989665
2056.0,-30.325893324984772,4.310017356616907,34.973301994321254,23.917810746375494,4.819670434931467,-26.811391508339835,-40.32934351181609,1.3051686182865394,-5.1884057481681225,-5.188405748168447,39.9473148299713,42193.24856432782,25591.62820221612,25591.62820221612,67784.87676654394,77313.34030454712,77313.34030454712,25591.62820221612,102904.96850676324,102904.96850676324,102904.96850676324,127090.10926392685,91540.79234235734,56420.700602138044,39022.324155799215,24185.140757163605,0.0,63207.46491296282,20557.369643589063,1529.8673481070118,0.0,0.8861487322978696,2.9043526466051226,0.0014959135982669303,352059.0492689934,1552262.8498999688,4.409097999676613,1552262.8498999688,4.409097999676613,0.85,0.09816695759757357,4.027634451161993,1.2673448475683111,1.0,0.0,4.027634451161514,1.2856525568850645,1.2859407000935696,3.1327549808015958,19318.951219258553,1969.9847776007662,4632.441516551485,4632.441516551485,5.524436328182124,4.310017356616907,-2.3363465346728307,6.646363891289738,3.8313139462982924,3.8313139462982924,1.0946611275137978,0.0,0.0,0.00022411047736948042,0.9932342645390788,0.00022563707815042138,199.19216813782035,0.0,0.0,0.0,0.0018558327461923295,7.596682650098958e-05,0.00014814365086849083,0.0005966684719588479,0.09816695759694258,0.07168803853397698,0.026478919062965588,0.0981668833629677,0.07168803853443778,0.026478919063135785,0.37531498056807855,0.37531498056807855,0.13862755817853373,0.0,3.410605131648481e-13,4.890099800856376,3.410605131648481e-13,3.410605131648481e-13,4.891251683904443,3.410605131648481e-13,24185.140757163605,20557.369643589063,0.85,1.0724188489426723,0.6675358460021812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696287888996147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.512004059461,1529.8673481070118,0.37531498056807855,0.13862755817853373,6.112874298809886,3.8313139462982924
2057.0,-30.325570783089326,4.311335192776229,34.97332814294111,23.918086860235803,4.819981969975261,-26.81107006698675,-40.32901298543436,1.305481253872545,-5.188078319588669,-5.188078319589083,39.947365625898414,42193.18356060061,25591.859660881342,25591.859660881342,67785.04322148196,77313.19710173275,77313.19710173275,25591.859660881342,102905.05676261408,102905.05676261408,102905.05676261408,127090.72473916272,91540.64468431372,56420.631143180784,39022.237267925484,24185.667976548637,0.0,63207.905244474125,20557.81778006634,1529.8384145740263,0.0,0.8861502230854967,2.9043040937864744,0.0014959135982669303,352063.54948334687,1552265.0376565743,4.4090478549526715,1552265.0376565743,4.4090478549526715,0.85,0.098163609199466,4.027634451161993,1.267344115660526,1.0,0.0,4.02763445116294,1.285651092382557,1.2859392352628347,3.132758549365067,19318.92005721081,1969.981599956235,4632.441516551485,4632.441516551485,5.524486292906858,4.311335192776229,-2.3363971516836677,6.647732344459897,3.830559904720447,3.830559904720447,1.0944456870629848,0.0,0.0,0.00022411047736948042,0.9932008327172002,0.00022564467324937562,199.191903552335,0.0,0.0,0.0,0.0018558327461923295,7.596967601971135e-05,0.00014814080134976907,0.000596656995139075,0.09816360919872899,0.07168790097591937,0.026475708222809625,0.09816355087927707,0.0716879009764576,0.026475708223008407,0.3753146485300509,0.3753146485300509,0.13861089151186706,0.0,3.979039320256561e-13,4.890199553616753,3.979039320256561e-13,3.979039320256561e-13,4.891221879043201,3.979039320256561e-13,24185.667976548637,20557.81778006634,0.85,1.072414011495943,0.6675301672695332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696225123937341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.50759114185,1529.8384145740263,0.3753146485300509,0.13861089151186706,6.112874298809886,3.830559904720447
2058.0,-30.325248111601006,4.31265117238524,34.97335456076707,23.918391577340685,4.820312576543607,-26.810746601912594,-40.32868591658769,1.3058110668550194,-5.187748003544527,-5.187748003544895,39.947425764420466,42193.133525625264,25592.082446918695,25592.082446918695,67785.21597254396,77313.09216493713,77313.09216493713,25592.082446918695,102905.17461185582,102905.17461185582,102905.17461185582,127091.40174790718,91540.54296012249,56420.58432081004,39022.17626590272,24186.22713605135,0.0,63208.40340195407,20558.293065643647,1529.8108719691056,0.0,0.8861516946521544,2.904255387187591,0.0014959135982669303,352068.0894290841,1552267.6277973433,4.408998356864749,1552267.6277973433,4.408998356864749,0.85,0.09816027420563837,4.027634451161993,1.2673434650758284,1.0,0.0,4.027634451163379,1.2856495474182892,1.285937689952306,3.132762313999083,19318.89858913479,1969.9794108217172,4632.441516551485,4632.441516551485,5.524534385481057,4.31265117238524,-2.3364451022232737,6.649096274608514,3.8298074808895377,3.8298074808895377,1.0942307088255823,0.0,0.0,0.00022411047736948042,0.9931673886773621,0.00022565227163563704,199.1916388612461,0.0,0.0,0.0,0.0018558327461923295,7.597249582777242e-05,0.000148137981541708,0.0005966456379829826,0.09816027420491927,0.07168777316090817,0.026472501044011103,0.09816030036806558,0.07168777316143335,0.026472501044205024,0.37531431568449686,0.37531431568449686,0.1385942248452004,0.0,3.410605131648481e-13,4.890305863374579,3.410605131648481e-13,3.410605131648481e-13,4.891359911295467,3.410605131648481e-13,24186.22713605135,20558.293065643647,0.85,1.0724082926361085,0.6675241147496043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696162451010855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.503189620322,1529.8108719691056,0.37531431568449686,0.1385942248452004,6.112874298809886,3.8298074808895377
2059.0,-30.32492488326778,4.313964808933422,34.97338111719881,23.918665281403833,4.820606382461431,-26.810426315902756,-40.32835556482894,1.3061078150965582,-5.187440155335139,-5.187440155335481,39.94748263728473,42193.07200075076,25592.363614218175,25592.363614218175,67785.43561496894,77313.0107926729,77313.0107926729,25592.363614218175,102905.37440689107,102905.37440689107,102905.37440689107,127092.1832129569,91540.44967670532,56420.510884783645,39022.15421324631,24186.808806065823,0.0,63208.96301931213,20558.78748515595,1529.7841656932937,0.0,0.8861530631078315,2.904202512780178,0.0014959135982669303,352072.32061268983,1552270.0772906155,4.408952327150556,1552270.0772906155,4.408952327150556,0.85,0.09815694650404119,4.027634451161993,1.267342767235823,1.0,0.0,4.0276344511614735,1.2856481573444976,1.285936299566968,3.1327657012172443,19318.87890241656,1969.9774033351412,4632.441516551485,4632.441516551485,5.524595080753406,4.313964808933422,-2.3365082608563505,6.650473069789772,3.8290566933928827,3.8290566933928827,1.0940161981122523,0.0,0.0,0.00022411047736948042,0.993133888139846,0.00022565988337105538,199.19137371407632,0.0,0.0,0.0,0.0018558327461923295,7.597534403753326e-05,0.00014813513333194716,0.0005966341664352257,0.09815694650342882,0.07168765065825114,0.026469295845177685,0.09815695128105323,0.07168765065869837,0.02646929584534282,0.37531398265721466,0.37531398265721466,0.13857755817853373,0.0,3.410605131648481e-13,4.890447379495015,3.410605131648481e-13,3.410605131648481e-13,4.891599480525599,3.410605131648481e-13,24186.808806065823,20558.78748515595,0.85,1.072402272985535,0.667517231501798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696099866777883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.498801446369,1529.7841656932937,0.37531398265721466,0.13857755817853373,6.112874298809886,3.8290566933928827
2060.0,-30.324601558586533,4.315276356833212,34.97340765410286,23.918937693256908,4.820908304028196,-26.81010513147208,-40.3280251082964,1.3064118769136144,-5.1871216922877466,-5.187121692288148,39.94753518134821,42193.01031958106,25592.61425202515,25592.61425202515,67785.62457160621,77312.89134178398,77312.89134178398,25592.61425202515,102905.50559380912,102905.50559380912,102905.50559380912,127092.86181928632,91540.32156162713,56420.44053942364,39022.09002467055,24187.3562254772,0.0,63209.446250147754,20559.25279165562,1529.7560526816649,0.0,0.8861545016079571,2.9041521434974875,0.0014959135982669303,352076.697732692,1552272.3403466314,4.4089039415075595,1552272.3403466314,4.4089039415075595,0.85,0.0981536062028006,4.027634451161993,1.2673420391744004,1.0,0.0,4.027634451160038,1.2856467330144474,1.2859348749176942,3.1327691719158537,19318.851864755175,1969.9746462609735,4632.441516551485,4632.441516551485,5.524649185658147,4.315276356833212,-2.3365635303448853,6.651839887178097,3.8283073923722264,3.8283073923722264,1.0938021121063504,0.0,0.0,0.00022411047736948042,0.9931003788358499,0.0002256674976120654,199.19110848857758,0.0,0.0,0.0,0.0018558327461923295,7.597819324940118e-05,0.00014813228412007923,0.0005966226908513477,0.09815360620212354,0.07168751905556024,0.026466087146563302,0.09815360441120907,0.07168751905605475,0.026466087146745854,0.3753136516912758,0.3753136516912758,0.13856089151186707,0.0,3.979039320256561e-13,4.890570995859264,3.979039320256561e-13,3.979039320256561e-13,4.891671702594806,3.979039320256561e-13,24187.3562254772,20559.25279165562,0.85,1.0723970639348508,0.6675111525673654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696037394373534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.494435183591,1529.7560526816649,0.3753136516912758,0.13856089151186707,6.112874298809886,3.8283073923722264
2061.0,-30.324277995573883,4.316585823654289,34.973434249125575,23.919209546316438,4.821213578693175,-26.80978339729487,-40.32769451206548,1.3067189804141741,-5.186803513117184,-5.186803513117496,39.94758994800455,42192.949268621094,25592.86398147075,25592.86398147075,67785.81325009184,77312.75614388922,77312.75614388922,25592.86398147075,102905.62012535997,102905.62012535997,102905.62012535997,127093.52642213578,91540.17896021629,56420.3720849483,39022.00763918665,24187.90629677581,0.0,63209.91393596247,20559.72035225944,1529.7283313896748,0.0,0.8861559305553514,2.9041021991887765,0.0014959135982669303,352081.07099360274,1552274.699131665,4.408855877287052,1552274.699131665,4.408855877287052,0.85,0.09815026980127467,4.027634451161993,1.2673413501260806,1.0,0.0,4.0276344511634505,1.2856452944393102,1.2859334360201404,3.1327726773336084,19318.821769869286,1969.9715774366666,4632.441516551485,4632.441516551485,5.524703094475927,4.316585823654289,-2.3366184694549745,6.653204293109264,3.827559650670219,3.827559650670219,1.0935884716200626,0.0,0.0,0.00022411047736948042,0.9930668460520803,0.00022567511770272834,199.19084306828097,0.0,0.0,0.0,0.0018558327461923295,7.598104376461132e-05,0.0001481294336048691,0.0005966112100180838,0.09815026980060285,0.07168739033066643,0.02646287946993642,0.09815029603087057,0.07168739033115713,0.02646287947011754,0.37531332138283713,0.37531332138283713,0.1385442248452004,0.0,3.410605131648481e-13,4.890664792228165,3.410605131648481e-13,3.410605131648481e-13,4.891645675903646,3.410605131648481e-13,24187.90629677581,20559.72035225944,0.85,1.072392114293419,0.6675052478534693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269597502169672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.490081625263,1529.7283313896748,0.37531332138283713,0.1385442248452004,6.112874298809886,3.827559650670219
2062.0,-30.32395388871916,4.317893197255976,34.97346092615417,23.919491981528722,4.821518635264529,-26.809461195391506,-40.32736768769098,1.307025941936831,-5.186486507415168,-5.18648650741555,39.94764552666612,42192.90580827346,25593.11516779755,25593.11516779755,67786.02097607101,77312.66451130566,77312.66451130566,25593.11516779755,102905.7796791032,102905.7796791032,102905.7796791032,127094.24989223575,91540.079615984,56420.32091295169,39021.95411448034,24188.470213132543,0.0,63210.424327612884,20560.19968116266,1529.7008120604282,0.0,0.8861573505283504,2.9040511066300336,0.0014959135982669303,352085.4281680011,1552277.0928923157,4.4088081150340335,1552277.0928923157,4.4088081150340335,0.8499999999999999,0.09814693515305739,4.027634451161993,1.267340710530989,1.0,0.0,4.027634451161008,1.2856438565324617,1.285931997791025,3.132776181130764,19318.80080406455,1969.969439519566,4632.441516551485,4632.441516551485,5.524757317789034,4.317893197255976,-2.336673704324397,6.654566901580372,3.826813467089299,3.826813467089299,1.0933752763112283,0.0,0.0,0.00022411047736948042,0.9930332581310223,0.00022568275083885555,199.1905772025772,0.0,0.0,0.0,0.0018558327461923295,7.598386185476248e-05,0.00014812661551471794,0.0005965998597811046,0.09814693515239423,0.07168726282035126,0.026459672332042963,0.09814696085776797,0.07168726282083565,0.026459672332221736,0.3753129898737298,0.3753129898737298,0.13852755817853374,0.0,3.979039320256561e-13,4.890781526010073,3.979039320256561e-13,3.979039320256561e-13,4.891851923732759,3.979039320256561e-13,24188.470213132543,20560.19968116266,0.85,1.0723867415403399,0.6674991705417469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695912748385536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.485743618996,1529.7008120604282,0.3753129898737298,0.13852755817853374,6.112874298809886,3.826813467089299
2063.0,-30.32362961508694,4.319198318729195,34.97348759226697,23.919761005695932,4.8218087261850995,-26.809140340018267,-40.32704100301487,1.3073194511165849,-5.186177381734922,-5.18617738173532,39.94769856276924,42192.86383997073,25593.385423213593,25593.385423213593,67786.24926318432,77312.57920159979,77312.57920159979,25593.385423213593,102905.96462481338,102905.96462481338,102905.96462481338,127095.00211862026,91539.98046843689,56420.2651068084,39021.90595736498,24189.037493806893,0.0,63210.94345117187,20560.681869735858,1529.6733517977855,0.0,0.8861587394105083,2.9039985918324254,0.0014959135982669303,352089.67707397445,1552279.3771481365,4.408761398653562,1552279.3771481365,4.408761398653562,0.85,0.09814360090205182,4.027634451161993,1.267340018185787,1.0,0.0,4.027634451161022,1.2856424816437377,1.2859306225941582,3.1327795313768143,19318.77987976865,1969.9673058351882,4632.441516551485,4632.441516551485,5.524815657525236,4.319198318729195,-2.336733983861939,6.655932302591134,3.826068834498565,3.826068834498565,1.0931625241424472,0.0,0.0,0.00022411047736948042,0.9929996541527064,0.00022569038814087647,199.19031120077574,0.0,0.0,0.0,0.0018558327461923295,7.598667883692211e-05,0.0001481237985325583,0.0005965885140067101,0.09814360090142324,0.07168713562146888,0.02645646527995436,0.09814357801593665,0.07168713562192801,0.026456465280123815,0.37531265885815485,0.37531265885815485,0.13851089151186707,0.0,3.979039320256561e-13,4.890925454188277,3.979039320256561e-13,3.979039320256561e-13,4.892089627526843,3.979039320256561e-13,24189.037493806893,20560.681869735858,0.85,1.0723815460142072,0.6674930247254285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695850575015437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.481427293133,1529.6733517977855,0.37531265885815485,0.13851089151186707,6.112874298809886,3.826068834498565
2064.0,-30.323305316439424,4.320501514288794,34.97351431867211,23.920047387387626,4.8221219852920925,-26.80881714523394,-40.32670642537994,1.3076338140866133,-5.185854248493456,-5.185854248493815,39.947753651156034,42192.78920391708,25593.616532848228,25593.616532848228,67786.4057367653,77312.47036637769,77312.47036637769,25593.616532848228,102906.08689922592,102906.08689922592,102906.08689922592,127095.67501762917,91539.86716454205,56420.18600208143,39021.867958289586,24189.58811840325,0.0,63211.45607669283,20561.149900642762,1529.6453573737606,0.0,0.8861601924872304,2.903948951163801,0.0014959135982669303,352094.1185556998,1552281.749798153,4.408712523133466,1552281.749798153,4.408712523133466,0.85,0.09814026252208816,4.027634451161993,1.2673393055098137,1.0,0.0,4.027634451162623,1.285641009072604,1.2859291496929885,3.1327831196574256,19318.755967888912,1969.9648675020433,4632.441516551485,4632.441516551485,5.524865546905126,4.320501514288794,-2.3367839287556604,6.657285443044454,3.825325701471746,3.825325701471746,1.0929502004204987,0.0,0.0,0.00022411047736948042,0.9929660488087534,0.00022569802627022588,199.19004517916468,0.0,0.0,0.0,0.0018558327461923295,7.598956397967482e-05,0.0001481209133898056,0.0005965768937063627,0.09814026252138937,0.07168700551164735,0.026453257009742017,0.09814026519748821,0.07168700551215777,0.026453257009930384,0.37531232996502173,0.37531232996502173,0.1384942248452004,0.0,3.410605131648481e-13,4.891060056270646,3.410605131648481e-13,3.410605131648481e-13,4.892213588334698,3.410605131648481e-13,24189.58811840325,20561.149900642762,0.85,1.0723753247278753,0.6674864308255398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695788509141497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.477125111942,1529.6453573737606,0.37531232996502173,0.1384942248452004,6.112874298809886,3.825325701471746
2065.0,-30.322980765700866,4.321802511077833,34.97354114119078,23.920320497732632,4.822419179145075,-26.808495330187704,-40.326379670854635,1.307933743632088,-5.185543964742919,-5.185543964743275,39.9478099035019,42192.7477731108,25593.88038531529,25593.88038531529,67786.62815842609,77312.37300633691,77312.37300633691,25593.88038531529,102906.25339165221,102906.25339165221,102906.25339165221,127096.41306629418,91539.75872983536,56420.13349660993,39021.80581469492,24190.15967464197,0.0,63211.965489336886,20561.635723445674,1529.6183592903274,0.0,0.8861615755660496,2.9038970802269914,0.0014959135982669303,352098.3834619505,1552284.1725825681,4.4086660021553765,1552284.1725825681,4.4086660021553765,0.85,0.09813693349222072,4.027634451161993,1.2673386444849895,1.0,0.0,4.027634451163335,1.2856396041151368,1.2859277444206394,3.132786543188424,19318.733083612347,1969.96253395526,4632.441516551485,4632.441516551485,5.5249225044438495,4.321802511077833,-2.3368423412673662,6.6586448523451995,3.8245841626634403,3.8245841626634403,1.0927383321895543,0.0,0.0,0.00022411047736948042,0.9929324185700623,0.00022570567057547124,199.18977895147523,0.0,0.0,0.0,0.0018558327461923295,7.599238175964786e-05,0.00014811809560983256,0.0005965655447186676,0.09813693349159523,0.0716868822908617,0.02645005120073353,0.09813693322856826,0.07168688229131862,0.026450051200902096,0.375312002300011,0.375312002300011,0.13847755817853374,0.0,3.410605131648481e-13,4.891203501814118,3.410605131648481e-13,3.410605131648481e-13,4.892367945539377,3.410605131648481e-13,24190.15967464197,20561.635723445674,0.85,1.0723702013325451,0.6674803962586517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695726535248457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.472834241013,1529.6183592903274,0.375312002300011,0.13847755817853374,6.112874298809886,3.8245841626634403
2066.0,-30.322655516229357,4.323101191969844,34.973567858553956,23.920570138748758,4.822698897051755,-26.808174633879823,-40.32605302110312,1.3082180147020739,-5.1852398092042336,-5.185239809204632,39.9478604856247,42192.70984949592,25594.158292958797,25594.158292958797,67786.86814245471,77312.25112643132,77312.25112643132,25594.158292958797,102906.40941939011,102906.40941939011,102906.40941939011,127097.1257071761,91539.61841775475,56420.07714081879,39021.71252992885,24190.716287786,0.0,63212.428817714856,20562.1088446181,1529.5907846398122,0.0,0.8861629478937354,2.903844708348087,0.0014959135982669303,352102.5641741761,1552286.351153334,4.4086198428974175,1552286.351153334,4.4086198428974175,0.85,0.09813359900857152,4.027634451161993,1.2673379658767954,1.0,0.0,4.0276344511617355,1.28563827250937,1.2859264125164303,3.132789787986526,19318.70347187127,1969.9595143980127,4632.441516551485,4632.441516551485,5.524982496057885,4.323101191969844,-2.3369046265995213,6.660005818569365,3.8238441325519488,3.8238441325519488,1.0925268950148426,0.0,0.0,0.00022411047736948042,0.992898717160529,0.00022571333157765262,199.1895121513318,0.0,0.0,0.0,0.0018558327461923295,7.599519873266088e-05,0.00014811527863681955,0.0005965541989811124,0.09813359900795987,0.07168675516494162,0.026446843843018243,0.09813354620039173,0.07168675516538842,0.026446843843183097,0.37531167624373624,0.37531167624373624,0.13846089151186708,0.0,3.979039320256561e-13,4.8913277368641275,3.979039320256561e-13,3.979039320256561e-13,4.892403670748536,3.979039320256561e-13,24190.716287786,20562.1088446181,0.85,1.0723661376456697,0.667474903885859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695664666310242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.46855923026,1529.5907846398122,0.37531167624373624,0.13846089151186708,6.112874298809886,3.8238441325519488
2067.0,-30.322330120999844,4.324398228701462,34.97359472713852,23.920879640523367,4.823032095739814,-26.807848458077324,-40.32571802437303,1.3085504328173037,-5.184905985215721,-5.184905985216139,39.947918325046885,42192.63784010083,25594.3555922058,25594.3555922058,67786.99343230663,77312.15512559755,77312.15512559755,25594.3555922058,102906.51071780335,102906.51071780335,102906.51071780335,127097.7750430243,91539.52557684598,56420.00829134938,39021.68587277399,24191.264325220953,0.0,63212.95019799494,20562.57467643781,1529.5625731109799,0.0,0.8861644456164383,2.9037966692547967,0.0014959135982669303,352107.1527332978,1552288.842298635,4.408569465995512,1552288.842298635,4.408569465995512,0.85,0.09813025968500111,4.027634451161993,1.2673372735315933,1.0,0.0,4.0276344511618785,1.2856367153727797,1.285924855030851,3.132793582356701,19318.683878540887,1969.9575164343469,4632.441516551485,4632.441516551485,5.525025086826986,4.324398228701462,-2.3369455425366055,6.661343771238068,3.823105572139501,3.823105572139501,1.092315877754143,0.0,0.0,0.00022411047736948042,0.9928650018825771,0.00022572099625280703,199.18924523233918,0.0,0.0,0.0,0.0018558327461923295,7.599808778890683e-05,0.00014811238958057358,0.0005965425629186448,0.09813025968425226,0.07168662451022859,0.026443635174023684,0.09813027867264996,0.07168662451077563,0.026443635174225478,0.37531135040464403,0.37531135040464403,0.13844422484520041,0.0,3.979039320256561e-13,4.891455287207009,3.979039320256561e-13,3.979039320256561e-13,4.8926009573814895,3.979039320256561e-13,24191.264325220953,20562.57467643781,0.85,1.072359274800257,0.6674682593985172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695602907894739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.464309035815,1529.5625731109799,0.37531135040464403,0.13844422484520041,6.112874298809886,3.823105572139501
2068.0,-30.322004532605288,4.325692844532129,34.97362173699665,23.921133891586237,4.823315631392384,-26.80752707511057,-40.3253874979913,1.3088381738976416,-5.184607605284327,-5.184607605284736,39.94797617714177,42192.58519612536,25594.64610032003,25594.64610032003,67787.23129644539,77312.03660219754,77312.03660219754,25594.64610032003,102906.68270251757,102906.68270251757,102906.68270251757,127098.53133039903,91539.39002897864,56419.93862290634,39021.61267341367,24191.848627881456,0.0,63213.46130129513,20563.071333699238,1529.5365748575555,0.0,0.8861657619224492,2.903743574837812,0.0014959135982669303,352111.2541378229,1552291.333992771,4.408525191260076,1552291.333992771,4.408525191260076,0.85,0.09812694039028888,4.027634451161993,1.267336585582234,1.0,0.0,4.027634451161892,1.2856353675185808,1.2859235068745682,3.132796866763066,19318.655272248874,1969.954599404371,4632.441516551485,4632.441516551485,5.5250877984906275,4.325692844532129,-2.337010751914054,6.662703596446183,3.8223686802068224,3.8223686802068224,1.0921053372019494,0.0,0.0,0.00022411047736948042,0.9928312678260875,0.0002257286657179873,199.18897815561093,0.0,0.0,0.0,0.0018558327461923295,7.600093839180037e-05,0.00014810953897768003,0.0005965310817322241,0.09812694038972969,0.07168650850695957,0.026440431882770128,0.09812696226093875,0.07168650850736809,0.026440431882920785,0.375311025023249,0.375311025023249,0.13842755817853375,0.0,3.979039320256561e-13,4.891571911279584,3.979039320256561e-13,3.979039320256561e-13,4.892606402877675,3.979039320256561e-13,24191.848627881456,20563.071333699238,0.85,1.07235436726602,0.6674620298835132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695541228055898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.460072603038,1529.5365748575555,0.375311025023249,0.13842755817853375,6.112874298809886,3.8223686802068224
2069.0,-30.321678906736174,4.326985655075458,34.973648834524504,23.921429772768192,4.8236349919568715,-26.807202075602927,-40.32505644774062,1.3091581608236698,-5.184282257754148,-5.1842822577545595,39.948032750442806,42192.530506992734,25594.86273480045,25594.86273480045,67787.39324179318,77311.94163026892,77311.94163026892,25594.86273480045,102906.80436506937,102906.80436506937,102906.80436506937,127099.20704404119,91539.29252140502,56419.88139812894,39021.5679147512,24192.402678971826,0.0,63213.970593723025,20563.542277126053,1529.5086530906344,0.0,0.8861672208449156,2.9036942061113615,0.0014959135982669303,352115.7262703068,1552293.7706120824,4.4084761196392614,1552293.7706120824,4.4084761196392614,0.85,0.09812360382890303,4.027634451161993,1.2673358707083393,1.0,0.0,4.027634451162085,1.2856338686197575,1.2859220076398086,3.132800519238045,19318.634694056243,1969.9525010127052,4632.441516551485,4632.441516551485,5.52513456313507,4.326985655075458,-2.3370565606958364,6.664042215771294,3.8216332196969094,3.8216332196969094,1.0918952056276885,0.0,0.0,0.00022411047736948042,0.9927975311233443,0.00022573633630605506,199.18871104885892,0.0,0.0,0.0,0.0018558327461923295,7.600379361186195e-05,0.00014810668375761846,0.0005965195819495385,0.0981236038281982,0.07168637987453123,0.026437223953666964,0.098123664192352,0.07168637987504616,0.02643722395385688,0.3753106994301848,0.3753106994301848,0.13841089151186708,0.0,3.979039320256561e-13,4.891693464866705,3.979039320256561e-13,3.979039320256561e-13,4.892799008021029,3.979039320256561e-13,24192.402678971826,20563.542277126053,0.85,1.0723482895492138,0.6674557872367274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695479663729328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.455850886508,1529.5086530906344,0.3753106994301848,0.13841089151186708,6.112874298809886,3.8216332196969094
2070.0,-30.321352796359022,4.328276069973815,34.973675974160244,23.92168992608788,4.823914513959836,-26.806880624213733,-40.32472969321532,1.3094423418145564,-5.183984086927467,-5.183984086927793,39.948088171987294,42192.495606907745,25595.15021219719,25595.15021219719,67787.64581910493,77311.86318876884,77311.86318876884,25595.15021219719,102907.01340096603,102907.01340096603,102907.01340096603,127100.00273269592,91539.1952193294,56419.82763746819,39021.51953540134,24192.989331729892,0.0,63214.50886713123,20564.04093197041,1529.4822352892045,0.0,0.8861685448897395,2.903640153248218,0.0014959135982669303,352119.82487888495,1552296.1576278966,4.408431584793115,1552296.1576278966,4.408431584793115,0.85,0.09812028071135287,4.027634451161993,1.2673352822149173,1.0,0.0,4.027634451160656,1.2856325374478235,1.2859206761695294,3.132803763007944,19318.614159232322,1969.9504070434168,4632.441516551485,4632.441516551485,5.525196620561098,4.328276069973815,-2.337120915130363,6.665396985104178,3.820899372285034,3.820899372285034,1.0916855349385812,0.0,0.0,0.00022411047736948042,0.9927637454620445,0.00022574401854811554,199.18844354538913,0.0,0.0,0.0,0.0018558327461923295,7.600661187969386e-05,0.00014810386548978657,0.0005965082309969262,0.0981202807107869,0.07168626107071585,0.026434019640071055,0.09812028943541404,0.07168626107112934,0.026434019640223537,0.37531037404459194,0.37531037404459194,0.13839422484520042,0.0,3.410605131648481e-13,4.891848178736836,3.410605131648481e-13,3.410605131648481e-13,4.893034628675878,3.410605131648481e-13,24192.989331729892,20564.04093197041,0.85,1.0723431540310762,0.6674495517412141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695418185638143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.451640773666,1529.4822352892045,0.37531037404459194,0.13839422484520042,6.112874298809886,3.820899372285034
2071.0,-30.321026483177256,4.3295643632296095,34.97370298735558,23.921948682423704,4.824202618244114,-26.806558131779635,-40.32440279899163,1.3097342668463747,-5.183674490874807,-5.183674490875206,39.94813876837261,42192.460894900956,25595.404809304728,25595.404809304728,67787.86570420569,77311.7444720963,77311.7444720963,25595.404809304728,102907.14928140103,102907.14928140103,102907.14928140103,127100.68818342176,91539.06103545679,56419.77745826099,39021.42619688422,24193.53890202074,0.0,63214.965098904955,20564.50806671763,1529.454286061314,0.0,0.8861699449230445,2.9035887758187844,0.0014959135982669303,352124.0805764195,1552298.3368256635,4.408384494137932,1552298.3368256635,4.408384494137932,0.85,0.09811694377434438,4.027634451161993,1.2673346151458103,1.0,0.0,4.027634451163085,1.285631170003814,1.2859193084190454,3.1328070951718168,19318.585840800475,1969.9475193670087,4632.441516551485,4632.441516551485,5.525251580155651,4.3295643632296095,-2.3371768484501847,6.666741211679794,3.820166956871164,3.820166956871164,1.0914762733917611,0.0,0.0,0.00022411047736948042,0.992729940031082,0.0002257517058087959,199.18817587628098,0.0,0.0,0.0,0.0018558327461923295,7.600943144911235e-05,0.00014810104592036808,0.0005964968748019988,0.09811694377370253,0.07168613228254986,0.02643081149115267,0.09811691530835966,0.0716861322830188,0.02643081149132557,0.37531005091773567,0.37531005091773567,0.13837755817853373,0.0,3.979039320256561e-13,4.891979632495747,3.979039320256561e-13,3.979039320256561e-13,4.893094788761914,3.979039320256561e-13,24193.53890202074,20564.50806671763,0.85,1.0723388931425661,0.6674441855482705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269535682185421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.447451221331,1529.454286061314,0.37531005091773567,0.13837755817853373,6.112874298809886,3.820166956871164
2072.0,-30.320699958315153,4.330850684847195,34.97373004295653,23.922225913871102,4.8245071499564425,-26.80623380614051,-40.32406808165831,1.3100409977818197,-5.183358750121101,-5.183358750121448,39.94819402993774,42192.394578021005,25595.64140588973,25595.64140588973,67788.03598391074,77311.63383848607,77311.63383848607,25595.64140588973,102907.2752443758,102907.2752443758,102907.2752443758,127101.37144023324,91538.94149892296,56419.70223845788,39021.3769560723,24194.096195857433,0.0,63215.473151929735,20564.981766478817,1529.4267441478505,0.0,0.8861713594139219,2.9035383526001035,0.0014959135982669303,352128.4207804023,1552300.716956425,4.408336917298946,1552300.716956425,4.408336917298946,0.85,0.09811361105961657,4.027634451161993,1.2673338909307494,1.0,0.0,4.027634451160723,1.28562973320868,1.2859178713018937,3.1328105963369457,19318.560613572186,1969.9449469056392,4632.441516551485,4632.441516551485,5.525302653997415,4.330850684847195,-2.337227942158992,6.668078627006187,3.819436052119952,3.819436052119952,1.0912674434628433,0.0,0.0,0.00022411047736948042,0.9926961139132582,0.0002257593982976579,199.18790803425512,0.0,0.0,0.0,0.0018558327461923295,7.601231859561405e-05,0.0001480981587738664,0.000596485246431283,0.09811361105896346,0.0716860066007628,0.026427604458200672,0.09811360120751939,0.07168600660123998,0.02642760445837658,0.37530972828989784,0.37530972828989784,0.13836089151186706,0.0,3.410605131648481e-13,4.892100859321829,3.410605131648481e-13,3.410605131648481e-13,4.893186802674961,3.410605131648481e-13,24194.096195857433,20564.981766478817,0.85,1.0723329685596354,0.667437772341233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695295559345705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.443276602195,1529.4267441478505,0.37530972828989784,0.13836089151186706,6.112874298809886,3.819436052119952
2073.0,-30.320373330417826,4.332134951040945,34.97375723204628,23.92250335486608,4.824810017874402,-26.805909554196745,-40.32373713618142,1.3103462416531833,-5.183047323296762,-5.183047323297181,39.9482520293219,42192.34439613496,25595.888056749933,25595.888056749933,67788.2324528849,77311.53100261437,77311.53100261437,25595.888056749933,102907.4190593643,102907.4190593643,102907.4190593643,127102.08701308553,91538.82904468579,56419.642438205694,39021.31845164455,24194.667953721237,0.0,63215.98640536578,20565.46776066305,1529.3999270052227,0.0,0.886172741861098,2.9034871730842227,0.0014959135982669303,352132.70172581205,1552303.2150087694,4.408290418359012,1552303.2150087694,4.408290418359012,0.85,0.09811028519269727,4.027634451161993,1.267333232103847,1.0,0.0,4.027634451162607,1.285628303382469,1.285916441155227,3.132814080528055,19318.5368810059,1969.9425268573775,4632.441516551485,4632.441516551485,5.52535589824439,4.332134951040945,-2.337281511812618,6.669416462853563,3.81870669974664,3.81870669974664,1.0910590570704686,0.0,0.0,0.00022411047736948042,0.9926622783653366,0.0002257670934555241,199.18764010843213,0.0,0.0,0.0,0.0018558327461923295,7.601517330718169e-05,0.00014809530406229872,0.000596473748696625,0.09811028519207232,0.0716858859114685,0.026424399280603826,0.0981103045473944,0.07168588591192512,0.02642439928077214,0.3753094055284767,0.3753094055284767,0.1383442248452004,0.0,3.979039320256561e-13,4.892221982346371,3.979039320256561e-13,3.979039320256561e-13,4.893299296671273,3.979039320256561e-13,24194.667953721237,20565.46776066305,0.85,1.0723273701402058,0.6674315595675602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695234390977592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.439117100825,1529.3999270052227,0.3753094055284767,0.1383442248452004,6.112874298809886,3.81870669974664
2074.0,-30.320046226079327,4.333417131481919,34.97378452289907,23.922781424503796,4.825109153689645,-26.805585246672546,-40.32340622562913,1.3106481742827287,-5.182737889173268,-5.182737889173651,39.948309371588614,42192.29610845089,25596.138347083037,25596.138347083037,67788.43445553393,77311.44564060944,77311.44564060944,25596.138347083037,102907.58398769247,102907.58398769247,102907.58398769247,127102.8280597298,91538.73236058069,56419.58282842168,39021.277257954454,24195.244072037323,0.0,63216.52132999178,20565.957461231723,1529.3731106148023,0.0,0.8861741164869491,2.9034352882626204,0.0014959135982669303,352136.95531955344,1552305.6847618376,4.40824418258847,1552305.6847618376,4.40824418258847,0.8499999999999999,0.09810695937603492,4.027634451161993,1.2673325386596845,1.0,0.0,4.02763445116452,1.2856268890699372,1.2859150265257164,3.1328175269231573,19318.516476599707,1969.9404461869965,4632.441516551485,4632.441516551485,5.525409928140333,4.333417131481919,-2.337335964453869,6.670753095935789,3.817978871189833,3.817978871189833,1.0908511060542379,0.0,0.0,0.00022411047736948042,0.9926283947092793,0.0002257748000802635,199.18737179251707,0.0,0.0,0.0,0.0018558327461923295,7.601802781660278e-05,0.00014809244955287762,0.0005964622517761394,0.09810695937541808,0.07168576525341376,0.026421194122004325,0.09810698328726228,0.07168576525386447,0.026421194122170446,0.3753090827347095,0.3753090827347095,0.13832755817853373,0.0,3.979039320256561e-13,4.892361072975177,3.979039320256561e-13,3.979039320256561e-13,4.893506463014887,3.979039320256561e-13,24195.244072037323,20565.957461231723,0.85,1.0723214917454356,0.667425148059098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695173320732314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.434970547758,1529.3731106148023,0.3753090827347095,0.13832755817853373,6.112874298809886,3.817978871189833
