time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2075.0,-30.319719148245444,4.334697183876637,34.97381186047935,23.923055128566943,4.825402549905678,-26.805261536943068,-40.323079156782455,1.3109449386033154,-5.182431037282981,-5.182431037283353,39.94836531433967,42192.26374964768,25596.39371263389,25596.39371263389,67788.65746228157,77311.3659154188,77311.3659154188,25596.39371263389,102907.75962805269,102907.75962805269,102907.75962805269,127103.57994880658,91538.6390005853,56419.53683481417,39021.22462863459,24195.820320753894,0.0,63217.04494938848,20566.44727264081,1529.3462114148986,0.0,0.8861754829752424,2.9033828685502536,0.0014959135982669303,352141.17345680617,1552308.0942400994,4.40819822062218,1552308.0942400994,4.40819822062218,0.85,0.09810363296035016,4.027634451161993,1.2673319287365308,1.0,0.0,4.027634451161536,1.285625498969825,1.2859136361140522,3.1328209143248533,19318.496773720253,1969.9384370524342,4632.441516551485,4632.441516551485,5.52546505361789,4.334697183876637,-2.337391736315671,6.672088920192308,3.817252553874595,3.817252553874595,1.090643586821313,0.0,0.0,0.00022411047736948042,0.9925945150460832,0.00022578250632291236,199.18710349906587,0.0,0.0,0.0,0.0018558327461923295,7.60208492839902e-05,0.0001480896280854902,0.000596450887936887,0.09810363295973897,0.07168564421272978,0.026417988747009184,0.09810363779130274,0.0716856442131764,0.02641798874717375,0.37530876108584876,0.37530876108584876,0.13831089151186707,0.0,3.979039320256561e-13,4.892521058027398,3.979039320256561e-13,3.979039320256561e-13,4.893745109151951,3.979039320256561e-13,24195.820320753894,20566.44727264081,0.85,1.0723161374681958,0.6674191079862524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695112350050222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.430844426994,1529.3462114148986,0.37530876108584876,0.13831089151186707,6.112874298809886,3.817252553874595
2076.0,-30.3193917174381,4.335975004888287,34.973839139078095,23.92331496756526,4.825683773075181,-26.804938726951274,-40.322748420853145,1.3112307825883551,-5.18212961284479,-5.182129612845209,39.94841827151663,42192.217691372825,25596.66147860203,25596.66147860203,67788.87916997485,77311.27939920692,77311.27939920692,25596.66147860203,102907.94087780896,102907.94087780896,102907.94087780896,127104.33351931651,91538.53377832766,56419.47207049367,39021.1796753711,24196.392641507548,0.0,63217.57231687865,20566.933745281414,1529.3191478301856,0.0,0.8861768325372522,2.9033297198393657,0.0014959135982669303,352145.3170242421,1552310.3751310124,4.4081528280671405,1552310.3751310124,4.4081528280671405,0.85,0.09810030518528509,4.027634451161993,1.267331272107549,1.0,0.0,4.027634451162754,1.285624160025469,1.285912296869609,3.1328241770769174,19318.474567405337,1969.9361726384993,4632.441516551485,4632.441516551485,5.525522855959739,4.335975004888287,-2.337450866860878,6.673425871749165,3.816527731566138,3.816527731566138,1.0904364947331824,0.0,0.0,0.00022411047736948042,0.9925606000701555,0.0002257902211246749,199.18683491680366,0.0,0.0,0.0,0.0018558327461923295,7.602370248401334e-05,0.00014808677488546706,0.0005964393962901778,0.09810030518469598,0.07168552229193577,0.026414782892760218,0.09810025529638493,0.07168552229236624,0.02641478289291885,0.37530844171323535,0.37530844171323535,0.1382942248452004,0.0,3.979039320256561e-13,4.892691843125249,3.979039320256561e-13,3.979039320256561e-13,4.893948761798299,3.979039320256561e-13,24196.392641507548,20566.933745281414,0.85,1.0723106991546985,0.6674128117398112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695051480940585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.426728678729,1529.3191478301856,0.37530844171323535,0.1382942248452004,6.112874298809886,3.816527731566138
2077.0,-30.319064103662846,4.3372507582522655,34.97386635972442,23.923573304805927,4.825974478530718,-26.804614803847418,-40.32241754522545,1.3115251787152615,-5.18182157492231,-5.181821574922688,39.94847114071288,42192.17169709064,25596.909596322494,25596.909596322494,67789.08129341314,77311.14838711204,77311.14838711204,25596.909596322494,102908.05798343454,102908.05798343454,102908.05798343454,127105.00397983585,91538.38782560897,56419.411135587434,39021.08521113503,24196.945996401308,0.0,63218.03120753634,20567.40409694111,1529.2916598176491,0.0,0.8861782162392965,2.9032787098848973,0.0014959135982669303,352149.55154427624,1552312.6522350786,4.4081062873081756,1552312.6522350786,4.4081062873081756,0.85,0.09809697404927578,4.027634451161993,1.2673305649263784,1.0,0.0,4.0276344511609015,1.2856227810242664,1.2859109175593417,3.132827537446982,19318.443765252756,1969.9330316930611,4632.441516551485,4632.441516551485,5.525576416856208,4.3372507582522655,-2.3375048950167914,6.674755653269057,3.8158043695444466,3.8158043695444466,1.090229819869842,0.0,0.0,0.00022411047736948042,0.9925266673935166,0.00022579794048055053,199.18656618518293,0.0,0.0,0.0,0.0018558327461923295,7.602655698826318e-05,0.00014808392038121723,0.0005964278993905201,0.09809697404865225,0.07168539804395471,0.026411576004697544,0.09809692167340509,0.07168539804441033,0.02641157600486544,0.3753081249234792,0.3753081249234792,0.13827755817853374,0.0,3.979039320256561e-13,4.8928202841574375,3.979039320256561e-13,3.979039320256561e-13,4.89392041319303,3.979039320256561e-13,24196.945996401308,20567.40409694111,0.85,1.0723061126479985,0.6674072395354956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694990718315333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.422630904295,1529.2916598176491,0.3753081249234792,0.13827755817853374,6.112874298809886,3.8158043695444466
2078.0,-30.31873607995986,4.338524692687749,34.97389375421742,23.923869640007638,4.8262909198143795,-26.804287938257268,-40.32208244372157,1.3118427781117783,-5.181502822559253,-5.181502822559661,39.948530645715806,42192.10990073698,25597.127867741976,25597.127867741976,67789.23776847895,77311.06693868246,77311.06693868246,25597.127867741976,102908.19480642444,102908.19480642444,102908.19480642444,127105.71191586377,91538.30168889178,56419.34465094628,39021.063375494996,24197.517109439337,0.0,63218.58048493433,20567.889543023437,1529.2646156977664,0.0,0.8861796306111281,2.903228453689641,0.0014959135982669303,352153.93339511333,1552315.2151498462,4.408058715073795,1552315.2151498462,4.408058715073795,0.85,0.09809364759679895,4.027634451161993,1.2673298885161057,1.0,0.0,4.027634451163155,1.285621293338345,1.285909429539997,3.132831162669624,19318.42558678833,1969.9311780055707,4632.441516551485,4632.441516551485,5.525623534864865,4.338524692687749,-2.3375508267425578,6.676075519430308,3.815082513484061,3.815082513484061,1.0900235752811602,0.0,0.0,0.00022411047736948042,0.9924926935121022,0.0002258056697389155,199.1862971180374,0.0,0.0,0.0,0.0018558327461923295,7.602944805066454e-05,0.00014808102931881587,0.0005964162552479919,0.09809364759614193,0.07168527719452825,0.02640837040161369,0.09809364543745401,0.07168527719500838,0.026408370401790577,0.37530780774499234,0.37530780774499234,0.13826089151186707,0.0,3.979039320256561e-13,4.89296482757419,3.979039320256561e-13,3.979039320256561e-13,4.894149760067194,3.979039320256561e-13,24197.517109439337,20567.889543023437,0.85,1.0722992710131138,0.6674004632355168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694930054386633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.418547709678,1529.2646156977664,0.37530780774499234,0.13826089151186707,6.112874298809886,3.815082513484061
2079.0,-30.31840819094587,4.339796280180353,34.97392122574756,23.92412469433623,4.826569278377921,-26.80396500237072,-40.32175547964869,1.312126089802907,-5.181208460750554,-5.181208460750893,39.94858767858474,42192.08129257468,25597.40950088752,25597.40950088752,67789.4907934622,77310.97253755556,77310.97253755556,25597.40950088752,102908.38203844307,102908.38203844307,102908.38203844307,127106.48871170066,91538.18723644926,56419.29599146895,39020.990272200346,24198.106673257582,0.0,63219.09694545793,20568.390672268943,1529.2386713312937,0.0,0.8861809291747589,2.9031746091316957,0.0014959135982669303,352157.97998990974,1552317.6715913801,4.4080150381253835,1552317.6715913801,4.4080150381253835,0.8499999999999999,0.09809033098040455,4.027634451161993,1.267329225842841,1.0,0.0,4.027634451160838,1.285619966264377,1.2859081021686023,3.1328343965169436,19318.401432516803,1969.928714955342,4632.441516551485,4632.441516551485,5.525684330698885,4.339796280180353,-2.337613372043976,6.677409652224329,3.8143622349691855,3.8143622349691855,1.0898177814197674,0.0,0.0,0.00022411047736948042,0.9924587348341605,0.0002258133960672221,199.18602816209932,0.0,0.0,0.0,0.0018558327461923295,7.603226900598148e-05,0.00014807820836349893,0.0005964048934711723,0.09809033097986235,0.07168516356825079,0.026405167411611558,0.09809030573281574,0.07168516356864704,0.026405167411757514,0.37530749131802627,0.37530749131802627,0.1382442248452004,0.0,3.410605131648481e-13,4.893114389895516,3.410605131648481e-13,3.410605131648481e-13,4.894272968138068,3.410605131648481e-13,24198.106673257582,20568.390672268943,0.85,1.0722945133485118,0.667394558466657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269486947732579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.414483647739,1529.2386713312937,0.37530749131802627,0.1382442248452004,6.112874298809886,3.8143622349691855
2080.0,-30.31807974998913,4.341065999590346,34.973948739303154,23.924406815227144,4.8268756302497895,-26.803638770154972,-40.3214204829186,1.3124346504157847,-5.1808932664177405,-5.180893266418072,39.94864384573364,42192.02156837088,25597.633670800882,25597.633670800882,67789.65523917176,77310.8745189446,77310.8745189446,25597.633670800882,102908.50818974548,102908.50818974548,102908.50818974548,127107.17611461389,91538.0802763841,56419.22732581109,39020.94772285891,24198.667924868416,0.0,63219.615647727325,20568.867736138152,1529.211265513475,0.0,0.886182337449616,2.9031241683435662,0.0014959135982669303,352162.31301009096,1552320.090748679,4.407967671157925,1552320.090748679,4.407967671157925,0.85,0.0980870014506142,4.027634451161993,1.267328560422175,1.0,0.0,4.027634451160623,1.2856185209238324,1.2859066565041248,3.132837918566836,19318.378859451524,1969.9264131432778,4632.441516551485,4632.441516551485,5.525732722008859,4.341065999590346,-2.3376608180818654,6.678726817672212,3.813643371683934,3.813643371683934,1.0896123919096954,0.0,0.0,0.00022411047736948042,0.992424720249253,0.00022582113564562743,199.18575875415002,0.0,0.0,0.0,0.0018558327461923295,7.603515936520719e-05,0.00014807531800427323,0.0005963932521607786,0.09808700144996256,0.0716850405523867,0.026401960897575863,0.09808699948461916,0.07168504055286294,0.02640196089775126,0.37530717589311924,0.37530717589311924,0.13822755817853374,0.0,3.410605131648481e-13,4.893255524327003,3.410605131648481e-13,3.410605131648481e-13,4.894420044627736,3.410605131648481e-13,24198.667924868416,20568.867736138152,0.85,1.0722883166027082,0.6673881379392352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694809012238653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.410427821653,1529.211265513475,0.37530717589311924,0.13822755817853374,6.112874298809886,3.813643371683934
2081.0,-30.317751379181065,4.342333600694559,34.973976384688925,23.92468034466731,4.827169816602307,-26.80331381780327,-40.321093204524345,1.312732255224491,-5.180589859526663,-5.1805898595270135,39.94870271271649,42191.99368460588,25597.88786749443,25597.88786749443,67789.88155210031,77310.7909946764,77310.7909946764,25597.88786749443,102908.67886217083,102908.67886217083,102908.67886217083,127107.93285646026,91537.9829134771,56419.18560340658,39020.885900078356,24199.253994289436,0.0,63220.13989436779,20569.36589514602,1529.1850475061829,0.0,0.8861836755883059,2.903071632751365,0.0014959135982669303,352166.4840262053,1552322.6261927222,4.407922663296974,1552322.6261927222,4.407922663296974,0.85,0.09808368300348878,4.027634451161993,1.2673279367620127,1.0,0.0,4.027634451162585,1.2856171269048675,1.2859052621727294,3.1328413155622403,19318.358311789623,1969.9243178648799,4632.441516551485,4632.441516551485,5.52578759516649,4.342333600694559,-2.3377159892682373,6.680049589962796,3.812926064172916,3.812926064172916,1.0894074469065473,0.0,0.0,0.00022411047736948042,0.9923907141862113,0.00022582887381534744,199.18548940446962,0.0,0.0,0.0,0.0018558327461923295,7.603798322856602e-05,0.0001480724941409144,0.0005963818786714292,0.09808368300290687,0.07168492565247812,0.02639875735042875,0.09808369093593387,0.07168492565290341,0.02639875735058537,0.37530686085827575,0.37530686085827575,0.13821089151186705,0.0,3.410605131648481e-13,4.8934107531072755,3.410605131648481e-13,3.410605131648481e-13,4.894609211728493,3.410605131648481e-13,24199.253994289436,20569.36589514602,0.85,1.0722830045198877,0.6673821626320809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694748636353117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.406393982455,1529.1850475061829,0.37530686085827575,0.13821089151186705,6.112874298809886,3.812926064172916
2082.0,-30.31742241602589,4.343598850192462,34.97400392327363,23.924926563072972,4.8274376004595005,-26.802990972618854,-40.320762468595035,1.313006157052607,-5.180297814039193,-5.180297814039587,39.94875489263911,42191.95380353194,25598.17006025165,25598.17006025165,67790.12386378359,77310.70354353644,77310.70354353644,25598.17006025165,102908.87360378809,102908.87360378809,102908.87360378809,127108.70698322705,91537.87069548771,56419.12095548367,39020.83304444894,24199.833379438955,0.0,63220.666423887895,20569.85837252311,1529.1584082528618,0.0,0.8861849799048819,2.903017257706915,0.0014959135982669303,352170.49889067316,1552324.8736227998,4.407878793120315,1552324.8736227998,4.407878793120315,0.85,0.09808036032816006,4.027634451161993,1.2673272911226379,1.0,0.0,4.027634451161208,1.2856158439163647,1.2859039788966806,3.1328444420011436,19318.33462908154,1969.9219029007397,4632.441516551485,4632.441516551485,5.525848511803258,4.343598850192462,-2.33777872816378,6.681377578356242,3.8122102338386705,3.8122102338386705,1.0892029239539058,0.0,0.0,0.00022411047736948042,0.9923566480399739,0.00022583662618890708,199.18521956964062,0.0,0.0,0.0,0.0018558327461923295,7.604083702315953e-05,0.00014806964034632088,0.0005963703846300078,0.09808036032761282,0.07168480772354355,0.02639555260406927,0.09808028952851666,0.0716848077239435,0.02639555260421655,0.37530654708462985,0.37530654708462985,0.1381942248452004,0.0,3.979039320256561e-13,4.8935748778303605,3.979039320256561e-13,3.979039320256561e-13,4.894787292337412,3.979039320256561e-13,24199.833379438955,20569.85837252311,0.85,1.0722779068676367,0.6673759735564846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694688361565671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.402369685977,1529.1584082528618,0.37530654708462985,0.1381942248452004,6.112874298809886,3.8122102338386705
2083.0,-30.317093624212173,4.344862510701008,34.97403159062082,23.925226600281917,4.827763610919495,-26.802662458663775,-40.32042715754358,1.3133324453709458,-5.179971989562603,-5.179971989563019,39.94881372033553,42191.89411174565,25598.360738974632,25598.360738974632,67790.25485072029,77310.59844025619,77310.59844025619,25598.360738974632,102908.95917923082,102908.95917923082,102908.95917923082,127109.34624391526,91537.76446737761,56419.06013886638,39020.7825872347,24200.38706468445,0.0,63221.169651919154,20570.329004981784,1529.1307724072517,0.0,0.8861864328397129,2.9029688680513406,0.0014959135982669303,352174.97817062365,1552327.4073806452,4.407829924329732,1552327.4073806452,4.407829924329732,0.85,0.09807702978842527,4.027634451161993,1.267326609217562,1.0,0.0,4.027634451163304,1.285614315546699,1.2859024501844734,3.1328481664030536,19318.312210489512,1969.9196168405635,4632.441516551485,4632.441516551485,5.5258896734072,4.344862510701008,-2.3378172039583784,6.682679714659386,3.8114958067716955,3.8114958067716955,1.08899880193477,0.0,0.0,0.00022411047736948042,0.992322600897517,0.00022584437476963766,199.1849498760863,0.0,0.0,0.0,0.0018558327461923295,7.604373039583578e-05,0.00014806674697364464,0.0005963587311825369,0.09807702978772882,0.07168468412754389,0.02639234566018493,0.09807704291917194,0.07168468412805294,0.026392345660372324,0.37530623496311505,0.37530623496311505,0.13817755817853372,0.0,3.979039320256561e-13,4.893715712547873,3.979039320256561e-13,3.979039320256561e-13,4.894899263842888,3.979039320256561e-13,24200.38706468445,20570.329004981784,0.85,1.0722714436312621,0.6673697172014417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694628198967843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.398368201879,1529.1307724072517,0.37530623496311505,0.13817755817853372,6.112874298809886,3.8114958067716955
2084.0,-30.31676451449758,4.346123553123028,34.97405926850172,23.925459023471944,4.828018765360614,-26.802340744653495,-40.32010036809368,1.3135949955165318,-5.179693137602271,-5.17969313760259,39.9488693618419,42191.87118333747,25598.674909357556,25598.674909357556,67790.54609269503,77310.5063537263,77310.5063537263,25598.674909357556,102909.18126308385,102909.18126308385,102909.18126308385,127110.17155533099,91537.64244146054,56419.007271071714,39020.705744876475,24200.99029224714,0.0,63221.69603712362,20570.84174841007,1529.1055380725224,0.0,0.886187657046138,2.9029126892377786,0.0014959135982669303,352178.8117302725,1552329.80390951,4.407788748797334,1552329.80390951,4.407788748797334,0.85,0.09807372046941791,4.027634451161993,1.267325965226628,1.0,0.0,4.02763445116121,1.285613085736145,1.2859012200982916,3.1328511632687377,19318.28645789683,1969.916990806935,4632.441516551485,4632.441516551485,5.525957493018478,4.346123553123028,-2.3378881727836034,6.684011725906631,3.8107830091087607,3.8107830091087607,1.0887951454596458,0.0,0.0,0.00022411047736948042,0.9922885220974841,0.00022585213108759856,199.18467992250328,0.0,0.0,0.0,0.0018558327461923295,7.604655033422723e-05,0.00014806392703525318,0.0005963473735015213,0.09807372046894099,0.0716845760393933,0.026389144429547696,0.09807366191951389,0.07168457603974189,0.026389144429676024,0.37530592285979464,0.37530592285979464,0.13816089151186706,0.0,3.410605131648481e-13,4.893867859991303,3.410605131648481e-13,3.410605131648481e-13,4.895007248077945,3.410605131648481e-13,24200.99029224714,20570.84174841007,0.85,1.0722671225537606,0.6673637980000174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694568112295457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.39437425068,1529.1055380725224,0.37530592285979464,0.13816089151186706,6.112874298809886,3.8107830091087607
2085.0,-30.316434886408906,4.347382789494086,34.97408684660313,23.92573154009881,4.828319152777459,-26.802014040356998,-40.31976907337082,1.3138983067255567,-5.179378614171981,-5.1793786141723,39.94892181128266,42191.831648329746,25598.891635473028,25598.891635473028,67790.72328380277,77310.39364963044,77310.39364963044,25598.891635473028,102909.28528510347,102909.28528510347,102909.28528510347,127110.82230756854,91537.51790123107,56418.95589993037,39020.62444588966,24201.53702246507,0.0,63222.16146835473,20571.306469095307,1529.0775261980252,0.0,0.8861890753288089,2.9028626012356264,0.0014959135982669303,352183.1357281748,1552332.0629558477,4.40774104570976,1552332.0629558477,4.40774104570976,0.85,0.09807038608792626,4.027634451161993,1.2673252959595995,1.0,0.0,4.027634451162258,1.285611664999714,1.285899799043442,3.1328546253995673,19318.260174678646,1969.914310664564,4632.441516551485,4632.441516551485,5.526004277444076,4.347382789494086,-2.33793368818327,6.685316477677356,3.8100715277572386,3.8100715277572386,1.0885918650734967,0.0,0.0,0.00022411047736948042,0.9922543908859407,0.00022585989986840163,199.18440954445524,0.0,0.0,0.0,0.0018558327461923295,7.604940924830899e-05,0.00014806106812117141,0.0005963358588406727,0.0980703860872674,0.07168444966926818,0.026385936417999217,0.09807033007980233,0.0716844496697498,0.02638593641817647,0.3753056115512249,0.3753056115512249,0.1381442248452004,0.0,3.410605131648481e-13,4.893991987057575,3.410605131648481e-13,3.410605131648481e-13,4.895087192430935,3.410605131648481e-13,24201.53702246507,20571.306469095307,0.85,1.0722620313722553,0.6673582596420478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269450815047991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.390397627822,1529.0775261980252,0.3753056115512249,0.1381442248452004,6.112874298809886,3.8100715277572386
2086.0,-30.31610519289436,4.348640118931905,34.97411465148897,23.92602382404732,4.8286276531876355,-26.80168646613074,-40.31943763894958,1.3142089264240258,-5.17906898942681,-5.179068989427229,39.94898357313937,42191.79184914732,25599.120467461682,25599.120467461682,67790.912316609,77310.32804328138,77310.32804328138,25599.120467461682,102909.44851074307,102909.44851074307,102909.44851074307,127111.57557768571,91537.44371555155,56418.90752141746,39020.5957712601,24202.127066942645,0.0,63222.722838202746,20571.808006901247,1529.0513903953163,0.0,0.8861904346751166,2.9028109195262854,0.0014959135982669303,352187.3924207485,1552334.7230998103,4.407695325008339,1552334.7230998103,4.407695325008339,0.85,0.0980670693927673,4.027634451161993,1.2673246854869649,1.0,0.0,4.027634451161094,1.2856102100329287,1.2858983437505664,3.13285817095279,19318.244518385014,1969.912714166919,4632.441516551485,4632.441516551485,5.52605367515106,4.348640118931905,-2.337982027146736,6.686622146078641,3.8093616033177127,3.8093616033177127,1.0883890295193466,0.0,0.0,0.00022411047736948042,0.9922202541665518,0.00022586767043747703,199.18413911347574,0.0,0.0,0.0,0.0018558327461923295,7.605226946735735e-05,0.00014805820790212307,0.0005963243389238957,0.09806706939216742,0.0716843361737621,0.02638273321840532,0.09806705825155451,0.07168433617420061,0.026382733218566677,0.37530529927998446,0.37530529927998446,0.13812755817853373,0.0,3.979039320256561e-13,4.894149381833017,3.979039320256561e-13,3.979039320256561e-13,4.895368332318299,3.979039320256561e-13,24202.127066942645,20571.808006901247,0.85,1.0722555004487389,0.6673517044990769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694448274907455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.386442360048,1529.0513903953163,0.37530529927998446,0.13812755817853373,6.112874298809886,3.8093616033177127
2087.0,-30.3157753405376,4.349895121420652,34.97414250035817,23.926274408027552,4.828900895534861,-26.80136227483653,-40.31910672839729,1.3144878298337828,-5.178778977710294,-5.1787789777107065,39.94904046401955,42191.75474643303,25599.399701350307,25599.399701350307,67791.15444778334,77310.23621242563,77310.23621242563,25599.399701350307,102909.63591377594,102909.63591377594,102909.63591377594,127112.35580912983,91537.32896750854,56418.84750151605,39020.534962213875,24202.719895353894,0.0,63223.254857567765,20572.31191105081,1529.0256476679872,0.0,0.8861917113862663,2.902756655338498,0.0014959135982669303,352191.37951183174,1552337.1734490707,4.407652383771421,1552337.1734490707,4.407652383771421,0.85,0.09806375606572412,4.027634451161993,1.2673240057798103,1.0,0.0,4.027634451162106,1.285608903630508,1.2858970370553522,3.1328613544820003,19318.220301729372,1969.9102447552807,4632.441516551485,4632.441516551485,5.526113953060156,4.349895121420652,-2.338043672306406,6.687938793727058,3.808653202347278,3.808653202347278,1.0881866292420794,0.0,0.0,0.00022411047736948042,0.9921861022681532,0.00022587544499682097,199.18386855294082,0.0,0.0,0.0,0.0018558327461923295,7.605512526473712e-05,0.0001480553521047433,0.0005963128368159835,0.09806375606520118,0.07168422520525654,0.026379530859944645,0.09806371529434818,0.0716842252056388,0.026379530860085314,0.37530498833959985,0.37530498833959985,0.13811089151186706,0.0,3.979039320256561e-13,4.894307444031597,3.979039320256561e-13,3.979039320256561e-13,4.895491729444416,3.979039320256561e-13,24202.719895353894,20572.31191105081,0.85,1.0722503072723217,0.667345501927804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694388490373307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.382499390576,1529.0256476679872,0.37530498833959985,0.13811089151186706,6.112874298809886,3.808653202347278
2088.0,-30.315445527874513,4.351148325547532,34.974170412191896,23.926551185455196,4.829207752700097,-26.801034757497224,-40.318771557044215,1.314796982322958,-5.178465836544206,-5.1784658365445555,39.94909799575028,42191.699788470076,25599.61550477438,25599.61550477438,67791.31529324446,77310.11443495167,77310.11443495167,25599.61550477438,102909.72993972605,102909.72993972605,102909.72993972605,127113.00954926878,91537.19789807448,56418.78325159345,39020.46071831225,24203.27960954273,0.0,63223.740327854975,20572.78766811132,1528.9985553386618,0.0,0.8861931040716815,2.902706812029173,0.0014959135982669303,352195.68462716596,1552339.6514033997,4.40760554192112,1552339.6514033997,4.40760554192112,0.85,0.09806043102238599,4.027634451161993,1.2673233304684985,1.0,0.0,4.027634451162783,1.2856074555424584,1.2858955886427539,3.132864883287834,19318.19264057484,1969.9074241025062,4632.441516551485,4632.441516551485,5.526160538305387,4.351148325547532,-2.3380885831305522,6.689236908678085,3.8079461949629367,3.8079461949629367,1.0879846271322677,0.0,0.0,0.00022411047736948042,0.9921519557471892,0.0002258832188671169,199.18359802569947,0.0,0.0,0.0,0.0018558327461923295,7.605801793440594e-05,0.00014805245943507448,0.0005963011861999694,0.09806043102174924,0.07168410573061366,0.026376325291135573,0.09806044801480698,0.07168410573107915,0.026376325291306832,0.3753046786093201,0.3753046786093201,0.1380942248452004,0.0,3.410605131648481e-13,4.894425185323712,3.410605131648481e-13,3.410605131648481e-13,4.8954922113906605,3.410605131648481e-13,24203.27960954273,20572.78766811132,0.85,1.0722446179505314,0.6673395083821283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269432881684687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.378570593028,1528.9985553386618,0.3753046786093201,0.1380942248452004,6.112874298809886,3.8079461949629367
2089.0,-30.31511526258109,4.35239932464754,34.97419843123873,23.92681074505674,4.8294905259507415,-26.800709241452605,-40.31844043694434,1.3150845048222486,-5.178171557125097,-5.17817155712544,39.949156942256394,42191.66355140319,25599.880107999004,25599.880107999004,67791.54365940219,77310.02044456638,77310.02044456638,25599.880107999004,102909.90055256539,102909.90055256539,102909.90055256539,127113.77272282695,91537.08468171887,56418.727788555676,39020.396547959106,24203.87217026156,0.0,63224.268718220665,20573.291344722325,1528.972875792538,0.0,0.8861943951115643,2.9026534021710564,0.0014959135982669303,352199.7304658036,1552342.1902967498,4.407562118925223,1552342.1902967498,4.407562118925223,0.85,0.0980571186102632,4.027634451161993,1.2673226881260056,1.0,0.0,4.027634451160618,1.2856061087734534,1.2858942415719081,3.1328681651992163,19318.168747169562,1969.9049876532315,4632.441516551485,4632.441516551485,5.526217657909312,4.35239932464754,-2.338146212586926,6.690545537234466,3.80724073674358,3.80724073674358,1.087783067641023,0.0,0.0,0.00022411047736948042,0.9921177636341515,0.00022589100365319364,199.18332712792662,0.0,0.0,0.0,0.0018558327461923295,7.60608757399429e-05,0.0001480496016295375,0.000596289676003934,0.09805711860972648,0.07168399541568626,0.02637312319404021,0.09805713965804233,0.07168399541607863,0.026373123194184563,0.37530436750636403,0.37530436750636403,0.13807755817853373,0.0,3.410605131648481e-13,4.894548505496175,3.410605131648481e-13,3.410605131648481e-13,4.895601942325129,3.410605131648481e-13,24203.87217026156,20573.291344722325,0.85,1.0722392687772642,0.6673333580091522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694269229192787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.374651995358,1528.972875792538,0.37530436750636403,0.13807755817853373,6.112874298809886,3.80724073674358
2090.0,-30.314784874455064,4.353648350784334,34.97422649364253,23.927089548110985,4.829784470148506,-26.80038249760634,-40.31810910729689,1.3153820932997664,-5.177867525480508,-5.1778675254808535,39.949214243220545,42191.627065244924,25600.116863584688,25600.116863584688,67791.74392882962,77309.95920275597,77309.95920275597,25600.116863584688,102910.07606634065,102910.07606634065,102910.07606634065,127114.53218556277,91537.0086870878,56418.67654957664,39020.36904167907,24204.456119222123,0.0,63224.82516090119,20573.787701338802,1528.9462957283304,0.0,0.8861957420067899,2.902600762304598,0.0014959135982669303,352203.91041917284,1552344.6583177322,4.4075168173749715,1552344.6583177322,4.4075168173749715,0.85,0.09805379792370694,4.027634451161993,1.2673220650153239,1.0,0.0,4.027634451161365,1.2856047148579013,1.2858928473439486,3.1328715620082104,19318.152709111193,1969.9033522264172,4632.441516551485,4632.441516551485,5.526268766074376,4.353648350784334,-2.338196518230698,6.691844869015032,3.806536702014662,3.806536702014662,1.087581914861332,0.0,0.0,0.00022411047736948042,0.9920835600760213,0.00022589879158193822,199.18305613013845,0.0,0.0,0.0,0.0018558327461923295,7.606373545340218e-05,0.00014804674191607825,0.0005962781581234851,0.09805379792312108,0.07168387901321331,0.02636991890990777,0.09805380579168486,0.07168387901364162,0.026369918910065317,0.3753040557222132,0.3753040557222132,0.13806089151186707,0.0,3.410605131648481e-13,4.894706658876089,3.410605131648481e-13,3.410605131648481e-13,4.89591799085008,3.410605131648481e-13,24204.456119222123,20573.787701338802,0.85,1.0722329995584179,0.6673269077118241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694209746745508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.370753459141,1528.9462957283304,0.3753040557222132,0.13806089151186707,6.112874298809886,3.806536702014662
2091.0,-30.314454486122862,4.3548952452999465,34.97425460217549,23.92734900293874,4.830067930879801,-26.800056802064162,-40.31777421534059,1.315670246821124,-5.17757127323847,-5.1775712732388985,39.949271711649544,42191.57554157419,25600.372658126507,25600.372658126507,67791.9481997007,77309.8619785065,77309.8619785065,25600.372658126507,102910.234636633,102910.234636633,102910.234636633,127115.27547476276,91536.89246542442,56418.60602849222,39020.318263258,24205.04083812976,0.0,63225.35910138776,20574.284712410295,1528.920227822941,0.0,0.8861970484841939,2.902547780465077,0.0014959135982669303,352207.98345553793,1552347.1335546072,4.407472875328996,1552347.1335546072,4.407472875328996,0.85,0.09805048219681038,4.027634451161993,1.2673213710216809,1.0,0.0,4.027634451163113,1.2856033651389172,1.2858914973224627,3.132874851122362,19318.12818145977,1969.9008511020352,4632.441516551485,4632.441516551485,5.526323984157737,4.3548952452999465,-2.3382517938210654,6.693147039121012,3.8058341571070073,3.8058341571070073,1.0873811877448591,0.0,0.0,0.00022411047736948042,0.992049357768422,0.00022590657976293495,199.18278513291858,0.0,0.0,0.0,0.0018558327461923295,7.606662601424729e-05,0.00014804385135523313,0.000596266516001042,0.09805048219625875,0.07168376631786678,0.026366715878391976,0.09805048879755925,0.07168376631827009,0.0263667158785403,0.3753037455885346,0.3753037455885346,0.1380442248452004,0.0,4.547473508864641e-13,4.894856605762584,4.547473508864641e-13,4.547473508864641e-13,4.896020302212378,4.547473508864641e-13,24205.04083812976,20574.284712410295,0.85,1.0722271753488974,0.6673204571905406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694150358469058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.366868392513,1528.920227822941,0.3753037455885346,0.1380442248452004,6.112874298809886,3.8058341571070073
2092.0,-30.314123680505617,4.356140047494956,34.974282695223934,23.92761387107896,4.830350305181388,-26.799730839458576,-40.31744679724795,1.3159574641343457,-5.1772739771047895,-5.177273977105191,39.949327477688286,42191.55689246383,25600.623736598816,25600.623736598816,67792.18062906264,77309.79111167106,77309.79111167106,25600.623736598816,102910.41484826988,102910.41484826988,102910.41484826988,127116.04044313141,91536.80199304636,56418.56777383901,39020.26024356373,24205.625594861533,0.0,63225.88583842527,20574.781755632303,1528.8938035701658,0.0,0.8861983664769029,2.90249434770288,0.0014959135982669303,352212.07088105974,1552349.5354702617,4.407428546066163,1552349.5354702617,4.407428546066163,0.85,0.09804716330180117,4.027634451161993,1.2673207803303375,1.0,0.0,4.02763445116131,1.2856020198079778,1.2858901516900048,3.1328781295502126,19318.109087988832,1969.8989041098473,4632.441516551485,4632.441516551485,5.526378184188415,4.356140047494956,-2.3383058782590402,6.694445925753996,3.8051330508705243,3.8051330508705243,1.0871808716772926,0.0,0.0,0.00022411047736948042,0.9920151135370538,0.00022591437802838417,199.1825137941643,0.0,0.0,0.0,0.0018558327461923295,7.606945216394441e-05,0.00014804102520553602,0.0005962551333031579,0.09804716330123603,0.07168365135044383,0.0263635119507922,0.09804713504361459,0.07168365135085702,0.026363511950944146,0.3753034363828087,0.3753034363828087,0.13802755817853374,0.0,3.979039320256561e-13,4.895027254105912,3.979039320256561e-13,3.979039320256561e-13,4.896275742490673,3.979039320256561e-13,24205.625594861533,20574.781755632303,0.85,1.0722219187613538,0.667314602760727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694091071905462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.362994342953,1528.8938035701658,0.3753034363828087,0.13802755817853374,6.112874298809886,3.8051330508705243
2093.0,-30.31379263967179,4.357382978056587,34.97431089815477,23.927891451772325,4.830651816864577,-26.79940275144436,-40.31711152112109,1.3162619286370085,-5.176967297481383,-5.176967297481706,39.94938686437826,42191.50655588514,25600.848332604255,25600.848332604255,67792.3548884894,77309.69432290037,77309.69432290037,25600.848332604255,102910.54265550463,102910.54265550463,102910.54265550463,127116.74558802848,91536.6932506333,56418.5054836175,39020.20863001755,24206.202932523858,0.0,63226.41156254141,20575.27249264528,1528.8673986100475,0.0,0.8861997192895742,2.9024431485507827,0.0014959135982669303,352216.2873560695,1552352.0933351535,4.407383045764203,1552352.0933351535,4.407383045764203,0.85,0.09804384541664347,4.027634451161993,1.2673201341414826,1.0,0.0,4.0276344511608,1.2856005936939743,1.2858887252563775,3.132881604845257,19318.0861387733,1969.8965639411317,4632.441516551485,4632.441516551485,5.526426667478411,4.357382978056587,-2.338352840095416,6.695735818152003,3.8044333916081854,3.8044333916081854,1.08698096903091,0.0,0.0,0.00022411047736948042,0.9919808462329572,0.0002259221820870221,199.1822422632169,0.0,0.0,0.0,0.0018558327461923295,7.60723462418411e-05,0.0001480381311276393,0.0005962434770153167,0.09804384541604703,0.07168353722549249,0.026360308190554547,0.0980438618819647,0.07168353722592857,0.026360308190714898,0.375303129275298,0.375303129275298,0.13801089151186707,0.0,3.410605131648481e-13,4.895182564934544,3.410605131648481e-13,3.410605131648481e-13,4.896387562660664,3.410605131648481e-13,24206.202932523858,20575.27249264528,0.85,1.0722157594130026,0.6673082579445576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694031885184234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.359139665949,1528.8673986100475,0.375303129275298,0.13801089151186707,6.112874298809886,3.8044333916081854
2094.0,-30.31346143210094,4.358623680691757,34.97433916174086,23.92814151188361,4.830928095665618,-26.7990770367284,-40.31678417287765,1.316543700292969,-5.176677297080403,-5.176677297080773,39.94944503696522,42191.48968294879,25601.1156837797,25601.1156837797,67792.60536672849,77309.58815078468,77309.58815078468,25601.1156837797,102910.70383456438,102910.70383456438,102910.70383456438,127117.49790599706,91536.56484227069,56418.46637443448,39020.1094087069,24206.794071432683,0.0,63226.90348013958,20575.77496071778,1528.8418261477893,0.0,0.8862009911848414,2.902389536386281,0.0014959135982669303,352220.27454832825,1552354.5989100789,4.407340267111966,1552354.5989100789,4.407340267111966,0.85,0.09804053509624591,4.027634451161993,1.2673194961948324,1.0,0.0,4.027634451160163,1.2855992738762534,1.2858874051428564,3.132884821113921,19318.059039216587,1969.8938005553973,4632.441516551485,4632.441516551485,5.526484380279421,4.358623680691757,-2.338411030093295,6.6970347107850525,3.803735242406769,3.803735242406769,1.0867814978305055,0.0,0.0,0.00022411047736948042,0.9919465629469698,0.00022592999032495416,199.181970596247,0.0,0.0,0.0,0.0018558327461923295,7.607517198507354e-05,0.00014803530538440686,0.0005962320959545235,0.09804053509573096,0.07168342867236004,0.026357106423370923,0.09804055169385326,0.07168342867273654,0.02635710642350938,0.3753028230296492,0.3753028230296492,0.1379942248452004,0.0,3.979039320256561e-13,4.895319879155977,3.979039320256561e-13,3.979039320256561e-13,4.8964211403187505,3.979039320256561e-13,24206.794071432683,20575.77496071778,0.85,1.0722113789428744,0.6673027992933689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269397278781062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.355300727968,1528.8418261477893,0.3753028230296492,0.1379942248452004,6.112874298809886,3.803735242406769
2095.0,-30.31313000309186,4.359862464137752,34.97436745922687,23.928420314937853,4.8312220393504255,-26.798749356183023,-40.31644893167538,1.3168413924416145,-5.176374078203082,-5.176374078203447,39.94950255155138,42191.441163626216,25601.345986480603,25601.345986480603,67792.78715010681,77309.52683698913,77309.52683698913,25601.345986480603,102910.87282346973,102910.87282346973,102910.87282346973,127118.25104380416,91536.48835389505,56418.40268053224,39020.09519262534,24207.378220334434,0.0,63227.47341295978,20576.27148728427,1528.8153057655343,0.0,0.8862023330726738,2.902336989005441,0.0014959135982669303,352224.44351824623,1552357.0761469903,4.407295134434853,1552357.0761469903,4.407295134434853,0.85,0.09803721623129906,4.027634451161993,1.2673188714357093,1.0,0.0,4.027634451160786,1.285597879489929,1.285886010444019,3.132888219106264,19318.042896957384,1969.892154503055,4632.441516551485,4632.441516551485,5.526534095467423,4.359862464137752,-2.3384594579469455,6.6983219220846975,3.8030384926651393,3.8030384926651393,1.086582426475754,0.0,0.0,0.00022411047736948042,0.991912258019181,0.00022593780403220573,199.18169874838821,0.0,0.0,0.0,0.0018558327461923295,7.607806596267839e-05,0.00014803241140680203,0.0005962204400706214,0.09803721623071872,0.07168331385290759,0.026353902377811128,0.09803722447991078,0.07168331385333192,0.026353902377967146,0.37530251648523616,0.37530251648523616,0.13797755817853374,0.0,3.410605131648481e-13,4.895486130636584,3.410605131648481e-13,3.410605131648481e-13,4.896728300808206,3.410605131648481e-13,24207.378220334434,20576.27148728427,0.85,1.0722045890926155,0.667296016844763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693913796723428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.351476164982,1528.8153057655343,0.37530251648523616,0.13797755817853374,6.112874298809886,3.8030384926651393
2096.0,-30.312798502457717,4.361098954525767,34.974395721385825,23.928661399427824,4.831488392504124,-26.798424370265224,-40.316121688205726,1.3171142603116508,-5.176088414319054,-5.176088414319462,39.949558117534664,42191.42591807562,25601.621153438147,25601.621153438147,67793.04707151376,77309.42462579477,77309.42462579477,25601.621153438147,102911.04577923291,102911.04577923291,102911.04577923291,127119.01338833864,91536.35976974109,56418.361062022064,39019.99856413225,24207.967609105726,0.0,63227.966173237975,20576.772467739866,1528.7895572994491,0.0,0.8862035922359235,2.9022826129974697,0.0014959135982669303,352228.3711592063,1552359.4694575763,4.407252784177098,1552359.4694575763,4.407252784177098,0.85,0.0980339043734231,4.027634451161993,1.2673182422807443,1.0,0.0,4.027634451162487,1.2855966013828741,1.285884732050512,3.1328913337431032,19318.015760301318,1969.8893873342395,4632.441516551485,4632.441516551485,5.526593495452628,4.361098954525767,-2.3385197676431297,6.699618722168896,3.802343231805834,3.802343231805834,1.0863837805159526,0.0,0.0,0.00022411047736948042,0.991877946957799,0.00022594561967715122,199.1814268425227,0.0,0.0,0.0,0.0018558327461923295,7.608089099784156e-05,0.00014802958637163884,0.0005962090618616725,0.09803390437291622,0.07168320423611244,0.026350700136803778,0.09803387589739036,0.07168320423648307,0.02635070013694004,0.37530221154888166,0.37530221154888166,0.13796089151186705,0.0,3.979039320256561e-13,4.895637502602767,3.979039320256561e-13,3.979039320256561e-13,4.896786737961804,3.979039320256561e-13,24207.967609105726,20576.772467739866,0.85,1.0722003438441772,0.6672905752254557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693854897241492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.347667078395,1528.7895572994491,0.37530221154888166,0.13796089151186705,6.112874298809886,3.802343231805834
2097.0,-30.31246694802907,4.362333747015367,34.97442407350409,23.928943066298984,4.831797485384479,-26.79809506174677,-40.315782465599455,1.3174255991021837,-5.175776532188877,-5.175776532189234,39.94961726213886,42191.36124214251,25601.824901247935,25601.824901247935,67793.18614339046,77309.31352629376,77309.31352629376,25601.824901247935,102911.1384275417,102911.1384275417,102911.1384275417,127119.67204853507,91536.2395783172,56418.28729416593,39019.9469823903,24208.533620993378,0.0,63228.48060338368,20577.25357784437,1528.7627644017089,0.0,0.886204972481009,2.9022327290975682,0.0014959135982669303,352232.6593185136,1552362.0169078216,4.407206361588596,1552362.0169078216,4.407206361588596,0.85,0.09803058369705264,4.027634451161993,1.267317531802692,1.0,0.0,4.027634451161953,1.2855951430819843,1.2858832734227847,3.1328948875043663,19317.990394863726,1969.8868007794433,4632.441516551485,4632.441516551485,5.52663747826581,4.362333747015367,-2.3385611367518453,6.700894883767212,3.8016493438464485,3.8016493438464485,1.086185526813271,0.0,0.0,0.00022411047736948042,0.9918436316090257,0.00022595343683955055,199.18115489327604,0.0,0.0,0.0,0.0018558327461923295,7.608381954916141e-05,0.000148026657820319,0.0005961972667274846,0.09803058369642709,0.07168308819288821,0.026347495503538872,0.09803062552039672,0.07168308819334565,0.02634749550370699,0.37530190710711775,0.37530190710711775,0.13794422484520039,0.0,3.410605131648481e-13,4.895757059841969,3.410605131648481e-13,3.410605131648481e-13,4.8968289390815585,3.410605131648481e-13,24208.533620993378,20577.25357784437,0.85,1.072193819880633,0.6672841232228603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693796107139033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.34387047433,1528.7627644017089,0.37530190710711775,0.13794422484520039,6.112874298809886,3.8016493438464485
2098.0,-30.31213488557656,4.363566266759494,34.97445253590552,23.929204092733585,4.832070744739023,-26.797768879709405,-40.315455047506816,1.3177047388719842,-5.175491094832751,-5.175491094833095,39.94967717863566,42191.34754307345,25602.09763070475,25602.09763070475,67793.4451737782,77309.26403872918,77309.26403872918,25602.09763070475,102911.36166943393,102911.36166943393,102911.36166943393,127120.50952092206,91536.16628557902,56418.24978992385,39019.90721739463,24209.14785148813,0.0,63229.055068882764,20577.77567376491,1528.737749780342,0.0,0.8862062146410685,2.90217727316023,0.0014959135982669303,352236.5839167413,1552364.597607905,4.407164583377972,1552364.597607905,4.407164583377972,0.85,0.09802727885226442,4.027634451161993,1.2673169367155062,1.0,0.0,4.027634451160896,1.2855938356030854,1.2858819656508509,3.132898073731497,19317.97492701822,1969.885223498159,4632.441516551485,4632.441516551485,5.526696352070441,4.363566266759494,-2.338620572096615,6.702186838856109,3.8009570045050207,3.8009570045050207,1.085987715572863,0.0,0.0,0.00022411047736948042,0.9918092649640473,0.00022596126622955506,199.18088252807982,0.0,0.0,0.0,0.0018558327461923295,7.608664628948242e-05,0.000148023831079998,0.0005961858816507834,0.09802727885177437,0.07168298364946349,0.026344295202310887,0.09802728573875613,0.07168298364982184,0.02634429520244258,0.3753016012318475,0.3753016012318475,0.13792755817853372,0.0,3.410605131648481e-13,4.895927634713303,3.410605131648481e-13,3.410605131648481e-13,4.897153247938547,3.410605131648481e-13,24209.14785148813,20577.77567376491,0.85,1.0721881751976667,0.6672778439771004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693737398116898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.340085997968,1528.737749780342,0.3753016012318475,0.13792755817853372,6.112874298809886,3.8009570045050207
2099.0,-30.311802990459654,4.364796858195684,34.97448101207227,23.92947297720241,4.832360791897728,-26.79744116923588,-40.31511980630455,1.3179989706739716,-5.175190872373264,-5.1751908723736495,39.9497345043802,42191.300889294085,25602.32902765711,25602.32902765711,67793.62991695119,77309.17838994646,77309.17838994646,25602.32902765711,102911.50741760357,102911.50741760357,102911.50741760357,127121.23555273926,91536.06369646887,56418.186195816634,39019.8638896136,24209.72813513569,0.0,63229.59202474929,20578.268914865337,1528.7113625422437,0.0,0.8862075418312635,2.902124977532768,0.0014959135982669303,352240.71183860605,1552367.0667231479,4.407119945392429,1552367.0667231479,4.407119945392429,0.85,0.09802396189255827,4.027634451161993,1.2673162795370447,1.0,0.0,4.027634451160892,1.2855924574366244,1.2858805871755123,3.132901432225883,19317.953276407996,1969.8830157503323,4632.441516551485,4632.441516551485,5.526746303473287,4.364796858195684,-2.3386691635855024,6.703466021781187,3.8002660375395245,3.8002660375395245,1.0857902964398642,0.0,0.0,0.00022411047736948042,0.9917749169207868,0.00022596909192388877,199.18061030088037,0.0,0.0,0.0,0.0018558327461923295,7.608954067066301e-05,0.00014802093669881742,0.0005961742241414257,0.09802396189199186,0.07168287034761014,0.02634109154438172,0.09802397414370663,0.07168287034802436,0.026341091544533922,0.37530129738454676,0.37530129738454676,0.13791089151186706,0.0,3.979039320256561e-13,4.896091819088269,3.979039320256561e-13,3.979039320256561e-13,4.897320011445572,3.979039320256561e-13,24209.72813513569,20578.268914865337,0.85,1.0721819917866218,0.6672714394990812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693678797504864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33632275083,1528.7113625422437,0.37530129738454676,0.13791089151186706,6.112874298809886,3.8002660375395245
