time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2100.0,-30.311470737494645,4.366025366532541,34.9745095549288,23.929732606653147,4.832642851177642,-26.797113935562646,-40.3147884417325,1.3182860492456272,-5.174898216042379,-5.174898216042748,39.949793399215324,42191.27164710535,25602.578999577298,25602.578999577298,67793.85064668265,77309.08760700453,77309.08760700453,25602.578999577298,102911.66660658183,102911.66660658183,102911.66660658183,127121.98695487235,91535.95259436475,56418.13663446547,39019.795510999196,24210.320348290526,0.0,63230.115859289726,20578.772296046947,1528.6857112712357,0.0,0.8862088246029459,2.9020716904465216,0.0014959135982669303,352244.7357662023,1552369.6034248243,4.407076801440657,1552369.6034248243,4.407076801440657,0.85,0.09802065198784837,4.027634451161993,1.2673156443377955,1.0,0.0,4.027634451161573,1.28559111277837,1.28587924221589,3.132904709070075,19317.92982919856,1969.8806248003714,4632.441516551485,4632.441516551485,5.526800264633789,4.366025366532541,-2.3387225694277283,6.704747935960269,3.7995765430673742,3.7995765430673742,1.0855932980192498,0.0,0.0,0.00022411047736948042,0.9917405331287049,0.00022597692630598175,199.18033778091186,0.0,0.0,0.0,0.0018558327461923295,7.60924016821162e-05,0.00014801807568736423,0.0005961627010331316,0.09802065198732146,0.07168276227081516,0.02633788971650631,0.09802067138955031,0.0716827622712005,0.026337889716647873,0.37530099488564805,0.37530099488564805,0.1378942248452004,0.0,3.410605131648481e-13,4.89624899392237,3.410605131648481e-13,3.410605131648481e-13,4.897434744987663,3.410605131648481e-13,24210.320348290526,20578.772296046947,0.85,1.0721766001117081,0.6672654489673315,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693620288924705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.332567220155,1528.6857112712357,0.37530099488564805,0.1378942248452004,6.112874298809886,3.7995765430673742
2101.0,-30.31113850542037,4.367251594873644,34.974537983949254,23.929974634107225,4.832903384628665,-26.796788873348603,-40.31446116333825,1.3185537525567494,-5.1746152666079865,-5.174615266608301,39.94984716917076,42191.25931237394,25602.85259906765,25602.85259906765,67794.11191144159,77309.0126447183,77309.0126447183,25602.85259906765,102911.86524378596,102911.86524378596,102911.86524378596,127122.77844564806,91535.84860695741,56418.0952746125,39019.72592482768,24210.913201862102,0.0,63230.639126689784,20579.276221582786,1528.6598031649162,0.0,0.8862100763444224,2.9020164069376246,0.0014959135982669303,352248.6262614924,1552371.9193918705,4.407034701221133,1552371.9193918705,4.407034701221133,0.85,0.09801733936835177,4.027634451161993,1.2673150987038388,1.0,0.0,4.027634451162979,1.2855898588751706,1.2858779880316633,3.1329077647563115,19317.90788348891,1969.8783869607778,4632.441516551485,4632.441516551485,5.526859326251594,4.367251594873644,-2.3387823980233184,6.706033992896963,3.798888471179319,3.798888471179319,1.085396706051234,0.0,0.0,0.00022411047736948042,0.9917061527841674,0.0002259847604457238,199.18006527882395,0.0,0.0,0.0,0.0018558327461923295,7.609522751102077e-05,0.00014801524985845964,0.0005961513196272824,0.09801733936785022,0.07168265224452099,0.026334687123329235,0.09801728135523906,0.07168265224488778,0.026334687123463995,0.37530069314968173,0.37530069314968173,0.13787755817853373,0.0,3.410605131648481e-13,4.89641984762261,3.410605131648481e-13,3.410605131648481e-13,4.897641836855655,3.410605131648481e-13,24210.913201862102,20579.276221582786,0.85,1.0721718592090832,0.6672597319131782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693561879734274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.328829921538,1528.6598031649162,0.37530069314968173,0.13787755817853373,6.112874298809886,3.798888471179319
2102.0,-30.31080593078794,4.368476255740271,34.974566546852245,23.93027093438434,4.833219595893794,-26.79645793477165,-40.31412546811623,1.318871599877535,-5.174300713799653,-5.174300713800062,39.949907926874225,42191.213446827736,25603.040696004726,25603.040696004726,67794.25414283246,77308.9319503378,77308.9319503378,25603.040696004726,102911.97264634253,102911.97264634253,102911.97264634253,127123.4593131761,91535.76128947522,56418.042785965285,39019.68722612215,24211.48666683357,0.0,63231.17389295572,20579.763666808536,1528.6330919217633,0.0,0.8862114643107942,2.9019664887914125,0.0014959135982669303,352252.95133612317,1552374.5363367202,4.406988019400381,1552374.5363367202,4.406988019400381,0.8500000000000001,0.09801402063866846,4.027634451161993,1.2673144184472043,1.0,0.0,4.027634451163883,1.285588370104186,1.285876498927012,3.132911392808872,19317.889455833483,1969.8765078628771,4632.441516551485,4632.441516551485,5.526899930528282,4.368476255740271,-2.3388194595743395,6.70729571531461,3.798201759006439,3.798201759006439,1.0852005025732683,0.0,0.0,0.00022411047736948042,0.9916717382782329,0.00022599260291372936,199.17979249651114,0.0,0.0,0.0,0.0018558327461923295,7.609812611437825e-05,0.00014801235125510217,0.0005961396451125395,0.09801402063803602,0.07168253782532424,0.026331482812711773,0.09801403615987186,0.07168253782578679,0.02633148281288167,0.37530039295869577,0.37530039295869577,0.13786089151186706,0.0,3.979039320256561e-13,4.896584522961746,3.979039320256561e-13,3.979039320256561e-13,4.897841951902933,3.979039320256561e-13,24211.48666683357,20579.763666808536,0.85,1.072165040895834,0.667253363321285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693503579293102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.32510327951,1528.6330919217633,0.37530039295869577,0.13786089151186706,6.112874298809886,3.798201759006439
2103.0,-30.310473432361665,4.36969855047353,34.97459523813144,23.930512193497293,4.83348477451485,-26.796132168480316,-40.31379431309176,1.3191435106333622,-5.174022683237638,-5.174022683238039,39.94996879194194,42191.18608700815,25603.324632008887,25603.324632008887,67794.51071901704,77308.83517765516,77308.83517765516,25603.324632008887,102912.15980966404,102912.15980966404,102912.15980966404,127124.25943002354,91535.63726367675,56417.98817302928,39019.610100719416,24212.099620359502,0.0,63231.70972107892,20580.284677305575,1528.6086780603448,0.0,0.8862126650721793,2.9019112092804407,0.0014959135982669303,352256.7742676465,1552377.1579092871,4.406947633971641,1552377.1579092871,4.406947633971641,0.85,0.09801072277870246,4.027634451161993,1.2673138046776882,1.0,0.0,4.027634451163497,1.2855870964990697,1.2858752250364527,3.132914496520779,19317.86328118184,1969.8738387912122,4632.441516551485,4632.441516551485,5.526961223477828,4.36969855047353,-2.3388816802959385,6.708580230769469,3.7975166176926614,3.7975166176926614,1.085004747912189,0.0,0.0,0.00022411047736948042,0.9916373329457335,0.00022600044383539226,199.17951977745065,0.0,0.0,0.0,0.0018558327461923295,7.61009856148439e-05,0.00014800949175463652,0.000596128128089951,0.09801072277825004,0.07168243871625664,0.026328284061993397,0.09801073653406228,0.07168243871658753,0.02632828406211494,0.375300093742776,0.375300093742776,0.1378442248452004,0.0,3.979039320256561e-13,4.896738205401505,3.979039320256561e-13,3.979039320256561e-13,4.897882143985441,3.979039320256561e-13,24212.099620359502,20580.284677305575,0.85,1.0721600130387912,0.6672472762972483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693445353723047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.321394574465,1528.6086780603448,0.375300093742776,0.1378442248452004,6.112874298809886,3.7975166176926614
2104.0,-30.310140822005543,4.370919001385954,34.97462393862928,23.93078600233423,4.833776949165044,-26.795803601489826,-40.31345896711571,1.3194397286493076,-5.173721865306561,-5.173721865306964,39.950026443007616,42191.14180458312,25603.5458905091,25603.5458905091,67794.68769509223,77308.76078789802,77308.76078789802,25603.5458905091,102912.30667840713,102912.30667840713,102912.30667840713,127124.98819168485,91535.54650551383,56417.927522198705,39019.57664812792,24212.681513277726,0.0,63232.25816140565,20580.779286286066,1528.5822818217462,0.0,0.8862139940544873,2.9018589645208466,0.0014959135982669303,352260.9105630982,1552379.6410518463,4.406902936151296,1552379.6410518463,4.406902936151296,0.85,0.09800740695656789,4.027634451161993,1.2673131156293675,1.0,0.0,4.02763445116057,1.2855857090438418,1.2858738372702654,3.132917877686707,19317.844127398293,1969.87188564885,4632.441516551485,4632.441516551485,5.527008986304285,4.370919001385954,-2.3389274370399056,6.70984643842586,3.7968328036967613,3.7968328036967613,1.084809372484789,0.0,0.0,0.00022411047736948042,0.9916029173194151,0.00022600828764735267,199.1792469673311,0.0,0.0,0.0,0.0018558327461923295,7.610388140512335e-05,0.00014800659596435708,0.0005961164649052582,0.09800740695599705,0.07168232647822352,0.02632508047777353,0.09800742653137123,0.071682326478641,0.02632508047792688,0.3752997947497902,0.3752997947497902,0.13782755817853373,0.0,3.979039320256561e-13,4.896896914303568,3.979039320256561e-13,3.979039320256561e-13,4.898104331356365,3.979039320256561e-13,24212.681513277726,20580.779286286066,0.85,1.0721535125638024,0.6672407886633859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269338724099407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.31769542858,1528.5822818217462,0.3752997947497902,0.13782755817853373,6.112874298809886,3.7968328036967613
2105.0,-30.309807796706217,4.372137315847105,34.974652705645475,23.93104137098419,4.834052618846078,-26.79547631174029,-40.31312760254366,1.3197211338799872,-5.173434815596295,-5.173434815596685,39.95008578151232,42191.11565098703,25603.802264661823,25603.802264661823,67794.91791564885,77308.67863389752,77308.67863389752,25603.802264661823,102912.48089855934,102912.48089855934,102912.48089855934,127125.76334401232,91535.44113278664,56417.878149875345,39019.514425457,24213.28244545297,0.0,63232.796870909966,20581.290078635022,1528.5570303520126,0.0,0.8862152464692921,2.901804808413778,0.0014959135982669303,352264.8575788205,1552382.1968787927,4.406860813617895,1552382.1968787927,4.406860813617895,0.85,0.09800410171685556,4.027634451161993,1.2673124837270011,1.0,0.0,4.027634451163738,1.2855843909729758,1.2858725189039906,3.1329210897728283,19317.82188932798,1969.8696179967656,4632.441516551485,4632.441516551485,5.5270643295076045,4.372137315847105,-2.33898237260694,6.711119688454046,3.7961504706394655,3.7961504706394655,1.0846144201827044,0.0,0.0,0.00022411047736948042,0.9915684600491105,0.00022601614149605025,199.17897381762006,0.0,0.0,0.0,0.0018558327461923295,7.610674291512995e-05,0.00014800373445435049,0.0005961049397889733,0.09800410171635529,0.07168222200702046,0.026321879709334826,0.09800411695637676,0.07168222200738639,0.026321879709469177,0.3752994963425452,0.3752994963425452,0.13781089151186707,0.0,3.979039320256561e-13,4.897057939057959,3.979039320256561e-13,3.979039320256561e-13,4.89824841166444,3.979039320256561e-13,24213.28244545297,20581.290078635022,0.85,1.0721480192320525,0.6672346905217617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693329216271556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.3140096083,1528.5570303520126,0.3752994963425452,0.13781089151186707,6.112874298809886,3.7961504706394655
2106.0,-30.30947471590163,4.373353638229741,34.97468148818763,23.931306274049007,4.834334473252642,-26.795148353473035,-40.31279613319782,1.3200081108239614,-5.173141950620959,-5.173141950621278,39.95014376777201,42191.089315359,25604.041314083686,25604.041314083686,67795.13062944269,77308.61004342562,77308.61004342562,25604.041314083686,102912.65135750931,102912.65135750931,102912.65135750931,127126.52701628218,91535.35180519185,56417.83107712489,39019.46747562996,24213.875658772875,0.0,63233.343134402836,20581.794309956942,1528.531179943442,0.0,0.8862165335292532,2.9017512608397533,0.0014959135982669303,352268.8845918782,1552384.6944649417,4.406817525946011,1552384.6944649417,4.406817525946011,0.85,0.09800079115852185,4.027634451161993,1.26731189688202,1.0,0.0,4.02763445116189,1.2855830468076068,1.2858711744373643,3.132924365456996,19317.803037454385,1969.8676956406507,4632.441516551485,4632.441516551485,5.527115932840536,4.373353638229741,-2.3390327586527415,6.712386396882483,3.7954695271708894,3.7954695271708894,1.0844198649059684,0.0,0.0,0.00022411047736948042,0.9915339983276061,0.0002260239969052817,199.1787006231325,0.0,0.0,0.0,0.0018558327461923295,7.610960542943942e-05,0.000148000871940041,0.0005960934106277235,0.09800079115799126,0.07168211367907454,0.02631867747891673,0.09800079341465093,0.0716821136794626,0.026318677479059246,0.37529919865019384,0.37529919865019384,0.1377942248452004,0.0,3.410605131648481e-13,4.897231593029062,3.410605131648481e-13,3.410605131648481e-13,4.898483650380172,3.410605131648481e-13,24213.875658772875,20581.794309956942,0.85,1.0721421210538205,0.6672285098967738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693271293466541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.310343187732,1528.531179943442,0.37529919865019384,0.1377942248452004,6.112874298809886,3.7954695271708894
2107.0,-30.30914144989766,4.374567809356484,34.97471024786979,23.931552143208705,4.834603803295435,-26.794821481071395,-40.31246480355037,1.3202838344691876,-5.1728569595972544,-5.172856959597615,39.95020066700208,42191.06438804576,25604.299464790798,25604.299464790798,67795.36385283656,77308.51503150823,77308.51503150823,25604.299464790798,102912.81449629902,102912.81449629902,102912.81449629902,127127.28303995548,91535.2309106097,56417.78026714747,39019.38960384692,24214.46854365647,0.0,63233.858147503386,20582.298262107997,1528.5056395582053,0.0,0.886217784256365,2.901697101501978,0.0014959135982669303,352272.80336957274,1552387.145233465,4.406775460337881,1552387.145233465,4.406775460337881,0.85,0.09799748353687146,4.027634451161993,1.2673113100370395,1.0,0.0,4.027634451162102,1.2855817553539783,1.2858698826942925,3.132927512690941,19317.777523620873,1969.8650939536817,4632.441516551485,4632.441516551485,5.527171659546677,4.374567809356484,-2.3390882298876976,6.7136560392441815,3.7947900132827295,3.7947900132827295,1.08422571808078,0.0,0.0,0.00022411047736948042,0.9914995187376546,0.00022603185693404138,199.1784272774936,0.0,0.0,0.0,0.0018558327461923295,7.611246683681941e-05,0.000147998010532661,0.000596081885924781,0.09799748353637237,0.07168200757007723,0.026315475966295142,0.09799746512219891,0.07168200757044228,0.02631547596642917,0.3752989024032797,0.3752989024032797,0.13777755817853374,0.0,3.410605131648481e-13,4.8973895024819285,3.410605131648481e-13,3.410605131648481e-13,4.898563592898199,3.410605131648481e-13,24214.46854365647,20582.298262107997,0.85,1.0721370771761658,0.667222681393695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693213465713302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.30668897996,1528.5056395582053,0.3752989024032797,0.13777755817853374,6.112874298809886,3.7947900132827295
2108.0,-30.308807965754223,4.375780198513449,34.97473910263798,23.931830352544807,4.834901174050114,-26.794491608044765,-40.31212928295133,1.3205848163407872,-5.17255588739971,-5.172555887400106,39.950260955980674,42191.02284664277,25604.513301164185,25604.513301164185,67795.53614780695,77308.43749405678,77308.43749405678,25604.513301164185,102912.95079522097,102912.95079522097,102912.95079522097,127128.00669507672,91535.13875458785,56417.7241071743,39019.34960823728,24215.055899855754,0.0,63234.405508093034,20582.79751487739,1528.4796580495383,0.0,0.8862191048930237,2.901645207246227,0.0014959135982669303,352276.94330910133,1552389.7420087187,4.4067310435545375,1552389.7420087187,4.4067310435545375,0.85,0.0979941724489996,4.027634451161993,1.2673106319783263,1.0,0.0,4.027634451162341,1.2855803455970714,1.2858684726214278,3.132930948233663,19317.758074830395,1969.8631107289846,4632.441516551485,4632.441516551485,5.527217820166863,4.375780198513449,-2.339131876963265,6.714912075476715,3.7941118776363463,3.7941118776363463,1.084031965038956,0.0,0.0,0.00022411047736948042,0.99146501787358,0.00022603972235968125,199.17815375368716,0.0,0.0,0.0,0.0018558327461923295,7.611536453918073e-05,0.00014799511283029968,0.0005960702150389213,0.09799417244843718,0.07168189893855739,0.02631227350987979,0.09799419282621999,0.07168189893896881,0.0263122735100308,0.3752986064733172,0.3752986064733172,0.13776089151186707,0.0,3.979039320256561e-13,4.897547473916347,3.979039320256561e-13,3.979039320256561e-13,4.898752419784671,3.979039320256561e-13,24215.055899855754,20582.79751487739,0.85,1.0721305213999388,0.6672162489333907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269315574057786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.303049585042,1528.4796580495383,0.3752986064733172,0.13776089151186707,6.112874298809886,3.7941118776363463
2109.0,-30.308474224203312,4.37699039707522,34.974768047022884,23.932081215921812,4.835172118672442,-26.79416414621695,-40.311801655311115,1.3208620406859266,-5.17227381868355,-5.17227381868394,39.950321275816464,42191.01515926395,25604.77617258739,25604.77617258739,67795.79133185135,77308.35616438858,77308.35616438858,25604.77617258739,102913.13233697596,102913.13233697596,102913.13233697596,127128.7970824373,91535.03200326394,56417.69099813863,39019.26778347257,24215.66474546134,0.0,63234.93252893391,20583.31503364214,1528.4548642517366,0.0,0.8862203282127172,2.9015904339472494,0.0014959135982669303,352280.8219729871,1552392.3401163423,4.406689899898609,1552392.3401163423,4.406689899898609,0.85,0.09799087215185723,4.027634451161993,1.2673100676620384,1.0,0.0,4.0276344511615125,1.2855790471198236,1.2858671738531624,3.1329341125972734,19317.735545818286,1969.8608134090937,4632.441516551485,4632.441516551485,5.5272745659287414,4.37699039707522,-2.339188394665377,6.716178791740597,3.7934352280476253,3.7934352280476253,1.0838386365850359,0.0,0.0,0.00022411047736948042,0.9914304916755867,0.00022604759410891031,199.17788001950709,0.0,0.0,0.0,0.0018558327461923295,7.611819417293293e-05,0.00014799228319654749,0.0005960588183085368,0.097990872151386,0.07168179821596214,0.026309073935423855,0.09799088873519204,0.07168179821630687,0.026309073935550355,0.37529831090594923,0.37529831090594923,0.1377442248452004,0.0,3.979039320256561e-13,4.8977072486022735,3.979039320256561e-13,3.979039320256561e-13,4.898883235120991,3.979039320256561e-13,24215.66474546134,20583.31503364214,0.85,1.072125621401281,0.6672105665639627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693098100501647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.299425669053,1528.4548642517366,0.37529831090594923,0.1377442248452004,6.112874298809886,3.7934352280476253
2110.0,-30.30814068374417,4.378198681386466,34.974797023989254,23.93234559511768,4.835457285147219,-26.793835442981255,-40.31146630933506,1.3211520443843197,-5.171979977096157,-5.17197997709653,39.95038011359565,42190.9745545844,25605.00588265052,25605.00588265052,67795.98043723492,77308.27200367414,77308.27200367414,25605.00588265052,102913.27788632465,102913.27788632465,102913.27788632465,127129.53232452905,91534.92826043804,56417.6308113482,39019.2193878776,24216.254438204396,0.0,63235.473826082,20583.816272473738,1528.429073618557,0.0,0.8862216171176182,2.9015375878700236,0.0014959135982669303,352284.86255864124,1552394.874391705,4.406646550512212,1552394.874391705,4.406646550512212,0.8500000000000001,0.09798756294137813,4.027634451161993,1.2673094319133091,1.0,0.0,4.0276344511620135,1.28557768878881,1.2858658152177167,3.13293742283018,19317.71365172559,1969.8585808329644,4632.441516551485,4632.441516551485,5.527324153184686,4.378198681386466,-2.3392361703563203,6.7174348517427855,3.7927599382779484,3.7927599382779484,1.0836456966508423,0.0,0.0,0.00022411047736948042,0.9913959875765729,0.0002260554613674697,199.17760645101382,0.0,0.0,0.0,0.0018558327461923295,7.612109056864484e-05,0.00014798938680083557,0.0005960471526853833,0.09798756294083906,0.07168169099582591,0.026305871945013146,0.09798759312326862,0.07168169099622027,0.026305871945157863,0.3752980158433684,0.3752980158433684,0.13772755817853374,0.0,3.979039320256561e-13,4.8978596076019585,3.979039320256561e-13,3.979039320256561e-13,4.899028338278811,3.979039320256561e-13,24216.254438204396,20583.816272473738,0.85,1.0721194344759049,0.66720421310708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693040564910072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.29581802593,1528.429073618557,0.3752980158433684,0.13772755817853374,6.112874298809886,3.7927599382779484
2111.0,-30.307806823887987,4.379404890536813,34.974826060795884,23.93260096376764,4.8357329744959765,-26.793507400089247,-40.311134805064626,1.3214335506971224,-5.171693992819314,-5.171693992819702,39.95043981051995,42190.95131740586,25605.25490195835,25605.25490195835,67796.2062193642,77308.18969784268,77308.18969784268,25605.25490195835,102913.44459980103,102913.44459980103,102913.44459980103,127130.30073412709,91534.82240629666,56417.58402585937,39019.153756041436,24216.856134326055,0.0,63236.009890367495,20584.327714177147,1528.4039152298028,0.0,0.8862228627013363,2.9014835163973016,0.0014959135982669303,352288.79513415036,1552397.4456755724,4.40660465821635,1552397.4456755724,4.40660465821635,0.85,0.09798425954969166,4.027634451161993,1.2673087983625018,1.0,0.0,4.027634451162858,1.2855763702609386,1.2858644963943342,3.132940636070098,19317.691312056668,1969.8563028207052,4632.441516551485,4632.441516551485,5.527377908705818,4.379404890536813,-2.3392889847002163,6.7186938752370295,3.7920860880403,3.7920860880403,1.0834531680115143,0.0,0.0,0.00022411047736948042,0.9913614517336404,0.00022606333641233262,199.17733262130503,0.0,0.0,0.0,0.0018558327461923295,7.612395388355828e-05,0.00014798652348592213,0.0005960356202995933,0.09798425954920033,0.07168158803239992,0.026302671516800404,0.09798429192221342,0.07168158803275938,0.026302671516932278,0.3752977208412488,0.3752977208412488,0.13771089151186708,0.0,3.979039320256561e-13,4.898011605784575,3.979039320256561e-13,3.979039320256561e-13,4.89916393636878,3.979039320256561e-13,24216.856134326055,20584.327714177147,0.85,1.0721139163730087,0.6671981896162087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692983120663346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.292217478987,1528.4039152298028,0.3752977208412488,0.13771089151186708,6.112874298809886,3.7920860880403
2112.0,-30.307473093681114,4.3806090370179716,34.97485508778636,23.932862060051434,4.8360055758871425,-26.7931797827456,-40.310803370643384,1.3217122649517323,-5.171408154393873,-5.171408154394283,39.950497598210035,42190.92781300159,25605.502422260946,25605.502422260946,67796.43023526254,77308.143177838,77308.143177838,25605.502422260946,102913.64560009896,102913.64560009896,102913.64560009896,127131.10664937808,91534.75114011878,56417.535775282704,39019.128183151195,24217.46104927913,0.0,63236.58923243033,20584.84189188726,1528.3784390203077,0.0,0.8862241144668035,2.90142857547937,0.0014959135982669303,352292.7257384841,1552399.9347273996,4.4065625580920615,1552399.9347273996,4.4065625580920615,0.85,0.09798095317102659,4.027634451161993,1.2673082104185598,1.0,0.0,4.027634451162799,1.2855750648132596,1.2858631906540754,3.1329438174402053,19317.676271900484,1969.8547691515946,4632.441516551485,4632.441516551485,5.527431340638355,4.3806090370179716,-2.339341456089812,6.719950493107783,3.7914136256029654,3.7914136256029654,1.0832610358865615,0.0,0.0,0.00022411047736948042,0.9913269305990661,0.00022607120865166937,199.1770588986862,0.0,0.0,0.0,0.0018558327461923295,7.612681669471061e-05,0.0001479836606747698,0.0005960240899427691,0.09798095317052852,0.07168148288725801,0.026299470283270513,0.0979809417191993,0.0716814828876224,0.026299470283404198,0.37529742596718124,0.37529742596718124,0.1376942248452004,0.0,3.979039320256561e-13,4.898201204067902,3.979039320256561e-13,3.979039320256561e-13,4.899503657155549,3.979039320256561e-13,24217.46104927913,20584.84189188726,0.85,1.0721076367049496,0.6671917053895174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692925775409791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.28863444865,1528.3784390203077,0.37529742596718124,0.1376942248452004,6.112874298809886,3.7914136256029654
2113.0,-30.30713922446725,4.3818112313173945,34.97488414854397,23.933116590511077,4.836286514634339,-26.792851206459517,-40.310468059591926,1.3219984966264666,-5.171117961714117,-5.171117961714513,39.95055663574182,42190.88861388497,25605.73668406926,25605.73668406926,67796.62529795423,77308.03624556934,77308.03624556934,25605.73668406926,102913.7729296386,102913.7729296386,102913.7729296386,127131.82234804031,91534.6227809519,56417.47514926682,39019.05292409453,24218.04941840171,0.0,63237.10234249625,20585.342005641454,1528.352899870596,0.0,0.8862253839440779,2.90137581496258,0.0014959135982669303,352296.71625399287,1552402.477615961,4.406519862355846,1552402.477615961,4.406519862355846,0.85,0.09797764685273327,4.027634451161993,1.267307547195815,1.0,0.0,4.027634451163573,1.2855737241580896,1.2858618496984349,3.1329470846175345,19317.649182726138,1969.8520068245668,4632.441516551485,4632.441516551485,5.527481910474471,4.3818112313173945,-2.3393903841019434,6.7212016154193375,3.790742551275676,3.790742551275676,1.083069300364479,0.0,0.0,0.00022411047736948042,0.9912923963829511,0.00022607908442273897,199.17678506280788,0.0,0.0,0.0,0.0018558327461923295,7.612971309209545e-05,0.00014798076427738495,0.0005960124243128776,0.09797764685221685,0.0716813779105031,0.026296268941713753,0.09797766312223932,0.07168137791088093,0.026296268941852337,0.37529713357796024,0.37529713357796024,0.13767755817853375,0.0,3.979039320256561e-13,4.898353228679412,3.979039320256561e-13,3.979039320256561e-13,4.8995136728478315,3.979039320256561e-13,24218.04941840171,20585.342005641454,0.85,1.072102022176211,0.667185671876241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692868528553787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.285059949665,1528.352899870596,0.37529713357796024,0.13767755817853375,6.112874298809886,3.790742551275676
2114.0,-30.306805255642534,4.383011368456794,34.97491325403473,23.933377442322694,4.836560658770108,-26.792523220036344,-40.31013659024609,1.3222786231637684,-5.1708331269240375,-5.170833126924363,39.95061606021728,42190.865849761074,25605.983543272137,25605.983543272137,67796.84939303322,77307.98247128473,77307.98247128473,25605.983543272137,102913.96601455688,102913.96601455688,102913.96601455688,127132.623935941,91534.54478863142,56417.42816710706,39019.0184683604,24218.657921384114,0.0,63237.67638974452,20585.859233176496,1528.327756645958,0.0,0.8862266246006528,2.901321014931301,0.0014959135982669303,352300.63312626083,1552405.0371742994,4.406478136012699,1552405.0371742994,4.406478136012699,0.85,0.09797434414091509,4.027634451161993,1.2673069361737004,1.0,0.0,4.02763445116354,1.2855724121009389,1.2858605373472232,3.1329502821080735,19317.632723071416,1969.8503284068888,4632.441516551485,4632.441516551485,5.527535199696149,4.383011368456794,-2.339442604463356,6.72245397292015,3.790072894951032,3.790072894951032,1.0828779699860092,0.0,0.0,0.00022411047736948042,0.9912578531616514,0.00022608696279648353,199.17651114598314,0.0,0.0,0.0,0.0018558327461923295,7.613257640519435e-05,0.00014797790096428607,0.0005960008919343961,0.09797434414042892,0.07168127556076088,0.02629306857966804,0.09797433789775598,0.07168127556111656,0.02629306857979853,0.37529684102354594,0.37529684102354594,0.13766089151186708,0.0,3.410605131648481e-13,4.898534372689539,3.410605131648481e-13,3.410605131648481e-13,4.899801095854116,3.410605131648481e-13,24218.657921384114,20585.859233176496,0.85,1.0720958337430007,0.6671792554446754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692811374840913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.281499359793,1528.327756645958,0.37529684102354594,0.13766089151186708,6.112874298809886,3.790072894951032
2115.0,-30.306471068726005,4.384209519547717,34.974942391767726,23.933632496651285,4.836838145213198,-26.792194703041137,-40.30980501612646,1.322561779528161,-5.170545736371196,-5.170545736371565,39.95067521032972,42190.84364555482,25606.221869089248,25606.221869089248,67797.06551464407,77307.8917116511,77307.8917116511,25606.221869089248,102914.11358074035,102914.11358074035,102914.11358074035,127133.36694757779,91534.4310759486,56417.38300985152,39018.94229566342,24219.253366837438,0.0,63238.19566250086,20586.365361811822,1528.3024025577824,0.0,0.8862278793120513,2.9012675194308413,0.0014959135982669303,352304.58517844265,1552407.5849183158,4.406435937051514,1552407.5849183158,4.406435937051514,0.85,0.09797103988410658,4.027634451161993,1.2673063641646878,1.0,0.0,4.027634451163447,1.285571085855401,1.2858592108044442,3.132953514182424,19317.608724920254,1969.8478812765068,4632.441516551485,4632.441516551485,5.527586646825326,4.384209519547717,-2.3394925587381485,6.723702078285866,3.7894046217069466,3.7894046217069466,1.0826870347734132,0.0,0.0,0.00022411047736948042,0.9912232886821866,0.0002260948465682553,199.17623705103648,0.0,0.0,0.0,0.0018558327461923295,7.613544072297254e-05,0.00014797503664650788,0.0005959893555094336,0.09797103988360287,0.07168117216654449,0.026289867717058376,0.0979710448127763,0.07168117216691303,0.02628986771719355,0.37529655020490355,0.37529655020490355,0.1376442248452004,0.0,3.410605131648481e-13,4.898696387419477,3.410605131648481e-13,3.410605131648481e-13,4.899891456449154,3.410605131648481e-13,24219.253366837438,20586.365361811822,0.85,1.0720904479386741,0.6671734258631489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692754319260275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.277951894432,1528.3024025577824,0.37529655020490355,0.1376442248452004,6.112874298809886,3.7894046217069466
2116.0,-30.30613657909372,4.3854055788298245,34.97497153045436,23.933883709274255,4.837106832417859,-26.791866793621725,-40.30947354678062,1.322837046945745,-5.170263791419131,-5.170263791419536,39.95073351357076,42190.82303496171,25606.472886147072,25606.472886147072,67797.29592110877,77307.82091850115,77307.82091850115,25606.472886147072,102914.29380464822,102914.29380464822,102914.29380464822,127134.15133135831,91534.33364469495,56417.33576115494,39018.88653726668,24219.857526710093,0.0,63238.744063976774,20586.87889770358,1528.2772438255533,0.0,0.8862291092401541,2.901212715062174,0.0014959135982669303,352308.46237924014,1552410.096188543,4.406394571690592,1552410.096188543,4.406394571690592,0.8500000000000001,0.09796773738025286,4.027634451161993,1.2673057432519275,1.0,0.0,4.027634451161823,1.2855697965626727,1.2858579212227568,3.1329566562087803,19317.58816283434,1969.845784527269,4632.441516551485,4632.441516551485,5.52764083359853,4.3854055788298245,-2.3395458912388114,6.7249514700686355,3.7887377495668026,3.7887377495668026,1.0824964998762294,0.0,0.0,0.00022411047736948042,0.9911886941950006,0.00022610273773501118,199.17596270856248,0.0,0.0,0.0,0.0018558327461923295,7.613830423524718e-05,0.00014797217313423325,0.000595977822328745,0.0979677373797743,0.07168107006975148,0.026286667310022816,0.09796771736367316,0.07168107007010163,0.02628666731015122,0.3752962597351317,0.3752962597351317,0.13762755817853373,0.0,3.979039320256561e-13,4.898866562767353,3.979039320256561e-13,3.979039320256561e-13,4.900083908335034,3.979039320256561e-13,24219.857526710093,20586.87889770358,0.85,1.0720847942919336,0.6671673142698485,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692697358429479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.27441993047,1528.2772438255533,0.3752962597351317,0.13762755817853373,6.112874298809886,3.7887377495668026
2117.0,-30.30580223701996,4.386599844316505,34.97500077627092,23.93415755303579,4.8373986429083615,-26.79153670448058,-40.30913799125699,1.3231331103688415,-5.169968953830789,-5.1699689538311455,39.95079491136484,42190.784828239564,25606.688141598297,25606.688141598297,67797.47296983787,77307.74811337987,77307.74811337987,25606.688141598297,102914.43625497817,102914.43625497817,102914.43625497817,127134.89060499129,91534.24362279642,56417.28033765553,39018.84809460099,24220.454350013122,0.0,63239.302444614106,20587.386197511154,1528.251792832055,0.0,0.8862303938387314,2.9011601184984186,0.0014959135982669303,352312.51691054116,1552412.7407524316,4.4063513677165735,1552412.7407524316,4.4063513677165735,0.85,0.0979644328292882,4.027634451161993,1.2673050981620326,1.0,0.0,4.027634451162333,1.285568409868863,1.2858565342181583,3.132960035610116,19317.5691644335,1969.843847229533,4632.441516551485,4632.441516551485,5.52768730055347,4.386599844316505,-2.3395896385106023,6.726189482827108,3.7880722433161513,3.7880722433161513,1.0823063552331862,0.0,0.0,0.00022411047736948042,0.9911541162704206,0.000226110625674217,199.1756884878686,0.0,0.0,0.0,0.0018558327461923295,7.61412031488034e-05,0.000147969274220677,0.0005959661465646349,0.09796443282875619,0.07168096651721821,0.026283466311537988,0.09796445182627993,0.07168096651760748,0.026283466311680714,0.3752959701475436,0.3752959701475436,0.13761089151186706,0.0,3.410605131648481e-13,4.899035771188039,3.410605131648481e-13,3.410605131648481e-13,4.9002737871687145,3.410605131648481e-13,24220.454350013122,20587.386197511154,0.85,1.0720781278259017,0.6671608192577846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692640497374725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.27090517048,1528.251792832055,0.3752959701475436,0.13761089151186706,6.112874298809886,3.7880722433161513
2118.0,-30.305467323842215,4.387791946860062,34.975030105143055,23.934403736516856,4.837665612669992,-26.79120858566762,-40.308806486986555,1.323406874495375,-5.169691362234005,-5.169691362234427,39.95085582218799,42190.76580351945,25606.947694773073,25606.947694773073,67797.71349829252,77307.66405624495,77307.66405624495,25606.947694773073,102914.61175101802,102914.61175101802,102914.61175101802,127135.67905204906,91534.13206062485,56417.23380789936,39018.77583636165,24221.067301031042,0.0,63239.843137392694,20587.907205876385,1528.2273316167657,0.0,0.8862315919998158,2.9011050836610104,0.0014959135982669303,352316.33431283786,1552415.364344571,4.406311070908537,1552415.364344571,4.406311070908537,0.85,0.0979611373164626,4.027634451161993,1.2673045014264064,1.0,0.0,4.027634451160459,1.285567127622554,1.2858552516844695,3.1329631604772312,19317.545620130513,1969.8414463787853,4632.441516551485,4632.441516551485,5.527743330008746,4.387791946860062,-2.3396450419928594,6.727436988852922,3.7874081893693496,3.7874081893693496,1.0821166255341,0.0,0.0,0.00022411047736948042,0.9911194805862289,0.0002261185273413486,199.17541379952362,0.0,0.0,0.0,0.0018558327461923295,7.614406716319716e-05,0.00014796641020628325,0.0005959546113615939,0.09796113731601393,0.07168086961409527,0.026280267701918655,0.0979611578968337,0.07168086961442359,0.02628026770203901,0.3752956813204925,0.3752956813204925,0.1375942248452004,0.0,3.979039320256561e-13,4.899197062797896,3.979039320256561e-13,3.979039320256561e-13,4.900370584926577,3.979039320256561e-13,24221.067301031042,20587.907205876385,0.85,1.0720727651236825,0.6671548142815164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692583721926742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.267398604055,1528.2273316167657,0.3752956813204925,0.1375942248452004,6.112874298809886,3.7874081893693496
2119.0,-30.305132742244677,4.388982078498601,34.975059423844044,23.934659314714395,4.8379398274925345,-26.790880040616365,-40.308474947791524,1.323687125864338,-5.169405830896494,-5.169405830896868,39.95091418366753,42190.74517688218,25607.18420337532,25607.18420337532,67797.9293802575,77307.58861612937,77307.58861612937,25607.18420337532,102914.7728195047,102914.7728195047,102914.7728195047,127136.4382619508,91534.03218328358,56417.188744036735,39018.71493249649,24221.665442446094,0.0,63240.380374942586,20588.41562607918,1528.2019360989352,0.0,0.8862328400184267,2.9010510735010286,0.0014959135982669303,352320.2609352533,1552417.8781328031,4.406269097359957,1552417.8781328031,4.406269097359957,0.85,0.09795783326267195,4.027634451161993,1.2673038882063707,1.0,0.0,4.027634451163289,1.2855658149941882,1.2858539387619148,3.132966359392655,19317.524541817398,1969.8392969890226,4632.441516551485,4632.441516551485,5.527794384857773,4.388982078498601,-2.339694421183432,6.728676499682033,3.7867454733771835,3.7867454733771835,1.0819272781077667,0.0,0.0,0.00022411047736948042,0.9910848804965782,0.00022612642143949465,199.1751393838899,0.0,0.0,0.0,0.0018558327461923295,7.61469315789401e-05,0.00014796354579054032,0.0005959430745420653,0.09795783326217657,0.07168076647066494,0.02627706679151162,0.0979578442392713,0.07168076647102745,0.0262770667916445,0.3752953927343901,0.3752953927343901,0.13757755817853373,0.0,3.979039320256561e-13,4.899357413159294,3.979039320256561e-13,3.979039320256561e-13,4.900542281224716,3.979039320256561e-13,24221.665442446094,20588.41562607918,0.85,1.072067071360006,0.667148820527955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692527049633178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.263914623483,1528.2019360989352,0.3752953927343901,0.13757755817853373,6.112874298809886,3.7867454733771835
2120.0,-30.304797949835923,4.390170264079879,34.97508881221396,23.934924706723564,4.838218600334836,-26.790550850045264,-40.3081433038227,1.3239715005441839,-5.169119753498535,-5.169119753498859,39.95097485034812,42190.72501088904,25607.417730246572,25607.417730246572,67798.14274113561,77307.53435951899,77307.53435951899,25607.417730246572,102914.95208976556,102914.95208976556,102914.95208976556,127137.22647724778,91533.9552492413,56417.14590061147,39018.677054033156,24222.274387482223,0.0,63240.95144151538,20588.93322935989,1528.1768913201686,0.0,0.8862340824370813,2.900996755725762,0.0014959135982669303,352324.19510153186,1552420.4912155992,4.406227312229371,1552420.4912155992,4.406227312229371,0.85,0.09795453268933785,4.027634451161993,1.2673032969655469,1.0,0.0,4.027634451162172,1.2855644830559898,1.2858526065251994,3.1329696053734075,19317.508305503816,1969.8376413458027,4632.441516551485,4632.441516551485,5.527844796043843,4.390170264079879,-2.33974292189158,6.729913185971459,3.786084149666243,3.786084149666243,1.0817383284760695,0.0,0.0,0.00022411047736948042,0.9910502599103749,0.00022613432076567714,199.1748647961109,0.0,0.0,0.0,0.0018558327461923295,7.61497969995777e-05,0.0001479606803699027,0.0005959315336751882,0.09795453268885053,0.07168066588354229,0.02627386680530824,0.09795454210877011,0.0716806658838989,0.02627386680543895,0.37529510439147196,0.37529510439147196,0.13756089151186707,0.0,3.410605131648481e-13,4.8995407357790555,3.410605131648481e-13,3.410605131648481e-13,4.900818531615016,3.410605131648481e-13,24222.274387482223,20588.93322935989,0.85,1.0720607643582762,0.6671424772903142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692470471362864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.260435164026,1528.1768913201686,0.37529510439147196,0.13756089151186707,6.112874298809886,3.786084149666243
2121.0,-30.304463092121974,4.391356415141852,34.97511825761165,23.935175325628393,4.838490699098361,-26.79022226821413,-40.307811729703076,1.3242498751906362,-5.168838287426581,-5.168838287427007,39.951035288156824,42190.70547812722,25607.661872563247,25607.661872563247,67798.36735069047,77307.44753587693,77307.44753587693,25607.661872563247,102915.10940844017,102915.10940844017,102915.10940844017,127137.98938251159,91533.84301948846,56417.10096173909,39018.60228638819,24222.87997407142,0.0,63241.48226045961,20589.447977960706,1528.152090811713,0.0,0.886235302093758,2.900942506241077,0.0014959135982669303,352328.0658860234,1552423.0944435513,4.4061862927086635,1552423.0944435513,4.4061862927086635,0.85,0.09795123465950757,4.027634451161993,1.2673027139669286,1.0,0.0,4.02763445116219,1.2855631792230855,1.2858513024000773,3.132972782867074,19317.48462031315,1969.8352261285097,4632.441516551485,4632.441516551485,5.527897498774314,4.391356415141852,-2.339794196358351,6.731150611500203,3.785424222447426,3.785424222447426,1.0815497778421217,0.0,0.0,0.00022411047736948042,0.9910156338758275,0.0002261422218870475,199.17459015552762,0.0,0.0,0.0,0.0018558327461923295,7.615266191637762e-05,0.0001479578154531028,0.0005959199948375851,0.09795123465903428,0.07168056724164976,0.02627066741738453,0.09795125547602561,0.07168056724199612,0.026270667417511457,0.3752948177436518,0.3752948177436518,0.1375442248452004,0.0,3.979039320256561e-13,4.899706987282855,3.979039320256561e-13,3.979039320256561e-13,4.900907720246437,3.979039320256561e-13,24222.87997407142,20589.447977960706,0.85,1.072055317607253,0.6671365687534819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692413985932927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.256971080538,1528.152090811713,0.3752948177436518,0.1375442248452004,6.112874298809886,3.785424222447426
2122.0,-30.304127890989548,4.392540600491538,34.97514774691457,23.935430764127545,4.838765977332278,-26.789893059211547,-40.307480085734255,1.3245311455541386,-5.168554353666593,-5.168554353666993,39.95109545779604,42190.686953973745,25607.897758037623,25607.897758037623,67798.58471201136,77307.3670628857,77307.3670628857,25607.897758037623,102915.26482092333,102915.26482092333,102915.26482092333,127138.74797970962,91533.73828908007,56417.058180167536,39018.533454347256,24223.483158786283,0.0,63242.01661313354,20589.96068496834,1528.127083806498,0.0,0.8862365353317949,2.900888530108202,0.0014959135982669303,352331.97064053325,1552425.6861239583,4.406144816496998,1552425.6861239583,4.406144816496998,0.85,0.09794793489729757,4.027634451161993,1.2673020842624831,1.0,0.0,4.027634451161999,1.2855618618300975,1.2858499847118323,3.1329759934137607,19317.462517799075,1969.8329722993149,4632.441516551485,4632.441516551485,5.52794841910942,4.392540600491538,-2.3398432664583817,6.732383866949919,3.7847656617912544,3.7847656617912544,1.0813616176546441,0.0,0.0,0.00022411047736948042,0.9909809736369141,0.0002261501313662883,199.17431523404105,0.0,0.0,0.0,0.0018558327461923295,7.615552753638679e-05,0.00014795494983309363,0.0005959084531677123,0.09794793489681472,0.07168046735178403,0.026267467545030697,0.09794796638825343,0.07168046735213739,0.026267467545160187,0.37529453153847747,0.37529453153847747,0.13752755817853374,0.0,3.979039320256561e-13,4.89986493336005,3.979039320256561e-13,3.979039320256561e-13,4.901037140119513,3.979039320256561e-13,24223.483158786283,20589.96068496834,0.85,1.072049696434436,0.6671306389874347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692357597547137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.25351946508,1528.127083806498,0.37529453153847747,0.13752755817853374,6.112874298809886,3.7847656617912544
2123.0,-30.30379255204441,4.393722703640771,34.975177240660436,23.93567719208079,4.839031445295697,-26.78956470730115,-40.3071447397582,1.3248036005524664,-5.168276347289009,-5.168276347289409,39.9511545658107,42190.65383292223,25608.147622092,25608.147622092,67798.80145501424,77307.29002057879,77307.29002057879,25608.147622092,102915.43764267079,102915.43764267079,102915.43764267079,127139.52867727008,91533.6329617674,56416.996774110965,39018.4846529516,24224.091034599296,0.0,63242.575687550896,20590.4773794094,1528.1022651530395,0.0,0.8862377421056735,2.900833546617497,0.0014959135982669303,352335.79391255643,1552428.2320803108,4.406104230402422,1552428.2320803108,4.406104230402422,0.85,0.09794463673579815,4.027634451161993,1.267301462250762,1.0,0.0,4.027634451162878,1.2855605857284285,1.2858487083241608,3.1329791033378966,19317.44028931314,1969.830705624565,4632.441516551485,4632.441516551485,5.5280023569850485,4.393722703640771,-2.3398960610312303,6.733618764672001,3.7841084850636464,3.7841084850636464,1.0811738528753276,0.0,0.0,0.00022411047736948042,0.990946300456297,0.00022615804435243886,199.17404020028422,0.0,0.0,0.0,0.0018558327461923295,7.615842524552724e-05,0.00014795205212395318,0.0005958967822545487,0.09794463673533946,0.07168036862850209,0.026264268106837362,0.09794465248562734,0.07168036862883778,0.026264268106960358,0.37529424529439154,0.37529424529439154,0.13751089151186707,0.0,3.979039320256561e-13,4.900021952191423,3.979039320256561e-13,3.979039320256561e-13,4.901179166972952,3.979039320256561e-13,24224.091034599296,20590.4773794094,0.85,1.0720436465139136,0.667124217732127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692301302932818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.250085891363,1528.1022651530395,0.37529424529439154,0.13751089151186707,6.112874298809886,3.7841084850636464
2124.0,-30.303457114686474,4.394903066686252,34.97520686267728,23.935950931068533,4.839323679891814,-26.789233590077423,-40.30681281639261,1.3251001552827562,-5.167983423256828,-5.167983423257214,39.95121728950831,42190.635104747824,25608.356434542213,25608.356434542213,67798.99153929003,77307.21514760218,77307.21514760218,25608.356434542213,102915.57158214439,102915.57158214439,102915.57158214439,127140.26323611606,91533.5405999674,56416.96055711294,39018.42226983828,24224.69165397167,0.0,63243.11392380995,20590.987905875918,1528.077113081642,0.0,0.8862390120073567,2.90078100157405,0.0014959135982669303,352339.82237428235,1552430.9337782296,4.406061521280778,1552430.9337782296,4.406061521280778,0.85,0.09794133607045317,4.027634451161993,1.26730085562449,1.0,0.0,4.027634451162584,1.2855591967533537,1.285847319037786,3.1329824883472335,19317.420797094823,1969.8287179714605,4632.441516551485,4632.441516551485,5.528047433096527,4.394903066686252,-2.339937833264476,6.734840899950728,3.7834526538478173,3.7834526538478173,1.0809864725279479,0.0,0.0,0.00022411047736948042,0.9909116184091623,0.00022616595991605565,199.1737650865724,0.0,0.0,0.0,0.0018558327461923295,7.616129348043545e-05,0.00014794918388904497,0.0005958852300528185,0.09794133606993734,0.07168026807074467,0.026261067999192672,0.09794140657139651,0.07168026807112221,0.026261067999330968,0.3752939590682208,0.3752939590682208,0.1374942248452004,0.0,3.979039320256561e-13,4.9001747879273125,3.979039320256561e-13,3.979039320256561e-13,4.901343662208774,3.979039320256561e-13,24224.69165397167,20590.987905875918,0.85,1.07203752840141,0.6671182439810854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692245107626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.246666251864,1528.077113081642,0.3752939590682208,0.1374942248452004,6.112874298809886,3.7834526538478173
