time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2125.0,-30.30312170463326,4.396080925076252,34.97523638535118,23.93617626456546,4.839556421462414,-26.78890844692052,-40.306485537998356,1.3253431637497104,-5.167725811925834,-5.1677258119262275,39.95127363992738,42190.63556738148,25608.656993200122,25608.656993200122,67799.29256058161,77307.1851725432,77307.1851725432,25608.656993200122,102915.84216574332,102915.84216574332,102915.84216574332,127141.1692071348,91533.46906232479,56416.919457163305,39018.388450179424,24225.32704139147,0.0,63243.715491570896,20591.527985182747,1528.053096616574,0.0,0.886240124489192,2.900721698489569,0.0014959135982669303,352343.36522507254,1552433.360962945,4.406024106545244,1552433.360962945,4.406024106545244,0.85,0.0979380448669405,4.027634451161993,1.26730030449573,1.0,0.0,4.0276344511623545,1.285558058575454,1.2858461806047954,3.13298526215539,19317.405699648185,1969.8271784603494,4632.441516551485,4632.441516551485,5.528112314359859,4.396080925076252,-2.340004093232938,6.73608501830919,3.782798267872605,3.782798267872605,1.0807995051064585,0.0,0.0,0.00022411047736948042,0.9908769404942486,0.00022617387509057816,199.17348999601484,0.0,0.0,0.0,0.0018558327461923295,7.616412167474372e-05,0.0001479463556947367,0.0005958738391199878,0.09793804486656014,0.0716801744283123,0.02625787043824784,0.09793798792050044,0.07168017442859068,0.02625787043834982,0.375293672707287,0.375293672707287,0.13747755817853374,0.0,3.979039320256561e-13,4.900385086111328,3.979039320256561e-13,3.979039320256561e-13,4.901716598969017,3.979039320256561e-13,24225.32704139147,20591.527985182747,0.85,1.0720320909927863,0.6671119057355926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692188995362368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.243259761866,1528.053096616574,0.375293672707287,0.13747755817853374,6.112874298809886,3.782798267872605
2126.0,-30.30278615624096,4.397257323708846,34.975265934885314,23.93645866485315,4.8398602042856105,-26.788576074760485,-40.30614586137233,1.3256501228051676,-5.167421665986524,-5.167421665986858,39.95133346765149,42190.5851761139,25608.832164088686,25608.832164088686,67799.41734020258,77307.09869812602,77307.09869812602,25608.832164088686,102915.93086221471,102915.93086221471,102915.93086221471,127141.83368142859,91533.36972984298,56416.85620783075,39018.34835779136,24225.902819213883,0.0,63244.25117700524,20592.0173963318,1528.026752150834,0.0,0.8862414622750822,2.900671213500612,0.0014959135982669303,352347.5480882635,1552435.9379289509,4.405979114519235,1552435.9379289509,4.405979114519235,0.85,0.0979347338543847,4.027634451161993,1.2672996649006385,1.0,0.0,4.027634451161625,1.2855566208752895,1.2858447425824104,3.1329887659243827,19317.384736323293,1969.8250407961225,4632.441516551485,4632.441516551485,5.528150128304825,4.397257323708846,-2.3400370973925373,6.737294421101383,3.7821450935980656,3.7821450935980656,1.0806128838851616,0.0,0.0,0.00022411047736948042,0.9908422495862956,0.00022618179378508822,199.17321479275725,0.0,0.0,0.0,0.0018558327461923295,7.616705711174592e-05,0.0001479434202577345,0.0005958620162527886,0.09793473385380358,0.07168006646274265,0.026254667391060933,0.0979347427380212,0.07168006646316798,0.02625466739121672,0.37529338982648835,0.37529338982648835,0.13746089151186708,0.0,3.410605131648481e-13,4.900562390045934,3.410605131648481e-13,3.410605131648481e-13,4.901850494660721,3.410605131648481e-13,24225.902819213883,20592.0173963318,0.85,1.0720249837483022,0.6671054584555478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692133002485542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.239863906108,1528.026752150834,0.37529338982648835,0.13746089151186708,6.112874298809886,3.7821450935980656
2127.0,-30.302450276072424,4.39843147526111,34.97529564386518,23.93670076215642,4.840119915589332,-26.788247811548132,-40.3058143221773,1.325917451064919,-5.167153500057395,-5.16715350005778,39.95139721096518,42190.569971214274,25609.101813728394,25609.101813728394,67799.67178494266,77307.02733200026,77307.02733200026,25609.101813728394,102916.12914572866,102916.12914572866,102916.12914572866,127142.6650897092,91533.2675286565,56416.810167869946,39018.285956429514,24226.535943980543,0.0,63244.821900410054,20592.555552383463,1528.003316842492,0.0,0.8862426018325472,2.900614834812851,0.0014959135982669303,352351.2361573194,1552438.6835551278,4.4059407893264435,1552438.6835551278,4.4059407893264435,0.8500000000000001,0.09793144955822139,4.027634451161993,1.267299037394114,1.0,0.0,4.027634451162755,1.2855553687959904,1.2858434902224924,3.1329918173296147,19317.363167581254,1969.8228413965273,4632.441516551485,4632.441516551485,5.528208337272763,4.39843147526111,-2.3400949131668964,6.738526388428006,3.7814934420606923,3.7814934420606923,1.0804266977316264,0.0,0.0,0.00022411047736948042,0.9908075256893792,0.0002261897205651016,199.17293931815175,0.0,0.0,0.0,0.0018558327461923295,7.616992232710298e-05,0.00014794055504237745,0.0005958504762127065,0.09793144955781914,0.0716799780960103,0.026251471461808843,0.09793146316613213,0.0716799780963047,0.026251471461916677,0.3752931078683456,0.3752931078683456,0.13744422484520039,0.0,3.979039320256561e-13,4.900743075916466,3.979039320256561e-13,3.979039320256561e-13,4.901976225787678,3.979039320256561e-13,24226.535943980543,20592.555552383463,0.85,1.0720193329298169,0.6670991980600506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269207707932167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.236482002081,1528.003316842492,0.3752931078683456,0.13744422484520039,6.112874298809886,3.7814934420606923
2128.0,-30.302114514261486,4.399603623849061,34.975325285922004,23.936952638346725,4.840384025607224,-26.787919214768774,-40.305486554838694,1.3261887261145315,-5.166875137746501,-5.166875137746925,39.95145467961772,42190.56975835594,25609.342169445827,25609.342169445827,67799.91192780176,77306.97792038722,77306.97792038722,25609.342169445827,102916.32008983304,102916.32008983304,102916.32008983304,127143.46432040058,91533.18911146873,56416.78094943746,39018.23129114586,24227.144230567545,0.0,63245.3755217134,20593.072595982412,1527.978176386994,0.0,0.8862438163242121,2.900559429857566,0.0014959135982669303,352355.06448861904,1552441.1589149428,4.4058999440466,1552441.1589149428,4.4058999440466,0.85,0.09792814957476166,4.027634451161993,1.2672985225310556,1.0,0.0,4.027634451160401,1.2855540982336948,1.2858422193754357,3.132994913785284,19317.346618261694,1969.8211538355804,4632.441516551485,4632.441516551485,5.528260222594264,4.399603623849061,-2.3401451604202617,6.739748784269323,3.780843073318473,3.780843073318473,1.0802408780909922,0.0,0.0,0.00022411047736948042,0.9907728153403403,0.0002261976448077012,199.17266394137974,0.0,0.0,0.0,0.0018558327461923295,7.617275504342602e-05,0.0001479377223260544,0.0005958390670668534,0.09792814957429911,0.0716798782986795,0.02624827127561961,0.09792811551608027,0.07167987829901806,0.026248271275743595,0.37529282697170085,0.37529282697170085,0.13742755817853372,0.0,3.979039320256561e-13,4.900942845103714,3.979039320256561e-13,3.979039320256561e-13,4.902271734815713,3.979039320256561e-13,24227.144230567545,20593.072595982412,0.85,1.072013745961943,0.6670933552109446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692021263296667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.233117929582,1527.978176386994,0.37529282697170085,0.13742755817853372,6.112874298809886,3.780843073318473
2129.0,-30.30177882437425,4.400774085992685,34.97535509089816,23.937226097937696,4.840678205756967,-26.78758767568603,-40.30515078976748,1.3264870570687974,-5.166582925723674,-5.166582925724028,39.951518709159885,42190.53611785977,25609.544542765096,25609.544542765096,67800.08066062487,77306.89390247781,77306.89390247781,25609.544542765096,102916.43844524291,102916.43844524291,102916.43844524291,127144.18430851688,91533.08829021823,56416.73050560041,39018.17531624203,24227.745863273976,0.0,63245.92117951601,20593.58398378288,1527.9532705711779,0.0,0.8862450777744564,2.9005072399463625,0.0014959135982669303,352359.08333085076,1552443.9168769026,4.4058575195554734,1552443.9168769026,4.4058575195554734,0.85,0.09792485286358757,4.027634451161993,1.2672978873318064,1.0,0.0,4.027634451161942,1.2855527009534216,1.285840821782001,3.1329983190692414,19317.325340744093,1969.8189841326137,4632.441516551485,4632.441516551485,5.528303908697704,4.400774085992685,-2.340185104820606,6.740959190813291,3.7801940572679404,3.7801940572679404,1.0800554449336972,0.0,0.0,0.00022411047736948042,0.9907381137377713,0.0002262055676085537,199.17238862435752,0.0,0.0,0.0,0.0018558327461923295,7.617565698083492e-05,0.00014793482038864548,0.0005958273791237702,0.09792485286307677,0.07167978100254795,0.026245071860528824,0.09792489668854192,0.07167978100292184,0.026245071860665724,0.3752925482024331,0.3752925482024331,0.13741089151186706,0.0,3.410605131648481e-13,4.901117065518008,3.410605131648481e-13,3.410605131648481e-13,4.902370118877286,3.410605131648481e-13,24227.745863273976,20593.58398378288,0.85,1.072007164986694,0.6670870679250123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691965542804173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.229762681993,1527.9532705711779,0.3752925482024331,0.13741089151186706,6.112874298809886,3.7801940572679404
2130.0,-30.301443093266553,4.4019422032534825,34.975384919806054,23.93744933595883,4.840923905982093,-26.787260947755673,-40.304819495044626,1.3267417604711869,-5.166321114347568,-5.16632111434798,39.95157901617249,42190.52123944883,25609.825928704377,25609.825928704377,67800.34716815321,77306.80311327346,77306.80311327346,25609.825928704377,102916.62904197784,102916.62904197784,102916.62904197784,127145.00032234333,91532.96105423447,56416.67918040975,39018.09097091636,24228.37128036549,0.0,63246.462251281846,20594.115588310666,1527.9296329340025,0.0,0.8862461972948387,2.9004503424692727,0.0014959135982669303,352362.68409831333,1552446.5145007176,4.405819868449994,1552446.5145007176,4.405819868449994,0.85,0.09792156723376369,4.027634451161993,1.267297281804495,1.0,0.0,4.0276344511610445,1.2855515080121005,1.2858396285733156,3.1330012263686613,19317.298488608554,1969.8162459768173,4632.441516551485,4632.441516551485,5.528364651167582,4.4019422032534825,-2.3402460337298554,6.742188236983338,3.7795464860543486,3.7795464860543486,1.0798704245869568,0.0,0.0,0.00022411047736948042,0.9907034091852688,0.00022621349163801061,199.17211327428956,0.0,0.0,0.0,0.0018558327461923295,7.617852038227452e-05,0.00014793195698720591,0.0005958158463894846,0.09792156723338001,0.07167969182996552,0.026241875403414498,0.09792158457057251,0.07167969183024638,0.026241875403517308,0.37529226971828733,0.37529226971828733,0.1373942248452004,0.0,3.979039320256561e-13,4.901272227841389,3.979039320256561e-13,3.979039320256561e-13,4.902391185502154,3.979039320256561e-13,24228.37128036549,20594.115588310666,0.85,1.072002207787979,0.6670811257683229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691909902796255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.226417185591,1527.9296329340025,0.37529226971828733,0.1373942248452004,6.112874298809886,3.7795464860543486
2131.0,-30.301107038080733,4.403108558137776,34.975414714458275,23.937714658118807,4.84120300932736,-26.786930587509755,-40.30448767645282,1.3270265587562329,-5.16603373475192,-5.166033734752248,39.95163767620641,42190.5054665325,25610.037413884835,25610.037413884835,67800.54288041734,77306.74721609677,77306.74721609677,25610.037413884835,102916.78462998162,102916.78462998162,102916.78462998162,127145.75452814822,91532.88210272844,56416.64035316358,39018.046388405404,24228.969898166593,0.0,63247.016286572,20594.624413441605,1527.9041106998925,0.0,0.8862474535272858,2.9003966612013903,0.0014959135982669303,352366.63654613425,1552449.041186828,4.405777619594728,1552449.041186828,4.405777619594728,0.85,0.09791826443577362,4.027634451161993,1.2672967301262545,1.0,0.0,4.027634451161672,1.2855501741195359,1.285838294381796,3.133004477184635,19317.2818265254,1969.8145469171839,4632.441516551485,4632.441516551485,5.528410304238367,4.403108558137776,-2.3402885217957987,6.743397079933574,3.7789001582380104,3.7789001582380104,1.0796857594965743,0.0,0.0,0.00022411047736948042,0.9906686724459128,0.00022622142357258814,199.1718376591911,0.0,0.0,0.0,0.0018558327461923295,7.618138841129814e-05,0.00014792908895818228,0.0005958042950169821,0.09791826443526835,0.07167959004562258,0.02623867438964577,0.09791827541098959,0.07167959004599245,0.026238674389781162,0.3752919904221954,0.3752919904221954,0.13737755817853373,0.0,3.410605131648481e-13,4.901440597904639,3.410605131648481e-13,3.410605131648481e-13,4.902661049881374,3.410605131648481e-13,24228.969898166593,20594.624413441605,0.85,1.0719959116049576,0.667075032842142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691854374571312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.223083704637,1527.9041106998925,0.3752919904221954,0.13737755817853373,6.112874298809886,3.7789001582380104
2132.0,-30.30077090345605,4.404272757758449,34.97544452769907,23.93795207552614,4.841458950138654,-26.78660247223014,-40.30415617218239,1.3272905189127724,-5.165764696979238,-5.165764696979572,39.95169780695075,42190.49137763234,25610.296045519226,25610.296045519226,67800.78742315156,77306.67222937182,77306.67222937182,25610.296045519226,102916.96827489104,102916.96827489104,102916.96827489104,127146.55801067405,91532.77465198548,56416.59380024621,39017.978724154746,24229.589735783014,0.0,63247.56845993776,20595.151275415563,1527.8799866135537,0.0,0.8862486106160046,2.9003406069200826,0.0014959135982669303,352370.3367629814,1552451.6312246365,4.405738705153489,1552451.6312246365,4.405738705153489,0.85,0.097914974364199,4.027634451161993,1.2672961103124543,1.0,0.0,4.027634451162544,1.28554893782773,1.2858370578129097,3.1330074901448177,19317.259149906502,1969.8122345455893,4632.441516551485,4632.441516551485,5.528466134761746,4.404272757758449,-2.3403434686817164,6.744616226440165,3.778255245633528,3.778255245633528,1.0795014987524365,0.0,0.0,0.00022411047736948042,0.9906339288094334,0.00022622935763851894,199.1715619797041,0.0,0.0,0.0,0.0018558327461923295,7.618425382322118e-05,0.00014792622354625924,0.0005957927541852041,0.09791497436378485,0.0716794975878445,0.02623547677594034,0.09791496483711813,0.0716794975881477,0.0262354767760513,0.3752917113812576,0.3752917113812576,0.13736089151186706,0.0,3.410605131648481e-13,4.9016068086539235,3.410605131648481e-13,3.410605131648481e-13,4.902783712230189,3.410605131648481e-13,24229.589735783014,20595.151275415563,0.85,1.0719904191431153,0.667068986286115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269179893043735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.219767907083,1527.8799866135537,0.3752917113812576,0.13736089151186706,6.112874298809886,3.778255245633528
2133.0,-30.30043489341271,4.405435357641846,34.975474497176805,23.938235558476322,4.841755914373179,-26.78627036649337,-40.30382033726198,1.3275913874540126,-5.165471066658085,-5.165471066658484,39.95176198421466,42190.45868591514,25610.488013992323,25610.488013992323,67800.94669990746,77306.61770905992,77306.61770905992,25610.488013992323,102917.10572305224,102917.10572305224,102917.10572305224,127147.30213274797,91532.7043262083,56416.54530306421,39017.954470160104,24230.196409695724,0.0,63248.15087985583,20595.666948241364,1527.854992901592,0.0,0.8862498787307976,2.900288102375682,0.0014959135982669303,352374.375248784,1552454.3955635547,4.405696056835824,1552454.3955635547,4.405696056835824,0.85,0.09791167709068582,4.027634451161993,1.2672954811574892,1.0,0.0,4.027634451163901,1.2855475286735925,1.2858356483429496,3.133010924393937,19317.244308214355,1969.8107211141782,4632.441516551485,4632.441516551485,5.528507574782608,4.405435357641846,-2.3403805621493077,6.745815919791154,3.7776116267826603,3.7776116267826603,1.0793176076521886,0.0,0.0,0.00022411047736948042,0.9905991993635048,0.0002262372890200995,199.1712864031547,0.0,0.0,0.0,0.0018558327461923295,7.618715676944239e-05,0.00014792332060003803,0.0005957810621789937,0.09791167709017201,0.07167939986447036,0.026232277225701657,0.09791173068730796,0.07167939986484652,0.02623227722583931,0.3752914325256914,0.3752914325256914,0.1373442248452004,0.0,3.979039320256561e-13,4.901782651361316,3.979039320256561e-13,3.979039320256561e-13,4.90304488886278,3.979039320256561e-13,24230.196409695724,20595.666948241364,0.85,1.071983066014056,0.6670623267083142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691743589069162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.216464902796,1527.854992901592,0.3752914325256914,0.1373442248452004,6.112874298809886,3.7776116267826603
2134.0,-30.30009868436576,4.406595524340784,34.97550447216029,23.938454954791837,4.841992778304479,-26.78594409208785,-40.30349288424475,1.3278381860265462,-5.165215760103422,-5.165215760103743,39.95182208352897,42190.46168912793,25610.7799961274,25610.7799961274,67801.24168525533,77306.54704769395,77306.54704769395,25610.7799961274,102917.32704382135,102917.32704382135,102917.32704382135,127148.16008998489,91532.59344729823,56416.50808873221,39017.872620628914,24230.833046163538,0.0,63248.70566679245,20596.208089239008,1527.8317061186115,0.0,0.8862509657014221,2.9002298519880347,0.0014959135982669303,352377.8866728166,1552456.984254311,4.405659500693271,1552456.984254311,4.405659500693271,0.85,0.09790839487348736,4.027634451161993,1.2672949564037843,1.0,0.0,4.027634451162744,1.2855463727649874,1.2858344921752798,3.1330137414640666,19317.220908108236,1969.808334967419,4632.441516551485,4632.441516551485,5.528570604641494,4.406595524340784,-2.340444241747969,6.747039766088753,3.776969465677083,3.776969465677083,1.079134133050595,0.0,0.0,0.00022411047736948042,0.9905644506633028,0.00022624522535551455,199.17101066415705,0.0,0.0,0.0,0.0018558327461923295,7.618998736123896e-05,0.00014792049000824145,0.0005957696615899567,0.09790839487312872,0.07167931320438235,0.02622908166874637,0.09790839198669685,0.0716793132046449,0.02622908166884245,0.3752911545135685,0.3752911545135685,0.13732755817853373,0.0,3.410605131648481e-13,4.901961641579533,3.410605131648481e-13,3.410605131648481e-13,4.90316352682629,3.410605131648481e-13,24230.833046163538,20596.208089239008,0.85,1.0719783269944938,0.6670565230440636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269168832405773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.213170607216,1527.8317061186115,0.3752911545135685,0.13732755817853373,6.112874298809886,3.776969465677083
2135.0,-30.299762172067595,4.407753817937282,34.97553428437815,23.93870169706645,4.842256364705201,-26.785614872143668,-40.30316120535133,1.3281090647813856,-5.164936036092797,-5.1649360360932155,39.95187729254791,42190.448455988924,25611.004768420342,25611.004768420342,67801.45322440927,77306.4787484071,77306.4787484071,25611.004768420342,102917.48351682744,102917.48351682744,102917.48351682744,127148.91067652743,91532.49562700852,56416.46533459082,39017.81143601967,24231.42715969999,0.0,63249.23859571966,20596.713085744992,1527.806067959931,0.0,0.8862521952837872,2.900175318834158,0.0014959135982669303,352381.7339601066,1552459.3623055676,4.405618148417768,1552459.3623055676,4.405618148417768,0.85,0.09790509122212321,4.027634451161993,1.267294359668158,1.0,0.0,4.027634451161855,1.2855451040765595,1.2858332232025107,3.1330168333962485,19317.20026391938,1969.8062298460109,4632.441516551485,4632.441516551485,5.528619125986477,4.407753817937282,-2.340490350632546,6.748244168569828,3.7763285082273326,3.7763285082273326,1.0789510023506665,0.0,0.0,0.00022411047736948042,0.9905296719372594,0.0002262531691061504,199.17073467721494,0.0,0.0,0.0,0.0018558327461923295,7.619285458176753e-05,0.0001479176227877129,0.0005957581134737768,0.09790509122163968,0.07167921089962313,0.026225880322016552,0.09790504389862145,0.07167921089997713,0.026225880322146074,0.3752908774843776,0.3752908774843776,0.13731089151186707,0.0,3.979039320256561e-13,4.902136010744869,3.979039320256561e-13,3.979039320256561e-13,4.903365884339621,3.979039320256561e-13,24231.42715969999,20596.713085744992,0.85,1.071972639193125,0.6670506933002689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691633175019925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.209891498676,1527.806067959931,0.3752908774843776,0.13731089151186707,6.112874298809886,3.7763285082273326
2136.0,-30.299425813422804,4.40891016319666,34.975564122949834,23.93895318908619,4.8425229363835856,-26.78528549205885,-40.30282952645791,1.3283826150196405,-5.164660255525007,-5.164660255525385,39.951937684613426,42190.43450280109,25611.238568874534,25611.238568874534,67801.67307167561,77306.41774609462,77306.41774609462,25611.238568874534,102917.65631496915,102917.65631496915,102917.65631496915,127149.69862016567,91532.40637399921,56416.42313070556,39017.759159215166,24232.04230519651,0.0,63249.80146441168,20597.235959417034,1527.7815572747832,0.0,0.886253385852712,2.9001201748554513,0.0014959135982669303,352385.5270420783,1552461.9636124559,4.405578108283308,1552461.9636124559,4.405578108283308,0.85,0.09790179830484992,4.027634451161993,1.2672937667788942,1.0,0.0,4.027634451162601,1.285543822878506,1.2858319417173125,3.133019955821946,19317.18142778645,1969.8043090949968,4632.441516551485,4632.441516551485,5.528669596230594,4.40891016319666,-2.3405387495589456,6.749448912755605,3.7756889193361776,3.7756889193361776,1.0787682626674793,0.0,0.0,0.00022411047736948042,0.9904949104075422,0.0002262611094864379,199.1704588170543,0.0,0.0,0.0,0.0018558327461923295,7.61957219020598e-05,0.00014791475546742063,0.0005957465649557851,0.0979017983044084,0.07167911648278315,0.026222681821625248,0.09790174318248043,0.07167911648310642,0.026222681821743504,0.3752906010805153,0.3752906010805153,0.1372942248452004,0.0,3.979039320256561e-13,4.902318535432926,3.979039320256561e-13,3.979039320256561e-13,4.903573524824196,3.979039320256561e-13,24232.04230519651,20597.235959417034,0.85,1.071966575418029,0.6670445365198511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691578115330264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.206629672237,1527.7815572747832,0.3752906010805153,0.1372942248452004,6.112874298809886,3.7756889193361776
2137.0,-30.299089355944506,4.41006464854669,34.975594067962334,23.939219070039712,4.842798318342388,-26.784955141998676,-40.30249770786611,1.328664104396459,-5.164381019116377,-5.16438101911683,39.95200046210459,42190.4203599275,25611.46175799634,25611.46175799634,67801.88211792384,77306.37927773602,77306.37927773602,25611.46175799634,102917.84103573236,102917.84103573236,102917.84103573236,127150.50633300583,91532.34318151118,56416.38426370243,39017.732130898614,24232.66529727347,0.0,63250.39742817209,20597.76550268245,1527.7572252388927,0.0,0.8862545854093673,2.9000651552189156,0.0014959135982669303,352389.36768828594,1552464.6676718341,4.405537765955249,1552464.6676718341,4.405537765955249,0.8500000000000001,0.09789850752919324,4.027634451161993,1.2672932222438975,1.0,0.0,4.027634451161314,1.2855425044994226,1.285830623042751,3.13302316886855,19317.168091517866,1969.8029491740672,4632.441516551485,4632.441516551485,5.528717775818184,4.41006464854669,-2.3405842185684227,6.750648867115113,3.7750506731859854,3.7750506731859854,1.0785859066245673,0.0,0.0,0.00022411047736948042,0.9904601399801116,0.0002262690524567506,199.1701828766012,0.0,0.0,0.0,0.0018558327461923295,7.619859052985503e-05,0.0001479118868396254,0.0005957350111716494,0.09789850752873976,0.0716790236881007,0.02621948384063906,0.09789845915493879,0.07167902368843272,0.026219483840760515,0.3752903257879304,0.3752903257879304,0.13727755817853374,0.0,4.547473508864641e-13,4.902528001511257,4.547473508864641e-13,4.547473508864641e-13,4.9038973337374046,4.547473508864641e-13,24232.66529727347,20597.76550268245,0.85,1.0719597800934053,0.6670380278296187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691523148563493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.203375984684,1527.7572252388927,0.3752903257879304,0.13727755817853374,6.112874298809886,3.7750506731859854
2138.0,-30.298752973945433,4.411217222203433,34.97562416218222,23.939469444472365,4.843072078760623,-26.784625022086182,-40.3021659241989,1.3289441269015199,-5.164104637248158,-5.164104637248558,39.95206469815388,42190.40605046638,25611.691161190935,25611.691161190935,67802.09721165731,77306.28455014732,77306.28455014732,25611.691161190935,102917.97571133825,102917.97571133825,102917.97571133825,127151.2574142783,91532.22310366089,56416.34460398076,39017.64277742236,24233.281702940043,0.0,63250.9244803624,20598.289447499035,1527.7333068102098,0.0,0.8862557650578865,2.900011079717075,0.0014959135982669303,352393.1691052062,1552467.4345604056,4.405498093230404,1552467.4345604056,4.405498093230404,0.85,0.09789522122600947,4.027634451161993,1.2672926123207437,1.0,0.0,4.027634451162759,1.285541192993239,1.2858293112426298,3.133026365171618,19317.142750049068,1969.800365063408,4632.441516551485,4632.441516551485,5.528767296830759,4.411217222203433,-2.340631199399805,6.751848421603238,3.774413793205239,3.774413793205239,1.0784039409157826,0.0,0.0,0.00022411047736948042,0.9904253786689838,0.00022627699390201286,199.16990699881552,0.0,0.0,0.0,0.0018558327461923295,7.62014589555599e-05,0.0001479090184139205,0.0005957234582014598,0.09789522122557374,0.07167893430088337,0.026216286924690368,0.09789523135270432,0.07167893430120241,0.026216286924807056,0.37529005314049485,0.37529005314049485,0.13726089151186707,0.0,3.979039320256561e-13,4.902696966079361,3.979039320256561e-13,3.979039320256561e-13,4.903898857407285,3.979039320256561e-13,24233.281702940043,20598.289447499035,0.85,1.0719542483953404,0.667032243355831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691468270514668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.200135489053,1527.7333068102098,0.37529005314049485,0.13726089151186707,6.112874298809886,3.774413793205239
2139.0,-30.298416246764052,4.412367759487487,34.975654316966136,23.939716501068347,4.8433334344463885,-26.784295831998612,-40.30183428023008,1.3292130196810437,-5.1638345272589845,-5.163834527259376,39.952126650660055,42190.393702211266,25611.93552591355,25611.93552591355,67802.32922812481,77306.22670003164,77306.22670003164,25611.93552591355,102918.16222594518,102918.16222594518,102918.16222594518,127152.07008815817,91532.13474178423,56416.30174396431,39017.59221979992,24233.907862212985,0.0,63251.500082012906,20598.821682881036,1527.7093843555526,0.0,0.8862569209271265,2.8999551262238334,0.0014959135982669303,352396.88428842317,1552470.1030917035,4.4054592202951115,1552470.1030917035,4.4054592202951115,0.85,0.09789193470480106,4.027634451161993,1.2672920480044563,1.0,0.0,4.0276344511621645,1.2855399336164697,1.2858280515836062,3.1330294344349827,19317.12410198255,1969.798463489831,4632.441516551485,4632.441516551485,5.528820047571754,4.412367759487487,-2.340682155153207,6.753049914640694,3.7737782606726005,3.7737782606726005,1.0782223601921717,0.0,0.0,0.00022411047736948042,0.9903905830050539,0.00022628494375368752,199.16963083870013,0.0,0.0,0.0,0.0018558327461923295,7.620432627327861e-05,0.0001479061510962018,0.0005957119096938336,0.09789193470438802,0.07167884474131785,0.026213089963070178,0.09789193732000091,0.07167884474162028,0.026213089963180784,0.3752897802917312,0.3752897802917312,0.1372442248452004,0.0,3.979039320256561e-13,4.902874922426747,3.979039320256561e-13,3.979039320256561e-13,4.904100842983212,3.979039320256561e-13,24233.907862212985,20598.821682881036,0.85,1.0719481615489155,0.6670259780006249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691413483643805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.196904696568,1527.7093843555526,0.3752897802917312,0.1372442248452004,6.112874298809886,3.7737782606726005
2140.0,-30.29807973618299,4.413516435771972,34.97568453390335,23.939977667201333,4.84360548864297,-26.783965766920378,-40.301502496562875,1.3294915193804766,-5.163557100342075,-5.163557100342457,39.95218877059143,42190.37994500487,25612.15884586178,25612.15884586178,67802.53879086665,77306.1825484634,77306.1825484634,25612.15884586178,102918.34139432518,102918.34139432518,102918.34139432518,127152.87025159219,91532.06449744744,56416.26189398937,39017.55844828674,24234.528857267007,0.0,63252.08730555375,20599.349528676954,1527.685023790638,0.0,0.8862581135866013,2.8999000505895727,0.0014959135982669303,352400.700143117,1552472.7788381279,4.405419110142623,1552472.7788381279,4.405419110142623,0.8499999999999999,0.09788864444754194,4.027634451161993,1.2672914633573962,1.0,0.0,4.027634451160336,1.2855386292476692,1.2858267469224678,3.1330326133560606,19317.109277477746,1969.7969518110413,4632.441516551485,4632.441516551485,5.528868255400701,4.413516435771972,-2.3407274878709057,6.7542439236428775,3.7731440347902954,3.7731440347902954,1.0780411527972273,0.0,0.0,0.00022411047736948042,0.9903558110407529,0.00022629288874870683,199.16935485699022,0.0,0.0,0.0,0.0018558327461923295,7.620719489861599e-05,0.00014790328247086442,0.0005957003559195972,0.09788864444709423,0.07167875246899476,0.026209891978099472,0.09788864896141414,0.0716787524693226,0.026209891978219338,0.3752895079400494,0.3752895079400494,0.13722755817853374,0.0,3.979039320256561e-13,4.903072378102081,3.979039320256561e-13,3.979039320256561e-13,4.90439022170375,3.979039320256561e-13,24234.528857267007,20599.349528676954,0.85,1.071941522867552,0.6670195679265813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691358793875884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.193692031971,1527.685023790638,0.3752895079400494,0.13722755817853374,6.112874298809886,3.7731440347902954
2141.0,-30.297742892153707,4.414663048695876,34.975714784396416,23.94021484013649,4.843862813193031,-26.78363687476738,-40.301167115662224,1.3297567958067147,-5.163289444456552,-5.163289444456913,39.95225018185845,42190.35257446946,25612.4064491315,25612.4064491315,67802.75902360096,77306.10101973852,77306.10101973852,25612.4064491315,102918.50746887003,102918.50746887003,102918.50746887003,127153.6575797471,91531.95077783386,56416.20233256482,39017.49827252115,24235.15011087707,0.0,63252.64838339822,20599.87759424551,1527.6611516226442,0.0,0.886259258852998,2.8998443284383923,0.0014959135982669303,352404.3816333853,1552475.4240630558,4.405380593928406,1552475.4240630558,4.405380593928406,0.85,0.09788535885009514,4.027634451161993,1.2672908688196913,1.0,0.0,4.027634451162834,1.285537386813264,1.2858255042096056,3.1330356413407396,19317.0852778639,1969.7945045315066,4632.441516551485,4632.441516551485,5.528921705243259,4.414663048695876,-2.3407792618270116,6.755442310522888,3.7725111650685945,3.7725111650685945,1.0778603328767413,0.0,0.0,0.00022411047736948042,0.9903210059396725,0.00022630084187382426,199.1690786025761,0.0,0.0,0.0,0.0018558327461923295,7.62100947273629e-05,0.00014790038264211753,0.0005956886764694338,0.09788535884968974,0.07167866369326531,0.026206695156424424,0.0978853648892181,0.07167866369356218,0.026206695156532952,0.37528923728762986,0.37528923728762986,0.13721089151186708,0.0,3.410605131648481e-13,4.90324776828038,3.410605131648481e-13,3.410605131648481e-13,4.904458751588095,3.410605131648481e-13,24235.15011087707,20599.87759424551,0.85,1.0719354960858365,0.6670132184622181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269130419287313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.190486252386,1527.6611516226442,0.37528923728762986,0.13721089151186708,6.112874298809886,3.7725111650685945
2142.0,-30.297406269959946,4.415807763572762,34.97574504569391,23.940466402005427,4.844128961691893,-26.783307299758217,-40.30083540184421,1.330029991490038,-5.163014973777365,-5.163014973777788,39.95231099754791,42190.339565100534,25612.63421477363,25612.63421477363,67802.97377987416,77306.04198383783,77306.04198383783,25612.63421477363,102918.67619861146,102918.67619861146,102918.67619861146,127154.4430383839,91531.86321342904,56416.1607946914,39017.447131930705,24235.766839772456,0.0,63253.21397170316,20600.401813806588,1527.636747452023,0.0,0.8862604411149437,2.8997891795439497,0.0014959135982669303,352408.156889524,1552478.0436374699,4.405340833595274,1552478.0436374699,4.405340833595274,0.85,0.09788206849639382,4.027634451161993,1.2672902347194035,1.0,0.0,4.0276344511627356,1.2855361072911622,1.2858242244007345,3.1330387597193883,19317.066798097425,1969.792620119758,4632.441516551485,4632.441516551485,5.528970872759203,4.415807763572762,-2.340825788385314,6.7566335519580765,3.771879587360259,3.771879587360259,1.0776798821029312,0.0,0.0,0.00022411047736948042,0.9902862250782372,0.000226308790018537,199.1688025308606,0.0,0.0,0.0,0.0018558327461923295,7.621296294949665e-05,0.00014789751441998377,0.0005956771243191542,0.0978820684959551,0.07167857143989302,0.02620349705606207,0.09788207021552064,0.0716785714402143,0.026203497056179515,0.37528896678761714,0.37528896678761714,0.1371942248452004,0.0,3.979039320256561e-13,4.903426903612001,3.979039320256561e-13,3.979039320256561e-13,4.9046658370959335,3.979039320256561e-13,24235.766839772456,20600.401813806588,0.85,1.0719293063939228,0.6670070485900483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691249690252966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.1872983699,1527.636747452023,0.37528896678761714,0.1371942248452004,6.112874298809886,3.771879587360259
2143.0,-30.29706958923603,4.416950521359207,34.975775360317684,23.940713109355443,4.844392661316295,-26.782977917027534,-40.30050749480722,1.3303009891078998,-5.16274375573488,-5.162743755735279,39.952373073400835,42190.342583319,25612.86906562659,25612.86906562659,67803.21164894558,77305.97314128253,77305.97314128253,25612.86906562659,102918.84220690912,102918.84220690912,102918.84220690912,127155.23061281146,91531.76482704171,56416.134269078626,39017.36728662565,24236.388405902337,0.0,63253.75569252799,20600.930145016984,1527.6127553834644,0.0,0.8862616021557145,2.899733817833517,0.0014959135982669303,352411.88743787096,1552480.7174956,4.405301787015619,1552480.7174956,4.405301787015619,0.8499999999999999,0.09787878210032094,4.027634451161993,1.2672897242521866,1.0,0.0,4.027634451160216,1.285534838066298,1.285822954891409,3.133041853008326,19317.0460344382,1969.790502815763,4632.441516551485,4632.441516551485,5.529021569751735,4.416950521359207,-2.3408741420277765,6.757824663386984,3.771249348095946,3.771249348095946,1.077499813741699,0.0,0.0,0.00022411047736948042,0.9902514394871823,0.00022631673980250878,199.1685264119087,0.0,0.0,0.0,0.0018558327461923295,7.621579835372008e-05,0.00014789467901576034,0.000595665704347421,0.09787878209990011,0.07167848210600755,0.02620029999389256,0.09787879246965038,0.07167848210631574,0.026200299994005215,0.3752886967536626,0.3752886967536626,0.13717755817853375,0.0,3.979039320256561e-13,4.903599549707053,3.979039320256561e-13,3.979039320256561e-13,4.904806334530463,3.979039320256561e-13,24236.388405902337,20600.930145016984,0.85,1.071923886678479,0.6670013838925747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691195278155873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.184117271445,1527.6127553834644,0.3752886967536626,0.13717755817853375,6.112874298809886,3.771249348095946
2144.0,-30.296732571849606,4.418091224554534,34.975805652185336,23.940950876008742,4.844646046147145,-26.78264926287129,-40.30017592068759,1.3305627371688256,-5.162477639011911,-5.16247763901228,39.952433039817215,42190.33173138609,25613.115616560837,25613.115616560837,67803.44734794693,77305.910082011,77305.910082011,25613.115616560837,102919.02569857184,102919.02569857184,102919.02569857184,127156.03702324888,91531.66791163333,56416.089561008295,39017.309278472254,24237.011324677034,0.0,63254.32060314929,20601.45962597548,1527.5887239598442,0.0,0.886262744770618,2.8996774976234003,0.0014959135982669303,352415.54784874513,1552483.3004950674,4.405263360177812,1552483.3004950674,4.405263360177812,0.85,0.09787549516922617,4.027634451161993,1.2672891401546078,1.0,0.0,4.027634451163145,1.28553361216437,1.285821728714729,3.1330448407186533,19317.0255812173,1969.7884171676671,4632.441516551485,4632.441516551485,5.529074792427803,4.418091224554534,-2.3409256743329596,6.759016898887493,3.7706204263008116,3.7706204263008116,1.077320121800232,0.0,0.0,0.00022411047736948042,0.9902166204323553,0.00022632469779352698,199.1682500176195,0.0,0.0,0.0,0.0018558327461923295,7.621866556629276e-05,0.00014789181180318764,0.0005956541562632845,0.09787549516882363,0.07167839238290157,0.026197102785922063,0.09787547786399738,0.07167839238319636,0.02619710278602981,0.3752884268182978,0.3752884268182978,0.13716089151186708,0.0,3.979039320256561e-13,4.903774137461141,3.979039320256561e-13,3.979039320256561e-13,4.904978978911743,3.979039320256561e-13,24237.011324677034,20601.45962597548,0.85,1.0719180397705694,0.6669952554875047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691140959386842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.18094856628,1527.5887239598442,0.3752884268182978,0.13716089151186708,6.112874298809886,3.7706204263008116
2145.0,-30.29639549848705,4.419230185173364,34.97583602424231,23.941216442640894,4.844923338109189,-26.782318167417273,-40.29984022546557,1.3308460070392814,-5.162197968641863,-5.162197968642186,39.95249595926481,42190.30394814448,25613.324725740338,25613.324725740338,67803.62867388481,77305.86260958448,77305.86260958448,25613.324725740338,102919.18733532482,102919.18733532482,102919.18733532482,127156.81734833142,91531.5962393601,56416.03757791951,39017.287401600646,24237.63001300659,0.0,63254.91741460723,20601.9855110556,1527.5643362522221,0.0,0.8862639459360522,2.8996230697725367,0.0014959135982669303,352419.39472094004,1552486.010697192,4.405222964322135,1552486.010697192,4.405222964322135,0.85,0.09787220548193018,4.027634451161993,1.2672885252861308,1.0,0.0,4.027634451161253,1.2855322854672795,1.2858204017202965,3.133048074088613,19317.010455357944,1969.786874759265,4632.441516551485,4632.441516551485,5.529119932593904,4.419230185173364,-2.340967161045634,6.760197346218998,3.7699927893003338,3.7699927893003338,1.0771407969429525,0.0,0.0,0.00022411047736948042,0.9901817969152023,0.00022633265736420413,199.16797357819053,0.0,0.0,0.0,0.0018558327461923295,7.62215685167667e-05,0.00014788890885271373,0.0005956424642399457,0.09787220548147549,0.07167830065466355,0.026193904826811942,0.0978722108213891,0.07167830065499654,0.026193904826933637,0.3752881571946962,0.3752881571946962,0.13714422484520042,0.0,3.410605131648481e-13,4.903962362865684,3.410605131648481e-13,3.410605131648481e-13,4.905247550434865,3.410605131648481e-13,24237.63001300659,20601.9855110556,0.85,1.0719107927920108,0.6669885231468443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269108673857877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17779782828,1527.5643362522221,0.3752881571946962,0.13714422484520042,6.112874298809886,3.7699927893003338
2146.0,-30.296058492233097,4.420366944072509,34.97586640593233,23.941450437437766,4.845167717586937,-26.781990423864087,-40.29951256290076,1.3310996492177647,-5.161939705501823,-5.161939705502223,39.952556983959695,42190.30927721545,25613.58893210267,25613.58893210267,67803.89820931811,77305.82050616927,77305.82050616927,25613.58893210267,102919.40943827195,102919.40943827195,102919.40943827195,127157.6794158033,91531.516638559,56416.00540960449,39017.23469883834,24238.269977531356,0.0,63255.5046763697,20602.529480901652,1527.5409664502836,0.0,0.886265044530966,2.899565129186115,0.0014959135982669303,352422.94716547674,1552488.6392878587,4.4051860180344695,1552488.6392878587,4.4051860180344695,0.85,0.09786892496233673,4.027634451161993,1.2672880252590404,1.0,0.0,4.027634451161614,1.2855310975340855,1.2858192135208604,3.133050969274745,19316.99365624627,1969.7851617266112,4632.441516551485,4632.441516551485,5.529176966527604,4.420366944072509,-2.341023319640377,6.761390263712886,3.769366527794605,3.769366527794605,1.0769618650841728,0.0,0.0,0.00022411047736948042,0.9901469816516679,0.0002263406156080392,199.1676971945656,0.0,0.0,0.0,0.0018558327461923295,7.622440210280092e-05,0.0001478860752666795,0.0005956310515912139,0.09786892496196833,0.07167821569924313,0.026190709262725216,0.097868879153174,0.07167821569951295,0.02619070926282379,0.3752878887642478,0.3752878887642478,0.13712755817853373,0.0,3.979039320256561e-13,4.904174004179481,3.979039320256561e-13,3.979039320256561e-13,4.905512111810822,3.979039320256561e-13,24238.269977531356,20602.529480901652,0.85,1.071905102270847,0.6669824150968546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691032600899235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.174659445582,1527.5409664502836,0.3752878887642478,0.13712755817853373,6.112874298809886,3.769366527794605
2147.0,-30.295721289516873,4.421502066748259,34.97589685937057,23.941709927190118,4.845450162143605,-26.781658696684808,-40.29917676290495,1.331387569311517,-5.161656460357051,-5.1616564603574036,39.95261983718227,42190.28163243035,25613.785278910014,25613.785278910014,67804.06691134037,77305.72756236963,77305.72756236963,25613.785278910014,102919.51284127965,102919.51284127965,102919.51284127965,127158.38537161032,91531.40152861884,56415.955598679444,39017.1621443771,24238.87253033067,0.0,63256.03467470777,20603.04165078107,1527.5163344555237,0.0,0.8862662641898216,2.899512412071153,0.0014959135982669303,352426.84327319614,1552491.3466444311,4.405145000379448,1552491.3466444311,4.405145000379448,0.85,0.09786563387292929,4.027634451161993,1.2672874230286109,1.0,0.0,4.027634451160399,1.285529749062929,1.2858178647474816,3.1330542557244496,19316.96936321513,1969.7826845268394,4632.441516551485,4632.441516551485,5.529219351694612,4.421502066748259,-2.341061380185795,6.762563446934054,3.768741500371136,3.768741500371136,1.0767832858203246,0.0,0.0,0.00022411047736948042,0.9901121474136115,0.00022634857874929195,199.16742065058693,0.0,0.0,0.0,0.0018558327461923295,7.62273061614033e-05,0.00014788317120807711,0.0005956193551047387,0.09786563387246047,0.07167812312783017,0.026187510744630306,0.0978656563430096,0.07167812312817354,0.02618751074475576,0.3752876228343706,0.3752876228343706,0.13711089151186706,0.0,3.410605131648481e-13,4.904338611448111,3.410605131648481e-13,3.410605131648481e-13,4.905536128040467,3.410605131648481e-13,24238.87253033067,20603.04165078107,0.85,1.0718987881554813,0.6669763896740064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690978568170908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.171530954254,1527.5163344555237,0.3752876228343706,0.13711089151186706,6.112874298809886,3.768741500371136
2148.0,-30.295384061438217,4.4226350236157606,34.97592739145828,23.94194846218454,4.845698947934437,-26.781330312839064,-40.29884522370992,1.3316451993352796,-5.161397716719705,-5.161397716720095,39.95268303491301,42190.27179441527,25614.04517589974,25614.04517589974,67804.316970315,77305.6860628784,77305.6860628784,25614.04517589974,102919.73123877814,102919.73123877814,102919.73123877814,127159.24894802534,91531.32422578867,56415.90995732552,39017.126964959054,24239.517709247197,0.0,63256.644674206254,20603.590052860116,1527.4932878293782,0.0,0.8862673573225215,2.8994546696209254,0.0014959135982669303,352430.40238610585,1552494.0688440367,4.405108237918698,1552494.0688440367,4.405108237918698,0.85,0.09786235694989212,4.027634451161993,1.267286817501299,1.0,0.0,4.027634451160187,1.2855285424574396,1.2858166578715653,3.1330571964296445,19316.953049071817,1969.7810209471959,4632.441516551485,4632.441516551485,5.529275455368842,4.4226350236157606,-2.3411162622733674,6.763751285889128,3.7681178739517747,3.7681178739517747,1.0766051068433642,0.0,0.0,0.00022411047736948042,0.9900773118775054,0.0002263565427476515,199.16714408657626,0.0,0.0,0.0,0.0018558327461923295,7.623017347219488e-05,0.00014788030389728554,0.0005956078066250124,0.09786235694952906,0.07167804089346644,0.026184316056062626,0.09786235156526088,0.07167804089373235,0.026184316056159763,0.37528735619264597,0.37528735619264597,0.1370942248452004,0.0,3.979039320256561e-13,4.904530789726039,3.979039320256561e-13,3.979039320256561e-13,4.9057919576062545,3.979039320256561e-13,24239.517709247197,20603.590052860116,0.85,1.0718924046561566,0.6669698023300138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269092461351294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.168417632261,1527.4932878293782,0.37528735619264597,0.1370942248452004,6.112874298809886,3.7681178739517747
2149.0,-30.2950468424261,4.423766031370155,34.97595784944765,23.942191327828937,4.845953704577696,-26.78100133993366,-40.29851738652212,1.3319082020852868,-5.161129953323666,-5.161129953324066,39.95274194078754,42190.277235951056,25614.279069472635,25614.279069472635,67804.5563054237,77305.63784437701,77305.63784437701,25614.279069472635,102919.91691384965,102919.91691384965,102919.91691384965,127160.05502996755,91531.24262529053,56415.882016864685,39017.06734269538,24240.138116117898,0.0,63257.205458813274,20604.11739870021,1527.4689501383302,0.0,0.8862685121549758,2.899398436119102,0.0014959135982669303,352434.08559878374,1552496.6061780828,4.405069400538824,1552496.6061780828,4.405069400538824,0.8499999999999999,0.09785906824954824,4.027634451161993,1.2672863015392797,1.0,0.0,4.027634451162531,1.2855273106912222,1.2858154258292818,3.133060198461558,19316.935827940095,1969.7792648804736,4632.441516551485,4632.441516551485,5.5293259457143895,4.423766031370155,-2.341164395118161,6.764930426488316,3.767495486051385,3.767495486051385,1.0764272817289673,0.0,0.0,0.00022411047736948042,0.9900424785999026,0.000226364506790065,199.16686753076914,0.0,0.0,0.0,0.0018558327461923295,7.623300886429896e-05,0.00014787746850518146,0.0005955963867020915,0.09785906824913056,0.0716779500925202,0.02618111815661035,0.09785902186634278,0.07167795009282615,0.026181118156722086,0.3752870907638228,0.3752870907638228,0.13707755817853373,0.0,3.979039320256561e-13,4.904732496453619,3.979039320256561e-13,3.979039320256561e-13,4.906048944519171,3.979039320256561e-13,24240.138116117898,20604.11739870021,0.85,1.071886685692608,0.6669639755651412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690870762096067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.165316058454,1527.4689501383302,0.3752870907638228,0.13707755817853373,6.112874298809886,3.767495486051385
