time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2150.0,-30.294709750236617,4.424895260943414,34.975988390866824,23.942447185423248,4.84622587183822,-26.780670740022547,-40.29818553300572,1.3321868616241797,-5.160854973376615,-5.160854973376994,39.95280528686857,42190.26550060238,25614.49245120893,25614.49245120893,67804.7579518113,77305.57183041725,77305.57183041725,25614.49245120893,102920.06428162618,102920.06428162618,102920.06428162618,127160.8221531182,91531.15032920487,56415.84399939013,39017.0070331275,24240.75787149202,0.0,63257.764904619515,20604.644190768217,1527.4449078939667,0.0,0.8862696877330211,2.8993439191558825,0.0014959135982669303,352437.86810999305,1552499.3347747703,4.405029865548522,1552499.3347747703,4.405029865548522,0.85,0.09785578301689435,4.027634451161993,1.2672857141448186,1.0,0.0,4.027634451163583,1.2855260055994358,1.2858141204449953,3.133063379207115,19316.916349590272,1969.777278641562,4632.441516551485,4632.441516551485,5.529372008192573,4.424895260943414,-2.34120694198772,6.766102202931133,3.766874398429987,3.766874398429987,1.0762498281228534,0.0,0.0,0.00022411047736948042,0.9900076597436378,0.00022637246809536178,199.16659107973783,0.0,0.0,0.0,0.0018558327461923295,7.623587909205875e-05,0.00014787459827742168,0.0005955848264738835,0.09785578301646497,0.07167786191470028,0.02617792110176468,0.09785577137216621,0.07167786191501481,0.026177921101879546,0.37528682701149885,0.37528682701149885,0.13706089151186707,0.0,3.979039320256561e-13,4.904921070432579,3.979039320256561e-13,3.979039320256561e-13,4.906198721275302,3.979039320256561e-13,24240.75787149202,20604.644190768217,0.85,1.0718803937200085,0.6669578914812615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690817003618762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.162225543947,1527.4449078939667,0.37528682701149885,0.13706089151186707,6.112874298809886,3.766874398429987
2151.0,-30.294372643331183,4.4260224574067175,34.97601901141376,23.942689911369257,4.846481242359025,-26.780341806747888,-40.2978539239615,1.3324504057757416,-5.1605920939923635,-5.160592093992677,39.952868674492244,42190.25483607683,25614.73642440361,25614.73642440361,67804.99126048044,77305.52074003666,77305.52074003666,25614.73642440361,102920.25716444028,102920.25716444028,102920.25716444028,127161.65275757415,91531.06615022576,56415.800246265935,39016.96211551091,24241.395593133868,0.0,63258.35770864478,20605.186254163786,1527.421622555907,0.0,0.8862708012871993,2.8992871833079983,0.0014959135982669303,352441.4842006222,1552502.065164512,4.404992416502176,1552502.065164512,4.404992416502176,0.8499999999999999,0.0978525047696222,4.027634451161993,1.2672851476306097,1.0,0.0,4.027634451161379,1.2855247713024525,1.2858128858713787,3.1330663874188307,19316.898584290782,1969.77546708517,4632.441516551485,4632.441516551485,5.5294246744148685,4.4260224574067175,-2.3412575673636056,6.767280024770323,3.766254659403537,3.766254659403537,1.076072759829582,0.0,0.0,0.00022411047736948042,0.9899728406882227,0.00022638043000622145,199.1663146174054,0.0,0.0,0.0,0.0018558327461923295,7.623874730516462e-05,0.0001478717300643158,0.0005955732743599649,0.09785250476924084,0.07167777888601666,0.02617472588322418,0.09785248768075416,0.07167777888629599,0.026174725883326207,0.3752865639381254,0.3752865639381254,0.1370442248452004,0.0,3.410605131648481e-13,4.905117866667808,3.410605131648481e-13,3.410605131648481e-13,4.906405375673273,3.410605131648481e-13,24241.395593133868,20605.186254163786,0.85,1.071874037147416,0.6669514727270762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690763329954915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.159143729396,1527.421622555907,0.3752865639381254,0.1370442248452004,6.112874298809886,3.766254659403537
2152.0,-30.294035263828484,4.427147683874658,34.97604960860748,23.942927608173363,4.846735262972791,-26.780012763004738,-40.29752227999268,1.3327127621490376,-5.160327067821527,-5.160327067821945,39.95292923536139,42190.24520721796,25614.97282384719,25614.97282384719,67805.21803106515,77305.45467240762,77305.45467240762,25614.97282384719,102920.42749625481,102920.42749625481,102920.42749625481,127162.44634659764,91530.96633766653,56415.75687247662,39016.89940576656,24242.018850342833,0.0,63258.91825610939,20605.716022791406,1527.3977220972638,0.0,0.8862719360785973,2.8992311016727355,0.0014959135982669303,352445.12985128607,1552504.6737966256,4.404954253309454,1552504.6737966256,4.404954253309454,0.85,0.09784922096488546,4.027634451161993,1.2672845536423845,1.0,0.0,4.027634451161951,1.2855235425707288,1.285811656864269,3.133069382072709,19316.8775196494,1969.7733190895362,4632.441516551485,4632.441516551485,5.529475705699934,4.427147683874658,-2.3413062687004285,6.768453952575086,3.7656361891048724,3.7656361891048724,1.0758960540299636,0.0,0.0,0.00022411047736948042,0.9899379947992838,0.0002263883986137134,199.1660379322836,0.0,0.0,0.0,0.0018558327461923295,7.62416159201343e-05,0.0001478688614493461,0.0005955617206274858,0.09784922096448936,0.07167769184379691,0.02617152912069246,0.0978491890573133,0.07167769184408707,0.02617152912079839,0.3752863020324452,0.3752863020324452,0.13702755817853374,0.0,3.979039320256561e-13,4.9053029223366025,3.979039320256561e-13,3.979039320256561e-13,4.906547553921712,3.979039320256561e-13,24242.018850342833,20605.716022791406,0.85,1.0718681238991419,0.666945410549181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690709753220093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.15607344606,1527.3977220972638,0.3752863020324452,0.13702755817853374,6.112874298809886,3.7656361891048724
2153.0,-30.2936979190873,4.428270995561291,34.97608020855194,23.94316467633473,4.846993261321032,-26.77968335278398,-40.29719060109926,1.3329786950176075,-5.160060172668182,-5.160060172668561,39.952990509872166,42190.235214314984,25615.202597604013,25615.202597604013,67805.437811919,77305.36994704792,77305.36994704792,25615.202597604013,102920.57254465194,102920.57254465194,102920.57254465194,127163.20969648114,91530.84949167797,56415.7147589447,39016.81636970364,24242.6371518292,0.0,63259.45352153284,20606.24157905482,1527.3738240913638,0.0,0.8862730778203188,2.899175808101679,0.0014959135982669303,352448.8012412386,1552507.313171901,4.404915856443119,1552507.313171901,4.404915856443119,0.85,0.09784593733757943,4.027634451161993,1.2672839898755774,1.0,0.0,4.027634451161746,1.2855222970910822,1.2858104111054829,3.1330724175503164,19316.85286023915,1969.7708045294928,4632.441516551485,4632.441516551485,5.529525306705366,4.428270995561291,-2.3413532100931564,6.769624205654447,3.7650190031850457,3.7650190031850457,1.0757197151957274,0.0,0.0,0.00022411047736948042,0.989903153823408,0.00022639636665857134,199.1657612764384,0.0,0.0,0.0,0.0018558327461923295,7.624448493700285e-05,0.00014786599243247757,0.0005955501652763053,0.09784593733717606,0.07167760494720163,0.02616833238997443,0.09784591800561523,0.07167760494749714,0.026168332390082285,0.37528604047985603,0.37528604047985603,0.13701089151186707,0.0,3.979039320256561e-13,4.905458292157732,3.979039320256561e-13,3.979039320256561e-13,4.906587735915764,3.979039320256561e-13,24242.6371518292,20606.24157905482,0.85,1.0718625286391186,0.6669396092704765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690656270412841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.153019860652,1527.3738240913638,0.37528604047985603,0.13701089151186707,6.112874298809886,3.7650190031850457
2154.0,-30.293360687276632,4.429392569126114,34.976110953202436,23.94342531859877,4.847268491755704,-26.77935232093488,-40.29685867773367,1.3332601254140828,-5.15978575731441,-5.159785757314802,39.95305592467965,42190.22377875554,25615.41117222112,25615.41117222112,67805.63495097666,77305.31084372917,77305.31084372917,25615.41117222112,102920.72201595029,102920.72201595029,102920.72201595029,127163.98627501563,91530.76528959321,56415.678224620046,39016.76340552574,24243.264259065338,0.0,63260.02766459108,20606.774620205535,1527.350142527809,0.0,0.8862742429491518,2.8991212414422884,0.0014959135982669303,352452.5761098093,1552510.1308925597,4.404876673135348,1552510.1308925597,4.404876673135348,0.8499999999999999,0.09784265593456802,4.027634451161993,1.2672834046790378,1.0,0.0,4.027634451162911,1.2855209790323796,1.2858090927513741,3.1330756299236913,19316.8350900634,1969.7689924758608,4632.441516551485,4632.441516551485,5.529570331476073,4.429392569126114,-2.341394335699831,6.770786904825945,3.7644031150169712,3.7644031150169712,1.075543747147706,0.0,0.0,0.00022411047736948042,0.9898683258329507,0.00022640433229429457,199.16548471397547,0.0,0.0,0.0,0.0018558327461923295,7.624735616848239e-05,0.00014786312120099803,0.0005955386010054809,0.09784265593414816,0.07167751960642636,0.0261651363277218,0.09784268798343192,0.07167751960673395,0.026165136327834067,0.37528577753216874,0.37528577753216874,0.1369942248452004,0.0,3.979039320256561e-13,4.905614728271132,3.979039320256561e-13,3.979039320256561e-13,4.906762748832648,3.979039320256561e-13,24243.264259065338,20606.774620205535,0.85,1.0718559168277115,0.6669333754081005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690602878907267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.149976824841,1527.350142527809,0.37528577753216874,0.1369942248452004,6.112874298809886,3.7644031150169712
2155.0,-30.293023211103137,4.430511909952389,34.97614169279706,23.94365002345296,4.847505044716929,-26.779024937048145,-40.296531085018046,1.3335067706620662,-5.159534407837725,-5.159534407838063,39.953117266706876,42190.23122160063,25615.679100847097,25615.679100847097,67805.91032244773,77305.2628412671,77305.2628412671,25615.679100847097,102920.94194211421,102920.94194211421,102920.94194211421,127164.85190064009,91530.67643140447,56415.64481173845,39016.701799628914,24243.909958525874,0.0,63260.61175815479,20607.32346474699,1527.3272114100307,0.0,0.8862753049526666,2.8990626990088018,0.0014959135982669303,352456.03371109825,1552512.7731831037,4.404840957994976,1552512.7731831037,4.404840957994976,0.85,0.09783938069086452,4.027634451161993,1.2672828826727343,1.0,0.0,4.027634451161198,1.2855198238896013,1.2858079373497027,3.133078445243705,19316.81633725419,1969.7670802215018,4632.441516551485,4632.441516551485,5.529628168930691,4.430511909952389,-2.341451340749387,6.771963250701776,3.7637885747016284,3.7637885747016284,1.0753681642004653,0.0,0.0,0.00022411047736948042,0.989833473928775,0.0002264123039605414,199.16520795188052,0.0,0.0,0.0,0.0018558327461923295,7.62501900366313e-05,0.00014786028733284912,0.0005955271872204943,0.0978393806905202,0.07167743872736894,0.026161941963151268,0.09783936052125222,0.07167743872762118,0.02616194196324334,0.37528551363667123,0.37528551363667123,0.13697755817853374,0.0,3.410605131648481e-13,4.905791134885021,3.410605131648481e-13,3.410605131648481e-13,4.906975137376037,3.410605131648481e-13,24243.909958525874,20607.32346474699,0.85,1.0718503732096303,0.6669273351780697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690549570305238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.146942771478,1527.3272114100307,0.37528551363667123,0.13697755817853374,6.112874298809886,3.7637885747016284
2156.0,-30.292685846256372,4.431629683238169,34.97617250121327,23.943914926517778,4.847786471039369,-26.778693165811585,-40.29619525009764,1.333793790594569,-5.159253542943645,-5.159253542944051,39.95318075049432,42190.204199251835,25615.867205706425,25615.867205706425,67806.07140495826,77305.19595306022,77305.19595306022,25615.867205706425,102921.06315876664,102921.06315876664,102921.06315876664,127165.58472169054,91530.58689907243,56415.59514526406,39016.657504231516,24244.5215629239,0.0,63261.17906715542,20607.843328485313,1527.302785760639,0.0,0.8862765100473096,2.8990093478065795,0.0014959135982669303,352459.89736241224,1552515.5077329415,4.404800430775215,1552515.5077329415,4.404800430775215,0.85,0.09783609247345632,4.027634451161993,1.2672822952782736,1.0,0.0,4.027634451162688,1.2855184796579147,1.2858065928167441,3.133081721418563,19316.797442172432,1969.7651534593804,4632.441516551485,4632.441516551485,5.529668774917547,4.431629683238169,-2.3414870391010325,6.773116722339202,3.763175230132765,3.763175230132765,1.0751929228950756,0.0,0.0,0.00022411047736948042,0.9897986348444541,0.00022642027325557907,199.16493128185272,0.0,0.0,0.0,0.0018558327461923295,7.625309530574928e-05,0.00014785738206373112,0.0005955154858585048,0.09783609247299581,0.071677348369789,0.0261587441032068,0.09783612836359239,0.07167734837012639,0.026158744103329922,0.37528525029876,0.37528525029876,0.13696089151186708,0.0,3.979039320256561e-13,4.9059520831447685,3.979039320256561e-13,3.979039320256561e-13,4.907130425423986,3.979039320256561e-13,24244.5215629239,20607.843328485313,0.85,1.0718433074568239,0.6669209272003053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690496368114432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.143924854578,1527.302785760639,0.37528525029876,0.13696089151186708,6.112874298809886,3.763175230132765
2157.0,-30.292348527978977,4.432745344055111,34.976203433081245,23.944153391663008,4.848035520634033,-26.778364674401857,-40.29586751768363,1.3340516670569118,-5.158997827227267,-5.158997827227624,39.95324596315858,42190.210328826994,25616.120701966996,25616.120701966996,67806.33103079398,77305.15320958148,77305.15320958148,25616.120701966996,102921.27391154847,102921.27391154847,102921.27391154847,127166.44773098953,91530.50842255283,56415.56554179847,39016.60320083817,24245.173819441057,0.0,63261.77702027923,20608.397746524897,1527.2802175848788,0.0,0.8862775802848246,2.89895154425834,0.0014959135982669303,352463.41508393944,1552518.3167575502,4.404764438850531,1552518.3167575502,4.404764438850531,0.85,0.09783282108868074,4.027634451161993,1.267281773821451,1.0,0.0,4.02763445115998,1.2855172719194108,1.2858053848075592,3.1330846649367197,19316.780880331364,1969.763464621595,4632.441516551485,4632.441516551485,5.529723496873487,4.432745344055111,-2.341540011537919,6.77428535559303,3.762563278257229,3.762563278257229,1.0750180795020654,0.0,0.0,0.00022411047736948042,0.9897638018916092,0.00022642824170894781,199.16465465078457,0.0,0.0,0.0,0.0018558327461923295,7.625593057969378e-05,0.00014785454678978662,0.0005955040664114875,0.09783282108833735,0.07167727032312154,0.0261555507652158,0.09783285009590828,0.07167727032337314,0.0261555507653076,0.37528498658671533,0.37528498658671533,0.1369442248452004,0.0,3.410605131648481e-13,4.906136371539958,3.410605131648481e-13,3.410605131648481e-13,4.90736020953068,3.410605131648481e-13,24245.173819441057,20608.397746524897,0.85,1.071837280338457,0.6669147203263429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690443240716547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.14091595664,1527.2802175848788,0.37528498658671533,0.1369442248452004,6.112874298809886,3.762563278257229
2158.0,-30.292011142570978,4.433859118612653,34.97623435025794,23.94439597791063,4.848292028174708,-26.778035376609864,-40.295535838790215,1.334316262213712,-5.158732595128754,-5.158732595129072,39.953307398967,42190.20056490675,25616.347053094993,25616.347053094993,67806.54761800174,77305.09676547404,77305.09676547404,25616.347053094993,102921.44381856904,102921.44381856904,102921.44381856904,127167.24420918702,91530.41923805255,56415.523037485735,39016.55133396313,24245.800390617973,0.0,63262.3517245811,20608.930332025277,1527.2564096843616,0.0,0.886278712884848,2.8988955009444806,0.0014959135982669303,352467.0637455096,1552520.9630982406,4.404726349748246,1552520.9630982406,4.404726349748246,0.85,0.09782953848703534,4.027634451161993,1.2672811902733518,1.0,0.0,4.027634451162217,1.2855160327169357,1.2858041453273514,3.1330876851450817,19316.76205865672,1969.7615453449162,4632.441516551485,4632.441516551485,5.529772359039839,4.433859118612653,-2.3415858630974395,6.775444981710093,3.7619525520757366,3.7619525520757366,1.0748435863073533,0.0,0.0,0.00022411047736948042,0.9897289633291664,0.00022643621200660492,199.164377965432,0.0,0.0,0.0,0.0018558327461923295,7.625880009460263e-05,0.0001478516772748778,0.0005954925090543825,0.0978295384866428,0.0716771841187222,0.026152354367920592,0.09782955875289494,0.07167718411900982,0.02615235436802552,0.375284724098631,0.375284724098631,0.13692755817853375,0.0,3.410605131648481e-13,4.906318433652643,3.410605131648481e-13,3.410605131648481e-13,4.9075514774709745,3.410605131648481e-13,24245.800390617973,20608.930332025277,0.85,1.0718309669106871,0.6669085074261222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690390214010423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.137917371252,1527.2564096843616,0.375284724098631,0.13692755817853375,6.112874298809886,3.7619525520757366
2159.0,-30.291673607491884,4.434970888987943,34.97626524965302,23.944629344064765,4.84854017604004,-26.77770678011034,-40.29520426467059,1.3345733486584805,-5.158473344950096,-5.1584733449504965,39.953368715388144,42190.19183194887,25616.58755496519,25616.58755496519,67806.77938691406,77305.03694627178,77305.03694627178,25616.58755496519,102921.62450123698,102921.62450123698,102921.62450123698,127168.0572757924,91530.32323357667,56415.47811925353,39016.49457147015,24246.432774555422,0.0,63262.92734602558,20609.467858372107,1527.2329571033608,0.0,0.8862798153290101,2.8988386319686317,0.0014959135982669303,352470.63014553423,1552523.6042997343,4.404689274844549,1552523.6042997343,4.404689274844549,0.85,0.0978262592329601,4.027634451161993,1.2672806347487495,1.0,0.0,4.027634451162258,1.2855148286829803,1.2858029410235454,3.133090619645621,19316.741797680836,1969.7594793003561,4632.441516551485,4632.441516551485,5.529824275911177,4.434970888987943,-2.3416355139823133,6.7766064029702555,3.7613431163073536,3.7613431163073536,1.074669461802101,0.0,0.0,0.00022411047736948042,0.9896941106351742,0.00022644418609872187,199.16410115810538,0.0,0.0,0.0,0.0018558327461923295,7.626166880285183e-05,0.0001478488085666286,0.0005954809549462077,0.09782625923258931,0.07167710041416528,0.026149158818424036,0.09782625902802987,0.07167710041443695,0.02614915881852314,0.37528446257751275,0.37528446257751275,0.13691089151186708,0.0,3.979039320256561e-13,4.906498523436824,3.979039320256561e-13,3.979039320256561e-13,4.907712292238443,3.979039320256561e-13,24246.432774555422,20609.467858372107,0.85,1.0718248780369464,0.6669023012669587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690337277242902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.134931374661,1527.2329571033608,0.37528446257751275,0.13691089151186708,6.112874298809886,3.7613431163073536
2160.0,-30.29133594126017,4.436080925837723,34.97629622593825,23.944885690603428,4.8488091861076486,-26.77737597934365,-40.29487237622959,1.3348492241910035,-5.158202389895962,-5.158202389896347,39.95343275379415,42190.18229063783,25616.79557802632,25616.79557802632,67806.97786866415,77304.9857021693,77304.9857021693,25616.79557802632,102921.78128019562,102921.78128019562,102921.78128019562,127168.84201645423,91530.24419660971,56415.44078507765,39016.44823503563,24247.06073625861,0.0,63263.508971294235,20610.001625819816,1527.2092252793163,0.0,0.8862809677050294,2.898783520862872,0.0014959135982669303,352474.3575950759,1552526.362754203,4.404650520812501,1552526.362754203,4.404650520812501,0.85,0.0978229779739013,4.027634451161993,1.2672800924116747,1.0,0.0,4.027634451162636,1.2855135366550634,1.2858016487060564,3.133093768613276,19316.725117561837,1969.7577784015782,4632.441516551485,4632.441516551485,5.529869181618111,4.436080925837723,-2.34167642562477,6.777757351462494,3.76073493223492,3.76073493223492,1.074495694924263,0.0,0.0,0.00022411047736948042,0.9896592457233891,0.0002264521635481386,199.16382424399245,0.0,0.0,0.0,0.0018558327461923295,7.62645403304605e-05,0.0001478459370390199,0.0005954693894826836,0.09782297797348845,0.07167701527786,0.02614596269562845,0.09782300629982249,0.07167701527816248,0.026145962695738816,0.3752842018316875,0.3752842018316875,0.13689422484520042,0.0,3.979039320256561e-13,4.906681263146993,3.979039320256561e-13,3.979039320256561e-13,4.9079279077672595,3.979039320256561e-13,24247.06073625861,20610.001625819816,0.85,1.071818161389554,0.6668960191534995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690284436017252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13195962266,1527.2092252793163,0.3752842018316875,0.13689422484520042,6.112874298809886,3.76073493223492
2161.0,-30.290998172762443,4.437188707889484,34.976327145954045,23.945101035665743,4.849038414201238,-26.777049064902304,-40.29454485336316,1.3350893063411142,-5.157955743749255,-5.1579557437496595,39.953493067373984,42190.19119729741,25617.06615378876,25617.06615378876,67807.25735108617,77304.9294599527,77304.9294599527,25617.06615378876,102921.99561374147,102921.99561374147,102921.99561374147,127169.70144391635,91530.14401486004,56415.40575220473,39016.37584739479,24247.705830174873,0.0,63264.08167756966,20610.549955648643,1527.186387723378,0.0,0.8862820093431824,2.8987246344629476,0.0014959135982669303,352477.750660978,1552528.9607651664,4.4046154909176884,1552528.9607651664,4.4046154909176884,0.8500000000000001,0.09781970448698188,4.027634451161993,1.2672795000718904,1.0,0.0,4.027634451160614,1.2855124122630075,1.2858005240619994,3.1330965090191327,19316.703975005763,1969.755622460857,4632.441516551485,4632.441516551485,5.529927590507135,4.437188707889484,-2.341734119628202,6.778922827517686,3.7601280781662507,3.7601280781662507,1.0743223080475002,0.0,0.0,0.00022411047736948042,0.9896243715777485,0.0002264601436726778,199.16354724678334,0.0,0.0,0.0,0.0018558327461923295,7.626737418474441e-05,0.00014784310318473602,0.0005954579757535402,0.09781970448665757,0.07167693588035648,0.02614276860630109,0.09781967127813784,0.07167693588059411,0.02614276860638777,0.37528394198691867,0.37528394198691867,0.13687755817853375,0.0,3.979039320256561e-13,4.906868520040518,3.979039320256561e-13,3.979039320256561e-13,4.908086967847112,3.979039320256561e-13,24247.705830174873,20610.549955648643,0.85,1.0718128763280113,0.6668901227765073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690231677468007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.129001749252,1527.186387723378,0.37528394198691867,0.13687755817853375,6.112874298809886,3.7601280781662507
2162.0,-30.290660698516707,4.438295011586702,34.976358142119935,23.94537079324948,4.849322238228582,-26.776716955296745,-40.294212790299184,1.3353784950085974,-5.157674501120027,-5.157674501120451,39.953557125467924,42190.18008245721,25617.243556333742,25617.243556333742,67807.42363879096,77304.87260649882,77304.87260649882,25617.243556333742,102922.11616283256,102922.11616283256,102922.11616283256,127170.43590340902,91530.06544420014,56415.372920158414,39016.32502671303,24248.319740576455,0.0,63264.64476728949,20611.071779489987,1527.162009828055,0.0,0.8862832142139705,2.898671359175727,0.0014959135982669303,352481.6196956418,1552531.720074889,4.404574971640954,1552531.720074889,4.404574971640954,0.85,0.09781641788134858,4.027634451161993,1.2672789659770207,1.0,0.0,4.027634451162021,1.2855110578898765,1.2857991693853232,3.133099809948909,19316.68739329714,1969.7539315971449,4632.441516551485,4632.441516551485,5.529965886197289,4.438295011586702,-2.3417668984999134,6.780061910086616,3.759522393961595,3.759522393961595,1.0741492554175986,0.0,0.0,0.00022411047736948042,0.9895895291370134,0.00022646811710398692,199.1632704916539,0.0,0.0,0.0,0.0018558327461923295,7.627024742196222e-05,0.00014784022994751821,0.0005954464034043353,0.09781641788089152,0.07167684692477282,0.026139570956118706,0.09781644501148859,0.07167684692510774,0.026139570956240834,0.3752836832588639,0.3752836832588639,0.1368608915118671,0.0,3.979039320256561e-13,4.907045685342553,3.979039320256561e-13,3.979039320256561e-13,4.908289610012616,3.979039320256561e-13,24248.319740576455,20611.071779489987,0.85,1.0718059650569678,0.6668840114039704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690179026369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.126057180114,1527.162009828055,0.3752836832588639,0.1368608915118671,6.112874298809886,3.759522393961595
2163.0,-30.29032314204806,4.439398946740166,34.97638914537007,23.94559228504079,4.849545949310541,-26.776390783518163,-40.29388533728195,1.3356135907805617,-5.157434176060576,-5.157434176060962,39.953619324141016,42190.188580207,25617.52778158431,25617.52778158431,67807.71636179132,77304.86355103894,77304.86355103894,25617.52778158431,102922.39133262326,102922.39133262326,102922.39133262326,127171.3802465259,91530.01030108977,56415.335330257505,39016.30552314696,24248.988913902653,0.0,63265.29443704961,20611.640576817255,1527.1398788420886,0.0,0.8862842166707041,2.898610505817057,0.0014959135982669303,352484.92585664673,1552534.3992933938,4.404541259517008,1552534.3992933938,4.404541259517008,0.85,0.09781315128521258,4.027634451161993,1.2672784544108437,1.0,0.0,4.027634451161778,1.2855099568550696,1.2857980681037502,3.133102493437999,19316.67575578525,1969.7527449011898,4632.441516551485,4632.441516551485,5.530027241586138,4.439398946740166,-2.341828163844709,6.781227110584875,3.7589181100900717,3.7589181100900717,1.0739766028828777,0.0,0.0,0.00022411047736948042,0.9895546795308325,0.00022647609273672035,199.1629936698647,0.0,0.0,0.0,0.0018558327461923295,7.627308086790288e-05,0.00014783739650157756,0.0005954349913198493,0.09781315128491584,0.07167677265037983,0.026136378634536012,0.09781308464797743,0.07167677265059728,0.026136378634615293,0.3752834249367951,0.3752834249367951,0.13684422484520042,0.0,3.979039320256561e-13,4.907281519392768,3.979039320256561e-13,3.979039320256561e-13,4.908682245445391,3.979039320256561e-13,24248.988913902653,20611.640576817255,0.85,1.0717995856205413,0.6668772975076752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690126445815688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.12311797508,1527.1398788420886,0.3752834249367951,0.13684422484520042,6.112874298809886,3.7589181100900717
2164.0,-30.289985346187883,4.440501390433873,34.976420174572056,23.945852228812896,4.849825409913547,-26.776058820782094,-40.29354950236154,1.3358988845076383,-5.15715478597167,-5.1571547859720495,39.95368208655227,42190.16318006256,25617.706756755153,25617.706756755153,67807.86993681772,77304.78456317088,77304.78456317088,25617.706756755153,102922.49131992603,102922.49131992603,102922.49131992603,127172.08671738749,91529.90769949283,56415.28631638406,39016.24598123197,24249.59539746145,0.0,63265.841378693425,20612.15608784223,1527.1153930518803,0.0,0.8862854167578631,2.898557511245871,0.0014959135982669303,352488.76946734736,1552537.1027985576,4.404500901247511,1552537.1027985576,4.404500901247511,0.85,0.0978098644665155,4.027634451161993,1.2672778483340519,1.0,0.0,4.027634451162165,1.2855086207284114,1.2857967316776364,3.133105749909171,19316.65410253979,1969.7505368846437,4632.441516551485,4632.441516551485,5.530065876757291,4.440501390433873,-2.3418613920504048,6.782362782484277,3.7583149555473443,3.7583149555473443,1.0738042730135269,0.0,0.0,0.00022411047736948042,0.989519806534837,0.0002264840742847631,199.16271665252668,0.0,0.0,0.0,0.0018558327461923295,7.627598694341515e-05,0.00014783449042606527,0.0005954232867099983,0.09780986446606374,0.07167668375894554,0.02613318070711821,0.0978098605140257,0.07167668375927659,0.026133180707238912,0.37528317061686267,0.37528317061686267,0.13682755817853376,0.0,3.979039320256561e-13,4.907471333631918,3.979039320256561e-13,3.979039320256561e-13,4.908762327406805,3.979039320256561e-13,24249.59539746145,20612.15608784223,0.85,1.0717927472257398,0.6668711307816623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690073978115628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.120191666383,1527.1153930518803,0.37528317061686267,0.13682755817853376,6.112874298809886,3.7583149555473443
2165.0,-30.289647595902778,4.441601797326022,34.97645137647988,23.94608510602268,4.8500767255998785,-26.77572971397161,-40.29322163024915,1.3361588436687082,-5.156900492922489,-5.156900492922914,39.95374917543682,42190.170678627546,25617.9511729422,25617.9511729422,67808.12185156974,77304.70986771311,77304.70986771311,25617.9511729422,102922.66104065531,102922.66104065531,102922.66104065531,127172.90597188813,91529.79801340797,56415.25882432252,39016.15465453939,24250.244931232828,0.0,63266.39958577222,20612.708191547903,1527.0931993448703,0.0,0.8862864728249975,2.898500609726253,0.0014959135982669303,352492.26784296357,1552539.9926714804,4.404465386353218,1552539.9926714804,4.404465386353218,0.85,0.09780659883312863,4.027634451161993,1.2672772928094491,1.0,0.0,4.0276344511638,1.285507403254481,1.2857955139308432,3.1331087172001886,19316.63095416988,1969.7481764078334,4632.441516551485,4632.441516551485,5.5301186386078545,4.441601797326022,-2.3419118409102055,6.7835136382362275,3.7577131909728463,3.7577131909728463,1.0736323402779562,0.0,0.0,0.00022411047736948042,0.9894849395691591,0.00022649205501506923,199.1624396733341,0.0,0.0,0.0,0.0018558327461923295,7.627882421323656e-05,0.00014783165315624384,0.0005954118592243182,0.0978065988327925,0.07167661041948226,0.026129988413310243,0.09780663550194982,0.0716766104197286,0.02612998841340003,0.3752829168639935,0.3752829168639935,0.1368108915118671,0.0,3.979039320256561e-13,4.907639215595566,3.979039320256561e-13,3.979039320256561e-13,4.9087947142647295,3.979039320256561e-13,24250.244931232828,20612.708191547903,0.85,1.0717872724785005,0.6668653654208507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690021581581383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11728140538,1527.0931993448703,0.3752829168639935,0.1368108915118671,6.112874298809886,3.7577131909728463
2166.0,-30.28930977053678,4.442700404765148,34.97648265345885,23.946332127694063,4.850338275663921,-26.775399515984752,-40.292886074725516,1.3364280211118835,-5.156636079417638,-5.156636079418019,39.95381376587373,42190.146467949104,25618.167107304864,25618.167107304864,67808.31357525397,77304.65102735172,77304.65102735172,25618.167107304864,102922.81813465658,102922.81813465658,102922.81813465658,127173.69706202738,91529.70829579118,56415.20373638843,39016.11617711416,24250.87892737079,0.0,63266.99510448496,20613.247088265172,1527.0699356891234,0.0,0.8862875896929057,2.8984448956802153,0.0014959135982669303,352495.90547722083,1552542.7749268962,4.404427826828262,1552542.7749268962,4.404427826828262,0.85,0.09780332333923906,4.027634451161993,1.2672767235478388,1.0,0.0,4.027634451161311,1.2855061426107455,1.2857942530045694,3.133111789712833,19316.61201998526,1969.7462456583298,4632.441516551485,4632.441516551485,5.530165252118654,4.442700404765148,-2.34195470635734,6.784655111122488,3.7571126493693674,3.7571126493693674,1.0734607569626764,0.0,0.0,0.00022411047736948042,0.9894500661782762,0.00022650003777866326,199.16216263334044,0.0,0.0,0.0,0.0018558327461923295,7.628172807316087e-05,0.00014782874929631957,0.0005954001635380459,0.0978033233388582,0.07167652981359979,0.02612679352525842,0.09780338879021551,0.07167652981387891,0.02612679352536015,0.37528266236075974,0.37528266236075974,0.13679422484520043,0.0,3.979039320256561e-13,4.907800029868383,3.979039320256561e-13,3.979039320256561e-13,4.9089465179611125,3.979039320256561e-13,24250.87892737079,20613.247088265172,0.85,1.0717802143640465,0.6668587056848899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689969282130404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11438149122,1527.0699356891234,0.37528266236075974,0.13679422484520043,6.112874298809886,3.7571126493693674
2167.0,-30.28897197257844,4.443796943745599,34.97651393303607,23.94656668128448,4.850578884840461,-26.775071436885753,-40.292558377236105,1.3366783491478023,-5.156384494793258,-5.156384494793679,39.95387639550731,42190.15478201473,25618.415322345914,25618.415322345914,67808.57010436064,77304.62655451123,77304.62655451123,25618.415322345914,102923.04187685714,102923.04187685714,102923.04187685714,127174.57292052453,91529.64447893738,56415.17270644112,39016.079747218064,24251.531043667394,0.0,63267.61079088546,20613.801387117284,1527.0471395307218,0.0,0.8862886481001521,2.8983863369857437,0.0014959135982669303,352499.3666471851,1552545.4727236286,4.404392233355596,1552545.4727236286,4.404392233355596,0.85,0.09780005168931809,4.027634451161993,1.2672761894529687,1.0,0.0,4.0276344511610045,1.2855049702470092,1.2857930803780804,3.1331146470698474,19316.598551949275,1969.744872300865,4632.441516551485,4632.441516551485,5.530218834023609,4.443796943745599,-2.342006223341194,6.785803167086793,3.7565133989423805,3.7565133989423805,1.0732895425549658,0.0,0.0,0.00022411047736948042,0.9894151969421792,0.00022650802015382557,199.16188561659362,0.0,0.0,0.0,0.0018558327461923295,7.628456402918432e-05,0.0001478259133402961,0.0005953887413438639,0.09780005168898113,0.07167645197611851,0.02612359971286263,0.09780006963045823,0.07167645197636545,0.026123599712952635,0.37528240694038234,0.37528240694038234,0.13677755817853376,0.0,3.979039320256561e-13,4.907998577247952,3.979039320256561e-13,3.979039320256561e-13,4.909271582044255,3.979039320256561e-13,24251.531043667394,20613.801387117284,0.85,1.0717738390419724,0.6668523475852953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689917068480678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.11149433952,1527.0471395307218,0.37528240694038234,0.13677755817853376,6.112874298809886,3.7565133989423805
2168.0,-30.28863416415783,4.444891680616859,34.97654520102885,23.94681457607078,4.850834995735256,-26.774741797971792,-40.29223043527452,1.3369426295493636,-5.156121503546387,-5.15612150354679,39.953938617236375,42190.162190499665,25618.631575448813,25618.631575448813,67808.79376594847,77304.59323146571,77304.59323146571,25618.631575448813,102923.22480691453,102923.22480691453,102923.22480691453,127175.39076569192,91529.57808398837,56415.14704302278,39016.03448996176,24252.165958777394,0.0,63268.20044873915,20614.341064960783,1527.0235592055255,0.0,0.8862897662849294,2.89832981641023,0.0014959135982669303,352502.9847720249,1552548.152953216,4.404354629670155,1552548.152953216,4.404354629670155,0.85,0.09779677330398082,4.027634451161993,1.267275699316524,1.0,0.0,4.027634451162397,1.2855037325423428,1.285791842396017,3.133117663685452,19316.584539826938,1969.7434434620322,4632.441516551485,4632.441516551485,5.53026551634051,4.444891680616859,-2.3420492602500915,6.78694094086695,3.7559153555427582,3.7559153555427582,1.0731186730122166,0.0,0.0,0.00022411047736948042,0.9893803279516068,0.00022651600303542953,199.16160859203768,0.0,0.0,0.0,0.0018558327461923295,7.628740219850711e-05,0.0001478230751709733,0.0005953773102353212,0.09779677330359429,0.0716763692850392,0.026120404018555084,0.09779677566754366,0.07167636928532249,0.02612040401865833,0.37528215318264135,0.37528215318264135,0.1367608915118671,0.0,3.979039320256561e-13,4.908212904698644,3.979039320256561e-13,3.979039320256561e-13,4.909570738613809,3.979039320256561e-13,24252.165958777394,20614.341064960783,0.85,1.0717673852741896,0.6668462496366206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268986495341578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.108617899601,1527.0235592055255,0.37528215318264135,0.1367608915118671,6.112874298809886,3.7559153555427582
2169.0,-30.288296308073445,4.445984575009794,34.97657656723632,23.94705688292163,4.85109301133554,-26.77441192583865,-40.29189868653191,1.3372086291006298,-5.155860839962884,-5.155860839963234,39.95400401396726,42190.15397461106,25618.852672847723,25618.852672847723,67809.00664745878,77304.52967912564,77304.52967912564,25618.852672847723,102923.38235197336,102923.38235197336,102923.38235197336,127176.18725587714,91529.48221091369,56415.10650639877,39015.973005016574,24252.804903903783,0.0,63268.777908920354,20614.884168318215,1527.0006558625919,0.0,0.8862908610245177,2.8982737635314133,0.0014959135982669303,352506.5709025977,1552550.9699512392,4.404317814490414,1552550.9699512392,4.404317814490414,0.85,0.09779350182744478,4.027634451161993,1.267275093239732,1.0,0.0,4.0276344511620294,1.2855024867887876,1.285790596363261,3.1331206999242056,19316.564306582222,1969.7413802452645,4632.441516551485,4632.441516551485,5.530313244390205,4.445984575009794,-2.342093464771054,6.788078039780848,3.7553185960718314,3.7553185960718314,1.0729481703062376,0.0,0.0,0.00022411047736948042,0.9893454553668559,0.00022652398730267452,199.1613315291652,0.0,0.0,0.0,0.0018558327461923295,7.629027341290205e-05,0.00014782020395657836,0.0005953657460333073,0.09779350182708184,0.0716762917789289,0.026117210048152942,0.09779353830487503,0.0716762917791949,0.026117210048249875,0.37528190184469873,0.37528190184469873,0.13674422484520043,0.0,3.410605131648481e-13,4.90840750647817,3.410605131648481e-13,3.410605131648481e-13,4.909682006634284,3.410605131648481e-13,24252.804903903783,20614.884168318215,0.85,1.0717609678675064,0.6668400334102645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689812924275483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.10575292921,1527.0006558625919,0.37528190184469873,0.13674422484520043,6.112874298809886,3.7553185960718314
2170.0,-30.287958766019486,4.447075409184998,34.976607918512514,23.947281238529854,4.851331528159256,-26.77408428620249,-40.291571023967094,1.337457048342379,-5.15561071759879,-5.155610717599211,39.954066311465766,42190.16151727262,25619.09989897546,25619.09989897546,67809.26141624807,77304.47245920531,77304.47245920531,25619.09989897546,102923.57235818077,102923.57235818077,102923.57235818077,127177.02140720378,91529.38490389576,56415.07396196352,39015.901046591374,24253.449049023006,0.0,63269.35009561438,20615.431691669553,1526.977886044678,0.0,0.8862919131352157,2.898215857930459,0.0014959135982669303,352510.0120371887,1552553.6534518157,4.404282432942717,1552553.6534518157,4.404282432942717,0.85,0.09779023141291206,4.027634451161993,1.2672745893662798,1.0,0.0,4.0276344511622835,1.2855013233711345,1.2857894326848602,3.133123535493384,19316.543770715263,1969.739286169616,4632.441516551485,4632.441516551485,5.530366612819543,4.447075409184998,-2.3421447211126734,6.789220130297672,3.754723105348061,3.754723105348061,1.072778030099446,0.0,0.0,0.00022411047736948042,0.9893106165193886,0.00022653196440765002,199.16105472458685,0.0,0.0,0.0,0.0018558327461923295,7.629310936037748e-05,0.00014781736800910294,0.0005953543238735537,0.09779023141257967,0.07167621509430464,0.026114016318275028,0.09779024232461676,0.07167621509454826,0.026114016318363797,0.37528165138878905,0.37528165138878905,0.13672755817853377,0.0,3.979039320256561e-13,4.908595195085013,3.979039320256561e-13,3.979039320256561e-13,4.909821979859942,3.979039320256561e-13,24253.449049023006,20615.431691669553,0.85,1.0717553019554154,0.6668341219486795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689760982977012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.102900173963,1526.977886044678,0.37528165138878905,0.13672755817853377,6.112874298809886,3.754723105348061
2171.0,-30.28762104765146,4.448164338478394,34.97663918778117,23.947515233326726,4.851575990373863,-26.773755893283166,-40.29124329155309,1.3377108360055647,-5.155354286344959,-5.155354286345339,39.95412662534752,42190.16931550852,25619.328484792422,25619.328484792422,67809.49780030095,77304.42991692087,77304.42991692087,25619.328484792422,102923.75840171329,102923.75840171329,102923.75840171329,127177.84192905092,91529.30461020897,56415.0440087965,39015.84511268052,24254.08352733762,0.0,63269.928640018145,20615.97099823698,1526.9543892794395,0.0,0.8862930046912609,2.8981585926566673,0.0014959135982669303,352513.53999562404,1552556.2515102972,4.404245724943133,1552556.2515102972,4.404245724943133,0.85,0.09778695433216976,4.027634451161993,1.2672740871412675,1.0,0.0,4.02763445116074,1.2855001348138189,1.2857882438611625,3.133126432340143,19316.52682537561,1969.7375582258583,4632.441516551485,4632.441516551485,5.530415957385717,4.448164338478394,-2.342191133568695,6.790355472047089,3.754128814615931,3.754128814615931,1.072608232747409,0.0,0.0,0.00022411047736948042,0.989275760798266,0.00022653994593847248,199.16077777619054,0.0,0.0,0.0,0.0018558327461923295,7.629594600990481e-05,0.0001478145313595756,0.0005953428988861915,0.09778695433180762,0.07167613354276618,0.026110820789041443,0.09778692579788437,0.07167613354303162,0.02611082078913814,0.3752814013488411,0.3752814013488411,0.1367108915118671,0.0,3.979039320256561e-13,4.908791282158404,3.979039320256561e-13,3.979039320256561e-13,4.910063667364511,3.979039320256561e-13,24254.08352733762,20615.97099823698,0.85,1.0717492378743023,0.6668281476268854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689709139867233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.100052389505,1526.9543892794395,0.3752814013488411,0.1367108915118671,6.112874298809886,3.754128814615931
2172.0,-30.28728320062877,4.4492515784393145,34.976670559360905,23.947766795195662,4.8518418561858265,-26.773425244176355,-40.29091143803669,1.3379838997332996,-5.155088564151129,-5.155088564151502,39.95419214395207,42190.16058879725,25619.53120468955,25619.53120468955,67809.6917934868,77304.3721196647,77304.3721196647,25619.53120468955,102923.90332435424,102923.90332435424,102923.90332435424,127178.6209419039,91529.2176742565,56415.00614338835,39015.7905898535,24254.717617549653,0.0,63270.50820740315,20616.509974917204,1526.9311846547737,0.0,0.8862941248141691,2.898103326066492,0.0014959135982669303,352517.19580722455,1552559.073769221,4.404208056330518,1552559.073769221,4.404208056330518,0.85,0.0977836806552709,4.027634451161993,1.2672735019447283,1.0,0.0,4.027634451162056,1.2854988559838538,1.2857869647445832,3.133129549212591,19316.508478238975,1969.7356873385893,4632.441516551485,4632.441516551485,5.530459718304534,4.4492515784393145,-2.342230488285406,6.79148206672472,3.753535767301414,3.753535767301414,1.0724387906575468,0.0,0.0,0.00022411047736948042,0.9892408931240921,0.00022654793076914138,199.1605007230607,0.0,0.0,0.0,0.0018558327461923295,7.629881842851294e-05,0.00014781165894096746,0.0005953313298340472,0.09778368065488433,0.07167605453341362,0.026107626121470696,0.09778369861912925,0.071676054533697,0.026107626121573906,0.37528115227629527,0.37528115227629527,0.13669422484520044,0.0,3.979039320256561e-13,4.908974470880764,3.979039320256561e-13,3.979039320256561e-13,4.910212944018724,3.979039320256561e-13,24254.717617549653,20616.509974917204,0.85,1.0717424865816476,0.666821901453617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268965738756214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.097219388612,1526.9311846547737,0.37528115227629527,0.13669422484520044,6.112874298809886,3.753535767301414
2173.0,-30.28694539860855,4.450336750134411,34.976701987821436,23.94799628471958,4.852081237269519,-26.773097284199117,-40.29057996869085,1.3382331228600006,-5.154840593820666,-5.154840593821082,39.95425654389836,42190.15331204596,25619.779396588456,25619.779396588456,67809.93270863441,77304.33211724514,77304.33211724514,25619.779396588456,102924.1115138336,102924.1115138336,102924.1115138336,127179.48548455797,91529.13782915016,56414.959023950614,39015.754227999496,24255.37397072437,0.0,63271.12819872386,20617.067875115714,1526.9088952552934,0.0,0.8862951582568581,2.8980448509590446,0.0014959135982669303,352520.60741515283,1552561.8478449488,4.404173302744097,1552561.8478449488,4.404173302744097,0.85,0.0977804151428429,4.027634451161993,1.2672729387274013,1.0,0.0,4.027634451163317,1.2854976888079768,1.2857857973071163,3.133132393957674,19316.491627568634,1969.7339690484146,4632.441516551485,4632.441516551485,5.53051329521382,4.450336750134411,-2.3422819609392347,6.792618711073645,3.7529440252537554,3.7529440252537554,1.072269721501073,0.0,0.0,0.00022411047736948042,0.9892060314197066,0.00022655591479546226,199.1602237076061,0.0,0.0,0.0,0.0018558327461923295,7.630168762167476e-05,0.00014780878974780565,0.0005953197737728216,0.09778041514252611,0.07167598151312492,0.0261044336294012,0.09778041227918569,0.07167598151335713,0.02610443362948577,0.37528090332589586,0.37528090332589586,0.13667755817853378,0.0,3.979039320256561e-13,4.9091712411675985,3.979039320256561e-13,3.979039320256561e-13,4.910430255265055,3.979039320256561e-13,24255.37397072437,20617.067875115714,0.85,1.071735792281986,0.6668152522827451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689605715816203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.094400222379,1526.9088952552934,0.37528090332589586,0.13667755817853378,6.112874298809886,3.7529440252537554
2174.0,-30.28660761564744,4.4514200481771145,34.9767333680101,23.94823000011968,4.852327420181178,-26.772768661106852,-40.29025597320867,1.3384884656406122,-5.154584524842903,-5.154584524843317,39.95431799477905,42190.176904680746,25620.004234875505,25620.004234875505,67810.18113955625,77304.28149825144,77304.28149825144,25620.004234875505,102924.28573312695,102924.28573312695,102924.28573312695,127180.2952024288,91529.05012905535,56414.945535484876,39015.67177063386,24256.00946930185,0.0,63271.681239935715,20617.60804890657,1526.8855996624789,0.0,0.8862962438000459,2.8979878621729775,0.0014959135982669303,352524.1304725177,1552564.4948909702,4.404136797131979,1552564.4948909702,4.404136797131979,0.85,0.09777714051862423,4.027634451161993,1.2672724579321217,1.0,0.0,4.027634451161949,1.2854964929743873,1.285784601205514,3.1331353085552456,19316.473119165872,1969.7320817165773,4632.441516551485,4632.441516551485,5.530561830804878,4.4514200481771145,-2.342327321815724,6.793747369992838,3.7523534713458417,3.7523534713458417,1.0721009918130977,0.0,0.0,0.00022411047736948042,0.9891711730072671,0.0002265638986305497,199.15994670855142,0.0,0.0,0.0,0.0018558327461923295,7.630449221760547e-05,0.00014780598515187494,0.0005953084778856295,0.09777714051826851,0.07167590186489194,0.026101238653376574,0.09777711745113676,0.0716759018651527,0.02610123865347153,0.3752806554192876,0.3752806554192876,0.1366608915118671,0.0,3.979039320256561e-13,4.909363350602291,3.979039320256561e-13,3.979039320256561e-13,4.91061913375944,3.979039320256561e-13,24256.00946930185,20617.60804890657,0.85,1.0717303509355136,0.6668097967033507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689554142637036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.091591416161,1526.8855996624789,0.3752806554192876,0.1366608915118671,6.112874298809886,3.7523534713458417
