time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2175.0,-30.286269609354143,4.452501619697623,34.97676484964516,23.94848222555595,4.852589194514887,-26.772438277807478,-40.289920347835846,1.3387578629683283,-5.154322273589912,-5.1543222735903305,39.95438371003513,42190.1533067952,25620.21141753903,25620.21141753903,67810.36472433423,77304.24288341212,77304.24288341212,25620.21141753903,102924.45430095115,102924.45430095115,102924.45430095115,127181.10666371477,91528.98065471256,56414.8910780961,39015.6550851294,24256.652362763612,0.0,63272.307447893014,20618.15450834907,1526.8626308500966,0.0,0.886297345437214,2.897931719738057,0.0014959135982669303,352527.7386157264,1552567.3256321587,4.404099750359043,1552567.3256321587,4.404099750359043,0.85,0.09777386946383726,4.027634451161993,1.2672718853736296,1.0,0.0,4.027634451162824,1.2854952313222792,1.2857833392706417,3.133138383577751,19316.458457162138,1969.7305866082852,4632.441516551485,4632.441516551485,5.5306065550961145,4.452501619697623,-2.3423678300501916,6.794869449747814,3.751764160838948,3.751764160838948,1.0719326173825565,0.0,0.0,0.00022411047736948042,0.9891362928737292,0.00022657188800379992,199.15966952712438,0.0,0.0,0.0,0.0018558327461923295,7.630739758564415e-05,0.00014780307978383628,0.0005952967761252237,0.09777386946346325,0.07167582486609511,0.026098044597368135,0.09777387392968226,0.0716758248663693,0.02609804459746797,0.37528040819613423,0.37528040819613423,0.13664422484520045,0.0,3.979039320256561e-13,4.9095634820542955,3.979039320256561e-13,3.979039320256561e-13,4.910863118784334,3.979039320256561e-13,24256.652362763612,20618.15450834907,0.85,1.0717226454903428,0.6668028243088856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689502658774081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.088793488196,1526.8626308500966,0.37528040819613423,0.13664422484520045,6.112874298809886,3.751764160838948
2176.0,-30.285931640232626,4.453581193860947,34.976796402485164,23.948711156286322,4.852832011804789,-26.772109823782223,-40.28959261542184,1.339010195354375,-5.154072864255056,-5.15407286425546,39.954448747318644,42190.16207917392,25620.451100401093,25620.451100401093,67810.61317957501,77304.18674927263,77304.18674927263,25620.451100401093,102924.63784967372,102924.63784967372,102924.63784967372,127181.94197932187,91528.88600143681,56414.861331338216,39015.582966776215,24257.304129648153,0.0,63272.88709642437,20618.70851020093,1526.8403438666705,0.0,0.8862983838908839,2.8978739817046275,0.0014959135982669303,352531.1701022867,1552570.1271729353,4.4040648284305135,1552570.1271729353,4.4040648284305135,0.85,0.09777060473272316,4.027634451161993,1.2672713183099407,1.0,0.0,4.027634451162094,1.2854940495916203,1.285782157275131,3.133141263813321,19316.43848134622,1969.7285496419493,4632.441516551485,4632.441516551485,5.530658295169077,4.453581193860947,-2.3424169816792815,6.795998175540229,3.751176134994597,3.751176134994597,1.0717646099984564,0.0,0.0,0.00022411047736948042,0.9891014179024834,0.00022657987675797238,199.15939237695142,0.0,0.0,0.0,0.0018558327461923295,7.631023472635055e-05,0.0001478002426431299,0.0005952853491595719,0.09777060473239944,0.07167575256052089,0.02609485217187855,0.09777061331405135,0.0716757525607582,0.026094852171964954,0.3752801621344867,0.3752801621344867,0.13662755817853378,0.0,3.979039320256561e-13,4.909753633002367,3.979039320256561e-13,3.979039320256561e-13,4.910988906499881,3.979039320256561e-13,24257.304129648153,20618.70851020093,0.85,1.0717167540693282,0.6667968543126293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689451257233602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.08601129375,1526.8403438666705,0.3752801621344867,0.13662755817853378,6.112874298809886,3.751176134994597
2177.0,-30.285594114939805,4.4546589072923695,34.97682794963305,23.948944662138842,4.853079398944791,-26.771781312179783,-40.28926481315864,1.33926659618488,-5.153817930857997,-5.153817930858371,39.95451168719715,42190.16901911181,25620.674388229305,25620.674388229305,67810.84340734112,77304.13049944502,77304.13049944502,25620.674388229305,102924.80488767433,102924.80488767433,102924.80488767433,127182.74800342204,91528.79326226994,56414.83178193732,39015.51275592514,24257.943115747705,0.0,63273.45587167285,20619.251648385547,1526.8173525608897,0.0,0.8862994581902371,2.8978170979402242,0.0014959135982669303,352534.67761849007,1552572.8383697036,4.404028701113722,1552572.8383697036,4.404028701113722,0.8499999999999999,0.09776733359981911,4.027634451161993,1.2672708204807712,1.0,0.0,4.0276344511620525,1.2854928488097244,1.2857809562241131,3.1331441904879505,19316.418909487653,1969.7265538677993,4632.441516551485,4632.441516551485,5.530706496064312,4.4546589072923695,-2.342461823504934,6.797120730797303,3.7505893092333618,3.7505893092333618,1.0715969454952463,0.0,0.0,0.00022411047736948042,0.9890665900535103,0.00022658785528015423,199.15911559150823,0.0,0.0,0.0,0.0018558327461923295,7.631307256929537e-05,0.00014779740480018504,0.0005952739193655601,0.0977673335994711,0.07167567558324156,0.02609165801622953,0.0977673404229073,0.0716756755834967,0.026091658016322405,0.37527991652998083,0.37527991652998083,0.13661089151186712,0.0,3.979039320256561e-13,4.909932837141639,3.979039320256561e-13,3.979039320256561e-13,4.911134835730081,3.979039320256561e-13,24257.943115747705,20619.251648385547,0.85,1.0717107588507684,0.6667909700503667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689399950885594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.083239621506,1526.8173525608897,0.37527991652998083,0.13661089151186712,6.112874298809886,3.7505893092333618
2178.0,-30.285256475985538,4.455734574302136,34.97685942312826,23.949164861720078,4.853311043356864,-26.771454272556134,-40.28893729029221,1.339508839927471,-5.153572114816541,-5.153572114816866,39.95457263617773,42190.17731224316,25620.91995882802,25620.91995882802,67811.09727107118,77304.0842217321,77304.0842217321,25620.91995882802,102925.00418056012,102925.00418056012,102925.00418056012,127183.59394770618,91528.70407620925,56414.79716672031,39015.45212165438,24258.589767146055,0.0,63274.041888800435,20619.801302074145,1526.7945990240332,0.0,0.8863004931145401,2.8977585296168904,0.0014959135982669303,352538.0597189576,1552575.4638100057,4.4039938979856945,1552575.4638100057,4.4039938979856945,0.85,0.09776406432352408,4.027634451161993,1.2672702814405783,1.0,0.0,4.0276344511624504,1.2854917143306688,1.2857798214907956,3.133146955567198,19316.400087483693,1969.7246345575395,4632.441516551485,4632.441516551485,5.530759507116439,4.455734574302136,-2.3425127313167624,6.798247305618899,3.750003721441609,3.750003721441609,1.0714296346976027,0.0,0.0,0.00022411047736948042,0.9890317517996995,0.00022659583674808822,199.15883871362735,0.0,0.0,0.0,0.0018558327461923295,7.631590809090254e-05,0.00014779456927857787,0.0005952624989210481,0.09776406432320543,0.07167559995647739,0.026088464366728042,0.09776402162959565,0.07167559995671101,0.026088464366813065,0.37527967075384927,0.37527967075384927,0.13659422484520045,0.0,3.410605131648481e-13,4.910118233466903,3.410605131648481e-13,3.410605131648481e-13,4.911327648459917,3.410605131648481e-13,24258.589767146055,20619.801302074145,0.85,1.0717048452546194,0.6667849255843235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689348733235546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.080470323532,1526.7945990240332,0.37527967075384927,0.13659422484520045,6.112874298809886,3.750003721441609
2179.0,-30.28491895478534,4.456808741302707,34.97689102165311,23.949425538908713,4.853585890073862,-26.771123018523458,-40.288601525221,1.3397899538119704,-5.153301992475292,-5.153301992475673,39.95463922496874,42190.151218696716,25621.09995993148,25621.09995993148,67811.2511786282,77304.02689789746,77304.02689789746,25621.09995993148,102925.12685782895,102925.12685782895,102925.12685782895,127184.34713557975,91528.62138154538,56414.745702344546,39015.41742133426,24259.220277750806,0.0,63274.63769908507,20620.337236088184,1526.7712672545956,0.0,0.8863016317672793,2.8977042347989315,0.0014959135982669303,352541.77627101855,1552578.3321948054,4.40395560667185,1552578.3321948054,4.40395560667185,0.85,0.09776079062252575,4.027634451161993,1.2672697011893619,1.0,0.0,4.0276344511615125,1.2854903978169674,1.2857785046820343,3.133150164327763,19316.382635437054,1969.7228549440488,4632.441516551485,4632.441516551485,5.530798363754524,4.456808741302707,-2.342545952348997,6.799354693651704,3.7494193125017095,3.7494193125017095,1.0712626607147742,0.0,0.0,0.00022411047736948042,0.9889969270188714,0.00022660381569133438,199.15856193307914,0.0,0.0,0.0,0.0018558327461923295,7.631881507032532e-05,0.00014779166229915512,0.0005952507906705762,0.09776079062212817,0.07167552110194075,0.02608526952018741,0.09776082148048235,0.07167552110223224,0.026085269520293507,0.37527942533554587,0.37527942533554587,0.1365775581785338,0.0,3.979039320256561e-13,4.910287482820195,3.979039320256561e-13,3.979039320256561e-13,4.911478567656275,3.979039320256561e-13,24259.220277750806,20620.337236088184,0.85,1.0716971861793643,0.6667782345801843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268929761310678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.077714553418,1526.7712672545956,0.37527942533554587,0.1365775581785338,6.112874298809886,3.7494193125017095
2180.0,-30.284581188840363,4.45788082075633,34.97692275785754,23.94966058144348,4.853823740711413,-26.770795244124237,-40.28827763451261,1.3400377959952452,-5.153058984046481,-5.153058984046855,39.95470643226765,42190.17525324153,25621.350465565334,25621.350465565334,67811.52571880686,77304.01536808001,77304.01536808001,25621.350465565334,102925.36583364535,102925.36583364535,102925.36583364535,127185.26194399444,91528.56940382223,56414.72928898384,39015.377905375986,24259.896110349084,0.0,63275.27401572507,20620.91169379672,1526.7497246544028,0.0,0.8863026295839783,2.897644645784049,0.0014959135982669303,352545.1197951823,1552581.2272265689,4.40392205153363,1552581.2272265689,4.40392205153363,0.8499999999999999,0.0977575330103186,4.027634451161993,1.2672692072065552,1.0,0.0,4.027634451161351,1.285489237123671,1.2857773437286009,3.133152993310136,19316.371665954786,1969.721736368157,4632.441516551485,4632.441516551485,5.530852440127202,4.45788082075633,-2.3425978883824716,6.800478709138801,3.7488362438373852,3.7488362438373852,1.0710960696678244,0.0,0.0,0.00022411047736948042,0.9889620783098153,0.00022661180067945196,199.1582849526008,0.0,0.0,0.0,0.0018558327461923295,7.632161934116392e-05,0.00014778885802831652,0.0005952394960927363,0.09775753301002349,0.07167545401267479,0.026082078997348702,0.09775754179549358,0.07167545401289117,0.02608207899742743,0.37527917934751953,0.37527917934751953,0.13656089151186712,0.0,3.979039320256561e-13,4.910502270413701,3.979039320256561e-13,3.979039320256561e-13,4.911823906516702,3.979039320256561e-13,24259.896110349084,20620.91169379672,0.85,1.071690747667951,0.6667719090834201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689246564530203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.074967678927,1526.7497246544028,0.37527917934751953,0.13656089151186712,6.112874298809886,3.7488362438373852
2181.0,-30.284243593333233,4.4589508674233365,34.97695435205677,23.949870862439298,4.85405159328048,-26.77046862278581,-40.287950181495376,1.3402766227331573,-5.152814351437371,-5.15281435143778,39.95476576841679,42190.183622180404,25621.59439995927,25621.59439995927,67811.77802213968,77303.94430063725,77303.94430063725,25621.59439995927,102925.53870059652,102925.53870059652,102925.53870059652,127186.07151033613,91528.4539106064,56414.693232149904,39015.28964272944,24260.53280973961,0.0,63275.822452469045,20621.452888278665,1526.7267550667298,0.0,0.8863036642921445,2.8975865376501293,0.0014959135982669303,352548.4856913891,1552583.7832028868,4.403887255842518,1552583.7832028868,4.403887255842518,0.8499999999999999,0.09775426221372886,4.027634451161993,1.267268676408567,1.0,0.0,4.027634451162341,1.2854881186534475,1.2857762250077034,3.133155719386152,19316.34729203639,1969.7192509201807,4632.441516551485,4632.441516551485,5.530905097973623,4.4589508674233365,-2.3426483565626253,6.801599223985962,3.748254335708066,3.748254335708066,1.0709298102023046,0.0,0.0,0.00022411047736948042,0.9889272485089972,0.00022661978189737533,199.1580081126576,0.0,0.0,0.0,0.0018558327461923295,7.632445455159544e-05,0.00014778602281788496,0.0005952280769015259,0.09775426221341281,0.07167537737825443,0.026078884835158384,0.09775422482015216,0.07167537737848616,0.0260788848352427,0.375278935779201,0.375278935779201,0.13654422484520046,0.0,3.979039320256561e-13,4.910685713354326,3.979039320256561e-13,3.979039320256561e-13,4.911885060706766,3.979039320256561e-13,24260.53280973961,20621.452888278665,0.85,1.0716854462552092,0.6667662621670772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268919561542654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.0722369582,1526.7267550667298,0.375278935779201,0.13654422484520046,6.112874298809886,3.748254335708066
2182.0,-30.283906085032452,4.460019522726646,34.97698611018814,23.950140934344404,4.854333466476116,-26.770136677673527,-40.287618118431396,1.3405640591172039,-5.152541022860021,-5.152541022860418,39.95483373175146,42190.17272947984,25621.761363602902,25621.761363602902,67811.93409308275,77303.89659638029,77303.89659638029,25621.761363602902,102925.65795998319,102925.65795998319,102925.65795998319,127186.82301523595,91528.38368537778,56414.659818477216,39015.24874100062,24261.165055252764,0.0,63276.413796253386,20621.99029696485,1526.7034361902213,0.0,0.886304814306775,2.8975326715069087,0.0014959135982669303,352552.2464448041,1552586.7108095533,4.403848582631646,1552586.7108095533,4.403848582631646,0.85,0.09775098933245414,4.027634451161993,1.267268129126169,1.0,0.0,4.027634451163275,1.285486772537752,1.2857748785903136,3.1331590003145755,19316.332471564212,1969.7177396526045,4632.441516551485,4632.441516551485,5.53094114022975,4.460019522726646,-2.3426779977253176,6.8026975204519635,3.7476736011538736,3.7476736011538736,1.0707638860439639,0.0,0.0,0.00022411047736948042,0.9888924290278482,0.0002266277613125191,199.15773134499594,0.0,0.0,0.0,0.0018558327461923295,7.632732977697766e-05,0.00014778314759250274,0.0005952164965447217,0.09775098933204111,0.07167529922228257,0.026075690109758548,0.0977510413565386,0.0716752992225854,0.026075690109868734,0.3752786923882649,0.3752786923882649,0.1365275581785338,0.0,3.979039320256561e-13,4.910861613464476,3.979039320256561e-13,3.979039320256561e-13,4.912085401472439,3.979039320256561e-13,24261.165055252764,20621.99029696485,0.85,1.071677897414248,0.6667598588208539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268914476319185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.069514081899,1526.7034361902213,0.3752786923882649,0.1365275581785338,6.112874298809886,3.7476736011538736
2183.0,-30.28356853148809,4.461085784851565,34.977017888017755,23.95034859599548,4.8545448255887065,-26.769811743686212,-40.28729087496174,1.340788037786758,-5.15231373728642,-5.152313737286807,39.95489782176399,42190.18195161735,25622.048545009744,25622.048545009744,67812.23049662709,77303.8816147854,77303.8816147854,25622.048545009744,102925.93015979514,102925.93015979514,102925.93015979514,127187.77962618014,91528.31761712795,56414.61795395956,39015.22184796487,24261.849466384996,0.0,63277.07131434987,20622.572046427245,1526.6823407772638,0.0,0.8863057430659219,2.897470718531223,0.0014959135982669303,352555.3737122095,1552589.4715717875,4.403817349949583,1552589.4715717875,4.403817349949583,0.85,0.09774773594944133,4.027634451161993,1.2672676153620706,1.0,0.0,4.02763445116342,1.2854857236077712,1.2857738294252443,3.133161556908048,19316.31852838912,1969.7163178444343,4632.441516551485,4632.441516551485,5.531003133760768,4.461085784851565,-2.3427398197029863,6.803825604554551,3.747094230282744,3.747094230282744,1.0705983515093556,0.0,0.0,0.00022411047736948042,0.9888576062017077,0.00022663574205623922,199.15745454100252,0.0,0.0,0.0,0.0018558327461923295,7.633016336904378e-05,0.00014778031400043663,0.0005952050838716955,0.09774773594920083,0.07167523535204544,0.0260725005971554,0.09774770308509584,0.07167523535222177,0.026072500597219564,0.3752784488039316,0.3752784488039316,0.13651089151186713,0.0,3.979039320256561e-13,4.911081677936863,3.979039320256561e-13,3.979039320256561e-13,4.912394497006574,3.979039320256561e-13,24261.849466384996,20622.572046427245,0.85,1.0716714457239545,0.6667530761975946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268909397734227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.066800711746,1526.6823407772638,0.3752784488039316,0.13651089151186713,6.112874298809886,3.747094230282744
2184.0,-30.283230824987537,4.462150560430083,34.97704963494989,23.95059495409953,4.854810637713825,-26.769481226261977,-40.28695902144534,1.3410610389881434,-5.152046048730824,-5.1520460487312105,39.95496047745682,42190.17272664821,25622.226930577828,25622.226930577828,67812.39965722604,77303.80278903624,77303.80278903624,25622.226930577828,102926.02971961407,102926.02971961407,102926.02971961407,127188.49502525888,91528.20968846664,56414.579626077924,39015.14451376524,24262.465305644797,0.0,63277.609819410034,20623.095509798077,1526.6584717696758,0.0,0.886306883519729,2.8974166269553163,0.0014959135982669303,352559.056920201,1552592.1705523862,4.403778998375876,1552592.1705523862,4.403778998375876,0.85,0.09774445811110039,4.027634451161993,1.2672670724755157,1.0,0.0,4.0276344511631015,1.2854844450992995,1.2857725506302307,3.133164673066792,19316.29575090938,1969.713995187896,4632.441516551485,4632.441516551485,5.531041641655027,4.462150560430083,-2.342772658618187,6.80492321904827,3.7465159185616392,3.7465159185616392,1.0704331195890397,0.0,0.0,0.00022411047736948042,0.9888227689197797,0.0002266437266754138,199.1571776123504,0.0,0.0,0.0,0.0018558327461923295,7.633303697870222e-05,0.00014777744039077818,0.000595193510022436,0.09774445811069701,0.07167515368213495,0.026069304428562055,0.09774447583592202,0.07167515368243076,0.026069304428669636,0.3752782078614519,0.3752782078614519,0.13649422484520046,0.0,3.979039320256561e-13,4.91125113323767,3.979039320256561e-13,3.979039320256561e-13,4.912438406893614,3.979039320256561e-13,24262.465305644797,20623.095509798077,0.85,1.07166499889547,0.666747256210468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689043305485774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.06409949825,1526.6584717696758,0.3752782078614519,0.13649422484520046,6.112874298809886,3.7465159185616392
2185.0,-30.2828931533236,4.463213354531222,34.977081518745386,23.95082936799156,4.855052264510544,-26.769153159094508,-40.28663509581236,1.341312270281364,-5.151801214672162,-5.151801214672552,39.95502795780556,42190.19619796123,25622.464707863408,25622.464707863408,67812.66090582464,77303.77355137387,77303.77355137387,25622.464707863408,102926.23825923729,102926.23825923729,102926.23825923729,127189.37255593517,91528.14156975628,56414.564216343155,39015.0859482368,24263.13429669789,0.0,63278.220244934695,20623.664152193203,1526.6368399519504,0.0,0.8863078896300909,2.89735793874122,0.0014959135982669303,352562.42569268413,1552595.0773656748,4.403745164605304,1552595.0773656748,4.403745164605304,0.85,0.09774120073279272,4.027634451161993,1.2672665702505035,1.0,0.0,4.027634451164203,1.285483268545051,1.2857713738122902,3.1331675407339934,19316.281375001014,1969.7125292532123,4632.441516551485,4632.441516551485,5.531092970373312,4.463213354531222,-2.3428211799445786,6.806034534475801,3.7459389355025783,3.7459389355025783,1.070268267286451,0.0,0.0,0.00022411047736948042,0.9887879365551364,0.00022665171073007285,199.15690071303527,0.0,0.0,0.0,0.0018558327461923295,7.633584203513442e-05,0.000147774635334346,0.0005951822122805123,0.09774120073249302,0.07167508697249687,0.026066113759996148,0.09774122198795221,0.07167508697271664,0.026066113760076066,0.375277966108875,0.375277966108875,0.1364775581785338,0.0,3.979039320256561e-13,4.91144465914175,3.979039320256561e-13,3.979039320256561e-13,4.912684719543279,3.979039320256561e-13,24263.13429669789,20623.664152193203,0.85,1.0716587894434801,0.6667411952272548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688992704535151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.06141260076,1526.6368399519504,0.375277966108875,0.1364775581785338,6.112874298809886,3.7459389355025783
2186.0,-30.282555650475334,4.464274163263767,34.977113332531445,23.95105487611147,4.8552835632529705,-26.768826276496416,-40.28630757294593,1.3415541892740404,-5.151557320596908,-5.151557320597319,39.95508968619071,42190.20402931602,25622.702952094573,25622.702952094573,67812.90698141059,77303.7501955009,77303.7501955009,25622.702952094573,102926.45314759549,102926.45314759549,102926.45314759549,127190.2425637636,91528.0752208477,56414.52905466293,39015.05129576086,24263.789416168118,0.0,63278.84071192898,20624.2210037429,1526.6142944159326,0.0,0.8863089118262379,2.8972988512606066,0.0014959135982669303,352565.7815566686,1552597.7364084441,4.403710789950534,1552597.7364084441,4.403710789950534,0.85,0.09773793475237995,4.027634451161993,1.2672660367051143,1.0,0.0,4.0276344511613456,1.285482135603754,1.2857702406170761,3.1331703021063992,19316.267372595143,1969.7111014051836,4632.441516551485,4632.441516551485,5.531144399890624,4.464274163263767,-2.3428700141307237,6.80714417739449,3.745363129323805,3.745363129323805,1.0701037512353728,0.0,0.0,0.00022411047736948042,0.9887531229270607,0.00022665969105213415,199.1566239529227,0.0,0.0,0.0,0.0018558327461923295,7.633867833895651e-05,0.00014777179903052392,0.0005951707886855246,0.09773793475207286,0.0716750140003091,0.026062920751763762,0.09773789799472232,0.0716750140005343,0.02606292075184564,0.3752777252814738,0.3752777252814738,0.13646089151186713,0.0,3.979039320256561e-13,4.911660736842521,3.979039320256561e-13,3.979039320256561e-13,4.912989215624577,3.979039320256561e-13,24263.789416168118,20624.2210037429,0.85,1.0716521702747768,0.6667347814000416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688942198009543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.058736262263,1526.6142944159326,0.3752777252814738,0.13646089151186713,6.112874298809886,3.745363129323805
2187.0,-30.28221830519494,4.465333332352987,34.97714520088888,23.951297148037725,4.855541839125659,-26.768496837909105,-40.28597589405251,1.3418203718399213,-5.151298279113178,-5.151298279113602,39.955154903293064,42190.193994828354,25622.899709293535,25622.899709293535,67813.09370412189,77303.68545877872,77303.68545877872,25622.899709293535,102926.58516807226,102926.58516807226,102926.58516807226,127191.01090173797,91527.9784761473,56414.48701219728,39014.99051550002,24264.425733665717,0.0,63279.41624916574,20624.76187361586,1526.5913871574637,0.0,0.8863099987512606,2.897243252462566,0.0014959135982669303,352569.34586908977,1552600.5457366782,4.403674238636629,1552600.5457366782,4.403674238636629,0.85,0.09773466635802677,4.027634451161993,1.2672655157977717,1.0,0.0,4.027634451160958,1.2854808890349756,1.2857689937689138,3.1331733404341637,19316.246955400795,1969.7090194307737,4632.441516551485,4632.441516551485,5.531186873648415,4.465333332352987,-2.3429076742126433,6.8082410065656305,3.7447884955490083,3.7447884955490083,1.0699395701568595,0.0,0.0,0.00022411047736948042,0.9887183268733806,0.00022666766790718236,199.15634732278806,0.0,0.0,0.0,0.0018558327461923295,7.634155073271018e-05,0.00014776892663677024,0.0005951592197334849,0.09773466635766884,0.07167493936998393,0.026059726987684904,0.09773467571829175,0.07167493937024642,0.026059726987780356,0.3752774866913728,0.3752774866913728,0.13644422484520047,0.0,3.979039320256561e-13,4.911845504469113,3.979039320256561e-13,3.979039320256561e-13,4.913077569385962,3.979039320256561e-13,24264.425733665717,20624.76187361586,0.85,1.0716453741783043,0.6667285587575973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688891786092409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.056067797546,1526.5913871574637,0.3752774866913728,0.13644422484520047,6.112874298809886,3.7447884955490083
2188.0,-30.28188078480623,4.466390419350157,34.97717708881303,23.9515179413371,4.855769889076751,-26.768170264543972,-40.28564840611068,1.342059368814507,-5.151059900199414,-5.151059900199743,39.95521920993339,42190.20208342604,25623.149560339654,25623.149560339654,67813.3516437657,77303.65605167007,77303.65605167007,25623.149560339654,102926.80561200972,102926.80561200972,102926.80561200972,127191.89846402343,91527.90475315551,56414.45078491147,39014.948853604496,24265.09285201371,0.0,63280.041705618205,20625.32892421165,1526.5696163788436,0.0,0.8863109833760122,2.8971835869782923,0.0014959135982669303,352572.6258973859,1552603.3158491033,4.403641127547376,1552603.3158491033,4.403641127547376,0.85,0.09773140807601884,4.027634451161993,1.267264982801862,1.0,0.0,4.027634451163966,1.2854797697820397,1.2857678742651286,3.133176068453338,19316.23139675371,1969.707432890305,4632.441516551485,4632.441516551485,5.531240808715966,4.466390419350157,-2.3429595469166555,6.809349966266812,3.7442151351630293,3.7442151351630293,1.0697757529037226,0.0,0.0,0.00022411047736948042,0.9886835140796831,0.00022667564916169745,199.15607054983005,0.0,0.0,0.0,0.0018558327461923295,7.6344386930176e-05,0.00014776609043930442,0.0005951477965668613,0.09773140807573541,0.07167487215587492,0.026056535919860485,0.09773137778488572,0.07167487215608277,0.026056535919936064,0.3752772481356859,0.3752772481356859,0.1364275581785338,0.0,3.410605131648481e-13,4.912050244252384,3.410605131648481e-13,3.410605131648481e-13,4.913322873912193,3.410605131648481e-13,24265.09285201371,20625.32892421165,0.85,1.071638858255446,0.6667220966714417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688841452352801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.053407426312,1526.5696163788436,0.3752772481356859,0.1364275581785338,6.112874298809886,3.7442151351630293
2189.0,-30.281543236404598,4.46744578390049,34.97720895901315,23.951756546180718,4.8560183490305375,-26.76784162475853,-40.28532063877208,1.3423167373844263,-5.1508058695526415,-5.150805869553059,39.95528246952418,42190.2090298643,25623.35625395996,25623.35625395996,67813.56528382425,77303.61605801678,77303.61605801678,25623.35625395996,102926.97231197674,102926.97231197674,102926.97231197674,127192.70771180629,91527.82869552643,56414.42166737372,39014.896697947464,24265.735399829537,0.0,63280.632097777,20625.875089855104,1526.5466872411266,0.0,0.8863120517857837,2.8971266470003596,0.0014959135982669303,352576.1213155832,1552606.0408618231,4.403605198980902,1552606.0408618231,4.403605198980902,0.85,0.09772813959202015,4.027634451161993,1.2672644695872441,1.0,0.0,4.027634451161217,1.2854785644947881,1.2857666687077456,3.133179006174181,19316.215345400116,1969.7057961077553,4632.441516551485,4632.441516551485,5.531285427437986,4.46744578390049,-2.3429999421465895,6.81044572604708,3.743642911961097,3.743642911961097,1.0696122605603136,0.0,0.0,0.00022411047736948042,0.9886486997189317,0.00022668363133759647,199.1557937546703,0.0,0.0,0.0,0.0018558327461923295,7.634722564489388e-05,0.00014776325172458654,0.0005951363632616665,0.09772813959167644,0.07167479752738785,0.02605334206428858,0.09772810692163925,0.07167479752763993,0.02605334206438022,0.3752770109423529,0.3752770109423529,0.13641089151186714,0.0,3.979039320256561e-13,4.9122524247826505,3.979039320256561e-13,3.979039320256561e-13,4.9135446043655975,3.979039320256561e-13,24265.735399829537,20625.875089855104,0.85,1.0716322362115989,0.6667159860962643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268879121781536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.050761807926,1526.5466872411266,0.3752770109423529,0.13641089151186714,6.112874298809886,3.743642911961097
2190.0,-30.281205703104852,4.468499406749518,34.97724097537227,23.95199417313563,4.856272629548387,-26.767512416585184,-40.284992766659684,1.3425793430286004,-5.150553137090867,-5.150553137091281,39.95535046716712,42190.21556925823,25623.565258116694,25623.565258116694,67813.78082737493,77303.54876016393,77303.54876016393,25623.565258116694,102927.11401828063,102927.11401828063,102927.11401828063,127193.49988036341,91527.72769578877,56414.394504882504,39014.814656562514,24266.38586208279,0.0,63281.2005186453,20626.42798277037,1526.5246297168403,0.0,0.8863130963374004,2.8970703023426205,0.0014959135982669303,352579.59889796877,1552608.9699781006,4.403570072774977,1552608.9699781006,4.403570072774977,0.85,0.09772487970668108,4.027634451161993,1.2672639179090042,1.0,0.0,4.027634451162456,1.285477334684032,1.2857654386213617,3.13318200367335,19316.19403021423,1969.7036225636919,4632.441516551485,4632.441516551485,5.531330544932937,4.468499406749518,-2.343040767784823,6.811540174534342,3.7430719309660314,3.7430719309660314,1.0694491231331518,0.0,0.0,0.00022411047736948042,0.9886138882379802,0.00022669161341534006,199.1555169726637,0.0,0.0,0.0,0.0018558327461923295,7.635006536467076e-05,0.00014776041200480964,0.0005951249259084615,0.09772487970635296,0.07167472925813587,0.02605015044821709,0.09772490935771175,0.07167472925837653,0.026050150448304544,0.37527677482013483,0.37527677482013483,0.13639422484520047,0.0,3.979039320256561e-13,4.912423743302895,3.979039320256561e-13,3.979039320256561e-13,4.91359000286792,3.979039320256561e-13,24266.38586208279,20626.42798277037,0.85,1.0716260164406035,0.6667101006850719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688741065387747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.048128001414,1526.5246297168403,0.37527677482013483,0.13639422484520047,6.112874298809886,3.7430719309660314
2191.0,-30.280868467459552,4.469551090678817,34.97727306780693,23.952223872207128,4.856510851417761,-26.767185082237386,-40.28466517394406,1.3428274661956239,-5.150309927179535,-5.150309927179941,39.95541671576404,42190.22204076512,25623.797928484106,25623.797928484106,67814.01996924923,77303.51423629191,77303.51423629191,25623.797928484106,102927.31216477603,102927.31216477603,102927.31216477603,127194.36288473323,91527.65308935447,56414.360893827914,39014.769106140615,24267.050719957202,0.0,63281.81982609782,20626.99311196362,1526.5028615218985,0.0,0.8863140985695033,2.897011675064032,0.0014959135982669303,352582.94547609345,1552611.8237552054,4.403536369743326,1552611.8237552054,4.403536369743326,0.85,0.09772162215991381,4.027634451161993,1.2672634189808742,1.0,0.0,4.027634451160469,1.2854761726984518,1.2857642763753547,3.1331848358629975,19316.178285123675,1969.7020170112808,4632.441516551485,4632.441516551485,5.531380771226477,4.469551090678817,-2.343087913025189,6.812639003704007,3.742502183498656,3.742502183498656,1.069286338142473,0.0,0.0,0.00022411047736948042,0.98857910877596,0.0002266995887127028,199.1552404355062,0.0,0.0,0.0,0.0018558327461923295,7.635290276210677e-05,0.00014775757460737366,0.0005951134979087966,0.09772162215962212,0.07167466265781065,0.026046959501811465,0.09772164869973761,0.0716746626580246,0.02604695950188922,0.37527653781730047,0.37527653781730047,0.1363775581785338,0.0,3.979039320256561e-13,4.912607477741346,3.979039320256561e-13,3.979039320256561e-13,4.913805277901645,3.979039320256561e-13,24267.050719957202,20626.99311196362,0.85,1.0716193079719605,0.666703678192352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688690995983694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.045505143971,1526.5028615218985,0.37527653781730047,0.1363775581785338,6.112874298809886,3.742502183498656
2192.0,-30.28053109064776,4.470600842225687,34.97730510613481,23.952444036863767,4.856742874385696,-26.7668582406839,-40.284337651077635,1.3430700244217912,-5.150067132647905,-5.150067132648309,39.955479324635064,42190.22938221914,25624.029814375717,25624.029814375717,67814.25919659485,77303.4662014402,77303.4662014402,25624.029814375717,102927.49601581591,102927.49601581591,102927.49601581591,127195.19830310857,91527.56240553333,56414.325586312065,39014.707576912515,24267.702287292654,0.0,63282.40986420517,20627.546944198755,1526.4805039192106,0.0,0.8863151118938132,2.8969532360703543,0.0014959135982669303,352586.2863634444,1552614.5207482344,4.403502293755708,1552614.5207482344,4.403502293755708,0.85,0.09771835899016805,4.027634451161993,1.2672628749953585,1.0,0.0,4.027634451163211,1.285475036776076,1.2857631401983936,3.1331876045319023,19316.159147029368,1969.7000654687756,4632.441516551485,4632.441516551485,5.531430828176099,4.470600842225687,-2.3431349841346343,6.813735826360321,3.74193360716191,3.74193360716191,1.0691238877605458,0.0,0.0,0.00022411047736948042,0.9885443160758499,0.0002267075676072014,199.15496378335894,0.0,0.0,0.0,0.0018558327461923295,7.635573965201609e-05,0.00014775473771746431,0.0005951020719532636,0.09771835898986417,0.07167459194001195,0.026043767049852222,0.0977183579333944,0.07167459194023484,0.02604376704993321,0.37527630097741776,0.37527630097741776,0.13636089151186714,0.0,3.979039320256561e-13,4.912786432840676,3.979039320256561e-13,3.979039320256561e-13,4.9139643244356535,3.979039320256561e-13,24267.702287292654,20627.546944198755,0.85,1.07161309662692,0.6666975779328447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688641018973899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04288757463,1526.4805039192106,0.37527630097741776,0.13636089151186714,6.112874298809886,3.74193360716191
2193.0,-30.28019388359568,4.4716489297269115,34.97733720345703,23.952687077131145,4.8569964615398336,-26.76652939539146,-40.28400981388984,1.3433319733355256,-5.149812689105659,-5.149812689106001,39.95554511965008,42190.2348189501,25624.229499853096,25624.229499853096,67814.46431880319,77303.42347013048,77303.42347013048,25624.229499853096,102927.65296998358,102927.65296998358,102927.65296998358,127196.0029934808,91527.48582403937,56414.29717285865,39014.65405686746,24268.350023497216,0.0,63283.00408036468,20628.097519972634,1526.457949921125,0.0,0.8863161731648551,2.896896627521748,0.0014959135982669303,352589.78756950534,1552617.3549941303,4.4034666054758205,1552617.3549941303,4.4034666054758205,0.85,0.09771509444263982,4.027634451161993,1.267262376067229,1.0,0.0,4.027634451160419,1.28547381004759,1.2857619131949705,3.1331905945348546,19316.142985118284,1969.698417412499,4632.441516551485,4632.441516551485,5.531473934058098,4.4716489297269115,-2.3431733579851612,6.814822287712072,3.741366200696347,3.741366200696347,1.0689617716275277,0.0,0.0,0.00022411047736948042,0.9885095422023598,0.0002267155427454663,199.1546872711843,0.0,0.0,0.0,0.0018558327461923295,7.635857936206371e-05,0.0001477518980074167,0.0005950906346392445,0.09771509444229898,0.07167452020804477,0.02604057423425421,0.09771512167364853,0.07167452020829478,0.026040574234345044,0.37527606410043945,0.37527606410043945,0.13634422484520048,0.0,3.410605131648481e-13,4.912964062498929,3.410605131648481e-13,3.410605131648481e-13,4.914158821238914,3.410605131648481e-13,24268.350023497216,20628.097519972634,0.85,1.0716062757179463,0.6666914036724878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688591134046303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.04028407451,1526.457949921125,0.37527606410043945,0.13634422484520048,6.112874298809886,3.741366200696347
2194.0,-30.279856726337297,4.472695169313553,34.977369432803926,23.952920967154228,4.857241335579272,-26.7662014662932,-40.28368211640043,1.343586075535214,-5.149567054771353,-5.149567054771736,39.95561315983527,42190.240609682485,25624.451249603037,25624.451249603037,67814.69185928552,77303.37903598949,77303.37903598949,25624.451249603037,102927.83028559253,102927.83028559253,102927.83028559253,127196.84430041866,91527.40403233982,56414.265606032954,39014.59825145207,24269.01401482612,0.0,63283.61226627819,20628.6619126022,1526.4363148431883,0.0,0.8863171812513944,2.8968387627772096,0.0014959135982669303,352593.1675845724,1552620.2859591304,4.403432705730809,1552620.2859591304,4.403432705730809,0.85,0.09771183846505078,4.027634451161993,1.26726182713639,1.0,0.0,4.027634451162781,1.285472620068154,1.285760722948834,3.133193494971875,19316.125723635036,1969.6966572310664,4632.441516551485,4632.441516551485,5.531521802930083,4.472695169313553,-2.343217505089946,6.815912674403499,3.7408000418295924,3.7408000418295924,1.0688000119513121,0.0,0.0,0.00022411047736948042,0.9884747747828513,0.00022672351696452055,199.1544108006085,0.0,0.0,0.0,0.0018558327461923295,7.636141795963288e-05,0.00014774905940984754,0.000595079201805882,0.09771183846475293,0.07167445476118608,0.02603738370356684,0.09771189604977067,0.07167445476140458,0.02603738370364621,0.375275827232678,0.375275827232678,0.13632755817853381,0.0,3.979039320256561e-13,4.91314088322531,3.979039320256561e-13,3.979039320256561e-13,4.914315640494408,3.979039320256561e-13,24269.01401482612,20628.6619126022,0.85,1.0715995726340957,0.666685087952293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688541328448026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03768841943,1526.4363148431883,0.375275827232678,0.13632755817853381,6.112874298809886,3.7408000418295924
2195.0,-30.279519634939366,4.473739447388842,34.97740165211212,23.953146614972525,4.857472021331015,-26.765875015429646,-40.28335466338319,1.343827401821324,-5.149327250604017,-5.149327250604424,39.95567732611889,42190.24703066375,25624.6866309654,25624.6866309654,67814.93366162915,77303.3585850571,77303.3585850571,25624.6866309654,102928.0452160225,102928.0452160225,102928.0452160225,127197.72503763095,91527.34050625765,56414.228951864294,39014.568393770394,24269.679821608457,0.0,63284.24821537885,20629.227848367187,1526.4143856571166,0.0,0.8863181736093648,2.896779351742818,0.0014959135982669303,352596.46739901975,1552623.0500520237,4.403399334954143,1552623.0500520237,4.403399334954143,0.85,0.09770857950302417,4.027634451161993,1.267261303481646,1.0,0.0,4.027634451162155,1.285471489921308,1.2857595925486969,3.133196249578861,19316.11231696407,1969.6952901310917,4632.441516551485,4632.441516551485,5.531572614443088,4.473739447388842,-2.343265402523777,6.817004849912619,3.7402350723211075,3.7402350723211075,1.068638592091745,0.0,0.0,0.00022411047736948042,0.9884400154733963,0.000226731489884236,199.15413438480599,0.0,0.0,0.0,0.0018558327461923295,7.636425453697847e-05,0.00014774622283250194,0.0005950677771092414,0.09770857950273645,0.0716743871276555,0.02603419237508095,0.09770859775680299,0.07167438712786654,0.02603419237515762,0.37527559044163455,0.37527559044163455,0.13631089151186715,0.0,3.979039320256561e-13,4.91334368043789,3.979039320256561e-13,3.979039320256561e-13,4.914611248195911,3.979039320256561e-13,24269.679821608457,20629.227848367187,0.85,1.0715926249266763,0.6666784898364487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268849161091534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.035103007054,1526.4143856571166,0.37527559044163455,0.13631089151186715,6.112874298809886,3.7402350723211075
2196.0,-30.279182468390875,4.474781820523144,34.977433779494284,23.95337236756461,4.857701694569222,-26.765548598015513,-40.283030982222385,1.3440678241938626,-5.149085597990563,-5.149085597990935,39.95573908716322,42190.26945064037,25624.91522388372,25624.91522388372,67815.18467452409,77303.34287874258,77303.34287874258,25624.91522388372,102928.2581026263,102928.2581026263,102928.2581026263,127198.59574742301,91527.2812851575,56414.20785705517,39014.526031224814,24270.337644796702,0.0,63284.863676021516,20629.786998077197,1526.3919402030378,0.0,0.88631918414328,2.8967201030753036,0.0014959135982669303,352599.79267344624,1552625.7105378637,4.403365353013124,1552625.7105378637,4.403365353013124,0.85,0.09770531595151238,4.027634451161993,1.2672608820302411,1.0,0.0,4.02763445116171,1.2854703640095246,1.2857584663845718,3.13319899386817,19316.099818825092,1969.694015675597,4632.441516551485,4632.441516551485,5.531621960542226,4.474781820523144,-2.3433116283555333,6.8180934488786775,3.7396712548226754,3.7396712548226754,1.0684775013779073,0.0,0.0,0.00022411047736948042,0.9884052497335882,0.0002267394648398382,199.15385790814733,0.0,0.0,0.0,0.0018558327461923295,7.636705853618357e-05,0.00014774341883329686,0.000595056483625442,0.09770531595121143,0.07167431621522774,0.026030999735983686,0.09770527394739495,0.07167431621544852,0.026030999736063865,0.37527535540575285,0.37527535540575285,0.13629422484520048,0.0,3.979039320256561e-13,4.913572254064718,3.979039320256561e-13,3.979039320256561e-13,4.91494644563204,3.979039320256561e-13,24270.337644796702,20629.786998077197,0.85,1.071586169825615,0.6666723604972569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688441986844998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03252751385,1526.3919402030378,0.37527535540575285,0.13629422484520048,6.112874298809886,3.7396712548226754
2197.0,-30.27884503114184,4.47582256660554,34.977465978141915,23.953610064368718,4.8579558520954045,-26.76521948851751,-40.28270311010999,1.344330309471084,-5.148831824436513,-5.148831824436855,39.95580541771597,42190.27565577227,25625.11047011241,25625.11047011241,67815.38612588467,77303.27616477538,77303.27616477538,25625.11047011241,102928.3866348878,102928.3866348878,102928.3866348878,127199.36751485537,91527.18085867996,56414.18034967685,39014.44501000346,24270.980879967577,0.0,63285.42588997104,20630.33374797244,1526.3695052869145,0.0,0.8863202400082333,2.896664121987823,0.0014959135982669303,352603.28476525744,1552628.5678686493,4.403329846749154,1552628.5678686493,4.403329846749154,0.85,0.09770205359516357,4.027634451161993,1.2672603325499225,1.0,0.0,4.0276344511616555,1.285469134778143,1.2857572368776922,3.1332019899934163,19316.07862462116,1969.69185446826,4632.441516551485,4632.441516551485,5.531664108128544,4.47582256660554,-2.3433488094206485,6.819171376026189,3.739108603130505,3.739108603130505,1.0683167437515728,0.0,0.0,0.00022411047736948042,0.9883704574019592,0.00022674744645704965,199.15358121028277,0.0,0.0,0.0,0.0018558327461923295,7.636989893799728e-05,0.00014774057843148315,0.000595045043525242,0.09770205359482738,0.07167424633575428,0.0260278072590731,0.09770206607319315,0.07167424633600089,0.026027807259162674,0.3752751234729678,0.3752751234729678,0.13627755817853382,0.0,3.410605131648481e-13,4.913761365735468,3.410605131648481e-13,3.410605131648481e-13,4.915000775708165,3.410605131648481e-13,24270.980879967577,20630.33374797244,0.85,1.0715798333061626,0.6666665359750426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688392453547372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.029964762538,1526.3695052869145,0.3752751234729678,0.13627755817853382,6.112874298809886,3.739108603130505
2198.0,-30.27850793719155,4.4768612901201905,34.977498219120974,23.953825758677,4.858183062109385,-26.76489338290241,-40.28237572694195,1.3445685078202312,-5.1485965724274365,-5.148596572427807,39.955871048014245,42190.282294445926,25625.353178241967,25625.353178241967,67815.63547268789,77303.22943794455,77303.22943794455,25625.353178241967,102928.58261618653,102928.58261618653,102928.58261618653,127200.23177085115,91527.08964872769,56414.14250522885,39014.385714998716,24271.64915466462,0.0,63286.03486966334,20630.901781464927,1526.3481062217609,0.0,0.8863212037593329,2.896604775499757,0.0014959135982669303,352606.5220126139,1552631.3950383859,4.4032974381082015,1552631.3950383859,4.4032974381082015,0.85,0.09769880052854318,4.027634451161993,1.2672598121920604,1.0,0.0,4.027634451162185,1.2854680192856676,1.2857561211352102,3.1332047088967196,19316.059375491095,1969.6898916032587,4632.441516551485,4632.441516551485,5.531716501262639,4.4768612901201905,-2.3433986957033763,6.820259985823567,3.738547197899566,3.738547197899566,1.0681563422570188,0.0,0.0,0.00022411047736948042,0.9883357017859901,0.00022675542021248195,199.15330479469014,0.0,0.0,0.0,0.0018558327461923295,7.637273520147693e-05,0.00014773774216800348,0.0005950336200927388,0.09769880052827648,0.07167418328211918,0.0260246172461573,0.09769880088525128,0.07167418328231483,0.026024617246228354,0.3752748917810172,0.3752748917810172,0.13626089151186715,0.0,3.979039320256561e-13,4.913945817717604,3.979039320256561e-13,3.979039320256561e-13,4.915131339549816,3.979039320256561e-13,24271.64915466462,20630.901781464927,0.85,1.0715734618601591,0.6666602257723397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688342997815973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.027418673148,1526.3481062217609,0.3752748917810172,0.13626089151186715,6.112874298809886,3.738547197899566
2199.0,-30.27817100016275,4.477898373177262,34.977530505441884,23.95407442180442,4.858434104744761,-26.764565035094655,-40.28204795960335,1.3448281396765382,-5.148344563349724,-5.148344563350116,39.95593685066295,42190.28693557133,25625.550033151427,25625.550033151427,67815.83696872275,77303.21995316964,77303.21995316964,25625.550033151427,102928.76998632107,102928.76998632107,102928.76998632107,127201.07682671137,91527.04539295663,56414.11237535786,39014.37001955419,24272.3068403903,0.0,63286.67685994449,20631.460814331756,1526.3256797472334,0.0,0.8863222525072815,2.896547237257669,0.0014959135982669303,352609.98987591563,1552634.2296364012,4.403262171281016,1552634.2296364012,4.403262171281016,0.85,0.0976955383621636,4.027634451161993,1.2672593094175681,1.0,0.0,4.027634451162392,1.2854668034214183,1.2857549049984587,3.1332076724517344,19316.050035664983,1969.6889392060473,4632.441516551485,4632.441516551485,5.531758996113086,4.477898373177262,-2.3434362916943074,6.82133466487157,3.7379869171041618,3.7379869171041618,1.0679962620297605,0.0,0.0,0.00022411047736948042,0.9883009636665285,0.0002267633905142073,199.1530285085393,0.0,0.0,0.0,0.0018558327461923295,7.637557489075547e-05,0.00014773490247872495,0.00059502218286237,0.09769553836183482,0.07167411355298457,0.026021424808850255,0.09769554034260376,0.07167411355322578,0.026021424808937817,0.37527466012512073,0.37527466012512073,0.1362442248452005,0.0,3.979039320256561e-13,4.914160001955395,3.979039320256561e-13,3.979039320256561e-13,4.915496343749112,3.979039320256561e-13,24272.3068403903,20631.460814331756,0.85,1.0715657755075598,0.6666535363981874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688293638444192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.024876954247,1526.3256797472334,0.37527466012512073,0.1362442248452005,6.112874298809886,3.7379869171041618
