time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2200.0,-30.27783378604188,4.478933384693235,34.97756278213441,23.954280651547037,4.858654645604345,-26.76423948824234,-40.281724418140925,1.345060347804803,-5.148112740882539,-5.148112740882904,39.956001142851626,42190.31007375373,25625.798618083307,25625.798618083307,67816.10869183704,77303.16192285964,77303.16192285964,25625.798618083307,102928.96054094295,102928.96054094295,102928.96054094295,127201.93277383714,91526.94013105764,56414.08828195159,39014.27983234005,24272.972232894183,0.0,63287.252065234235,20632.026397960053,1526.304262364814,0.0,0.886323203577786,2.8964876558186616,0.0014959135982669303,352613.1799776021,1552636.9991717096,4.403230189156097,1552636.9991717096,4.403230189156097,0.8499999999999999,0.0976922854348585,4.027634451161993,1.2672587973019112,1.0,0.0,4.027634451161836,1.2854657159853093,1.2857538173186314,3.133210322979957,19316.027820984076,1969.6866739390186,4632.441516551485,4632.441516551485,5.531812657865965,4.478933384693235,-2.343487796812169,6.822421181505404,3.737427872643245,3.737427872643245,1.0678365350409271,0.0,0.0,0.00022411047736948042,0.9882661982975282,0.0002267713676290379,199.15275199594222,0.0,0.0,0.0,0.0018558327461923295,7.637837806390594e-05,0.00014773209930557448,0.0005950108927056166,0.09769228543460162,0.07167405070021454,0.026018234734387073,0.09769226475793702,0.07167405070040302,0.026018234734455487,0.37527443042479247,0.37527443042479247,0.13622755817853383,0.0,3.410605131648481e-13,4.914352405746456,3.410605131648481e-13,3.410605131648481e-13,4.915563207332639,3.410605131648481e-13,24272.972232894183,20632.026397960053,0.85,1.0715603297475236,0.6666478429220701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688244357273122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.022343328152,1526.304262364814,0.37527443042479247,0.13622755817853383,6.112874298809886,3.737427872643245
2201.0,-30.277496968458472,4.479966874037275,34.977595123808875,23.95452819708737,4.858912926951663,-26.763910523991495,-40.2813928090967,1.3453264824846982,-5.14785652373746,-5.147856523737808,39.95606758899659,42190.29818021883,25625.981278715273,25625.981278715273,67816.2794589341,77303.11848868118,77303.11848868118,25625.981278715273,102929.09976739646,102929.09976739646,102929.09976739646,127202.71758030489,91526.86490491586,56414.04459645361,39014.24478718027,24273.617812908436,0.0,63287.86260008871,20632.57514097217,1526.2816739204427,0.0,0.8863242714735906,2.896431666600088,0.0014959135982669303,352616.70580003713,1552639.8614976108,4.403194278543587,1552639.8614976108,4.403194278543587,0.85,0.09768902240187355,4.027634451161993,1.2672582774935295,1.0,0.0,4.027634451161722,1.2854644696726263,1.285752570726622,3.13321336076113,19316.01194510922,1969.6850550503202,4632.441516551485,4632.441516551485,5.531852088613512,4.479966874037275,-2.343521580289312,6.823488454326586,3.7368699317391925,3.7368699317391925,1.067677123354055,0.0,0.0,0.00022411047736948042,0.9882314751266474,0.00022677933562150447,199.15247580926894,0.0,0.0,0.0,0.0018558327461923295,7.638125123354302e-05,0.0001477292261359374,0.0005949993206286023,0.097689022401529,0.0716739804512338,0.026015041950295206,0.09768904830159897,0.0716739804514866,0.026015041950386952,0.37527420111036114,0.37527420111036114,0.13621089151186716,0.0,3.410605131648481e-13,4.91453351790193,3.410605131648481e-13,3.410605131648481e-13,4.915745578006067,3.410605131648481e-13,24273.617812908436,20632.57514097217,0.85,1.071552690718284,0.6666412238759931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268819517478609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.019826484368,1526.2816739204427,0.37527420111036114,0.13621089151186716,6.112874298809886,3.7368699317391925
2202.0,-30.277159994658685,4.480998261029633,34.9776275031567,23.954739805217855,4.859132614473986,-26.76358527879572,-40.28106926763428,1.3455578986110324,-5.147627208167592,-5.147627208167971,39.95613336967095,42190.32052719529,25626.233560916997,25626.233560916997,67816.55408811229,77303.0857691579,77303.0857691579,25626.233560916997,102929.3193300749,102929.3193300749,102929.3193300749,127203.61567770227,91526.784705505,56414.01946354249,39014.18360218056,24274.296347627376,0.0,63288.47994980794,20633.151895483268,1526.2606524914356,0.0,0.8863252043099563,2.896371208445144,0.0014959135982669303,352619.8614514389,1552642.6951607112,4.403162909683502,1552642.6951607112,4.403162909683502,0.85,0.09768577331425085,4.027634451161993,1.2672577785653991,1.0,0.0,4.027634451162193,1.2854633859494127,1.285751486760522,3.1332160022490863,19315.99501966575,1969.683329135408,4632.441516551485,4632.441516551485,5.53190654849192,4.480998261029633,-2.3435740138238526,6.824572274853486,3.7363132566657997,3.7363132566657997,1.0675180733330856,0.0,0.0,0.00022411047736948042,0.9881967371679554,0.0002267873075676734,199.15219949526644,0.0,0.0,0.0,0.0018558327461923295,7.638405459931539e-05,0.00014772642277016503,0.0005949880296960381,0.0976857733140075,0.07167392042004075,0.02601185289396675,0.09768576657838919,0.0716739204202193,0.026011852894031552,0.3752739715478907,0.3752739715478907,0.1361942248452005,0.0,3.979039320256561e-13,4.9147270916052435,3.979039320256561e-13,3.979039320256561e-13,4.9159378009355805,3.979039320256561e-13,24274.296347627376,20633.151895483268,0.85,1.0715465775429496,0.6666350741976278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688146064876442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.017312937087,1526.2606524914356,0.3752739715478907,0.1361942248452005,6.112874298809886,3.7363132566657997
2203.0,-30.276822992046775,4.482028175131509,34.97765997271701,23.95499210050332,4.859394202535327,-26.763255817357948,-40.28073762366546,1.3458270278464826,-5.147369850382006,-5.14736985038238,39.956200756025936,42190.30907923562,25626.410307774866,25626.410307774866,67816.7193870105,77303.04809991161,77303.04809991161,25626.410307774866,102929.45840768647,102929.45840768647,102929.45840768647,127204.4026301391,91526.71650797942,56413.97748730342,39014.15446741778,24274.944222452632,0.0,63289.098689870414,20633.702589084736,1526.2381361288785,0.0,0.8863262746005824,2.896315356338203,0.0014959135982669303,352623.40302304155,1552645.5979964759,4.403126918649302,1552645.5979964759,4.403126918649302,0.85,0.09768251124751395,4.027634451161993,1.2672572104027497,1.0,0.0,4.0276344511627995,1.2854621256177639,1.2857502261464049,3.133219074211466,19315.98062712406,1969.6818615045975,4632.441516551485,4632.441516551485,5.531944702639627,4.482028175131509,-2.3436061358994724,6.825634311030981,3.7357576698652233,3.7357576698652233,1.0673593342472067,0.0,0.0,0.00022411047736948042,0.988161997556335,0.00022679528045370303,199.15192315840528,0.0,0.0,0.0,0.0018558327461923295,7.638692826900802e-05,0.0001477235491004724,0.0005949764556049829,0.09768251124716407,0.07167385089880637,0.02600866034835769,0.09768255972013266,0.0716738508990631,0.026008660348450854,0.375273742663731,0.375273742663731,0.13617755817853383,0.0,3.979039320256561e-13,4.9149134310318345,3.979039320256561e-13,3.979039320256561e-13,4.916148569994505,3.979039320256561e-13,24274.944222452632,20633.702589084736,0.85,1.071538713473016,0.6666283760174372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688097055112189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.014813746593,1526.2381361288785,0.375273742663731,0.13617755817853383,6.112874298809886,3.7357576698652233
2204.0,-30.276486097380985,4.483055900286286,34.977692458157485,23.95519434884193,4.8596064425975465,-26.762931388166976,-40.28041799375785,1.3460517333835398,-5.147145597449878,-5.147145597450281,39.95626615769005,42190.347275160675,25626.672981426836,25626.672981426836,67817.02025658751,77303.00774228064,77303.00774228064,25626.672981426836,102929.68072370747,102929.68072370747,102929.68072370747,127205.30616985557,91526.62568745093,56413.96522033096,39014.06718568885,24275.625446148104,0.0,63289.69263183695,20634.281629225887,1526.2173539185621,0.0,0.8863271829281129,2.896254338677692,0.0014959135982669303,352626.48905237025,1552648.415340638,4.403096374050467,1552648.415340638,4.403096374050467,0.85,0.09767926455820772,4.027634451161993,1.267256773016416,1.0,0.0,4.027634451162892,1.2854610733240954,1.2857491736168942,3.1332216391017313,19315.961460178758,1969.6799070201098,4632.441516551485,4632.441516551485,5.532001405708848,4.483055900286286,-2.343661323352417,6.826717223638703,3.7352033577210055,3.7352033577210055,1.0672009593488587,0.0,0.0,0.00022411047736948042,0.9881272703888807,0.0002268032510440492,199.15164691082475,0.0,0.0,0.0,0.0018558327461923295,7.638969793236886e-05,0.00014772077943711156,0.0005949653004134126,0.0976792645579729,0.07167379267134612,0.02600547188662679,0.09767927183365718,0.07167379267151842,0.0260054718866893,0.37527351401238945,0.37527351401238945,0.13616089151186717,0.0,3.979039320256561e-13,4.915103442782936,3.979039320256561e-13,3.979039320256561e-13,4.916290268509556,3.979039320256561e-13,24275.625446148104,20634.281629225887,0.85,1.071533411468539,0.666622723554474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688048115581114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.012326365762,1526.2173539185621,0.37527351401238945,0.13616089151186717,6.112874298809886,3.7352033577210055
2205.0,-30.276149498505546,4.484082018274858,34.97772489416606,23.9554334077053,4.859851891951583,-26.76260390397452,-40.28009040104223,1.3463062974205469,-5.146895621312694,-5.146895621313013,39.956329688743565,42190.35106721134,25626.865841371393,25626.865841371393,67817.21690858273,77302.98193970851,77302.98193970851,25626.865841371393,102929.84778107991,102929.84778107991,102929.84778107991,127206.1217083105,91526.56298670034,56413.93211420332,39014.03430277447,24276.2739272306,0.0,63290.30823000507,20634.83283814601,1526.1946449527393,0.0,0.8863282294868653,2.896197017924195,0.0014959135982669303,352629.929093428,1552651.1521071596,4.403061181161938,1552651.1521071596,4.403061181161938,0.85,0.09767600054017817,4.027634451161993,1.2672562169423331,1.0,0.0,4.027634451162088,1.2854598812054667,1.2857479812310852,3.1332245448103717,19315.94822768742,1969.6785576815141,4632.441516551485,4632.441516551485,5.532043038170664,4.484082018274858,-2.3436979079673637,6.827779926242222,3.7346501017679157,3.7346501017679157,1.0670428862194046,0.0,0.0,0.00022411047736948042,0.9880925750261894,0.00022681121489405014,199.15137090655233,0.0,0.0,0.0,0.0018558327461923295,7.639253669155687e-05,0.00014771794067792353,0.0005949538669291084,0.09767600053985703,0.07167372175425463,0.026002278785602413,0.09767600059858411,0.07167372175449026,0.0260022787856879,0.3752732858943165,0.3752732858943165,0.1361442248452005,0.0,3.410605131648481e-13,4.915301598704787,3.410605131648481e-13,3.410605131648481e-13,4.91656995485954,3.410605131648481e-13,24276.2739272306,20634.83283814601,0.85,1.0715260962567335,0.6666162995112335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687999280307534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.009848055834,1526.1946449527393,0.3752732858943165,0.1361442248452005,6.112874298809886,3.7346501017679157
2206.0,-30.275812888849174,4.4851060909240035,34.97775730383439,23.955645330157154,4.860069843179621,-26.762279160106168,-40.279766929429,1.3465361144366006,-5.146666135571593,-5.146666135571981,39.95639379353918,42190.372241479075,25627.111282102513,25627.111282102513,67817.48352358158,77302.95739146334,77302.95739146334,25627.111282102513,102930.06867356585,102930.06867356585,102930.06867356585,127207.01752836637,91526.49040321763,56413.90525323326,39013.983499982634,24276.948854800517,0.0,63290.93235478315,20635.40652658044,1526.1733189028898,0.0,0.8863291692492941,2.896136500886829,0.0014959135982669303,352633.0871795437,1552653.9135928205,4.403029579587591,1552653.9135928205,4.403029579587591,0.85,0.09767274912686691,4.027634451161993,1.2672557438397782,1.0,0.0,4.027634451161796,1.2854588049785738,1.2857469047629861,3.1332271680453627,19315.9329095246,1969.676995663616,4632.441516551485,4632.441516551485,5.532096021188418,4.4851060909240035,-2.3437486182004448,6.828854709124448,3.7340980738616123,3.7340980738616123,1.0668851639604606,0.0,0.0,0.00022411047736948042,0.9880578798662918,0.00022681917925679415,199.15109489420485,0.0,0.0,0.0,0.0018558327461923295,7.63953398349792e-05,0.00014771513753450123,0.0005949425768920892,0.09767274912661247,0.0716736601382714,0.02599908898834108,0.09767269835351017,0.0716736601384581,0.0259990889884088,0.3752730588236126,0.3752730588236126,0.13612755817853384,0.0,3.979039320256561e-13,4.915516468859835,3.979039320256561e-13,3.979039320256561e-13,4.916812686608296,3.979039320256561e-13,24276.948854800517,20635.40652658044,0.85,1.07151974225035,0.6666100604266194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687950521645126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.007375050058,1526.1733189028898,0.3752730588236126,0.13612755817853384,6.112874298809886,3.7340980738616123
2207.0,-30.27547641093343,4.486128558190324,34.97778972219832,23.955878905858867,4.860316583099006,-26.761951655711417,-40.27943933671338,1.346791827877041,-5.146417267214531,-5.1464172672149395,39.95645886615833,42190.37553007065,25627.30392804155,25627.30392804155,67817.6794581122,77302.90425278775,77302.90425278775,25627.30392804155,102930.2081808293,102930.2081808293,102930.2081808293,127207.80404241754,91526.40093781719,56413.87221510032,39013.92080301875,24277.595861588245,0.0,63291.516664607,20635.956482350008,1526.150941361607,0.0,0.8863302045297312,2.8960797693309526,0.0014959135982669303,352636.51202614803,1552656.716773866,4.402994766063068,1552656.716773866,4.402994766063068,0.85,0.09766948880350071,4.027634451161993,1.2672552570002158,1.0,0.0,4.027634451160984,1.2854576074815416,1.2857457069975682,3.133230086873812,19315.91402856822,1969.6750703418822,4632.441516551485,4632.441516551485,5.532137607453102,4.486128558190324,-2.3437851815326094,6.829913739722933,3.7335471391412294,3.7335471391412294,1.0667277540403513,0.0,0.0,0.00022411047736948042,0.9880231995984783,0.00022682714076001094,199.15081899064637,0.0,0.0,0.0,0.0018558327461923295,7.639817878801543e-05,0.00014771229858146498,0.0005949311426270351,0.0976694888031803,0.07167359208332479,0.02599589671985552,0.0976694670556989,0.0716735920835599,0.02599589671994081,0.3752728337369047,0.3752728337369047,0.13611089151186717,0.0,3.979039320256561e-13,4.915704481436251,3.979039320256561e-13,3.979039320256561e-13,4.916930154942406,3.979039320256561e-13,24277.595861588245,20635.956482350008,0.85,1.0715129456841765,0.6666039582152052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687901860413535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.004913480223,1526.150941361607,0.3752728337369047,0.13611089151186717,6.112874298809886,3.7335471391412294
2208.0,-30.27513970976432,4.487149372113119,34.97782236562233,23.956121981050842,4.860569956314756,-26.76162328719608,-40.27911156937478,1.3470535337464928,-5.146170902747144,-5.14617090274752,39.95653025831661,42190.379196952126,25627.502329264615,25627.502329264615,67817.88152621675,77302.86256117478,77302.86256117478,25627.502329264615,102930.3648904394,102930.3648904394,102930.3648904394,127208.63118847916,91526.325513847,56413.84214962423,39013.87040469197,24278.266298039758,0.0,63292.136702731725,20636.526353333793,1526.1297701990711,0.0,0.8863312040495938,2.8960225755586166,0.0014959135982669303,352639.90244073933,1552659.7921907462,4.40296115511678,1552659.7921907462,4.40296115511678,0.85,0.09766624012079123,4.027634451161993,1.2672547619184482,1.0,0.0,4.027634451162033,1.2854563819244857,1.2857444811658378,3.133233074102546,19315.898110943264,1969.6734471958584,4632.441516551485,4632.441516551485,5.532180436104549,4.487149372113119,-2.3438230078299727,6.830972379943091,3.7329974269181094,3.7329974269181094,1.0665706934051742,0.0,0.0,0.00022411047736948042,0.9879884976345394,0.00022683510780343083,199.15054290479085,0.0,0.0,0.0,0.0018558327461923295,7.640101935197293e-05,0.00014770945801750748,0.0005949197018737792,0.09766624012050051,0.07167353257459502,0.025992707545905484,0.09766629348124543,0.07167353257480835,0.025992707545982867,0.37527260875128055,0.37527260875128055,0.1360942248452005,0.0,3.979039320256561e-13,4.915884443540278,3.979039320256561e-13,3.979039320256561e-13,4.917073149215696,3.979039320256561e-13,24278.266298039758,20636.526353333793,0.85,1.071505641289081,0.6665974858000199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268785327570588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.002460491509,1526.1297701990711,0.37527260875128055,0.1360942248452005,6.112874298809886,3.7329974269181094
2209.0,-30.27480297576231,4.488168092827927,34.97785502289613,23.95632901405918,4.860785413250685,-26.761298680869967,-40.27878816761074,1.3472811183583606,-5.145945182046148,-5.145945182046565,39.956595948560135,42190.4009558616,25627.753514223,25627.753514223,67818.1544700846,77302.82841466689,77302.82841466689,25627.753514223,102930.5819288899,102930.5819288899,102930.5819288899,127209.529055215,91526.24227192347,56413.814813118086,39013.808287561544,24278.947126325103,0.0,63292.75541388665,20637.10505737634,1526.1089206735487,0.0,0.8863321187903347,2.895961835144442,0.0014959135982669303,352643.00878273486,1552662.6219857668,4.402930395090776,1552662.6219857668,4.402930395090776,0.85,0.09766299372641668,4.027634451161993,1.2672542366152628,1.0,0.0,4.027634451161611,1.2854553161576752,1.2857434151601654,3.13323567185587,19315.880543401854,1969.6716558051787,4632.441516551485,4632.441516551485,5.532234659122258,4.488168092827927,-2.3438751043304333,6.8320431971583595,3.732448920048469,3.732448920048469,1.0664139771567054,0.0,0.0,0.00022411047736948042,0.98795379360152,0.00022684307588161643,199.15026679277884,0.0,0.0,0.0,0.0018558327461923295,7.640382217780744e-05,0.000147706655191673,0.0005949084131158876,0.09766299372618192,0.0716734747298458,0.025989518996336135,0.09766301158792766,0.07167347473001807,0.025989518996398606,0.3752723834834698,0.3752723834834698,0.13607755817853384,0.0,3.979039320256561e-13,4.916070899237013,3.979039320256561e-13,3.979039320256561e-13,4.917246291816696,3.979039320256561e-13,24278.947126325103,20637.10505737634,0.85,1.071499479310156,0.6665913133338619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687804769799964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00002319123,1526.1089206735487,0.3752723834834698,0.13607755817853384,6.112874298809886,3.732448920048469
2210.0,-30.274466629843747,4.48918527746375,34.97788771022968,23.956567234732233,4.861036345321203,-26.760970876026693,-40.27846050504593,1.347540591504036,-5.145694744814136,-5.145694744814472,39.95666213867141,42190.403525371716,25627.93784370132,25627.93784370132,67818.34136907304,77302.77690986957,77302.77690986957,25627.93784370132,102930.7147535709,102930.7147535709,102930.7147535709,127210.30986408729,91526.15619103448,56413.78280653593,39013.74820499839,24279.5951105164,0.0,63293.34331551479,20637.655843938937,1526.0866023761528,0.0,0.8863331580016969,2.8959054352305476,0.0014959135982669303,352646.4552958851,1552665.473317964,4.402895449538017,1552665.473317964,4.402895449538017,0.85,0.09765973435501085,4.027634451161993,1.2672536893328652,1.0,0.0,4.027634451161667,1.2854541010606884,1.2857421997908485,3.1332386335992886,19315.862376719517,1969.6698033191271,4632.441516551485,4632.441516551485,5.532274450121811,4.48918527746375,-2.343909267223746,6.833094544687496,3.7319014830842914,3.7319014830842914,1.0662575665955119,0.0,0.0,0.00022411047736948042,0.9879191308772194,0.00022685103503409463,199.14999099974824,0.0,0.0,0.0,0.0018558327461923295,7.640666202767653e-05,0.0001477038153418039,0.0005948969752387187,0.09765973435469022,0.07167340737470947,0.02598632697998076,0.09765979584284669,0.07167340737494478,0.025986326980066067,0.3752721585038292,0.3752721585038292,0.13606089151186718,0.0,3.410605131648481e-13,4.916235389762619,3.410605131648481e-13,3.410605131648481e-13,4.9173699585450095,3.410605131648481e-13,24279.5951105164,20637.655843938937,0.85,1.071492479564578,0.6665851622824575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687756363595446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.99759777208,1526.0866023761528,0.3752721585038292,0.13606089151186718,6.112874298809886,3.7319014830842914
2211.0,-30.274130302941956,4.490200345869563,34.97792038248506,23.956780169997387,4.861247798446951,-26.760647036504984,-40.27814097991211,1.3477645320099019,-5.145471265955393,-5.145471265955787,39.9567270741476,42190.439775758256,25628.19179130236,25628.19179130236,67818.63156706061,77302.7828654504,77302.7828654504,25628.19179130236,102930.97465675276,102930.97465675276,102930.97465675276,127211.26089410257,91526.11159504026,56413.76850534778,39013.71454410275,24280.286237349806,0.0,63294.00078145256,20638.243301747334,1526.0657588468225,0.0,0.8863340640139197,2.895843453429047,0.0014959135982669303,352649.5308306576,1552668.2706069387,4.402864983116993,1552668.2706069387,4.402864983116993,0.85,0.09765648786560197,4.027634451161993,1.2672532645845789,1.0,0.0,4.0276344511607505,1.285453052362743,1.2857411508578667,3.1332411897571437,19315.852965092035,1969.668843600214,4632.441516551485,4632.441516551485,5.53232926950812,4.490200345869563,-2.343962158598723,6.834162504468286,3.731355280604145,3.731355280604145,1.0661015087440415,0.0,0.0,0.00022411047736948042,0.9878844714243795,0.00022685899399384942,199.14971522307454,0.0,0.0,0.0,0.0018558327461923295,7.640943144445699e-05,0.00014770104592502342,0.000594885821040284,0.09765648786537286,0.07167334942296431,0.025983138442408543,0.09765647160577522,0.07167334942313246,0.025983138442469505,0.3752719325464748,0.3752719325464748,0.1360442248452005,0.0,3.979039320256561e-13,4.9164556080739885,3.979039320256561e-13,3.979039320256561e-13,4.917761784517268,3.979039320256561e-13,24280.286237349806,20638.243301747334,0.85,1.0714859343657406,0.6665788108645139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268770803061814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.99517580279,1526.0657588468225,0.3752719325464748,0.1360442248452005,6.112874298809886,3.731355280604145
2212.0,-30.273794170072872,4.491213823992724,34.97795302477817,23.957014304492645,4.861491206756185,-26.760320175757,-40.27781345704568,1.3480172124402712,-5.145224542113226,-5.14522454211356,39.95679154593397,42190.4420545726,25628.382625220685,25628.382625220685,67818.8246797933,77302.74538059594,77302.74538059594,25628.382625220685,102931.12800581663,102931.12800581663,102931.12800581663,127212.06502373441,91526.03657466423,56413.73324864078,39013.67036224828,24280.937017917775,0.0,63294.60738016605,20638.79646523011,1526.0433831492853,0.0,0.8863350904761662,2.8957861751686473,0.0014959135982669303,352652.9262892916,1552671.0479248636,4.4028304663808795,1552671.0479248636,4.4028304663808795,0.85,0.09765322812834668,4.027634451161993,1.2672527387319135,1.0,0.0,4.027634451161401,1.2854518690797678,1.2857399673096916,3.1332440739654492,19315.837132642395,1969.6672291396549,4632.441516551485,4632.441516551485,5.532370464613905,4.491213823992724,-2.3439981838696413,6.835212007862365,3.730810135035671,3.730810135035671,1.0659457528673346,0.0,0.0,0.00022411047736948042,0.9878498332775858,0.00022686694861900672,199.14943960626422,0.0,0.0,0.0,0.0018558327461923295,7.64122702762226e-05,0.00014769820709325783,0.0005948743872636639,0.09765322812803243,0.07167328188439205,0.02597994624364037,0.09765322125982999,0.0716732818846227,0.025979946243723972,0.37527170929742865,0.37527170929742865,0.13602755817853385,0.0,3.410605131648481e-13,4.91666284873304,3.410605131648481e-13,3.410605131648481e-13,4.9179613513297795,3.410605131648481e-13,24280.937017917775,20638.79646523011,0.85,1.071478716542998,0.6665724585534496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687659798433457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.99276466406,1526.0433831492853,0.37527170929742865,0.13602755817853385,6.112874298809886,3.730810135035671
2213.0,-30.273458085681188,4.4922254236610435,34.97798573811072,23.957229684479557,4.861720382111192,-26.759994782202476,-40.27748614372683,1.3482570786324883,-5.144991393553596,-5.144991393553953,39.95685889972143,42190.445027301015,25628.6080398016,25628.6080398016,67819.05306710262,77302.68950615462,77302.68950615462,25628.6080398016,102931.29754595621,102931.29754595621,102931.29754595621,127212.90501351937,91525.93742143629,56413.69294258288,39013.60497650379,24281.607467563146,0.0,63295.212444066936,20639.366347428673,1526.0223397498225,0.0,0.8863360370965361,2.895727307404825,0.0014959135982669303,352656.13494598493,1552673.949397744,4.402798634526977,1552673.949397744,4.402798634526977,0.85,0.09764998094429678,4.027634451161993,1.2672522381553426,1.0,0.0,4.027634451161384,1.2854507458068973,1.2857388437850708,3.133246811906266,19315.816207147596,1969.6650953330238,4632.441516551485,4632.441516551485,5.5324191246088805,4.4922254236610435,-2.3440433972679227,6.836268820928966,3.730266201512608,3.730266201512608,1.0657903432893165,0.0,0.0,0.00022411047736948042,0.9878152014360508,0.00022687490235387807,199.1491640299663,0.0,0.0,0.0,0.0018558327461923295,7.641510738913958e-05,0.00014769536998034084,0.0005948629604099376,0.09764998094404263,0.07167322363566334,0.025976757308379294,0.09764999381860966,0.07167322363584987,0.025976757308446903,0.37527148757453044,0.37527148757453044,0.13601089151186718,0.0,3.410605131648481e-13,4.9168451756244735,3.410605131648481e-13,3.410605131648481e-13,4.9180181871133755,3.410605131648481e-13,24281.607467563146,20639.366347428673,0.85,1.0714720821426003,0.6665661334904927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687611642049075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.990360849106,1526.0223397498225,0.37527148757453044,0.13601089151186718,6.112874298809886,3.730266201512608
2214.0,-30.273121800434097,4.493235247737929,34.97801846492466,23.957455052901082,4.861952908924534,-26.759668872612618,-40.277166304271645,1.3484999811031348,-5.1447541867074165,-5.144754186707822,39.95692471906102,42190.47984983373,25628.821110773733,25628.821110773733,67819.30096060746,77302.66047620142,77302.66047620142,25628.821110773733,102931.48158697515,102931.48158697515,102931.48158697515,127213.75681542525,91525.86638861215,56413.68576224481,39013.53402929704,24282.275228450108,0.0,63295.809257747154,20639.93394418259,1526.0007779600476,0.0,0.8863370100191406,2.895668444096354,0.0014959135982669303,352659.39947748533,1552676.7847734904,4.4027659182599415,1552676.7847734904,4.4027659182599415,0.85,0.09764672897898893,4.027634451161993,1.2672517765918747,1.0,0.0,4.027634451161491,1.2854496083173954,1.2857377060406323,3.1332495845045325,19315.80121623885,1969.6635666857544,4632.441516551485,4632.441516551485,5.532465120002751,4.493235247737929,-2.3440853437467823,6.837320591484712,3.7297233904525386,3.7297233904525386,1.065635254415011,0.0,0.0,0.00022411047736948042,0.9877805502080957,0.00022688286109932723,199.14888828973807,0.0,0.0,0.0,0.0018558327461923295,7.64178798135785e-05,0.00014769259755590192,0.0005948517940977541,0.09764672897871618,0.07167316186863901,0.025973567110077176,0.09764673630185332,0.07167316186883921,0.02597356711014972,0.37527126569927577,0.37527126569927577,0.13599422484520052,0.0,3.979039320256561e-13,4.9170332609961065,3.979039320256561e-13,3.979039320256561e-13,4.918237029340389,3.979039320256561e-13,24282.275228450108,20639.93394418259,0.85,1.0714658957031449,0.666560398620226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687563575156555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.987967267418,1526.0007779600476,0.37527126569927577,0.13599422484520052,6.112874298809886,3.7297233904525386
2215.0,-30.272785594374007,4.494243339388739,34.97805126191631,23.957690165285044,4.862190287115317,-26.759342549141795,-40.27683885125441,1.3487472418831017,-5.1445155346706315,-5.14451553467105,39.956992216787505,42190.48274891588,25629.029001902723,25629.029001902723,67819.51175081861,77302.65127429808,77302.65127429808,25629.029001902723,102931.68027620082,102931.68027620082,102931.68027620082,127214.6310203031,91525.81717988267,56413.64865450035,39013.52058375813,24282.950744102283,0.0,63296.47132786042,20640.50813248694,1525.9794019012313,0.0,0.88633798422097,2.8956094253929083,0.0014959135982669303,352662.6839221892,1552679.6924551136,4.402733159025393,1552679.6924551136,4.402733159025393,0.8499999999999999,0.09764347898520474,4.027634451161993,1.2672512919502337,1.0,0.0,4.027634451164017,1.2854484504204071,1.2857365478841336,3.1332524068505054,19315.79083113053,1969.6625076994214,4632.441516551485,4632.441516551485,5.53250999722964,4.494243339388739,-2.344125837273065,6.838369176661804,3.729181729755167,3.729181729755167,1.065480494215762,0.0,0.0,0.00022411047736948042,0.9877459084502769,0.0002268908182278359,199.14861261520323,0.0,0.0,0.0,0.0018558327461923295,7.642071833005446e-05,0.00014768975903942596,0.0005948403615910054,0.09764347898492988,0.07167310156525243,0.02597037741967745,0.09764348561906706,0.0716731015654542,0.02597037741975054,0.375271044173035,0.375271044173035,0.13597755817853385,0.0,3.979039320256561e-13,4.917247339280323,3.979039320256561e-13,3.979039320256561e-13,4.918557829828046,3.979039320256561e-13,24282.950744102283,20640.50813248694,0.85,1.071458018560465,0.6665534723156901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687515592866985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.985588912345,1525.9794019012313,0.375271044173035,0.13597755817853385,6.112874298809886,3.729181729755167
2216.0,-30.272449520854106,4.495249552236893,34.978084082954744,23.9579061040655,4.862415718261013,-26.759017539785628,-40.27651537964118,1.3489837371925526,-5.144284123925502,-5.144284123925907,39.95705851118835,42190.50158408288,25629.25445822157,25629.25445822157,67819.75604230445,77302.6129653405,77302.6129653405,25629.25445822157,102931.86742356207,102931.86742356207,102931.86742356207,127215.4914862615,91525.73408083305,56413.62269957565,39013.45709028599,24283.624062699426,0.0,63297.08115298542,20641.08045329451,1525.9582726482215,0.0,0.8863389257868559,2.8955499552433923,0.0014959135982669303,352665.8687316636,1552682.5483036207,4.402701497277656,1552682.5483036207,4.402701497277656,0.85,0.09764023147994276,4.027634451161993,1.2672507578553636,1.0,0.0,4.027634451163751,1.2854473429389697,1.285735440154485,3.1332551063145466,19315.773293741513,1969.66071938343,4632.441516551485,4632.441516551485,5.532558666234535,4.495249552236893,-2.344171073145068,6.839420625381961,3.728641229482725,3.728641229482725,1.065326065566493,0.0,0.0,0.00022411047736948042,0.9877112816586617,0.00022689877247643878,199.14833705010838,0.0,0.0,0.0,0.0018558327461923295,7.64235224295635e-05,0.00014768695493991692,0.0005948290677032183,0.09764023147968928,0.07167304318806846,0.02596718829162082,0.09764023195848275,0.07167304318825451,0.02596718829168824,0.3752708246282989,0.3752708246282989,0.1359608915118672,0.0,3.979039320256561e-13,4.917451769602792,3.979039320256561e-13,3.979039320256561e-13,4.918709886946942,3.979039320256561e-13,24283.624062699426,20641.08045329451,0.85,1.0714515552208164,0.6665473480856227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268746769312811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.983220180402,1525.9582726482215,0.3752708246282989,0.1359608915118672,6.112874298809886,3.728641229482725
2217.0,-30.27211371617907,4.496254054297924,34.978116930053574,23.958130983542674,4.862651320529464,-26.758691755129025,-40.276191803254164,1.3492293594795306,-5.14404565587995,-5.144045655880334,39.957124912337235,42190.51885937616,25629.459752676237,25629.459752676237,67819.9786120524,77302.56954227888,77302.56954227888,25629.459752676237,102932.02929495512,102932.02929495512,102932.02929495512,127216.3169919676,91525.65009460192,56413.599411699666,39013.38964766917,24284.287697012474,0.0,63297.67734468165,20641.644542460603,1525.9367156092185,0.0,0.886339903015952,2.8954917553570856,0.0014959135982669303,352669.1506914345,1552685.4087546302,4.40266863634223,1552685.4087546302,4.40266863634223,0.85,0.09763698041492012,4.027634451161993,1.267250299039297,1.0,0.0,4.027634451161441,1.285446192718924,1.2857342896766497,3.1332579099580222,19315.75556911995,1969.6589119750322,4632.441516551485,4632.441516551485,5.532602982920226,4.496254054297924,-2.3442109006347356,6.84046495493266,3.7281018425908994,3.7281018425908994,1.0651719550259713,0.0,0.0,0.00022411047736948042,0.9876766838747991,0.00022690672061859602,199.14806170621594,0.0,0.0,0.0,0.0018558327461923295,7.642632753250881e-05,0.0001476841498369716,0.0005948177697739567,0.09763698041464197,0.07167298225467988,0.025963998159962094,0.09763699773673426,0.07167298225488407,0.02596399816003606,0.3752706062261758,0.3752706062261758,0.13594422484520052,0.0,3.979039320256561e-13,4.917639841026187,3.979039320256561e-13,3.979039320256561e-13,4.918845952628544,3.979039320256561e-13,24284.287697012474,20641.644542460603,0.85,1.0714449796118894,0.6665413428936988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687419882893787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.980860000103,1525.9367156092185,0.3752706062261758,0.13594422484520052,6.112874298809886,3.7281018425908994
2218.0,-30.271777989057085,4.497256841516851,34.97814988865823,23.958365886379056,4.86289017815811,-26.758365714758703,-40.275864385161526,1.3494779038597051,-5.143807838187342,-5.143807838187714,39.95719385441633,42190.519989245346,25629.665533728705,25629.665533728705,67820.18552297405,77302.55343430387,77302.55343430387,25629.665533728705,102932.21896803258,102932.21896803258,102932.21896803258,127217.18487050416,91525.59477259344,56413.56132753468,39013.370494509734,24284.965902471573,0.0,63298.33639698131,20642.221017100837,1525.9156177711852,0.0,0.8863408676840627,2.895432916447473,0.0014959135982669303,352672.423724479,1552688.3786688999,4.402636197838702,1552688.3786688999,4.402636197838702,0.85,0.09763373383302047,4.027634451161993,1.2672497935174039,1.0,0.0,4.0276344511613695,1.2854450288171575,1.285733125514027,3.133260746955587,19315.743893853043,1969.6577214291367,4632.441516551485,4632.441516551485,5.532647404647243,4.497256841516851,-2.3442507443319864,6.841507585848838,3.7275636166330384,3.7275636166330384,1.0650181761808681,0.0,0.0,0.00022411047736948042,0.9876420953878996,0.0002269146671815971,199.14778642667437,0.0,0.0,0.0,0.0018558327461923295,7.642916603632498e-05,0.00014768131133315542,0.0005948063373181968,0.09763373383275385,0.07167292461407343,0.025960809218680422,0.0976337700130075,0.07167292461426915,0.02596080921875132,0.3752703878819901,0.3752703878819901,0.13592755817853386,0.0,3.979039320256561e-13,4.917844690057336,3.979039320256561e-13,3.979039320256561e-13,4.9191166743848385,3.979039320256561e-13,24284.965902471573,20642.221017100837,0.85,1.0714370927165218,0.6665344208202193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687372154179501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.9785056364,1525.9156177711852,0.3752703878819901,0.13592755817853386,6.112874298809886,3.7275636166330384
2219.0,-30.27144213793464,4.498257637247172,34.97818282011379,23.95857305908578,4.863104586793343,-26.758042007839613,-40.275544894952304,1.3497044566982328,-5.1435832570759885,-5.143583257076336,39.957258980834034,42190.55438819522,25629.904512361478,25629.904512361478,67820.4589005567,77302.52426862989,77302.52426862989,25629.904512361478,102932.42878099137,102932.42878099137,102932.42878099137,127218.07459581339,91525.51644459716,56413.546564162265,39013.299867149886,24285.645814822026,0.0,63298.94568197191,20642.79894259872,1525.8947032270328,0.0,0.8863417785745427,2.895372236784515,0.0014959135982669303,352675.5146072307,1552691.1842145338,4.4026055677376466,1552691.1842145338,4.4026055677376466,0.85,0.09763048872226543,4.027634451161993,1.2672493264591322,1.0,0.0,4.027634451162657,1.2854439679008238,1.2857320643599184,3.1332633329317843,19315.727363356633,1969.656035787617,4632.441516551485,4632.441516551485,5.532698992699011,4.498257637247172,-2.3442996196854895,6.842557256932661,3.727026547534578,3.727026547534578,1.0648647278670222,0.0,0.0,0.00022411047736948042,0.9876074954330276,0.00022692261693621176,199.14751104622005,0.0,0.0,0.0,0.0018558327461923295,7.643193590446204e-05,0.00014767854146501838,0.0005947951813018629,0.09763048872203339,0.07167286811285792,0.025957620609175468,0.09763048607161096,0.07167286811302827,0.025957620609237154,0.37527017072737673,0.37527017072737673,0.1359108915118672,0.0,3.410605131648481e-13,4.91805197510098,3.410605131648481e-13,3.410605131648481e-13,4.919308512943644,3.410605131648481e-13,24285.645814822026,20642.79894259872,0.85,1.0714310984151596,0.6665285485191178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687324507176738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.976160912538,1525.8947032270328,0.37527017072737673,0.1359108915118672,6.112874298809886,3.727026547534578
2220.0,-30.271106619448716,4.499256688001566,34.978215670018564,23.958794096857332,4.863331330441136,-26.75771736660786,-40.27522149318827,1.3499420776003583,-5.143348158824324,-5.1433481588247245,39.95732246837852,42190.571197021745,25630.113909472708,25630.113909472708,67820.68510649445,77302.50113276829,77302.50113276829,25630.113909472708,102932.615042241,102932.615042241,102932.615042241,127218.92485789036,91525.44927529307,56413.51933954677,39013.255484162546,24286.309815649365,0.0,63299.56529981191,20643.36334330196,1525.8728583695074,0.0,0.8863427491460771,2.8953130691405238,0.0014959135982669303,352678.75025889295,1552693.9191637263,4.402572930815738,1552693.9191637263,4.402572930815738,0.85,0.09762723531147405,4.027634451161993,1.2672488621482625,1.0,0.0,4.027634451161019,1.2854428551561252,1.285730951365829,3.133266045243848,19315.713187812857,1969.6545902844352,4632.441516551485,4632.441516551485,5.532744195020611,4.499256688001566,-2.3443406778664033,6.84359736586797,3.7264905489824196,3.7264905489824196,1.0647115854235485,0.0,0.0,0.00022411047736948042,0.9875729310524191,0.00022693055907339863,199.1472359392709,0.0,0.0,0.0,0.0018558327461923295,7.643473977893087e-05,0.00014767573759054956,0.0005947838883204556,0.09762723531120271,0.07167280557991922,0.0259544297312835,0.09762720021427433,0.07167280558011842,0.025954429731355633,0.37526995480877207,0.37526995480877207,0.13589422484520053,0.0,3.979039320256561e-13,4.918264191403296,3.979039320256561e-13,3.979039320256561e-13,4.91956046909587,3.979039320256561e-13,24286.309815649365,20643.36334330196,0.85,1.0714241841198864,0.6665222896427554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687276955028939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.97382986372,1525.8728583695074,0.37526995480877207,0.13589422484520053,6.112874298809886,3.7264905489824196
2221.0,-30.27077094355686,4.500254073018141,34.97824859541289,23.95902379592883,4.863569650528414,-26.75739142613737,-40.274897881876655,1.3501901331089312,-5.143109922118754,-5.143109922119173,39.95739036701318,42190.587853376266,25630.31379801105,25630.31379801105,67820.90165138732,77302.46625962375,77302.46625962375,25630.31379801105,102932.7800576348,102932.7800576348,102932.7800576348,127219.75940891333,91525.37499108913,56413.49658484178,39013.19822916373,24286.979351278536,0.0,63300.177580442265,20643.932448586755,1525.8515572999618,0.0,0.8863437197217127,2.895254826509521,0.0014959135982669303,352682.02912879083,1552696.8441401685,4.402540293804314,1552696.8441401685,4.402540293804314,0.85,0.09762398754637636,4.027634451161993,1.267248364319094,1.0,0.0,4.027634451161966,1.2854416935497124,1.2857297894990745,3.133268876661212,19315.69751072644,1969.6529916665163,4632.441516551485,4632.441516551485,5.532787344737154,4.500254073018141,-2.3443790646281144,6.844633137646255,3.7259556920220738,3.7259556920220738,1.064558769149164,0.0,0.0,0.00022411047736948042,0.9875383517619041,0.0002269385051928733,199.146960704018,0.0,0.0,0.0,0.0018558327461923295,7.643754556535873e-05,0.0001476729318041217,0.000594772587638376,0.09762398754610424,0.07167274726294086,0.02595124028316338,0.09762398038878246,0.07167274726314064,0.025951240283235717,0.3752697403163274,0.3752697403163274,0.13587755817853386,0.0,3.979039320256561e-13,4.918466823394283,3.979039320256561e-13,3.979039320256561e-13,4.919730735990072,3.979039320256561e-13,24286.979351278536,20643.932448586755,0.85,1.0714172415266938,0.6665161057369895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268722948602192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.971503346125,1525.8515572999618,0.3752697403163274,0.13587755817853386,6.112874298809886,3.7259556920220738
2222.0,-30.27043559495084,4.501249606888253,34.97828158337525,23.9592345309444,4.86379517878375,-26.757067059438597,-40.27457070825619,1.3504266432715004,-5.14288065299985,-5.142880653000254,39.957458040245825,42190.588464216446,25630.535935586544,25630.535935586544,67821.124399803,77302.40625643767,77302.40625643767,25630.535935586544,102932.9421920242,102932.9421920242,102932.9421920242,127220.59473097316,91525.27053080319,56413.45273858185,39013.13088024593,24287.652538948958,0.0,63300.78341919489,20644.504658106613,1525.8307722480147,0.0,0.8863446452908141,2.8951957874926144,0.0014959135982669303,352685.18459970335,1552699.7594107524,4.402509170247858,1552699.7594107524,4.402509170247858,0.85,0.09762074457179487,4.027634451161993,1.2672478296747434,1.0,0.0,4.02763445116122,1.2854405860103633,1.2857286817115012,3.133271576294793,19315.67546521955,1969.6507436504362,4632.441516551485,4632.441516551485,5.532835297328613,4.501249606888253,-2.344423406135596,6.845673013023849,3.725421997648743,3.725421997648743,1.064406285042498,0.0,0.0,0.00022411047736948042,0.9875038074904372,0.00022694644382082615,199.14668573788066,0.0,0.0,0.0,0.0018558327461923295,7.644038233464996e-05,0.00014767009503483046,0.0005947611621686487,0.09762074457155426,0.07167269249761926,0.025948052073935003,0.09762076181536411,0.07167269249779593,0.025948052073998952,0.3752695265248401,0.3752695265248401,0.1358608915118672,0.0,3.979039320256561e-13,4.9186356112965655,3.979039320256561e-13,3.979039320256561e-13,4.919747080317109,3.979039320256561e-13,24287.652538948958,20644.504658106613,0.85,1.0714105061018468,0.6665097362985063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687182096389575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.969191165845,1525.8307722480147,0.3752695265248401,0.1358608915118672,6.112874298809886,3.725421997648743
2223.0,-30.270100001674567,4.5022434997525025,34.97831465294365,23.959469294082396,4.864034502945455,-26.75674109288505,-40.27424709694458,1.3506755941559503,-5.142642355372004,-5.142642355372418,39.957526393144704,42190.60476878583,25630.732856290044,25630.732856290044,67821.33762507587,77302.38796943468,77302.38796943468,25630.732856290044,102933.12082572473,102933.12082572473,102933.12082572473,127221.44786965896,91525.21327277567,56413.43007212693,39013.09244516526,24288.327043934227,0.0,63301.419489099484,20645.07798734409,1525.80952564018,0.0,0.886345614511852,2.895137239354786,0.0014959135982669303,352688.4643550457,1552702.7039646334,4.402476578881108,1552702.7039646334,4.402476578881108,0.85,0.09761749738278633,4.027634451161993,1.2672473175590864,1.0,0.0,4.027634451162162,1.2854394202151602,1.2857275156550176,3.133274417932381,19315.663381371327,1969.6495114408415,4632.441516551485,4632.441516551485,5.532877806381949,4.5022434997525025,-2.344460921442538,6.8467044211950405,3.72488940715459,3.72488940715459,1.0642541163298829,0.0,0.0,0.00022411047736948042,0.9874692393202594,0.0002269543884969526,199.1464105718882,0.0,0.0,0.0,0.0018558327461923295,7.644318831258345e-05,0.00014766728905689697,0.0005947498607152546,0.09761749738251341,0.07167263456813207,0.025944862814381343,0.09761753511898337,0.07167263456833246,0.025944862814453868,0.37526931137599856,0.37526931137599856,0.13584422484520053,0.0,3.979039320256561e-13,4.91881904249351,3.979039320256561e-13,3.979039320256561e-13,4.920006266410553,3.979039320256561e-13,24288.327043934227,20645.07798734409,0.85,1.071403108689446,0.6665032965974966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268713479494017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.966883618132,1525.80952564018,0.37526931137599856,0.13584422484520053,6.112874298809886,3.72488940715459
2224.0,-30.269764716649046,4.503235262945555,34.97834762877283,23.959663125593238,4.864234076874719,-26.7564193789015,-40.273931657988555,1.350888739127162,-5.142426995033702,-5.142426995034127,39.95758980188937,42190.65375806346,25630.98841683367,25630.98841683367,67821.64217489713,77302.36456477306,77302.36456477306,25630.98841683367,102933.35298160673,102933.35298160673,102933.35298160673,127222.36684554801,91525.13492964518,56413.42412293559,39013.0120074551,24289.013863941283,0.0,63302.025871396385,20645.66178435009,1525.7888840517473,0.0,0.8863464844943537,2.895075107203866,0.0014959135982669303,352691.4284387997,1552705.4355345615,4.4024473245853,1552705.4355345615,4.4024473245853,0.85,0.09761425502813556,4.027634451161993,1.2672469318239017,1.0,0.0,4.027634451161891,1.2854384220947188,1.2857265173108754,3.1332768508651383,19315.646847680964,1969.6478254736292,4632.441516551485,4632.441516551485,5.532932973952377,4.503235262945555,-2.344514387512981,6.847749650458536,3.724357980846786,3.724357980846786,1.0641022802419389,0.0,0.0,0.00022411047736948042,0.9874347042052242,0.0002269623261315943,199.14613565940192,0.0,0.0,0.0,0.0018558327461923295,7.64459235210846e-05,0.00014766455384839582,0.0005947388442952643,0.0976142550279287,0.07167258018290301,0.025941674845025693,0.09761421540458182,0.07167258018305489,0.025941674845080663,0.3752690961421588,0.3752690961421588,0.13582755817853387,0.0,3.979039320256561e-13,4.919016890539524,3.979039320256561e-13,3.979039320256561e-13,4.920218130485864,3.979039320256561e-13,24289.013863941283,20645.66178435009,0.85,1.0713976565723622,0.6664976859315288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687087571687954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.964592150269,1525.7888840517473,0.3752690961421588,0.13582755817853387,6.112874298809886,3.724357980846786
