time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2225.0,-30.269429615905644,4.504225694118089,34.978380659200894,23.959911020379536,4.864490416352234,-26.756092153911975,-40.27360029341651,1.3511529543586953,-5.142175876598685,-5.142175876599063,39.95765734388123,42190.63595207918,25631.14825929605,25631.14825929605,67821.78421137523,77302.33036293308,77302.33036293308,25631.14825929605,102933.47862222913,102933.47862222913,102933.47862222913,127223.1449843093,91525.0688450754,56413.37443422197,39012.993789837135,24289.66636208017,0.0,63302.660151917305,20646.216407768145,1525.7666968037788,0.0,0.8863475221481575,2.8950189962643673,0.0014959135982669303,352694.8846991163,1552708.3451636387,4.402412432174209,1552708.3451636387,4.402412432174209,0.85,0.09761099951455651,4.027634451161993,1.2672463548695672,1.0,0.0,4.027634451160396,1.2854371848233754,1.285725279762232,3.133279866736862,19315.632901061676,1969.6464033142486,4632.441516551485,4632.441516551485,5.532967478967026,4.504225694118089,-2.3445420425961623,6.848767736714251,3.723827568576278,3.723827568576278,1.0639507338789367,0.0,0.0,0.00022411047736948042,0.9874001893733467,0.00022697025965906698,199.14586089877366,0.0,0.0,0.0,0.0018558327461923295,7.644879691994098e-05,0.00014766168044953943,0.0005947272712950384,0.09761099951423757,0.07167251618166146,0.02593848333257612,0.09761101833834407,0.07167251618189564,0.025938483332660873,0.3752688818372302,0.3752688818372302,0.1358108915118672,0.0,3.979039320256561e-13,4.919201659715441,3.979039320256561e-13,3.979039320256561e-13,4.920418633662791,3.979039320256561e-13,24289.66636208017,20646.216407768145,0.85,1.0713891651411278,0.66649072646912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687040449849785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.962305693558,1525.7666968037788,0.3752688818372302,0.1358108915118672,6.112874298809886,3.723827568576278
2226.0,-30.269094490647127,4.505213919055938,34.978413701009124,23.960099752899282,4.864688656069717,-26.755770717261505,-40.27328115245325,1.3513648826841278,-5.1419650727930275,-5.141965072793431,39.95772373620952,42190.66878600972,25631.413007458093,25631.413007458093,67822.08179346782,77302.29193810814,77302.29193810814,25631.413007458093,102933.70494556623,102933.70494556623,102933.70494556623,127224.06795963208,91524.97500584913,56413.35185375107,39012.91461344229,24290.36301406585,0.0,63303.27762750814,20646.80856195597,1525.7468371420687,0.0,0.8863483579995394,2.8949566494492154,0.0014959135982669303,352697.78611088305,1552711.2052705847,4.402384325662976,1552711.2052705847,4.402384325662976,0.85,0.09760776472612967,4.027634451161993,1.2672459004493435,1.0,0.0,4.027634451158863,1.2854361924037194,1.2857242871201529,3.1332822857822773,19315.613097044385,1969.6443838664973,4632.441516551485,4632.441516551485,5.533024629858428,4.505213919055938,-2.3445979275974973,6.849811846653436,3.723298407418235,3.723298407418235,1.0637995449766386,0.0,0.0,0.00022411047736948042,0.9873656733178788,0.00022697819402247828,199.1455861188029,0.0,0.0,0.0,0.0018558327461923295,7.645156441724416e-05,0.00014765891295223627,0.0005947161248275566,0.0976077647259447,0.07167246740152775,0.02593529732441696,0.09760773774915679,0.07167246740166357,0.0259352973244661,0.3752686676138776,0.3752686676138776,0.13579422484520054,0.0,3.979039320256561e-13,4.919385827223948,3.979039320256561e-13,3.979039320256561e-13,4.9205236725271675,3.979039320256561e-13,24290.36301406585,20646.80856195597,0.85,1.0713834154457123,0.6664847440328424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268699339152555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.960026721228,1525.7468371420687,0.3752686676138776,0.13579422484520054,6.112874298809886,3.723298407418235
2227.0,-30.26875913031831,4.506200779161018,34.97844677060448,23.960343072563433,4.864940554538587,-26.755443702717116,-40.27295736651865,1.3516251269374884,-5.141716597370021,-5.141716597370342,39.95779062919406,42190.68350821259,25631.576787390462,25631.576787390462,67822.26029560305,77302.2572607493,77302.2572607493,25631.576787390462,102933.83404813978,102933.83404813978,102933.83404813978,127224.85046522711,91524.90654297693,56413.332790440676,39012.859725040274,24291.01641708733,0.0,63303.8761421276,20647.36395452423,1525.7246975432279,0.0,0.886349384490939,2.8949001834037946,0.0014959135982669303,352701.2060424384,1552714.086949267,4.402349808700224,1552714.086949267,4.402349808700224,0.85,0.09760450968964388,4.027634451161993,1.2672454289952295,1.0,0.0,4.027634451160497,1.2854349737319468,1.285723068175249,3.1332852563274662,19315.598648503412,1969.642910525349,4632.441516551485,4632.441516551485,5.533059984850344,4.506200779161018,-2.3446266744205597,6.850827453581578,3.7227702314313493,3.7227702314313493,1.0636486375518142,0.0,0.0,0.00022411047736948042,0.9873311343542455,0.00022698613420720065,199.14531114684948,0.0,0.0,0.0,0.0018558327461923295,7.645437228904438e-05,0.00014765610508043602,0.0005947048157463595,0.09760450968932935,0.07167240375995707,0.02593210592937228,0.09760453062458753,0.07167240376018803,0.025932105929455846,0.37526845354246424,0.37526845354246424,0.13577755817853387,0.0,3.410605131648481e-13,4.919557984269147,3.410605131648481e-13,3.410605131648481e-13,4.920719478594492,3.410605131648481e-13,24291.01641708733,20647.36395452423,0.85,1.0713761056800208,0.6664786752313172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268694643825053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957759410043,1525.7246975432279,0.37526845354246424,0.13577755817853387,6.112874298809886,3.7227702314313493
2228.0,-30.268424275619733,4.50718568669843,34.97847997070673,23.96056012893098,4.865159411608187,-26.75512044779469,-40.2726341393776,1.3518555837832504,-5.141495265329979,-5.141495265330328,39.95786056971946,42190.69846573347,25631.811095510544,25631.811095510544,67822.50956124402,77302.24987887334,77302.24987887334,25631.811095510544,102934.06097438387,102934.06097438387,102934.06097438387,127225.77878063866,91524.85220273605,56413.30078959664,39012.834903488234,24291.71780625479,0.0,63304.552709743024,20647.96013531657,1525.7047602718803,0.0,0.8863502612292611,2.8948389253755797,0.0014959135982669303,352704.2524035823,1552717.0999170935,4.402320327401086,1552717.0999170935,4.402320327401086,0.85,0.09760127467891261,4.027634451161993,1.267244946002029,1.0,0.0,4.027634451161148,1.2854338945505734,1.285721988752007,3.133287886865762,19315.587180430703,1969.6417411073817,4632.441516551485,4632.441516551485,5.533110564683731,4.50718568669843,-2.34467424158064,6.851859928279071,3.722243290761475,3.722243290761475,1.0634980830747072,0.0,0.0,0.00022411047736948042,0.9872966487660267,0.00022699406267567607,199.14503659023515,0.0,0.0,0.0,0.0018558327461923295,7.645717541008751e-05,0.0001476533019593929,0.0005946935257994754,0.09760127467870255,0.07167235479818652,0.025928919880516037,0.09760128637865215,0.07167235479834076,0.02592891988057184,0.3752682389867458,0.3752682389867458,0.1357608915118672,0.0,3.410605131648481e-13,4.919761448712279,3.410605131648481e-13,3.410605131648481e-13,4.920996517258118,3.410605131648481e-13,24291.71780625479,20647.96013531657,0.85,1.071368592906994,0.6664717885170369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686899550046202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.955507978942,1525.7047602718803,0.3752682389867458,0.1357608915118672,6.112874298809886,3.722243290761475
2229.0,-30.268089421980683,4.5081686951178765,34.97851305336595,23.960768000129633,4.865369670615623,-26.7547980534478,-40.27231485871596,1.3520783020827585,-5.141272291966345,-5.1412722919666916,39.95792354909662,42190.72961635051,25632.038989666475,25632.038989666475,67822.76860601698,77302.24025113501,77302.24025113501,25632.038989666475,102934.27924080148,102934.27924080148,102934.27924080148,127226.6760778483,91524.79213712928,56413.281502344784,39012.78959420499,24292.39683704683,0.0,63305.186431251816,20648.537311489803,1525.683549979466,0.0,0.8863511716309789,2.894777833631473,0.0014959135982669303,352707.3213763925,1552719.8130094027,4.4022897141746995,1552719.8130094027,4.4022897141746995,0.85,0.09759802781252803,4.027634451161993,1.26724449927453,1.0,0.0,4.027634451162959,1.2854328516089213,1.2857209455766088,3.1332904290728023,19315.57450406536,1969.6404484778554,4632.441516551485,4632.441516551485,5.533159759941806,4.5081686951178765,-2.3447203414461346,6.852889036564012,3.721717405833863,3.721717405833863,1.0633478302382466,0.0,0.0,0.00022411047736948042,0.9872621645861173,0.00022700199137422897,199.14476203524646,0.0,0.0,0.0,0.0018558327461923295,7.645994439938604e-05,0.00014765053297009437,0.0005946823733227818,0.09759802781229751,0.07167229721198906,0.025925730600308457,0.09759797005798741,0.07167229721215834,0.02592573060036969,0.37526802605767,0.37526802605767,0.13574422484520055,0.0,3.410605131648481e-13,4.919983848916786,3.410605131648481e-13,3.410605131648481e-13,4.9212977843295675,3.410605131648481e-13,24292.39683704683,20648.537311489803,0.85,1.0713619598873019,0.6664656088197262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268685275483619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.95325759706,1525.683549979466,0.37526802605767,0.13574422484520055,6.112874298809886,3.721717405833863
2230.0,-30.2677545368433,4.5091501501465086,34.97854615979586,23.960997769050323,4.865607596185573,-26.754472863966445,-40.271991352178134,1.3523259233087128,-5.141034108695294,-5.14103410869561,39.957990406802594,42190.74352088696,25632.225396564176,25632.225396564176,67822.96891745113,77302.20728532798,77302.20728532798,25632.225396564176,102934.43268189215,102934.43268189215,102934.43268189215,127227.49509516978,91524.71992124112,56413.25615680035,39012.7375160453,24293.062413277636,0.0,63305.79992932294,20649.10305128599,1525.6620424887892,0.0,0.8863521456443608,2.894719826468374,0.0014959135982669303,352710.5997192994,1552722.6931803885,4.402256961985562,1552722.6931803885,4.402256961985562,0.85,0.09759477919424624,4.027634451161993,1.2672440085886052,1.0,0.0,4.027634451162751,1.2854316920542344,1.28571978576204,3.1332932555330686,19315.55926348043,1969.6388943707007,4632.441516551485,4632.441516551485,5.533199999391574,4.5091501501465086,-2.3447552238912706,6.8539053740377796,3.7211925895182265,3.7211925895182265,1.0631978827194932,0.0,0.0,0.00022411047736948042,0.9872276784617663,0.0002270099210738041,199.14448745518868,0.0,0.0,0.0,0.0018558327461923295,7.646275013253084e-05,0.00014764772723694958,0.000594671072855307,0.09759477919397602,0.07167223846928279,0.025922540724693233,0.09759474577621685,0.07167223846948123,0.02592254072476501,0.375267815714321,0.375267815714321,0.13572755817853388,0.0,3.410605131648481e-13,4.92019221571752,3.410605131648481e-13,3.410605131648481e-13,4.921478962346953,3.410605131648481e-13,24293.062413277636,20649.10305128599,0.85,1.0713547414797908,0.6664593697258442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268680605007966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.951018355776,1525.6620424887892,0.375267815714321,0.13572755817853388,6.112874298809886,3.7211925895182265
2231.0,-30.267419737577914,4.5101298827113965,34.97857942384108,23.961223067622655,4.865840563045413,-26.75414824785649,-40.2716679154895,1.352569073324099,-5.140804009770534,-5.140804009770894,39.95806121059735,42190.757425219155,25632.432092213454,25632.432092213454,67823.1895174326,77302.17629712915,77302.17629712915,25632.432092213454,102934.6083893426,102934.6083893426,102934.6083893426,127228.35747881068,91524.64770945956,56413.22883754992,39012.68763545516,24293.749089468085,0.0,63306.436724923245,20649.686726047872,1525.6416945329618,0.0,0.8863530640148938,2.894660644086454,0.0014959135982669303,352713.7668123713,1552725.7433498,4.40222608088837,1552725.7433498,4.40222608088837,0.85,0.09759154173792821,4.027634451161993,1.2672435431787745,1.0,0.0,4.02763445115977,1.2854305534392596,1.2857186468918762,3.133296030956923,19315.544023762162,1969.6373403519208,4632.441516551485,4632.441516551485,5.533244618551587,4.5101298827113965,-2.3447953862544093,6.854925268965806,3.720668942943727,3.720668942943727,1.0630482694124934,0.0,0.0,0.00022411047736948042,0.9871932024792618,0.0002270178489951549,199.1442129462962,0.0,0.0,0.0,0.0018558327461923295,7.646555535504306e-05,0.00014764492201443734,0.0005946597744444736,0.0975915417376913,0.07167218799214457,0.02591935374554672,0.0975915499666397,0.07167218799231856,0.025919353745609646,0.37526760673646026,0.37526760673646026,0.13571089151186722,0.0,3.410605131648481e-13,4.920392955702937,3.410605131648481e-13,3.410605131648481e-13,4.9216338095366154,3.410605131648481e-13,24293.749089468085,20649.686726047872,0.85,1.0713474494250148,0.6664528854869032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686759419349225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.948790907294,1525.6416945329618,0.37526760673646026,0.13571089151186722,6.112874298809886,3.720668942943727
2232.0,-30.26708506149943,4.511107741846425,34.97861271081016,23.96142992600801,4.866057418512943,-26.7538253536978,-40.271348564978666,1.35279771071133,-5.140581397033088,-5.140581397033507,39.9581284063922,42190.78755133515,25632.65690379656,25632.65690379656,67823.44445513171,77302.13573697493,77302.13573697493,25632.65690379656,102934.79264077148,102934.79264077148,102934.79264077148,127229.224620611,91524.55945358438,56413.21126794471,39012.609095155196,24294.431979839515,0.0,63307.04107499471,20650.267182863587,1525.6211999991433,0.0,0.8863539572375276,2.894600445530721,0.0014959135982669303,352716.83088643,1552728.6380937216,4.4021960454551685,1552728.6380937216,4.4021960454551685,0.85,0.09758830278918987,4.027634451161993,1.2672430887585509,1.0,0.0,4.027634451162075,1.2854294827853878,1.2857175759980473,3.1332986407270984,19315.525398066406,1969.6354410595266,4632.441516551485,4632.441516551485,5.533293148378094,4.511107741846425,-2.3448404976470467,6.855948239493472,3.7201464125177126,3.7201464125177126,1.0628989750050608,0.0,0.0,0.00022411047736948042,0.987158740479841,0.0002270257742544468,199.1439385391636,0.0,0.0,0.0,0.0018558327461923295,7.646832523078437e-05,0.00014764215213869603,0.0005946486183975125,0.09758830278896989,0.07167213645720864,0.02591616633176125,0.09758830779940122,0.07167213645737021,0.025916166331819666,0.375267398527208,0.375267398527208,0.13569422484520055,0.0,3.979039320256561e-13,4.920577502003255,3.979039320256561e-13,3.979039320256561e-13,4.921739333715607,3.979039320256561e-13,24294.431979839515,20650.267182863587,0.85,1.0713412489897733,0.6664469991790509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686712870676735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94657290135,1525.6211999991433,0.375267398527208,0.13569422484520055,6.112874298809886,3.7201464125177126
2233.0,-30.266750483188996,4.5120839734611105,34.978646034454826,23.961660568043612,4.8662899343410135,-26.75350098140518,-40.27102516321463,1.353040432557286,-5.140348152930699,-5.140348152931116,39.958196048596214,42190.80070776694,25632.85220623784,25632.85220623784,67823.65291400478,77302.12817102602,77302.12817102602,25632.85220623784,102934.98037726386,102934.98037726386,102934.98037726386,127230.09180709654,91524.51057150101,56413.18310824227,39012.58607028749,24295.111429832687,0.0,63307.69750012018,20650.844715357784,1525.6001091997362,0.0,0.8863549031450901,2.894541192606587,0.0014959135982669303,352720.0413145532,1552731.5520727336,4.402164238487426,1552731.5520727336,4.402164238487426,0.85,0.09758505856754349,4.027634451161993,1.267242589280941,1.0,0.0,4.027634451163523,1.2854283461793363,1.285716439137257,3.1333014112636337,19315.51508189413,1969.634389102714,4632.441516551485,4632.441516551485,5.533335308098964,4.5120839734611105,-2.3448776617504588,6.856961635211569,3.7196249498279648,3.7196249498279648,1.0627499856651328,0.0,0.0,0.00022411047736948042,0.9871242898447626,0.00022703369745336177,199.14366421294875,0.0,0.0,0.0,0.0018558327461923295,7.647113033947187e-05,0.00014763934703000854,0.0005946373204451235,0.09758505856728875,0.07167208103689092,0.025912977530397823,0.09758506522081123,0.07167208103707802,0.025912977530465467,0.37526719008425213,0.37526719008425213,0.13567755817853389,0.0,3.979039320256561e-13,4.920781868888923,3.979039320256561e-13,3.979039320256561e-13,4.922043215159306,3.979039320256561e-13,24295.111429832687,20650.844715357784,0.85,1.0713334332507674,0.6664402967377995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686666411233616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.944363587536,1525.6001091997362,0.37526719008425213,0.13567755817853389,6.112874298809886,3.7196249498279648
2234.0,-30.266416045061654,4.513058271299139,34.97867934519113,23.961857926938706,4.866500146471146,-26.7531789657874,-40.270705917477585,1.3532630671969106,-5.140129441787792,-5.1401294417881775,39.95826231989526,42190.83040262305,25633.084259436524,25633.084259436524,67823.91466205957,77302.07621182875,77302.07621182875,25633.084259436524,102935.16047126528,102935.16047126528,102935.16047126528,127230.95369919948,91524.40832333901,56413.16251413329,39012.49534356191,24295.793227934202,0.0,63308.288571496116,20651.42424374407,1525.5796964849349,0.0,0.8863557797792387,2.8944806914527015,0.0014959135982669303,352723.0517283502,1552734.4069981216,4.402134760939754,1552734.4069981216,4.402134760939754,0.8499999999999999,0.0975818204823928,4.027634451161993,1.2672420969465752,1.0,0.0,4.027634451161777,1.2854273036384447,1.285715396362709,3.133303952515743,19315.49350323828,1969.6321886921914,4632.441516551485,4632.441516551485,5.533385401164976,4.513058271299139,-2.3449247763384062,6.8579830476375445,3.719104625934806,3.719104625934806,1.062601321695659,0.0,0.0,0.00022411047736948042,0.9870898549399508,0.00022704161758719938,199.14339000242762,0.0,0.0,0.0,0.0018558327461923295,7.647389949309987e-05,0.00014763657787638054,0.0005946261673065708,0.09758182048218231,0.07167203018049488,0.025909790301687434,0.09758181635498332,0.07167203018064948,0.025909790301743327,0.3752669827798132,0.3752669827798132,0.13566089151186722,0.0,3.979039320256561e-13,4.920958797621438,3.979039320256561e-13,3.979039320256561e-13,4.922082733251557,3.979039320256561e-13,24295.793227934202,20651.42424374407,0.85,1.0713275653544767,0.6664345436376086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686620029335178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.94216347097,1525.5796964849349,0.3752669827798132,0.13566089151186722,6.112874298809886,3.719104625934806
2235.0,-30.266081856990674,4.514031103644113,34.97871273891913,23.962097300123446,4.866743969886977,-26.752853813865077,-40.27038241093976,1.3535159267613948,-5.139889914475248,-5.139889914475608,39.95833135870737,42190.84150438497,25633.26011860312,25633.26011860312,67824.10162298809,77302.05820905975,77302.05820905975,25633.26011860312,102935.31832766287,102935.31832766287,102935.31832766287,127231.7844089691,91524.35374031514,56413.13703564058,39012.46300519395,24296.46608130623,0.0,63308.92908650018,20651.996169110294,1525.5584383360226,0.0,0.8863567526983362,2.8944227731320895,0.0014959135982669303,352726.3486860508,1552737.381150431,4.402102045777327,1552737.381150431,4.402102045777327,0.85,0.097578575101368,4.027634451161993,1.2672416101070123,1.0,0.0,4.027634451159868,1.2854261195640366,1.2857142120229237,3.1333068387687657,19315.481983928163,1969.6310140494627,4632.441516551485,4632.441516551485,5.533423363687755,4.514031103644113,-2.3449566806559146,6.8589877843000275,3.7185853457383793,3.7185853457383793,1.0624529559252511,0.0,0.0,0.00022411047736948042,0.9870554470760176,0.00022704953205351255,199.14311599768556,0.0,0.0,0.0,0.0018558327461923295,7.647670569970554e-05,0.0001476337716697749,0.0005946148649321688,0.09757857510109343,0.07167197393311744,0.025906601167975978,0.09757861113511741,0.07167197393331913,0.02590660116804887,0.3752667748578511,0.3752667748578511,0.13564422484520056,0.0,3.410605131648481e-13,4.921142736501679,3.410605131648481e-13,3.410605131648481e-13,4.922334326738678,3.410605131648481e-13,24296.46608130623,20651.996169110294,0.85,1.0713196795718776,0.6664279764824141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686573739530806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.939971698683,1525.5584383360226,0.3752667748578511,0.13564422484520056,6.112874298809886,3.7185853457383793
2236.0,-30.265747521624313,4.515001765190103,34.9787460770979,23.96228180676701,4.866936039998733,-26.75253370508673,-40.27006344459949,1.35372222346122,-5.139683136209271,-5.139683136209654,39.95839652814933,42190.871939675395,25633.52061448113,25633.52061448113,67824.39255415653,77302.02749279603,77302.02749279603,25633.52061448113,102935.54810727717,102935.54810727717,102935.54810727717,127232.71234576374,91524.2654317925,56413.109878672105,39012.39505902267,24297.164238486574,0.0,63309.559297509244,20652.589602713586,1525.5385788215196,0.0,0.8863575723595333,2.8943599360380894,0.0014959135982669303,352729.1948911381,1552740.18861645,4.402074484068913,1552740.18861645,4.402074484068913,0.85,0.09757534180629236,4.027634451161993,1.26724115843419,1.0,0.0,4.027634451160918,1.285425153532814,1.285713245775192,3.1333091935322677,19315.463347121582,1969.62911362408,4632.441516551485,4632.441516551485,5.533479596643332,4.515001765190103,-2.3450115064433565,6.860013271633459,3.7180672472812786,3.7180672472812786,1.062304927794651,0.0,0.0,0.00022411047736948042,0.9870210253411619,0.0002270574502625383,199.14284187292873,0.0,0.0,0.0,0.0018558327461923295,7.647947261629278e-05,0.00014763100475318765,0.0005946037208035985,0.09757534180611582,0.07167192656476158,0.025903415241354234,0.09757531272660211,0.07167192656489127,0.02590341524140109,0.37526656698510524,0.37526656698510524,0.1356275581785339,0.0,3.979039320256561e-13,4.921330010997451,3.979039320256561e-13,3.979039320256561e-13,4.922472620228291,3.979039320256561e-13,24297.164238486574,20652.589602713586,0.85,1.071313610562835,0.6664218233048937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686527519570763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93778606487,1525.5385788215196,0.37526656698510524,0.1356275581785339,6.112874298809886,3.7180672472812786
2237.0,-30.265413405108504,4.515971102655953,34.97877943536383,23.962525685224705,4.8671846691525325,-26.75220813691874,-40.26973986821247,1.3539794009626653,-5.139438390244663,-5.139438390245049,39.958463789598554,42190.88249752762,25633.679504098156,25633.679504098156,67824.56200162577,77302.00824117957,77302.00824117957,25633.679504098156,102935.68774527773,102935.68774527773,102935.68774527773,127233.51294187174,91524.21157464379,56413.08583099138,39012.361937391564,24297.825196594007,0.0,63310.18713398557,20653.151417104906,1525.5166918571008,0.0,0.8863585783792497,2.89430288821545,0.0014959135982669303,352732.5637269451,1552743.0862090904,4.402040655965887,1552743.0862090904,4.402040655965887,0.85,0.09757209071390024,4.027634451161993,1.2672406485164545,1.0,0.0,4.027634451160182,1.285423949242698,1.285712041215168,3.1333121290721686,19315.451981001603,1969.6279546023977,4632.441516551485,4632.441516551485,5.5335138959683094,4.515971102655953,-2.3450389628047934,6.861010065460746,3.717550115353726,3.717550115353726,1.0621571758153503,0.0,0.0,0.00022411047736948042,0.9869866274316966,0.00022706536354261776,199.1425679283635,0.0,0.0,0.0,0.0018558327461923295,7.648227961792515e-05,0.00014762819775155527,0.0005945924152271195,0.09757209071360515,0.07167186614114963,0.025900224572455513,0.09757210037280482,0.0716718661413664,0.025900224572533836,0.37526635947671894,0.37526635947671894,0.13561089151186723,0.0,3.979039320256561e-13,4.92151806299853,3.979039320256561e-13,3.979039320256561e-13,4.922736036383583,3.979039320256561e-13,24297.825196594007,20653.151417104906,0.85,1.07130566299048,0.666415381275648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686481402963412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.935614521475,1525.5166918571008,0.37526635947671894,0.13561089151186723,6.112874298809886,3.717550115353726
2238.0,-30.265079255620492,4.5169383093117315,34.978812809843646,23.962719970755302,4.867381291986731,-26.751887740119415,-40.2694208669476,1.3541897764855422,-5.13923089193338,-5.139230891933744,39.95853097839866,42190.91200398625,25633.93520130653,25633.93520130653,67824.84720529278,77301.99876164722,77301.99876164722,25633.93520130653,102935.93396295374,102935.93396295374,102935.93396295374,127234.46719898641,91524.14642129772,56413.05966363651,39012.31861962356,24298.53323603267,0.0,63310.851855656234,20653.753250627768,1525.4971225052866,0.0,0.8863593943715,2.8942397948646237,0.0014959135982669303,352735.41988264717,1552745.9806761174,4.402013217704948,1552745.9806761174,4.402013217704948,0.85,0.09756886043662567,4.027634451161993,1.2672402193723253,1.0,0.0,4.027634451162355,1.2854229641147998,1.2857110558664808,3.133314530393195,19315.43823090962,1969.6265524832254,4632.441516551485,4632.441516551485,5.533569093040407,4.5169383093117315,-2.345092492899093,6.862030802210825,3.717034201764574,3.717034201764574,1.0620097719327355,0.0,0.0,0.00022411047736948042,0.9869522274208982,0.00022707327785775967,199.14229395751795,0.0,0.0,0.0,0.0018558327461923295,7.648504702394847e-05,0.00014762543034553197,0.0005945812691272797,0.09756886043644941,0.07167182103016041,0.025897039406289006,0.09756881157747457,0.07167182103028988,0.02589703940633579,0.37526615243183864,0.37526615243183864,0.13559422484520056,0.0,3.410605131648481e-13,4.921731534504772,3.410605131648481e-13,3.410605131648481e-13,4.922980302047449,3.410605131648481e-13,24298.53323603267,20653.753250627768,0.85,1.0712989198112213,0.666408850416011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686435349479546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.93344973829,1525.4971225052866,0.37526615243183864,0.13559422484520056,6.112874298809886,3.717034201764574
2239.0,-30.264745203433097,4.51790395981218,34.97884610846941,23.962940798979275,4.867609509958091,-26.751564271005517,-40.26909760488195,1.3544285775305913,-5.138997941115065,-5.138997941115438,39.95859551792009,42190.92357455449,25634.121939946122,25634.121939946122,67825.04551450061,77301.9688143269,77301.9688143269,25634.121939946122,102936.09075427303,102936.09075427303,102936.09075427303,127235.28849863725,91524.07363144068,56413.02839166873,39012.2724886355,24299.197744364228,0.0,63311.47023299972,20654.318082709593,1525.4755165946515,0.0,0.8863603500055904,2.8941811496949117,0.0014959135982669303,352738.6264065527,1552748.7610171062,4.401981083941369,1552748.7610171062,4.401981083941369,0.85,0.09756561202698841,4.027634451161993,1.2672397363791243,1.0,0.0,4.027634451162123,1.28542184588021,1.28570993738127,3.1333172561759413,19315.422869193153,1969.6249860240912,4632.441516551485,4632.441516551485,5.533609404102927,4.51790395981218,-2.345127603892413,6.8630315637045936,3.716519260943494,3.716519260943494,1.0618626459838554,0.0,0.0,0.00022411047736948042,0.9869178387196594,0.00022708119012239324,199.1420200672031,0.0,0.0,0.0,0.0018558327461923295,7.648785148779938e-05,0.00014762262588168104,0.0005945699737720567,0.09756561202672837,0.07167176270193282,0.02589384932479554,0.09756555790087697,0.07167176270212386,0.025893849324864552,0.37526594742524777,0.37526594742524777,0.13557755817853387,0.0,3.979039320256561e-13,4.921931265540763,3.979039320256561e-13,3.979039320256561e-13,4.923173508043931,3.979039320256561e-13,24299.197744364228,20654.318082709593,0.85,1.0712915884734626,0.6664025242074285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268638939744596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.931296752862,1525.4755165946515,0.37526594742524777,0.13557755817853387,6.112874298809886,3.716519260943494
2240.0,-30.264411173183014,4.518868019951601,34.97887958248094,23.96316546890887,4.867846543321529,-26.751239940260998,-40.268778044823534,1.3546753103996036,-5.138766873349596,-5.138766873349921,39.95866722372139,42190.950208034,25634.312783269525,25634.312783269525,67825.26299130352,77301.91880449848,77301.91880449848,25634.312783269525,102936.23158776801,102936.23158776801,102936.23158776801,127236.11104109781,91523.98435594757,56413.015759483445,39012.18732940458,24299.879453329813,0.0,63312.06678273439,20654.89753533034,1525.4552252046076,0.0,0.8863612699842744,2.8941229019187293,0.0014959135982669303,352741.8070331952,1552751.8500834426,4.401950149156318,1552751.8500834426,4.401950149156318,0.85,0.09756237642653492,4.027634451161993,1.2672392594302075,1.0,0.0,4.027634451162837,1.28542069050528,1.285708781747395,3.1333200724961014,19315.4040283152,1969.6230647892196,4632.441516551485,4632.441516551485,5.5336506012389775,4.518868019951601,-2.3451635712017653,6.864031591153366,3.7160054626933157,3.7160054626933157,1.0617158464838046,0.0,0.0,0.00022411047736948042,0.9868834535690304,0.00022708910212142328,199.14174619562806,0.0,0.0,0.0,0.0018558327461923295,7.649062392829002e-05,0.0001476198534411904,0.0005945588073952228,0.09756237642629771,0.07167171383008865,0.025890662596209063,0.09756239781656859,0.07167171383026293,0.025890662596272006,0.37526574335801427,0.37526574335801427,0.1355608915118672,0.0,3.410605131648481e-13,4.922100383536701,3.410605131648481e-13,3.410605131648481e-13,4.923216589209176,3.410605131648481e-13,24299.879453329813,20654.89753533034,0.85,1.0712849293651538,0.666396665785988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268634351955955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.929152956496,1525.4552252046076,0.37526574335801427,0.1355608915118672,6.112874298809886,3.7160054626933157
2241.0,-30.26407755459378,4.519830225948349,34.978913145153214,23.963382944371574,4.868062619713677,-26.750918075818678,-40.26845879908649,1.3549031409386019,-5.138548347787321,-5.138548347787644,39.95873675419753,42190.976671914665,25634.535280390195,25634.535280390195,67825.51195230486,77301.92455560614,77301.92455560614,25634.535280390195,102936.45983599633,102936.45983599633,102936.45983599633,127237.04383758144,91523.94252376487,56412.99464007338,39012.16431521276,24300.584001585106,0.0,63312.748316797864,20655.49640134734,1525.4353391043278,0.0,0.8863621337849172,2.8940613516984013,0.0014959135982669303,352744.81503826816,1552754.8454418029,4.401921103428124,1552754.8454418029,4.401921103428124,0.85,0.09755914414477873,4.027634451161993,1.2672388187469918,1.0,0.0,4.0276344511617275,1.2854196236460533,1.2857077146490614,3.1333226730565475,19315.395199968007,1969.6221645483429,4632.441516551485,4632.441516551485,5.533698631445054,4.519830225948349,-2.3452080590099973,6.865038284958346,3.7154927941017277,3.7154927941017277,1.0615693697433508,0.0,0.0,0.00022411047736948042,0.9868491120846642,0.00022709700462318847,199.14147266232587,0.0,0.0,0.0,0.0018558327461923295,7.64933937345658e-05,0.00014761708363491462,0.0005945476516280434,0.09755914414457834,0.07167166734639914,0.025887476798179192,0.09755914618891885,0.07167166734654636,0.025887476798232372,0.37526553831822956,0.37526553831822956,0.13554422484520054,0.0,3.410605131648481e-13,4.922307364742096,3.410605131648481e-13,3.410605131648481e-13,4.923551155346615,3.410605131648481e-13,24300.584001585106,20655.49640134734,0.85,1.0712773296923788,0.6663899103037474,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686297717444366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.927019855724,1525.4353391043278,0.37526553831822956,0.13554422484520054,6.112874298809886,3.7154927941017277
2242.0,-30.263744161503208,4.520790698820054,34.978946691959315,23.963589558284752,4.868281094160428,-26.750596174403473,-40.26813955334944,1.3551331070607182,-5.138324951457037,-5.138324951457374,39.95880341739496,42191.00219975175,25634.7432553953,25634.7432553953,67825.74545514704,77301.87649224339,77301.87649224339,25634.7432553953,102936.61974763869,102936.61974763869,102936.61974763869,127237.88056207706,91523.84793965197,56412.97364716056,39012.08254721268,24301.260814438367,0.0,63313.343361651045,20656.07169227261,1525.4146627421721,0.0,0.8863630328749383,2.8940017817588672,0.0014959135982669303,352747.8901102891,1552757.717282498,4.401890871117662,1552757.717282498,4.401890871117662,0.8499999999999999,0.09755590481836904,4.027634451161993,1.2672383428970355,1.0,0.0,4.027634451162366,1.2854185467883537,1.285706637550014,3.1333252979935025,19315.375238748355,1969.620129070412,4632.441516551485,4632.441516551485,5.533743526778186,4.520790698820054,-2.345248732299106,6.866039431119161,3.714981172943999,3.714981172943999,1.061423192269714,0.0,0.0,0.00022411047736948042,0.9868147950999663,0.00022710490203663554,199.14119931466033,0.0,0.0,0.0,0.0018558327461923295,7.649616363357364e-05,0.0001476143137359068,0.0005945364954873731,0.09755590481814726,0.07167161576936762,0.025884289048779634,0.09755591470742504,0.07167161576953056,0.025884289048838476,0.375265334910184,0.375265334910184,0.13552755817853387,0.0,3.410605131648481e-13,4.9224837963753885,3.410605131648481e-13,3.410605131648481e-13,4.923614656982977,3.410605131648481e-13,24301.260814438367,20656.07169227261,0.85,1.071270949438269,0.6663840504955371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686252003631415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.924889642356,1525.4146627421721,0.375265334910184,0.13552755817853387,6.112874298809886,3.714981172943999
2243.0,-30.26341060115171,4.5217495007324295,34.97898028405683,23.963810980226867,4.868505739844998,-26.75027350530233,-40.26781643098218,1.3553686439957306,-5.138099238051836,-5.138099238052208,39.958871830232944,42191.012262103635,25634.943770514903,25634.943770514903,67825.95603261853,77301.86333815038,77301.86333815038,25634.943770514903,102936.80710866528,102936.80710866528,102936.80710866528,127238.75553129555,91523.79069545704,56412.93961941089,39012.05675116238,24301.948422630277,0.0,63314.005173792655,20656.656159235736,1525.394130852078,0.0,0.8863639374399199,2.893941840502613,0.0014959135982669303,352750.9970984375,1552760.6645016235,4.401860454751076,1552760.6645016235,4.401860454751076,0.85,0.09755266694348813,4.027634451161993,1.2672378659481183,1.0,0.0,4.027634451161992,1.285417443846192,1.2857055343606587,3.1333279865182253,19315.36315781939,1969.6188971584986,4632.441516551485,4632.441516551485,5.533786811754129,4.5217495007324295,-2.3452873558016094,6.867036856534039,3.7144706326368775,3.7144706326368775,1.0612773236105364,0.0,0.0,0.00022411047736948042,0.9867804621868329,0.00022711280366538944,199.14092583060915,0.0,0.0,0.0,0.0018558327461923295,7.64989672621509e-05,0.00014761151010732953,0.0005945252034963271,0.09755266694326159,0.07167156523718105,0.02588110170608054,0.09755268059870825,0.07167156523734748,0.02588110170614065,0.3752651310921764,0.3752651310921764,0.1355108915118672,0.0,3.979039320256561e-13,4.922674018859482,3.979039320256561e-13,3.979039320256561e-13,4.92386445227055,3.979039320256561e-13,24301.948422630277,20656.656159235736,0.85,1.0712630775203824,0.6663772438071508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268620637237004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.922766032118,1525.394130852078,0.3752651310921764,0.1355108915118672,6.112874298809886,3.7144706326368775
2244.0,-30.263077470352428,4.52270651429148,34.97901390449078,23.964023251924687,4.868721596550084,-26.749952101814884,-40.26749729001892,1.3555962280126497,-5.137879422749279,-5.137879422749664,39.958939839794,42191.03702902602,25635.158372913917,25635.158372913917,67826.19540193994,77301.84886421393,77301.84886421393,25635.158372913917,102937.00723712784,102937.00723712784,102937.00723712784,127239.64874591072,91523.72874686419,56412.91691167675,39012.01315020826,24302.641508782875,0.0,63314.65465899113,20657.245282465443,1525.3738957327598,0.0,0.8863648133328842,2.8938810274757043,0.0014959135982669303,352754.02291872114,1552763.5943518016,4.401831002532825,1552763.5943518016,4.401831002532825,0.85,0.09754943183719522,4.027634451161993,1.267237429111265,1.0,0.0,4.027634451160948,1.2854163781467334,1.285704468422353,3.133330584264758,19315.350084064918,1969.6175640065587,4632.441516551485,4632.441516551485,5.533833137735419,4.52270651429148,-2.3453297879710435,6.8680363022625235,3.7139611890451443,3.7139611890451443,1.0611317682986126,0.0,0.0,0.00022411047736948042,0.9867461747728294,0.0002271206953714065,199.14065269949486,0.0,0.0,0.0,0.0018558327461923295,7.650173643862386e-05,0.00014760874093085657,0.0005945140502657633,0.09754943183698299,0.07167151677012305,0.02587791506685994,0.09754943297451021,0.07167151677027898,0.02587791506691623,0.3752649279004653,0.3752649279004653,0.13549422484520054,0.0,3.979039320256561e-13,4.922874942013038,3.979039320256561e-13,3.979039320256561e-13,4.9240969537160595,3.979039320256561e-13,24302.641508782875,20657.245282465443,0.85,1.0712558690756144,0.6663707992448884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686160820705656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.920656885775,1525.3738957327598,0.3752649279004653,0.13549422484520054,6.112874298809886,3.7139611890451443
2245.0,-30.262744319811546,4.52366166845278,34.97904743857619,23.9642214140855,4.86892698658936,-26.749631727154107,-40.267182025685884,1.3558143939318992,-5.137663529504948,-5.137663529505333,39.959004565544845,42191.0781756013,25635.381500643965,25635.381500643965,67826.45967624527,77301.81961827909,77301.81961827909,25635.381500643965,102937.20111892305,102937.20111892305,102937.20111892305,127240.52734112003,91523.6477814457,56412.90633876769,39011.934936308906,24303.326222196985,0.0,63315.26115850589,20657.827288867436,1525.3533570224188,0.0,0.8863656811105547,2.8938198953037206,0.0014959135982669303,352756.9947705848,1552766.3827394014,4.401801823233134,1552766.3827394014,4.401801823233134,0.85,0.09754619386602494,4.027634451161993,1.267237008758821,1.0,0.0,4.02763445116198,1.2854153565507196,1.2857034465973771,3.133333074508879,19315.332996961668,1969.615821606937,4632.441516551485,4632.441516551485,5.533881304070439,4.52366166845278,-2.3453746801249697,6.869036348577749,3.713452803970012,3.713452803970012,1.0609865154200036,0.0,0.0,0.00022411047736948042,0.9867118866120826,0.00022712858779777478,199.14037955294393,0.0,0.0,0.0,0.0018558327461923295,7.65044720686918e-05,0.0001476060053007886,0.000594503032147856,0.09754619386582349,0.07167146626217923,0.02587472760364426,0.09754615433249546,0.07167146626232723,0.0258747276036977,0.3752647259857803,0.3752647259857803,0.13547755817853388,0.0,3.979039320256561e-13,4.92306908491895,3.979039320256561e-13,3.979039320256561e-13,4.92425651139456,3.979039320256561e-13,24303.326222196985,20657.827288867436,0.85,1.0712497814144029,0.66636506591955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686115354214378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.918550252749,1525.3533570224188,0.3752647259857803,0.13547755817853388,6.112874298809886,3.713452803970012
2246.0,-30.262411158508517,4.5246154126426985,34.97908107319204,23.96446110159161,4.869168911015963,-26.749307689257513,-40.26685872869564,1.356065441764845,-5.137427599957164,-5.137427599957567,39.95907456191956,42191.08578913615,25635.550697209765,25635.550697209765,67826.63648634592,77301.81059730693,77301.81059730693,25635.550697209765,102937.3612945167,102937.3612945167,102937.3612945167,127241.36779173385,91523.60182698109,56412.877018809835,39011.91645352361,24304.006497217153,0.0,63315.922950740765,20658.40552263458,1525.3324452876764,0.0,0.8863666320905641,2.893761615154601,0.0014959135982669303,352760.24245218677,1552769.3981899212,4.40176984627281,1552769.3981899212,4.40176984627281,0.85,0.09754295333956704,4.027634451161993,1.267236509830691,1.0,0.0,4.027634451161751,1.2854141809820152,1.2857022707652017,3.133335940081982,19315.323298639887,1969.6148326533412,4632.441516551485,4632.441516551485,5.533917828344988,4.5246154126426985,-2.3454048898062774,6.870020302448976,3.7129454529991563,3.7129454529991563,1.060841557999759,0.0,0.0,0.00022411047736948042,0.9866775986288887,0.0002271364807318113,199.14010639831855,0.0,0.0,0.0,0.0018558327461923295,7.650727749413359e-05,0.00014760319987534683,0.0005944917329196964,0.09754295333930858,0.07167141391356686,0.025871539425741722,0.09754295717726107,0.07167141391375678,0.025871539425810264,0.37526452481532996,0.37526452481532996,0.13546089151186722,0.0,3.979039320256561e-13,4.923273008436865,3.979039320256561e-13,3.979039320256561e-13,4.92453768714978,3.979039320256561e-13,24304.006497217153,20658.40552263458,0.85,1.0712413769773907,0.6663582211691117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686069976270238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916455119574,1525.3324452876764,0.37526452481532996,0.13546089151186722,6.112874298809886,3.7129454529991563
2247.0,-30.26207817336884,4.52556714279799,34.97911475365723,23.96465475847947,4.8693695232912395,-26.748987941370284,-40.26653979727996,1.3562792912927062,-5.13721971248151,-5.137219712481924,39.959143166620606,42191.11096955335,25635.792381365005,25635.792381365005,67826.90335091835,77301.78248587067,77301.78248587067,25635.792381365005,102937.57486723567,102937.57486723567,102937.57486723567,127242.28656757477,91523.5201283265,56412.848612009315,39011.85724035243,24304.711700339096,0.0,63316.568940691526,20659.00494528823,1525.3130486894106,0.0,0.8863674448713611,2.893699375168163,0.0014959135982669303,352763.1041408773,1552772.3536912987,4.401742516335249,1552772.3536912987,4.401742516335249,0.85,0.09753972650598892,4.027634451161993,1.2672360246395695,1.0,0.0,4.027634451163189,1.2854131796015862,1.285701269160341,3.1333383810568662,19315.306056793033,1969.6130744742634,4632.441516551485,4632.441516551485,5.533970000434887,4.52556714279799,-2.3454546517978203,6.87102179459581,3.7124392686105363,3.7124392686105363,1.0606969338887247,0.0,0.0,0.00022411047736948042,0.9866433300600648,0.00022714436974487735,199.139833388876,0.0,0.0,0.0,0.0018558327461923295,7.651004513028518e-05,0.00014760043223919524,0.0005944805858929841,0.09753972650581662,0.07167137169233564,0.02586835481348097,0.0975397082731613,0.07167137169246227,0.025868354813526662,0.375264324963053,0.375264324963053,0.13544422484520055,0.0,3.979039320256561e-13,4.923472488884215,3.979039320256561e-13,3.979039320256561e-13,4.924666029832849,3.979039320256561e-13,24304.711700339096,20659.00494528823,0.85,1.0712346623590998,0.6663518203122103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268602466552057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.914371307017,1525.3130486894106,0.375264324963053,0.13544422484520055,6.112874298809886,3.7124392686105363
2248.0,-30.26174517116498,4.526517186538524,34.97914832930274,23.964862105809175,4.869583361159781,-26.748666855369613,-40.26622442817313,1.3565050453644372,-5.1369976379240825,-5.136997637924442,39.959207474414704,42191.15108153335,25635.994751135873,25635.994751135873,67827.14583266922,77301.75620141333,77301.75620141333,25635.994751135873,102937.7509525492,102937.7509525492,102937.7509525492,127243.1389313963,91523.44560454004,56412.84048466031,39011.78346653304,24305.387978847088,0.0,63317.171445380125,20659.579782020024,1525.2920441855974,0.0,0.8863683457226983,2.8936392444265646,0.0014959135982669303,352766.1611429021,1552775.124085107,4.401712225045568,1552775.124085107,4.401712225045568,0.85,0.09753648497267083,4.027634451161993,1.2672356169251726,1.0,0.0,4.027634451163052,1.2854121224781527,1.285700211799983,3.1333409579155793,19315.290329144646,1969.611470700458,4632.441516551485,4632.441516551485,5.5340136857723365,4.526517186538524,-2.345494016669758,6.872011203208283,3.7119340662284537,3.7119340662284537,1.0605525903509867,0.0,0.0,0.00022411047736948042,0.9866090610189755,0.00022715225941470458,199.13956036619138,0.0,0.0,0.0,0.0018558327461923295,7.651278194430864e-05,0.00014759769542517178,0.0005944695630065368,0.097536484972445,0.07167131871578528,0.02586516625665973,0.09753643738516547,0.07167131871595123,0.0258651662567196,0.37526412603171755,0.37526412603171755,0.13542755817853389,0.0,3.410605131648481e-13,4.92366396295148,3.410605131648481e-13,3.410605131648481e-13,4.924852476493129,3.410605131648481e-13,24305.387978847088,20659.579782020024,0.85,1.0712282984905537,0.6663461130434276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685979450662255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.912295070699,1525.2920441855974,0.37526412603171755,0.13542755817853389,6.112874298809886,3.7119340662284537
2249.0,-30.26141259179413,4.527465774398927,34.97918205634209,23.965091665182285,4.869823007620791,-26.748343568981554,-40.265901235956676,1.356753984808198,-5.136765410295254,-5.13676541029563,39.959279035433504,42191.1567934152,25636.16945675166,25636.16945675166,67827.32625016687,77301.71532735029,77301.71532735029,25636.16945675166,102937.88478410195,102937.88478410195,102937.88478410195,127243.95334321084,91523.36711050307,56412.80857656807,39011.731704372214,24306.068559108902,0.0,63317.80026348111,20660.158275242567,1525.2716162250415,0.0,0.8863692720882941,2.8935812739039606,0.0014959135982669303,352769.3579308564,1552778.206953809,4.401681075877789,1552778.206953809,4.401681075877789,0.85,0.09753324954583775,4.027634451161993,1.2672351048095156,1.0,0.0,4.027634451160292,1.28541095678815,1.2856990458487232,3.133343799422578,19315.273763606674,1969.6097814856935,4632.441516551485,4632.441516551485,5.534051399279386,4.527465774398927,-2.3455256947590417,6.872991469157968,3.711429941328179,3.711429941328179,1.060408554665194,0.0,0.0,0.00022411047736948042,0.9865748367727469,0.0002271601393185576,199.13928769092735,0.0,0.0,0.0,0.0018558327461923295,7.651558674220186e-05,0.00014759489062727855,0.0005944582663059134,0.09753324954559779,0.07167127024502343,0.025861979300574368,0.09753327903460249,0.07167127024519976,0.025861979300637994,0.3752639274844019,0.3752639274844019,0.13541089151186722,0.0,3.979039320256561e-13,4.923831210105618,3.979039320256561e-13,3.979039320256561e-13,4.924942136674304,3.979039320256561e-13,24306.068559108902,20660.158275242567,0.85,1.0712205093657785,0.6663395856749177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685934316129488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.910230275736,1525.2716162250415,0.3752639274844019,0.13541089151186722,6.112874298809886,3.711429941328179
