time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2250.0,-30.261080030909078,4.528412448037969,34.97921587542978,23.965294751711212,4.87003055101911,-26.74802350986496,-40.265582234691806,1.3569740299750745,-5.136554563354139,-5.136554563354543,39.95934917063929,42191.18006519343,25636.399163314945,25636.399163314945,67827.57922850837,77301.69731213963,77301.69731213963,25636.399163314945,102938.09647545457,102938.09647545457,102938.09647545457,127244.8730239047,91523.29848547037,56412.7812385244,39011.68582993996,24306.776548450132,0.0,63318.46237839009,20660.76006618261,1525.252273862953,0.0,0.8863700944092885,2.89351939965057,0.0014959135982669303,352772.26041725953,1552781.2284025783,4.401653425260666,1552781.2284025783,4.401653425260666,0.85,0.09753002357969029,4.027634451161993,1.2672346547851339,1.0,0.0,4.027634451163328,1.2854099264009642,1.2856980152306048,3.133346311117278,19315.25928084303,1969.6083046548038,4632.441516551485,4632.441516551485,5.534100985779824,4.528412448037969,-2.3455721815183854,6.873984629556354,3.7109269606436306,3.7109269606436306,1.0602648458981803,0.0,0.0,0.00022411047736948042,0.9865406157092359,0.00022716801903626107,199.13901503156615,0.0,0.0,0.0,0.0018558327461923295,7.651835526247764e-05,0.00014759212210700278,0.000594447115718272,0.09753002357951202,0.07167122867353609,0.02585879490597592,0.09753004711771256,0.07167122867366711,0.025858794906023174,0.3752637279021853,0.3752637279021853,0.13539422484520056,0.0,3.979039320256561e-13,4.924009358815397,3.979039320256561e-13,3.979039320256561e-13,4.925123203263581,3.979039320256561e-13,24306.776548450132,20660.76006618261,0.85,1.0712133030516735,0.6663329853630942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268588925096903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.908168110094,1525.252273862953,0.3752637279021853,0.13539422484520056,6.112874298809886,3.7109269606436306
2251.0,-30.260747416045533,4.529357304050377,34.97924957362803,23.96549326311799,4.870233791621453,-26.74770383220676,-40.26526714498175,1.357190207782593,-5.136340077970374,-5.13634007797076,39.95941328760389,42191.219462180525,25636.617278510985,25636.617278510985,67827.8367406915,77301.67818787172,77301.67818787172,25636.617278510985,102938.2954663827,102938.2954663827,102938.2954663827,127245.75827144578,91523.22698863977,56412.76826294835,39011.620806323794,24307.462805063093,0.0,63319.083611386886,20661.34338430363,1525.2316934991125,0.0,0.886370957166823,2.893457995477815,0.0014959135982669303,352775.2130091332,1552783.9905873335,4.4016244149986035,1552783.9905873335,4.4016244149986035,0.85,0.0975267858499833,4.027634451161993,1.267234220146202,1.0,0.0,4.027634451163268,1.2854089141247484,1.2856970027275156,3.1333487786681964,19315.24419200944,1969.606766021979,4632.441516551485,4632.441516551485,5.534148070064698,4.529357304050377,-2.3456157873008037,6.874973091351181,3.7104249834820733,3.7104249834820733,1.060121423852021,0.0,0.0,0.00022411047736948042,0.9865063903718944,0.00022717590028483746,199.13874232869603,0.0,0.0,0.0,0.0018558327461923295,7.652108992641256e-05,0.00014758938744306786,0.0005944361014915953,0.09752678584978206,0.07167117845408578,0.02585560739569627,0.09752675638066233,0.07167117845423368,0.02585560739574962,0.3752635282649072,0.3752635282649072,0.1353775581785339,0.0,3.979039320256561e-13,4.9241929920213465,3.979039320256561e-13,3.979039320256561e-13,4.925335698330855,3.979039320256561e-13,24307.462805063093,20661.34338430363,0.85,1.071206860114662,0.6663270700682272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685844276954477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.906116660099,1525.2316934991125,0.3752635282649072,0.1353775581785339,6.112874298809886,3.7104249834820733
2252.0,-30.260414961611296,4.530300780022737,34.979283384097926,23.965733090322487,4.870474920959481,-26.747380509971638,-40.2649438829161,1.357440469319963,-5.136106052422349,-5.136106052422771,39.959483954198134,42191.22464431699,25636.782883316824,25636.782883316824,67828.00752763382,77301.67294730936,77301.67294730936,25636.782883316824,102938.45583062619,102938.45583062619,102938.45583062619,127246.60306865249,91523.18477898926,56412.73647599737,39011.60922554655,24308.1472380263,0.0,63319.75646357285,20661.925152322354,1525.2109861880106,0.0,0.8863718959436633,2.8933995447873997,0.0014959135982669303,352778.4346117667,1552787.0349370881,4.401592848627306,1552787.0349370881,4.401592848627306,0.85,0.09752354784345584,4.027634451161993,1.2672337338561195,1.0,0.0,4.027634451161736,1.2854077422497332,1.2856958305898571,3.133351635266167,19315.23528400069,1969.6058576578844,4632.441516551485,4632.441516551485,5.534183818990021,4.530300780022737,-2.345645048978107,6.875945829000844,3.7099240357925463,3.7099240357925463,1.0599782959407276,0.0,0.0,0.00022411047736948042,0.9864721828221564,0.0002271837779838173,199.13846975810426,0.0,0.0,0.0,0.0018558327461923295,7.652389561213727e-05,0.00014758658175734315,0.0005944248012151114,0.09752354784320616,0.07167112805102091,0.025852419792185253,0.09752356548849105,0.07167112805120442,0.025852419792251422,0.37526332903507176,0.37526332903507176,0.13536089151186723,0.0,3.979039320256561e-13,4.924390969178091,3.979039320256561e-13,3.979039320256561e-13,4.925628236786338,3.979039320256561e-13,24308.1472380263,20661.925152322354,0.85,1.0711981744063483,0.6663200713443858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685799389495638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.904077376834,1525.2109861880106,0.37526332903507176,0.13536089151186723,6.112874298809886,3.7099240357925463
2253.0,-30.260082627587483,4.53124214568249,34.97931718737782,23.965912882145517,4.870663687518761,-26.74706253271885,-40.26462900275362,1.35764359265004,-5.135905890000004,-5.135905890000401,39.95955136570451,42191.26393551394,25637.036120829576,25637.036120829576,67828.30005634352,77301.63658105834,77301.63658105834,25637.036120829576,102938.67270188792,102938.67270188792,102938.67270188792,127247.52809765837,91523.09029347141,56412.71764792678,39011.52516171626,24308.855395770457,0.0,63320.380557486715,20662.527086404887,1525.191848010634,0.0,0.8863726735608058,2.893336452866339,0.0014959135982669303,352781.19007192896,1552789.939060344,4.401566701285133,1552789.939060344,4.401566701285133,0.85,0.09752032377515803,4.027634451161993,1.26723328657914,1.0,0.0,4.027634451160081,1.2854067911057223,1.285694879232674,3.1333539538073962,19315.21534358873,1969.6038243017474,4632.441516551485,4632.441516551485,5.534238485090359,4.53124214568249,-2.345698042855182,6.876940188537672,3.709424246550959,3.709424246550959,1.0598354990145598,0.0,0.0,0.00022411047736948042,0.9864379889406502,0.00022719165308115907,199.13819728697965,0.0,0.0,0.0,0.0018558327461923295,7.6526628640326e-05,0.0001475838487291544,0.0005944137935766224,0.09752032377500715,0.07167108795770477,0.02584923581730238,0.09752030080852819,0.07167108795781565,0.025849235817342373,0.37526313112381227,0.37526313112381227,0.13534422484520056,0.0,3.979039320256561e-13,4.9245766894217695,3.979039320256561e-13,3.979039320256561e-13,4.9257004863383145,3.979039320256561e-13,24308.855395770457,20662.527086404887,0.85,1.0711922363568898,0.6663141245212468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685754567802965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.902045966797,1525.191848010634,0.37526313112381227,0.13534422484520056,6.112874298809886,3.709424246550959
2254.0,-30.259750440538927,4.5321823087037645,34.97935108905842,23.966156446281843,4.8709145125793425,-26.746738481483863,-40.26430944269521,1.3579025535243934,-5.135664855191692,-5.135664855192078,39.959621838429236,42191.283266886894,25637.1804374471,25637.1804374471,67828.46370433399,77301.60716591866,77301.60716591866,25637.1804374471,102938.78760336575,102938.78760336575,102938.78760336575,127248.31188316112,91523.02794282456,56412.704043793274,39011.47099892364,24309.52427979537,0.0,63320.99527871901,20663.095637826063,1525.1706572702315,0.0,0.8863736488309817,2.893279728836829,0.0014959135982669303,352784.50820872764,1552792.9750668928,4.401533907912337,1552792.9750668928,4.401533907912337,0.85,0.0975170818719496,4.027634451161993,1.2672328360052783,1.0,0.0,4.027634451161065,1.2854055784992238,1.2856936663544034,3.13335690970352,19315.202184983977,1969.6024824974868,4632.441516551485,4632.441516551485,5.534269638558138,4.5321823087037645,-2.3457215507599343,6.877903859463698,3.7089253931583555,3.7089253931583555,1.0596929694738157,0.0,0.0,0.00022411047736948042,0.9864038114590279,0.00022719952494708022,199.13792493710093,0.0,0.0,0.0,0.0018558327461923295,7.652940238032433e-05,0.0001475810749891561,0.0005944026219658466,0.09751708187167811,0.07167103477859198,0.025846047093086136,0.0975171413118205,0.07167103477879151,0.02584604709315809,0.37526293365581226,0.37526293365581226,0.1353275581785339,0.0,3.979039320256561e-13,4.924744400360623,3.979039320256561e-13,3.979039320256561e-13,4.925873940504175,3.979039320256561e-13,24309.52427979537,20663.095637826063,0.85,1.0711844216246842,0.6663079612247754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685709846568354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.900023226353,1525.1706572702315,0.37526293365581226,0.1353275581785339,6.112874298809886,3.7089253931583555
2255.0,-30.259418485370638,4.5331203092841195,34.97938503666799,23.966347064729803,4.8711014833543675,-26.74642102482514,-40.26399466730652,1.3581040228088739,-5.135468062318068,-5.135468062318454,39.95969097957984,42191.3213390955,25637.439930357425,25637.439930357425,67828.76126945292,77301.62183201322,77301.62183201322,25637.439930357425,102939.06176237063,102939.06176237063,102939.06176237063,127249.3157015644,91522.9839158642,56412.68342294659,39011.44499213067,24310.25393919376,0.0,63321.698931324434,20663.715848314696,1525.1520046087837,0.0,0.8863744029431906,2.8932150264196013,0.0014959135982669303,352787.21731974074,1552795.9537128,4.401508550989982,1552795.9537128,4.401508550989982,0.85,0.09751386244797394,4.027634451161993,1.2672324162023147,1.0,0.0,4.027634451161518,1.2854046351036068,1.2856927227473505,3.1333592093647273,19315.192893446536,1969.6015350243495,4632.441516551485,4632.441516551485,5.534325655004197,4.5331203092841195,-2.3457761465210516,6.878896455805171,3.7084277459125774,3.7084277459125774,1.0595507845464507,0.0,0.0,0.00022411047736948042,0.9863696591106133,0.0002272073915691564,199.1376527780778,0.0,0.0,0.0,0.0018558327461923295,7.653213468088231e-05,0.0001475783426885981,0.0005943916172579884,0.09751386244783088,0.07167099808941811,0.025842864358412765,0.09751385090228526,0.07167099808952328,0.025842864358450672,0.3752627355736688,0.3752627355736688,0.13531089151186723,0.0,3.979039320256561e-13,4.9249624429884875,3.979039320256561e-13,3.979039320256561e-13,4.92620911722355,3.979039320256561e-13,24310.25393919376,20663.715848314696,0.85,1.0711772175130143,0.6663011582309898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685665182670067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.898008619308,1525.1520046087837,0.3752627355736688,0.13531089151186723,6.112874298809886,3.7084277459125774
2256.0,-30.25908671018218,4.53405676504532,34.9794188629298,23.966559022106253,4.871319367958457,-26.746100638335438,-40.26367563111705,1.3583332961116972,-5.135243886555941,-5.135243886556351,39.95975534024094,42191.34122707972,25637.62530865593,25637.62530865593,67828.96653573564,77301.59794189989,77301.59794189989,25637.62530865593,102939.22325055582,102939.22325055582,102939.22325055582,127250.1503169804,91522.91392187227,56412.65720705211,39011.39634980018,24310.927066424585,0.0,63322.32341622477,20664.288006460898,1525.1308393249744,0.0,0.886375314281193,2.8931554382715907,0.0014959135982669303,352790.303411884,1552798.7264159813,4.4014779074102925,1552798.7264159813,4.4014779074102925,0.85,0.09751062050082031,4.027634451161993,1.267231951891445,1.0,0.0,4.027634451163156,1.2854035615151929,1.2856916489183217,3.13336182639353,19315.17812177501,1969.6000287330548,4632.441516551485,4632.441516551485,5.534365672411396,4.53405676504532,-2.3458109678489123,6.879867732894232,3.707931013268824,3.707931013268824,1.0594088609339498,0.0,0.0,0.00022411047736948042,0.9863355265533523,0.00022721525417685332,199.13738076735748,0.0,0.0,0.0,0.0018558327461923295,7.653490405790185e-05,0.00014757557331157857,0.0005943804632196963,0.09751062050058662,0.07167094498080477,0.025839675519781842,0.09751058956114902,0.07167094498097654,0.025839675519843775,0.37526254016547367,0.37526254016547367,0.13529422484520057,0.0,3.979039320256561e-13,4.9251663289944645,3.979039320256561e-13,3.979039320256561e-13,4.926408486605453,3.979039320256561e-13,24310.927066424585,20664.288006460898,0.85,1.0711698951709052,0.6662949012428252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685620621703906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.896000439827,1525.1308393249744,0.37526254016547367,0.13529422484520057,6.112874298809886,3.707931013268824
2257.0,-30.258755051201334,4.534991492980229,34.97945272592645,23.96676657898354,4.871532093542013,-26.74578087255433,-40.263356699701376,1.3585579148951314,-5.135028505474224,-5.135028505474614,39.95982406276588,42191.36102081888,25637.832647811,25637.832647811,67829.19366862987,77301.57697124823,77301.57697124823,25637.832647811,102939.40961905922,102939.40961905922,102939.40961905922,127251.03334819502,91522.84480501391,56412.628854585135,39011.35105603198,24311.623729135797,0.0,63322.974785167775,20664.880169765427,1525.1109590131286,0.0,0.8863761648491131,2.8930945591460917,0.0014959135982669303,352793.26845293876,1552801.6870355005,4.401449307252409,1552801.6870355005,4.401449307252409,0.85,0.09750739078711608,4.027634451161993,1.2672314743930477,1.0,0.0,4.02763445116329,1.2854025097236335,1.2856905968910324,3.133364390293551,19315.1635352155,1969.5985413179321,4632.441516551485,4632.441516551485,5.53441043048429,4.534991492980229,-2.345851634698211,6.88084312767844,3.7074353779389266,3.7074353779389266,1.0592672508396934,0.0,0.0,0.00022411047736948042,0.9863014072246863,0.00022722311428115656,199.1371088526544,0.0,0.0,0.0,0.0018558327461923295,7.653767261804567e-05,0.00014757280475143476,0.000594369312471481,0.09750739078692636,0.07167090093537024,0.025836489851556125,0.09750736022749594,0.07167090093550968,0.0258364898516064,0.37526234618296395,0.37526234618296395,0.1352775581785339,0.0,3.979039320256561e-13,4.925367709565819,3.979039320256561e-13,3.979039320256561e-13,4.926583108659827,3.979039320256561e-13,24311.623729135797,20664.880169765427,0.85,1.0711624635252859,0.6662883600140247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268557613432773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.893999719925,1525.1109590131286,0.37526234618296395,0.1352775581785339,6.112874298809886,3.7074353779389266
2258.0,-30.258423456279857,4.535924582870336,34.979486637379296,23.966978466510795,4.871750585330512,-26.745460587749406,-40.26304527707396,1.3587877168001499,-5.134809556898006,-5.13480955689835,39.95989320016384,42191.41159104778,25638.029213187237,25638.029213187237,67829.44080423501,77301.55024549444,77301.55024549444,25638.029213187237,102939.57945868168,102939.57945868168,102939.57945868168,127251.8950372204,91522.77229349932,56412.633639052896,39011.26517160714,24312.31557853872,0.0,63323.58075014586,20665.468241757913,1525.0909196128139,0.0,0.8863770321262849,2.8930344207545096,0.0014959135982669303,352796.28262591147,1552804.6655323717,4.401420145287904,1552804.6655323717,4.401420145287904,0.85,0.09750415996270968,4.027634451161993,1.2672310897568244,1.0,0.0,4.027634451163756,1.285401433663563,1.2856895205897931,3.1333670133560574,19315.148232240976,1969.5969808488094,4632.441516551485,4632.441516551485,5.534452862833525,4.535924582870336,-2.3458893786431902,6.881813961513526,3.7069407821410327,3.7069407821410327,1.0591259377545807,0.0,0.0,0.00022411047736948042,0.9862672957587856,0.00022723097311774982,199.13683699121356,0.0,0.0,0.0,0.0018558327461923295,7.654037608571527e-05,0.00014757010128376515,0.0005943584238919571,0.0975041599625028,0.07167085612990971,0.02583330383259309,0.09750414757298108,0.07167085613006177,0.025833303832647907,0.3752621533249302,0.3752621533249302,0.13526089151186724,0.0,3.410605131648481e-13,4.925556824427986,3.410605131648481e-13,3.410605131648481e-13,4.926729949172682,3.410605131648481e-13,24312.31557853872,20665.468241757913,0.85,1.07115611594783,0.6662827826733502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685531729234425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.892007731169,1525.0909196128139,0.3752621533249302,0.13526089151186724,6.112874298809886,3.7069407821410327
2259.0,-30.25809192264856,4.536856126426045,34.97952070193876,23.967204498499655,4.871979381650013,-26.74513932764336,-40.26272236425427,1.3590267866447214,-5.134586828502847,-5.134586828503199,39.959965482676886,42191.41429264655,25638.214773314834,25638.214773314834,67829.62906596139,77301.53905536681,77301.53905536681,25638.214773314834,102939.75382868164,102939.75382868164,102939.75382868164,127252.76923429384,91522.71951395353,56412.594751232915,39011.24973635624,24313.015405612197,0.0,63324.26514196844,20666.06309477037,1525.071159414427,0.0,0.8863779072816794,2.8929746271616157,0.0014959135982669303,352799.3488547998,1552807.7795280465,4.40139071845943,1552807.7795280465,4.40139071845943,0.85,0.09750093215680691,4.027634451161993,1.2672306023677815,1.0,0.0,4.027634451162914,1.2854003142077675,1.2856884008831027,3.133369742207003,19315.137093540463,1969.595845017459,4632.441516551485,4632.441516551485,5.53449291949197,4.536856126426045,-2.345923998243913,6.882780124669958,3.7064472500795156,3.7064472500795156,1.0589849285941473,0.0,0.0,0.00022411047736948042,0.9862331918700064,0.00022723883075212908,199.13656518076417,0.0,0.0,0.0,0.0018558327461923295,7.654317939326834e-05,0.0001475672979762121,0.0005943471331938793,0.09750093215660018,0.07167081355743861,0.025830118599161563,0.09750096530244907,0.07167081355759057,0.025830118599216335,0.37526196075661117,0.37526196075661117,0.13524422484520057,0.0,3.410605131648481e-13,4.925751201009007,3.410605131648481e-13,3.410605131648481e-13,4.926952565511556,3.410605131648481e-13,24313.015405612197,20666.06309477037,0.85,1.0711475121565524,0.666275624329101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685487402157762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.890025514387,1525.071159414427,0.37526196075661117,0.13524422484520057,6.112874298809886,3.7064472500795156
2260.0,-30.257760705131805,4.537785653652731,34.97955472200925,23.967389459162973,4.872168781885164,-26.74482229181774,-40.26241139564661,1.3592303685710876,-5.134386184542905,-5.134386184543232,39.96003231593436,42191.465306542785,25638.456732797706,25638.456732797706,67829.92203934048,77301.52108674102,77301.52108674102,25638.456732797706,102939.97781953873,102939.97781953873,102939.97781953873,127253.70254740192,91522.64413482044,56412.58835462234,39011.173089109,24313.724727863177,0.0,63324.897816972174,20666.6660186837,1525.0518622409072,0.0,0.8863786894175636,2.89291141404005,0.0014959135982669303,352802.1110724077,1552810.6587690918,4.401364419416411,1552810.6587690918,4.401364419416411,0.85,0.09749770803464172,4.027634451161993,1.2672301946533846,1.0,0.0,4.027634451161807,1.285399360927356,1.28568744738904,3.1333720659828566,19315.121185378015,1969.5942228363424,4632.441516551485,4632.441516551485,5.534545151016535,4.537785653652731,-2.3459740121788752,6.883759665831606,3.7059548066902717,3.7059548066902717,1.0588442304829349,0.0,0.0,0.00022411047736948042,0.986199121769168,0.0002272466811443138,199.13629363022466,0.0,0.0,0.0,0.0018558327461923295,7.654587909909253e-05,0.0001475645982703879,0.0005943362597656937,0.09749770803448714,0.0716707737268065,0.02582693430768064,0.09749768720159607,0.07167077372692014,0.025826934307721584,0.3752617688653515,0.3752617688653515,0.1352275581785339,0.0,3.410605131648481e-13,4.925949023731107,3.410605131648481e-13,3.410605131648481e-13,4.927122145547287,3.410605131648481e-13,24313.724727863177,20666.6660186837,0.85,1.071141436901946,0.6662697732018249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685443148739939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.888053122924,1525.0518622409072,0.3752617688653515,0.1352275581785339,6.112874298809886,3.7059548066902717
2261.0,-30.25742968910363,4.538713897433471,34.979588809226485,23.967618878837698,4.872409351358907,-26.744500320073115,-40.262088378053136,1.359479982328471,-5.134152623907028,-5.134152623907405,39.960102311894126,42191.46547918212,25638.610746311075,25638.610746311075,67830.07622549319,77301.47599440248,77301.47599440248,25638.610746311075,102940.08674071357,102940.08674071357,102940.08674071357,127254.48279011599,91522.56242929517,56412.55191407514,39011.12279468892,24314.396049402425,0.0,63325.51884409135,20667.23664199206,1525.0310313129544,0.0,0.8863796281923187,2.8928541169053443,0.0014959135982669303,352805.32646743173,1552813.6742667183,4.401332853488146,1552813.6742667183,4.401332853488146,0.85,0.09749447077717752,4.027634451161993,1.2672296715481206,1.0,0.0,4.02763445116302,1.2853981921030069,1.2856862783027314,3.133374915186775,19315.103942081158,1969.5924645094053,4632.441516551485,4632.441516551485,5.534578397742439,4.538713897433471,-2.346000199328333,6.884714096761805,3.7054633076143655,3.7054633076143655,1.058703802175533,0.0,0.0,0.00022411047736948042,0.9861650736624461,0.000227254527010547,199.13602224561666,0.0,0.0,0.0,0.0018558327461923295,7.65486835026412e-05,0.00014756179386683923,0.0005943249646533462,0.0974944707769284,0.07167072428429175,0.02582374649263665,0.09749452770537613,0.07167072428447488,0.025823746492702644,0.37526157785438957,0.37526157785438957,0.13521089151186724,0.0,3.979039320256561e-13,4.926108502042155,3.979039320256561e-13,3.979039320256561e-13,4.9271908860721965,3.979039320256561e-13,24314.396049402425,20667.23664199206,0.85,1.0711333671421177,0.6662632418860764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685398991307129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.886085449756,1525.0310313129544,0.37526157785438957,0.13521089151186724,6.112874298809886,3.7054633076143655
2262.0,-30.257098717375637,4.539640114263281,34.979622950011816,23.96781393270942,4.872601552415524,-26.744183225425697,-40.26177740944547,1.359686060465668,-5.133953445713814,-5.133953445714183,39.96017204662822,42191.51546095247,25638.85398042279,25638.85398042279,67830.36944137525,77301.48748517923,77301.48748517923,25638.85398042279,102940.34146560202,102940.34146560202,102940.34146560202,127255.46396491346,91522.5177426936,56412.54571846717,39011.08002691826,24315.12249931144,0.0,63326.202526229696,20667.854124414724,1525.0123006144283,0.0,0.8863803922929054,2.8927901245173864,0.0014959135982669303,352808.0685425818,1552816.6785148783,4.401307160942841,1552816.6785148783,4.401307160942841,0.85,0.09749125204136799,4.027634451161993,1.267229265482165,1.0,0.0,4.027634451161331,1.2853972271371845,1.285685313120639,3.133377267455504,19315.09451133172,1969.5915028405952,4632.441516551485,4632.441516551485,5.534630904419718,4.539640114263281,-2.346050468515931,6.885690582779212,3.7049729705776433,3.7049729705776433,1.0585637058793267,0.0,0.0,0.00022411047736948042,0.9861310313800777,0.00022726237207629566,199.13575089806784,0.0,0.0,0.0,0.0018558327461923295,7.655138338795396e-05,0.00014755909398152646,0.0005943140905022463,0.09749125204122536,0.0716706883819006,0.025820563659324756,0.09749125766723275,0.07167068838200547,0.025820563659362528,0.37526138535332004,0.37526138535332004,0.13519422484520058,0.0,3.410605131648481e-13,4.926311824415336,3.410605131648481e-13,3.410605131648481e-13,4.927504154940834,3.410605131648481e-13,24315.12249931144,20667.854124414724,0.85,1.0711264332213815,0.6662568380517805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685354895042467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.884124780683,1525.0123006144283,0.37526138535332004,0.13519422484520058,6.112874298809886,3.7049729705776433
2263.0,-30.256767978405588,4.5405649313356635,34.97965711331213,23.96803448153662,4.872831733746489,-26.74386254187615,-40.26145833833141,1.3599262972170438,-5.13372625743267,-5.133726257433008,39.96024098400022,42191.530968677354,25639.021951314116,25639.021951314116,67830.55291999147,77301.44856410606,77301.44856410606,25639.021951314116,102940.47051542018,102940.47051542018,102940.47051542018,127256.27029749495,91522.43811513644,56412.52051970773,39011.01955047634,24315.79978207477,0.0,63326.81933255111,20668.429814763553,1524.991677890563,0.0,0.8863813023502347,2.892731716171134,0.0014959135982669303,352811.1962514804,1552819.6484161308,4.401276560705562,1552819.6484161308,4.401276560705562,0.85,0.09748801665515201,4.027634451161993,1.2672288055671381,1.0,0.0,4.027634451163786,1.2853961022246605,1.285684187955997,3.1333800096260496,19315.077706573393,1969.589789232143,4632.441516551485,4632.441516551485,5.534667164109283,4.5405649313356635,-2.346080440943429,6.886645372279093,3.704483569150358,3.704483569150358,1.0584238769001024,0.0,0.0,0.00022411047736948042,0.9860970143043404,0.00022727021187421718,199.13547974208458,0.0,0.0,0.0,0.0018558327461923295,7.655415371219686e-05,0.00014755632365728356,0.0005943029326488847,0.09748801665491963,0.07167064031809434,0.025817376336825293,0.09748807096606901,0.07167064031826519,0.02581737633688683,0.3752611944263564,0.3752611944263564,0.1351775581785339,0.0,3.410605131648481e-13,4.926482871254564,3.410605131648481e-13,3.410605131648481e-13,4.927599402290639,3.410605131648481e-13,24315.79978207477,20668.429814763553,0.85,1.0711188977262491,0.6662505935615521,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685310895265125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.882174257997,1524.991677890563,0.3752611944263564,0.1351775581785339,6.112874298809886,3.704483569150358
2264.0,-30.25643740772922,4.541487810196433,34.97969129872464,23.96822904646399,4.873027077615199,-26.743545493835104,-40.26114359786732,1.3601351637211547,-5.1335241330500025,-5.13352413305042,39.96030995467209,42191.56367789918,25639.25453670764,25639.25453670764,67830.81821460683,77301.44534012701,77301.44534012701,25639.25453670764,102940.69987683465,102940.69987683465,102940.69987683465,127257.2163371419,91522.38014864856,56412.498486421064,39010.97962469722,24316.516460307244,0.0,63327.49608500446,20669.038991261157,1524.9726255290786,0.0,0.8863820842623534,2.892668574672047,0.0014959135982669303,352813.9789231175,1552822.619756275,4.401250269322957,1552822.619756275,4.401250269322957,0.85,0.09748479523101339,4.027634451161993,1.2672284011496235,1.0,0.0,4.02763445116309,1.2853951242054331,1.2856832097175739,3.1333823937224556,19315.065473210285,1969.588541776273,4632.441516551485,4632.441516551485,5.534717372059604,4.541487810196433,-2.346127876330916,6.887615686527349,3.7039952891576324,3.7039952891576324,1.0582843683307521,0.0,0.0,0.00022411047736948042,0.9860630158026203,0.00022727804793191888,199.1352087248146,0.0,0.0,0.0,0.0018558327461923295,7.655688652653052e-05,0.0001475535908429499,0.0005942919258717258,0.09748479523086104,0.07167060249006224,0.025814192740798794,0.09748481109411873,0.07167060249017426,0.025814192740839133,0.3752610029361767,0.3752610029361767,0.13516089151186725,0.0,3.979039320256561e-13,4.926677558434733,3.979039320256561e-13,3.979039320256561e-13,4.927840954087003,3.979039320256561e-13,24316.516460307244,20669.038991261157,0.85,1.0711116404090502,0.6662439901502734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685266962179294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.880230104784,1524.9726255290786,0.3752610029361767,0.13516089151186725,6.112874298809886,3.7039952891576324
2265.0,-30.2561067239267,4.54240922597253,34.97972549936166,23.968445194792025,4.873251818205398,-26.74322540403589,-40.26082459660245,1.3603704983146654,-5.133300914508084,-5.13330091450846,39.960378768947606,42191.57932139595,25639.43010686834,25639.43010686834,67831.00942826428,77301.41065588951,77301.41065588951,25639.43010686834,102940.84076275786,102940.84076275786,102940.84076275786,127258.03974628379,91522.30257762912,56412.47124313579,39010.92370499259,24317.198983525934,0.0,63328.12268851852,20669.619135997043,1524.9522230788527,0.0,0.8863829744775273,2.8926095065064383,0.0014959135982669303,352817.05202069826,1552825.5843629593,4.4012203363454825,1552825.5843629593,4.4012203363454825,0.85,0.09748156196828023,4.027634451161993,1.2672279269481077,1.0,0.0,4.0276344511625135,1.2853940222509297,1.285682107516098,3.1333850799375615,19315.049102467776,1969.5868724251172,4632.441516551485,4632.441516551485,5.534755272195005,4.54240922597253,-2.346159932907525,6.888569158880054,3.7035079658328574,3.7035079658328574,1.0581451330951022,0.0,0.0,0.00022411047736948042,0.9860290069311207,0.00022728588692029798,199.13493761553664,0.0,0.0,0.0,0.0018558327461923295,7.655965642839001e-05,0.00014755082094109042,0.0005942807697195703,0.09748156196805971,0.07167055601335562,0.02581100595470409,0.09748161414909207,0.07167055601351774,0.025811005954762482,0.375260812543636,0.375260812543636,0.13514422484520058,0.0,3.979039320256561e-13,4.926847410602306,3.979039320256561e-13,3.979039320256561e-13,4.927951607816283,3.979039320256561e-13,24317.198983525934,20669.619135997043,0.85,1.0711040616487775,0.6662376449862036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685223121362956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.878293604721,1524.9522230788527,0.375260812543636,0.13514422484520058,6.112874298809886,3.7035079658328574
2266.0,-30.255776321903255,4.543328695067574,34.97975967555783,23.968635114748054,4.873443306181864,-26.742908893404252,-40.26051373276857,1.3605758776827757,-5.133100317135586,-5.1331003171359395,39.96044645831993,42191.627348719405,25639.663708594642,25639.663708594642,67831.29105731405,77301.40424206364,77301.40424206364,25639.663708594642,102941.06795065828,102941.06795065828,102941.06795065828,127258.98078673465,91522.23992849045,56412.46303514586,39010.863214827325,24317.91283607637,0.0,63328.776050903696,20670.225910664914,1524.9330464398395,0.0,0.8863837532319038,2.892546232165413,0.0014959135982669303,352819.81370570784,1552828.500511552,4.401194151207134,1552828.500511552,4.401194151207134,0.85,0.09747833944397066,4.027634451161993,1.2672274906607348,1.0,0.0,4.027634451161293,1.285393060563347,1.28568114561298,3.133387424230226,19315.03588086872,1969.5855241972254,4632.441516551485,4632.441516551485,5.534805699539949,4.543328695067574,-2.346207740012061,6.889536435079635,3.7030217392756404,3.7030217392756404,1.0580062112216115,0.0,0.0,0.00022411047736948042,0.9859950283024727,0.00022729371947779263,199.13466673801088,0.0,0.0,0.0,0.0018558327461923295,7.656235576172538e-05,0.00014754812160775504,0.0005942698977916335,0.09747833944381942,0.07167051740625105,0.025807822037568373,0.09747834160326656,0.07167051740636225,0.025807822037608417,0.37526062165234064,0.37526062165234064,0.13512755817853392,0.0,3.410605131648481e-13,4.927037303688621,3.410605131648481e-13,3.410605131648481e-13,4.928178616362686,3.410605131648481e-13,24317.91283607637,20670.225910664914,0.85,1.0710974581727466,0.6662315297994352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685179350244402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.876370389975,1524.9330464398395,0.37526062165234064,0.13512755817853392,6.112874298809886,3.7030217392756404
2267.0,-30.255446078031024,4.544246632909215,34.97979379972935,23.96884742137047,4.873659284888551,-26.742590075735706,-40.260198747832305,1.3608032825933158,-5.132881403324689,-5.132881403325114,39.960513295366646,42191.65765827559,25639.847459003016,25639.847459003016,67831.5051172786,77301.38940219059,77301.38940219059,25639.847459003016,102941.23686119361,102941.23686119361,102941.23686119361,127259.83670219418,91522.1788329101,56412.44708899545,39010.81304879406,24318.599841000563,0.0,63329.41288979462,20670.80986485048,1524.912582249161,0.0,0.8863846286278528,2.8924860424513152,0.0014959135982669303,352822.8275780527,1552831.379944879,4.40116471659237,1552831.379944879,4.40116471659237,0.85,0.09747510547981274,4.027634451161993,1.2672270565712829,1.0,0.0,4.027634451161818,1.2853919957429814,1.2856800805539645,3.1333900199323574,19315.0229871357,1969.5842094023649,4632.441516551485,4632.441516551485,5.5348453655363175,4.544246632909215,-2.3462421702308465,6.8904888031400615,3.7025364611626,3.7025364611626,1.0578675603321714,0.0,0.0,0.00022411047736948042,0.9859610672002019,0.00022730154853464838,199.1343959908806,0.0,0.0,0.0,0.0018558327461923295,7.656509096970517e-05,0.00014754538639977525,0.0005942588813737429,0.09747510547960397,0.07167047043456573,0.02580463504503825,0.09747510138042685,0.07167047043471923,0.0258046350450935,0.37526043169109197,0.37526043169109197,0.13511089151186725,0.0,3.979039320256561e-13,4.927226225959657,3.979039320256561e-13,3.979039320256561e-13,4.928398511482783,3.979039320256561e-13,24318.599841000563,20670.80986485048,0.85,1.0710900673486188,0.666225308794465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685135671795404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.874452553046,1524.912582249161,0.37526043169109197,0.13511089151186725,6.112874298809886,3.7025364611626
2268.0,-30.25511583469248,4.545162865991589,34.979827978981355,23.969050298351817,4.873868495353028,-26.742271935545247,-40.25988002596421,1.361024596205763,-5.132670858547328,-5.132670858547727,39.960583148068864,42191.672700396666,25640.052030115046,25640.052030115046,67831.72473051172,77301.3637321757,77301.3637321757,25640.052030115046,102941.41576229074,102941.41576229074,102941.41576229074,127260.71834358136,91522.10416677388,56412.41313499474,39010.76781308793,24319.30258129063,0.0,63330.07039437856,20671.407194097035,1524.8931456829591,0.0,0.886385450321283,2.8924249080195423,0.0014959135982669303,352825.7262496918,1552834.3893011713,4.40113708772541,1552834.3893011713,4.40113708772541,0.85,0.09747188121706843,4.027634451161993,1.2672265856666494,1.0,0.0,4.027634451161903,1.2853909594467294,1.2856790440254555,3.1333925461056666,19315.007229445535,1969.5826025651509,4632.441516551485,4632.441516551485,5.534889526074837,4.545162865991589,-2.346282158211398,6.891445024202987,3.702052253569941,3.702052253569941,1.0577292153056974,0.0,0.0,0.00022411047736948042,0.9859271074145125,0.00022730937782731826,199.13412524492404,0.0,0.0,0.0,0.0018558327461923295,7.656785871972264e-05,0.0001475426186497578,0.0005942477338884205,0.09747188121689224,0.0716704306366747,0.025801450580217534,0.09747188915021267,0.07167043063680426,0.02580145058026417,0.3752602425415799,0.3752602425415799,0.1350942248452006,0.0,3.979039320256561e-13,4.9274062592512,3.979039320256561e-13,3.979039320256561e-13,4.92852706201478,3.979039320256561e-13,24319.30258129063,20671.407194097035,0.85,1.0710824148481088,0.6662186294386587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268509206628039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.872542561223,1524.8931456829591,0.3752602425415799,0.1350942248452006,6.112874298809886,3.702052253569941
2269.0,-30.25478577164153,4.546077599791282,34.97986228028557,23.969276958983414,4.874093496848283,-26.741952378385616,-40.25956493625415,1.3612601035924652,-5.132451382223337,-5.13245138222374,39.96065506164349,42191.70182748461,25640.231944036812,25640.231944036812,67831.93377152142,77301.37044929118,77301.37044929118,25640.231944036812,102941.602393328,102941.602393328,102941.602393328,127261.6106950493,91522.06835380272,56412.399731996746,39010.74291311775,24320.008301721307,0.0,63330.75121483905,20672.00705646311,1524.8734848782833,0.0,0.8863863101424151,2.892364505235221,0.0014959135982669303,352828.7479061444,1552837.4874474579,4.401108176878281,1552837.4874474579,4.401108176878281,0.85,0.09746865533111183,4.027634451161993,1.2672261559730398,1.0,0.0,4.027634451162365,1.285389856690268,1.285677941021842,3.133395234293113,19314.99967140474,1969.5818318594772,4632.441516551485,4632.441516551485,5.534928363893107,4.546077599791282,-2.3463153763840294,6.892392976175311,3.701569061604639,3.701569061604639,1.0575911604584682,0.0,0.0,0.00022411047736948042,0.9858931674288841,0.00022731720309406272,199.1338546475097,0.0,0.0,0.0,0.0018558327461923295,7.65705950193575e-05,0.00014753988235012292,0.0005942367130737424,0.09746865533091434,0.07167038965686288,0.02579826567405146,0.09746869148135606,0.07167038965700809,0.02579826567410375,0.3752600536281406,0.3752600536281406,0.13507755817853392,0.0,3.979039320256561e-13,4.927609215078405,3.979039320256561e-13,3.979039320256561e-13,4.928838705035673,3.979039320256561e-13,24320.008301721307,20672.00705646311,0.85,1.0710742012425032,0.6662119273519475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268504854194051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.870643566837,1524.8734848782833,0.3752600536281406,0.13507755817853392,6.112874298809886,3.701569061604639
2270.0,-30.254456018734206,4.546990278614891,34.97989650152378,23.9694582176395,4.874273354595266,-26.74163761500779,-40.25925431689245,1.3614549508689477,-5.132257931188633,-5.13225793118901,39.96072133212278,42191.748285250935,25640.47854116686,25640.47854116686,67832.2268264178,77301.3760601442,77301.3760601442,25640.47854116686,102941.85460131106,102941.85460131106,102941.85460131106,127262.58382898956,91522.01328384731,56412.38550895439,39010.6975276588,24320.729227678497,0.0,63331.42675533729,20672.61984352672,1524.8545057151707,0.0,0.8863870575272543,2.8922999352204815,0.0014959135982669303,352831.4112743513,1552840.3424847417,4.401083046648868,1552840.3424847417,4.401083046648868,0.85,0.09746543521414837,4.027634451161993,1.267225796063431,1.0,0.0,4.027634451160863,1.285388944325016,1.2856770284521086,3.1333974583677366,19314.98804933162,1969.5806467378382,4632.441516551485,4632.441516551485,5.534981596541412,4.546990278614891,-2.3463668228274845,6.893357101442376,3.7010869444108656,3.7010869444108656,1.0574534126888187,0.0,0.0,0.00022411047736948042,0.9858592605933962,0.00022732502125565732,199.1335843050965,0.0,0.0,0.0,0.0018558327461923295,7.657329258612479e-05,0.00014753718478335563,0.0005942258482608961,0.09746543521401133,0.07167035300487597,0.02579508220913536,0.09746538463614023,0.07167035300497673,0.02579508220917164,0.3752598664142155,0.3752598664142155,0.13506089151186726,0.0,3.979039320256561e-13,4.927837822486765,3.979039320256561e-13,3.979039320256561e-13,4.929120393019332,3.979039320256561e-13,24320.729227678497,20672.61984352672,0.85,1.0710674036836096,0.6662055546016133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685005089013879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.868751968803,1524.8545057151707,0.3752598664142155,0.13506089151186726,6.112874298809886,3.7010869444108656
2271.0,-30.25412623864635,4.547901646210267,34.97993071347525,23.96967359762641,4.8745030396223505,-26.74131784400557,-40.258935385476775,1.3616946449815828,-5.132031118159318,-5.132031118159659,39.960789504104724,42191.76045960495,25640.635888554854,25640.635888554854,67832.3963481598,77301.31824537383,77301.31824537383,25640.635888554854,102941.95413392868,102941.95413392868,102941.95413392868,127263.3528841955,91521.91495016644,56412.357164397465,39010.61976196552,24321.398750266813,0.0,63332.01851223233,20673.18893772679,1524.833760770516,0.0,0.8863879683947848,2.8922421715052544,0.0014959135982669303,352834.53397927684,1552843.2794459125,4.401052419480901,1552843.2794459125,4.401052419480901,0.85,0.09746220009550163,4.027634451161993,1.267225298234262,1.0,0.0,4.027634451160735,1.285387821967869,1.2856759058434166,3.1334001943443592,19314.967296795672,1969.5785305681015,4632.441516551485,4632.441516551485,5.535015562947125,4.547901646210267,-2.3463941487330504,6.894295794943318,3.70060573185564,3.70060573185564,1.0573159233873257,0.0,0.0,0.00022411047736948042,0.9858253522210316,0.00022733284030945948,199.13331394113388,0.0,0.0,0.0,0.0018558327461923295,7.657606243015953e-05,0.0001475344149393209,0.0005942146923416374,0.09746220009527147,0.0716703054752127,0.02579189462005876,0.09746221230982502,0.07167030547538196,0.025791894620119677,0.37525968225140155,0.37525968225140155,0.1350442248452006,0.0,3.410605131648481e-13,4.928005589697364,3.410605131648481e-13,3.410605131648481e-13,4.929108285945745,3.410605131648481e-13,24321.398750266813,20673.18893772679,0.85,1.0710600726401645,0.6661995219914832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684961733896674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.866865159658,1524.833760770516,0.37525968225140155,0.1350442248452006,6.112874298809886,3.70060573185564
2272.0,-30.253796855682978,4.548811260129804,34.97996507431857,23.969887161534302,4.874711407535425,-26.741000562482363,-40.258624381944514,1.3619151143348418,-5.131824832334814,-5.131824832335174,39.96086226485361,42191.8038892681,25640.846329655575,25640.846329655575,67832.65021892368,77301.33917031127,77301.33917031127,25640.846329655575,102942.18549996684,102942.18549996684,102942.18549996684,127264.31144280898,91521.8868858959,56412.351604853066,39010.594756714265,24322.125942842133,0.0,63332.7206995564,20673.807051415813,1524.815059958182,0.0,0.8863887577521457,2.892179502925789,0.0014959135982669303,352837.37408962764,1552846.4141033494,4.401025878026447,1552846.4141033494,4.401025878026447,0.85,0.09745898364828617,4.027634451161993,1.2672248883219441,1.0,0.0,4.0276344511626885,1.2853867896315432,1.2856748732757215,3.1334027108809144,19314.961374056093,1969.5779266167442,4632.441516551485,4632.441516551485,5.5350609906335775,4.548811260129804,-2.346435652721234,6.895246912851038,3.7001256448779367,3.7001256448779367,1.0571787556794106,0.0,0.0,0.00022411047736948042,0.9857914859371629,0.00022734065019482816,199.13304390347915,0.0,0.0,0.0,0.0018558327461923295,7.657876351160765e-05,0.00014753171385787278,0.0005942038133729417,0.09745898364812822,0.07167027162015954,0.025788712027968674,0.09745899203987182,0.0716702716202757,0.025788712028010467,0.37525949699090955,0.37525949699090955,0.13502755817853393,0.0,3.410605131648481e-13,4.9282186335961455,3.410605131648481e-13,3.410605131648481e-13,4.929463373954093,3.410605131648481e-13,24322.125942842133,20673.807051415813,0.85,1.071052206026557,0.6661928213919859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268491844125747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.864989886793,1524.815059958182,0.37525949699090955,0.13502755817853393,6.112874298809886,3.7001256448779367
2273.0,-30.253467643350934,4.54971908156369,34.97999937795391,23.970076348073803,4.874907404185949,-26.74068467159161,-40.258309816103406,1.3621244324266992,-5.131621003264456,-5.1316210032647875,39.96092932020632,42191.83179592511,25641.061427933633,25641.061427933633,67832.89322385874,77301.31169062537,77301.31169062537,25641.061427933633,102942.373118559,102942.373118559,102942.373118559,127265.2006513272,91521.80547817773,56412.325583477796,39010.533216333264,24322.8275327682,0.0,63333.36074910146,20674.403402852968,1524.7955527652684,0.0,0.886389555274749,2.8921174622123202,0.0014959135982669303,352840.18039340264,1552849.3029667991,4.400999062055332,1552849.3029667991,4.400999062055332,0.85,0.09745575974621822,4.027634451161993,1.2672244295058772,1.0,0.0,4.027634451163079,1.2853858095119561,1.285673892936468,3.1334051001319456,19314.944193609037,1969.5761746987032,4632.441516551485,4632.441516551485,5.535107423659725,4.54971908156369,-2.3464786033670326,6.896197684930723,3.699646547820681,3.699646547820681,1.0570418708059088,0.0,0.0,0.00022411047736948042,0.9857576384510611,0.00022734845628143372,199.13277400644466,0.0,0.0,0.0,0.0018558327461923295,7.658149562149688e-05,0.00014752898174798354,0.0005941928094330273,0.09745575974605498,0.07167023238283354,0.025785527363221445,0.09745574233180826,0.0716702323829536,0.02578552736326462,0.3752593137109056,0.3752593137109056,0.13501089151186726,0.0,3.410605131648481e-13,4.928412643784213,3.410605131648481e-13,3.410605131648481e-13,4.929576573527413,3.410605131648481e-13,24322.8275327682,20674.403402852968,0.85,1.0710452188473374,0.6661865294512056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268487523211286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.863117650872,1524.7955527652684,0.3752593137109056,0.13501089151186726,6.112874298809886,3.699646547820681
2274.0,-30.253138319831024,4.550625405136164,34.980033701725816,23.970288410224043,4.875125054423633,-26.74036651512549,-40.25799490101633,1.3623532497182362,-5.131404246209627,-5.131404246209986,39.96099851400796,42191.85877625827,25641.24117130309,25641.24117130309,67833.09994756136,77301.2890750472,77301.2890750472,25641.24117130309,102942.53024635029,102942.53024635029,102942.53024635029,127266.05082174604,91521.73765598667,56412.307357198304,39010.478109764845,24323.520575395753,0.0,63333.99868516059,20674.992489086388,1524.7755942766642,0.0,0.8863904110533021,2.892057427744695,0.0014959135982669303,352843.1647079451,1552852.283962676,4.400970287317316,1552852.283962676,4.400970287317316,0.8499999999999999,0.09745253217619956,4.027634451161993,1.2672240190440789,1.0,0.0,4.0276344511624815,1.2853847380902295,1.2856728212746118,3.1334077119556305,19314.929880278694,1969.574715145202,4632.441516551485,4632.441516551485,5.535146224661055,4.550625405136164,-2.3465119697323376,6.897137374868501,3.6991684260534523,3.6991684260534523,1.0569052645867008,0.0,0.0,0.00022411047736948042,0.9857237807875107,0.00022735626525154434,199.13250401898736,0.0,0.0,0.0,0.0018558327461923295,7.658423085497602e-05,0.0001475262465145044,0.0005941817929124349,0.0974525321760041,0.07167019047655346,0.025782341699450637,0.09745253783624774,0.07167019047669722,0.02578234169950235,0.37525913100260955,0.37525913100260955,0.1349942248452006,0.0,3.410605131648481e-13,4.928593601812054,3.410605131648481e-13,3.410605131648481e-13,4.929729924368701,3.410605131648481e-13,24323.520575395753,20674.992489086388,0.85,1.0710376946948548,0.6661802452423391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684832108305302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.861252976067,1524.7755942766642,0.37525913100260955,0.1349942248452006,6.112874298809886,3.6991684260534523
