time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2275.0,-30.252809163718613,4.551530035096198,34.980068112942355,23.970496805291646,4.875332871002959,-26.74004949282964,-40.25768016055224,1.3625732001140716,-5.131196862633999,-5.131196862634328,39.961069708592944,42191.88576688806,25641.444404795962,25641.444404795962,67833.33017168402,77301.29131214216,77301.29131214216,25641.444404795962,102942.73571693813,102942.73571693813,102942.73571693813,127266.97249853995,91521.69077280768,56412.285227553795,39010.45060583764,24324.236781601816,0.0,63334.68738743946,20675.601264361543,1524.7565502982654,0.0,0.8863912116873889,2.891995427118737,0.0014959135982669303,352846.0199868228,1552855.3511604865,4.400943366793477,1552855.3511604865,4.400943366793477,0.85,0.09744931303522406,4.027634451161993,1.267223570668139,1.0,0.0,4.027634451161901,1.2853837081888349,1.2856717911423936,3.1334102225685716,19314.919985959183,1969.5737062053997,4632.441516551485,4632.441516551485,5.535190096449215,4.551530035096198,-2.3465516128776156,6.898081647973813,3.6986913654670883,3.6986913654670883,1.0567689615620253,0.0,0.0,0.00022411047736948042,0.9856899415884554,0.00022736407049900778,199.13223416950635,0.0,0.0,0.0,0.0018558327461923295,7.658696466199567e-05,0.00014752351270748475,0.0005941707821370996,0.09744931303506266,0.07167015475873346,0.02577915827632919,0.09744931952028281,0.07167015475885216,0.025779158276371894,0.3752589480891889,0.3752589480891889,0.13497755817853394,0.0,3.410605131648481e-13,4.92879407397885,3.410605131648481e-13,3.410605131648481e-13,4.929990615534166,3.410605131648481e-13,24324.236781601816,20675.601264361543,0.85,1.071029683255952,0.6661734273477374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268478905583837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85940150247,1524.7565502982654,0.3752589480891889,0.13497755817853394,6.112874298809886,3.6986913654670883
2276.0,-30.252480119710242,4.552432826820855,34.980102441231615,23.970686934795253,4.875523079178507,-26.73973433225904,-40.257373243197776,1.3627772917273018,-5.130996760811627,-5.130996760812012,39.9611361155573,42191.94478555752,25641.66499304103,25641.66499304103,67833.60977859855,77301.29099918301,77301.29099918301,25641.66499304103,102942.95599222404,102942.95599222404,102942.95599222404,127267.90354808362,91521.63425673515,56412.28804310965,39010.384681806114,24324.947555859573,0.0,63335.33223766569,20676.205422480638,1524.7371591549947,0.0,0.886391992511502,2.8919322535966963,0.0014959135982669303,352848.7750269459,1552858.2121026404,4.400917112391998,1552858.2121026404,4.400917112391998,0.85,0.09744609045786845,4.027634451161993,1.2672231964720417,1.0,0.0,4.027634451161398,1.2853827525464885,1.2856708352858666,3.133412552162221,19314.908058694626,1969.5724899628954,4632.441516551485,4632.441516551485,5.535237714588437,4.552432826820855,-2.3465961424496564,6.899028969270511,3.698215304513592,3.698215304513592,1.0566329441467406,0.0,0.0,0.00022411047736948042,0.9856561151667261,0.00022737187333492229,199.13196441266177,0.0,0.0,0.0,0.0018558327461923295,7.658963060508687e-05,0.00014752084676439354,0.0005941600446928607,0.09744609045771292,0.07167011657104862,0.0257759738866643,0.09744603736367527,0.07167011657116301,0.025775973886705442,0.37525876631616506,0.37525876631616506,0.13496089151186727,0.0,3.979039320256561e-13,4.929008331474677,3.979039320256561e-13,3.979039320256561e-13,4.930246157393128,3.979039320256561e-13,24324.947555859573,20676.205422480638,0.85,1.0710231932478556,0.6661675765310956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684746084009684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.857557652595,1524.7371591549947,0.37525876631616506,0.13496089151186727,6.112874298809886,3.698215304513592
2277.0,-30.252151537591548,4.553334224878967,34.98013681048283,23.970898053981387,4.875746608489804,-26.739416255088102,-40.257054556254275,1.3630113259863352,-5.130776854511851,-5.130776854512244,39.96120596525986,42191.95313454786,25641.832233026467,25641.832233026467,67833.78536757432,77301.2408569102,77301.2408569102,25641.832233026467,102943.07308993666,102943.07308993666,102943.07308993666,127268.70422693543,91521.54158819604,56412.253865833714,39010.31969151369,24325.63113699877,0.0,63335.95082851246,20676.786466448953,1524.7171059440561,0.0,0.886392861973875,2.8918734770782435,0.0014959135982669303,352851.80275837146,1552861.221369004,4.400887877657761,1552861.221369004,4.400887877657761,0.85,0.09744286272338264,4.027634451161993,1.2672227019397542,1.0,0.0,4.02763445116227,1.285381656701892,1.285669739195667,3.133415223534724,19314.88850174148,1969.5704957086753,4632.441516551485,4632.441516551485,5.535273816498162,4.553334224878967,-2.3466261754926308,6.899960400371598,3.697740196742357,3.697740196742357,1.0564971990692449,0.0,0.0,0.00022411047736948042,0.9856223374777164,0.00022737966546395084,199.13169503521286,0.0,0.0,0.0,0.0018558327461923295,7.659239887188776e-05,0.00014751807849759267,0.0005941488951261235,0.09744286272318327,0.07167007468506988,0.025772788038113396,0.09744287084639403,0.07167007468521651,0.025772788038166128,0.37525858642541676,0.37525858642541676,0.1349442248452006,0.0,3.979039320256561e-13,4.929172810539512,3.979039320256561e-13,3.979039320256561e-13,4.930249209323563,3.979039320256561e-13,24325.63113699877,20676.786466448953,0.85,1.0710155050997836,0.6661612020128379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684703199688043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.855722528771,1524.7171059440561,0.37525858642541676,0.1349442248452006,6.112874298809886,3.697740196742357
2278.0,-30.25182297723612,4.554233811069384,34.98017125228995,23.971092234738194,4.875944527513495,-26.73910075878396,-40.25674002533776,1.3632223090613345,-5.130576489836756,-5.130576489837083,39.96127681713068,42191.97863794812,25642.049657149986,25642.049657149986,67834.0282950981,77301.22569609713,77301.22569609713,25642.049657149986,102943.27535324711,102943.27535324711,102943.27535324711,127269.62539327746,91521.47354132032,56412.22648317133,39010.27450905443,24326.350040030342,0.0,63336.624549084765,20677.39753402579,1524.6984352517281,0.0,0.8863936279886828,2.8918108726100065,0.0014959135982669303,352854.5614529986,1552864.2738153036,4.400862121268482,1552864.2738153036,4.400862121268482,0.85,0.09743964726731943,4.027634451161993,1.2672222629049794,1.0,0.0,4.027634451161114,1.285380668794016,1.285668751066379,3.1334176317906235,19314.874140993237,1969.569031319894,4632.441516551485,4632.441516551485,5.535320751601981,4.554233811069384,-2.3466697418669864,6.90090355293637,3.6972661732012564,3.6972661732012564,1.0563617637717875,0.0,0.0,0.00022411047736948042,0.9855885632743405,0.00022738745732289796,199.1314256763346,0.0,0.0,0.0,0.0018558327461923295,7.65951311281634e-05,0.000147515346241317,0.0005941378905966182,0.09743964726717269,0.07167004176059151,0.02576960550658118,0.09743965237353253,0.07167004176069945,0.025769605506619987,0.37525840516343567,0.37525840516343567,0.13492755817853394,0.0,3.410605131648481e-13,4.929342268614334,3.410605131648481e-13,3.410605131648481e-13,4.930401395492424,3.410605131648481e-13,24326.350040030342,20677.39753402579,0.85,1.071007948055835,0.6661545186268979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684660381754562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.853889119893,1524.6984352517281,0.37525840516343567,0.13492755817853394,6.112874298809886,3.6972661732012564
2279.0,-30.251494442483484,4.555131984314879,34.9802057903554,23.971319069992774,4.876168572925429,-26.738782672672986,-40.25642891703171,1.3634568031149297,-5.130358400695513,-5.1303584006959255,39.96134850450397,42192.01814044674,25642.219210540625,25642.219210540625,67834.23735098736,77301.23700755698,77301.23700755698,25642.219210540625,102943.4562180976,102943.4562180976,102943.4562180976,127270.51256790814,91521.44255445288,56412.22368734264,39010.243185678046,24327.05634981053,0.0,63337.29953548858,20677.997897338948,1524.678784129901,0.0,0.8863944814852495,2.8917504780826597,0.0014959135982669303,352857.56420384126,1552867.3622614068,4.4008334234386295,1552867.3622614068,4.4008334234386295,0.8499999999999999,0.09743642312014351,4.027634451161993,1.2672218496957797,1.0,0.0,4.027634451162343,1.2853795708000342,1.2856676528263125,3.133420308411429,19314.86760146299,1969.568364473392,4632.441516551485,4632.441516551485,5.535357352903916,4.555131984314879,-2.346700293855462,6.901832278170341,3.6967931054101637,3.6967931054101637,1.056226601545761,0.0,0.0,0.00022411047736948042,0.9855547929509798,0.0002273952488206583,199.1311563391745,0.0,0.0,0.0,0.0018558327461923295,7.659783374167437e-05,0.00014751264362780603,0.0005941270054573332,0.0974364231199513,0.07167000240873592,0.025766420711215383,0.09743645537065293,0.07167000240887732,0.025766420711266197,0.375258223216181,0.375258223216181,0.13491089151186728,0.0,3.979039320256561e-13,4.929536555304935,3.979039320256561e-13,3.979039320256561e-13,4.930728726510324,3.979039320256561e-13,24327.05634981053,20677.997897338948,0.85,1.0709998349863195,0.6661480430943553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684617650073515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.852066227759,1524.678784129901,0.375258223216181,0.13491089151186728,6.112874298809886,3.6967931054101637
2280.0,-30.251166338675407,4.556028161022173,34.98024029372117,23.971495020110183,4.876348947581319,-26.73846934175332,-40.25611850721759,1.3636519506592253,-5.130167549695386,-5.130167549695733,39.96141656991426,42192.058785207286,25642.458795124756,25642.458795124756,67834.51758033205,77301.21902084729,77301.21902084729,25642.458795124756,102943.67781597204,102943.67781597204,102943.67781597204,127271.45571846422,91521.36476394396,56412.20452830385,39010.17803960012,24327.777902492173,0.0,63337.95594209229,20678.611217118345,1524.6602278514729,0.0,0.8863952090202157,2.8916864337055963,0.0014959135982669303,352860.19194398064,1552870.2946698566,4.400808960950707,1552870.2946698566,4.400808960950707,0.8499999999999999,0.09743320855929287,4.027634451161993,1.2672214848408476,1.0,0.0,4.027634451162352,1.2853786570434143,1.2856667388648995,3.1334225359134447,19314.851184398984,1969.5666903987585,4632.441516551485,4632.441516551485,5.5354090717617295,4.556028161022173,-2.346749928105646,6.902778089127819,3.696321110691003,3.696321110691003,1.0560917459117152,0.0,0.0,0.00022411047736948042,0.9855210681703449,0.0002274030303436836,199.13088735603566,0.0,0.0,0.0,0.0018558327461923295,7.66005303752209e-05,0.00014750994699425953,0.0005941161444031591,0.09743320855916704,0.071669970162265,0.025763238396902036,0.0974331915550625,0.07166997016235757,0.025763238396935298,0.37525804233994897,0.37525804233994897,0.1348942248452006,0.0,3.410605131648481e-13,4.92972874377034,3.410605131648481e-13,3.410605131648481e-13,4.930860687770917,3.410605131648481e-13,24327.777902492173,20678.611217118345,0.85,1.0709931599679474,0.6661417811427642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684574985694466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.85025377473,1524.6602278514729,0.37525804233994897,0.1348942248452006,6.112874298809886,3.696321110691003
2281.0,-30.250838102614754,4.556923083779227,34.980274843829065,23.97172077270227,4.876579775623945,-26.738150846148617,-40.255799785349495,1.3638925191578393,-5.129943312519856,-5.129943312520276,39.96148693812876,42192.065476338954,25642.609269153414,25642.609269153414,67834.67474549238,77301.19853524749,77301.19853524749,25642.609269153414,102943.8078044009,102943.8078044009,102943.8078044009,127272.27241215046,91521.30484690331,56412.17178799491,39010.147843231556,24328.46460774955,0.0,63338.612450981105,20679.194916587116,1524.63996482606,0.0,0.8863960986933193,2.891627777441369,0.0014959135982669303,352863.279382723,1552873.3262926058,4.400779046799955,1552873.3262926058,4.400779046799955,0.85,0.09742997921570677,4.027634451161993,1.2672209732746706,1.0,0.0,4.027634451162428,1.2853775306100275,1.285665612179054,3.1334252818707027,19314.838539387332,1969.565400966419,4632.441516551485,4632.441516551485,5.535441554423006,4.556923083779227,-2.3467753956550004,6.903698479434228,3.6958500106382286,3.6958500106382286,1.0559571458966368,0.0,0.0,0.00022411047736948042,0.9854873310413992,0.00022741081524879167,199.13061826520178,0.0,0.0,0.0,0.0018558327461923295,7.660329930968255e-05,0.00014750717805979787,0.0005941049921473284,0.09742997921548899,0.07166992708496017,0.02576005213052882,0.09743001808728886,0.07166992708512038,0.025760052130586398,0.3752578623227671,0.3752578623227671,0.13487755817853395,0.0,3.979039320256561e-13,4.929903896146811,3.979039320256561e-13,3.979039320256561e-13,4.931031228900281,3.979039320256561e-13,24328.46460774955,20679.194916587116,0.85,1.0709845404016525,0.6661349821799799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268453241633779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.848443639603,1524.63996482606,0.3752578623227671,0.13487755817853395,6.112874298809886,3.6958500106382286
2282.0,-30.250510301696146,4.557816036854208,34.980309437636365,23.971901297941827,4.8767644077907395,-26.737837362096478,-40.25549311246721,1.3640914681910952,-5.12975222222002,-5.129752222220419,39.961557311195406,42192.12047665166,25642.845631002296,25642.845631002296,67834.96610765395,77301.18188797595,77301.18188797595,25642.845631002296,102944.02751897826,102944.02751897826,102944.02751897826,127273.21993096176,91521.23024190655,56412.16883058225,39010.06823480478,24329.192411983502,0.0,63339.26064678828,20679.813550185976,1524.621771231237,0.0,0.8863968190605844,2.891563864644045,0.0014959135982669303,352865.91045112594,1552876.3581288706,4.400754825377084,1552876.3581288706,4.400754825377084,0.85,0.0974267683650122,4.027634451161993,1.2672205935837701,1.0,0.0,4.027634451159769,1.2853765990563295,1.2856646804165741,3.1334275527646263,19314.82279460016,1969.5637954449442,4632.441516551485,4632.441516551485,5.535492577592545,4.557816036854208,-2.3468241098924585,6.904640146746667,3.6953800259383103,3.6953800259383103,1.055822864553803,0.0,0.0,0.00022411047736948042,0.9854536398809448,0.0002274185900785305,199.13034953182705,0.0,0.0,0.0,0.0018558327461923295,7.660596365449411e-05,0.0001475045137149863,0.0005940942611403756,0.09742676836489382,0.07166989760011108,0.025756870764782735,0.09742678118728194,0.07166989760019817,0.025756870764814036,0.37525768208742827,0.37525768208742827,0.13486089151186728,0.0,3.979039320256561e-13,4.930082107666635,3.979039320256561e-13,3.979039320256561e-13,4.931158598473019,3.979039320256561e-13,24329.192411983502,20679.813550185976,0.85,1.0709781802780427,0.6661290334905587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684489906728746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.846647090728,1524.621771231237,0.37525768208742827,0.13486089151186728,6.112874298809886,3.6953800259383103
2283.0,-30.25018254654794,4.558707463514433,34.980343952741855,23.97210990255701,4.876971012143009,-26.737521721720427,-40.25518235340712,1.36431018731541,-5.129541578657211,-5.129541578657599,39.96162420642118,42192.158305517,25643.02880077305,25643.02880077305,67835.18710629005,77301.18991203302,77301.18991203302,25643.02880077305,102944.21871280606,102944.21871280606,102944.21871280606,127274.11159622362,91521.18922278553,56412.15761626906,39010.035118351625,24329.892883417557,0.0,63339.92800176918,20680.408950904923,1524.601770830751,0.0,0.8863976519098243,2.8915023831084206,0.0014959135982669303,352868.8107607293,1552879.2401357652,4.400726821925699,1552879.2401357652,4.400726821925699,0.85,0.09742354099944914,4.027634451161993,1.2672201649891215,1.0,0.0,4.027634451161792,1.2853755749332372,1.2856636560639532,3.1334300493232803,19314.814137843125,1969.562912701394,4632.441516551485,4632.441516551485,5.535532118247316,4.558707463514433,-2.3468585885870126,6.905566052101445,3.694910938588895,3.694910938588895,1.0556888395968271,0.0,0.0,0.00022411047736948042,0.9854199546668542,0.00022742636406753765,199.1300808367003,0.0,0.0,0.0,0.0018558327461923295,7.660866358702787e-05,0.00014750181378245255,0.0005940833867990868,0.09742354099926431,0.0716698559727136,0.025753685026550722,0.09742352315620764,0.07166985597284956,0.025753685026599586,0.3752575019799202,0.3752575019799202,0.13484422484520062,0.0,3.979039320256561e-13,4.930280653550881,3.979039320256561e-13,3.979039320256561e-13,4.931475691797971,3.979039320256561e-13,24329.892883417557,20680.408950904923,0.85,1.0709703854477908,0.6661226123329113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268444749086423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.84485276571,1524.601770830751,0.3752575019799202,0.13484422484520062,6.112874298809886,3.694910938588895
2284.0,-30.24985491601792,4.5595971828811335,34.9803784713187,23.97229877477514,4.877169158642668,-26.73720703943032,-40.254867962188996,1.364521282055075,-5.129339686801757,-5.12933968680213,39.96169333774887,42192.18053488194,25643.23367599592,25643.23367599592,67835.41421087786,77301.15246007947,77301.15246007947,25643.23367599592,102944.3861360754,102944.3861360754,102944.3861360754,127274.9846893036,91521.09935359814,56412.1274284005,39009.968805775155,24330.598553228203,0.0,63340.567359003355,20681.00877024397,1524.5826952297625,0.0,0.8863984319390332,2.891440686726918,0.0014959135982669303,352871.5905873631,1552882.218483548,4.400700594510141,1552882.218483548,4.400700594510141,0.8499999999999999,0.09742032240982913,4.027634451161993,1.2672197243059058,1.0,0.0,4.027634451159697,1.2853745865118558,1.2856626674210447,3.1334324588537705,19314.795171670743,1969.5609786900466,4632.441516551485,4632.441516551485,5.535576344433905,4.5595971828811335,-2.3468989342619166,6.90649611714305,3.694442879026153,3.694442879026153,1.0555551082931867,0.0,0.0,0.00022411047736948042,0.9853862835017226,0.00022743413534544966,199.12981224446088,0.0,0.0,0.0,0.0018558327461923295,7.661139516595446e-05,0.00014749908220352596,0.000594072384997696,0.0974203224096791,0.07166982087461002,0.02575050153506909,0.09742031122361217,0.07166982087472039,0.02575050153510874,0.3752573233271025,0.3752573233271025,0.13482755817853395,0.0,3.979039320256561e-13,4.930450718396571,3.979039320256561e-13,3.979039320256561e-13,4.931515177212475,3.979039320256561e-13,24330.598553228203,20681.00877024397,0.85,1.0709631605665686,0.6661162394669434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684405147687665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.843068450455,1524.5826952297625,0.3752573233271025,0.13482755817853395,6.112874298809886,3.694442879026153
2285.0,-30.24952758176143,4.560485533590498,34.980413128169516,23.97252540048214,4.877394637722635,-26.736889890415767,-40.254556958656735,1.3647569463769935,-5.12912272651954,-5.129122726519962,39.96176640247578,42192.215742410845,25643.39791487625,25643.39791487625,67835.61365728709,77301.15713171731,77301.15713171731,25643.39791487625,102944.55504659355,102944.55504659355,102944.55504659355,127275.86260360134,91521.0627932069,56412.12140390042,39009.9348770072,24331.30755700779,0.0,63341.24243401499,20681.61142345662,1524.5633253472251,0.0,0.8863992746334336,2.891380503287108,0.0014959135982669303,352874.57790865854,1552885.3662965428,4.400672260098336,1552885.3662965428,4.400672260098336,0.85,0.09741710166020949,4.027634451161993,1.2672192918648943,1.0,0.0,4.027634451161667,1.2853734830486627,1.285661563710541,3.133435148832545,19314.78745589293,1969.560191899673,4632.441516551485,4632.441516551485,5.535611798498407,4.560485533590498,-2.346928123226859,6.907413656817357,3.6939757901409647,3.6939757901409647,1.05542165432599,0.0,0.0,0.00022411047736948042,0.9853526440244457,0.00022744189984019614,199.12954389583075,0.0,0.0,0.0,0.0018558327461923295,7.66140973996723e-05,0.0001474963799698081,0.0005940615013880788,0.09741710166002131,0.07166978416548378,0.02574731749453753,0.09741713839457977,0.07166978416562222,0.02574731749458727,0.3752571442425513,0.3752571442425513,0.1348108915118673,0.0,3.979039320256561e-13,4.930636801177059,3.979039320256561e-13,3.979039320256561e-13,4.93179400683988,3.979039320256561e-13,24331.30755700779,20681.61142345662,0.85,1.070954895271498,0.6661096960067384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268436288578988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.841292563855,1524.5633253472251,0.3752571442425513,0.1348108915118673,6.112874298809886,3.6939757901409647
2286.0,-30.249200326534282,4.561371857269117,34.98044775587094,23.97270215386527,4.877570107805712,-26.73657781371153,-40.254246758390195,1.3649475949828958,-5.128936433060687,-5.128936433061027,39.96183486712043,42192.25370939427,25643.641158565682,25643.641158565682,67835.89486795996,77301.16221376232,77301.16221376232,25643.641158565682,102944.803372328,102944.803372328,102944.803372328,127276.84417814985,91521.00642935793,56412.09792498966,39009.89833818697,24332.040805821867,0.0,63341.93914400884,20682.234684948588,1524.545098874362,0.0,0.8863999774132225,2.891315414086411,0.0014959135982669303,352877.14299498557,1552888.3159307507,4.400648630146095,1552888.3159307507,4.400648630146095,0.85,0.09741389077071434,4.027634451161993,1.2672189116245138,1.0,0.0,4.027634451162256,1.2853725903662612,1.2856606708280696,3.133437324981651,19314.775560753933,1969.5589789330643,4632.441516551485,4632.441516551485,5.535664307243213,4.561371857269117,-2.3469788537421317,6.9083507110112485,3.693509771243092,3.693509771243092,1.055288506069455,0.0,0.0,0.00022411047736948042,0.9853190139070888,0.00022744966270448228,199.1292756127119,0.0,0.0,0.0,0.0018558327461923295,7.661679274179234e-05,0.0001474936846276881,0.0005940506455352987,0.09741389077060159,0.07166975474794754,0.02574413602265405,0.0974138580107244,0.07166975474803049,0.025744136022683856,0.37525696589774465,0.37525696589774465,0.13479422484520062,0.0,3.410605131648481e-13,4.930846127608845,3.410605131648481e-13,3.410605131648481e-13,4.932037949625169,3.410605131648481e-13,24332.040805821867,20682.234684948588,0.85,1.0709475552008922,0.666102968737183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684320689084625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.839521662927,1524.545098874362,0.37525696589774465,0.13479422484520062,6.112874298809886,3.693509771243092
2287.0,-30.248873220964708,4.562256761364726,34.98048230081051,23.972904786374443,4.877781066363517,-26.73626232249698,-40.25393599933011,1.365170167895781,-5.128723062160589,-5.128723062161008,39.96190171187975,42192.28899644539,25643.81150852707,25643.81150852707,67836.10050497246,77301.12856746069,77301.12856746069,25643.81150852707,102944.94007598776,102944.94007598776,102944.94007598776,127277.6666582986,91520.92576567287,56412.086194657444,39009.8217455727,24332.72658231085,0.0,63342.548327883545,20682.81759496422,1524.5249110349755,0.0,0.8864008243508015,2.8912554693506727,0.0014959135982669303,352880.08093027864,1552891.195780189,4.400620153130736,1552891.195780189,4.400620153130736,0.85,0.09741066254156494,4.027634451161993,1.2672184670949358,1.0,0.0,4.02763445116234,1.285371548204834,1.285659628433071,3.133439865529183,19314.758537329108,1969.5572430268348,4632.441516551485,4632.441516551485,5.53570108049999,4.562256761364726,-2.3470099744320696,6.909266735796795,3.6930446214421266,3.6930446214421266,1.0551556061263219,0.0,0.0,0.00022411047736948042,0.9852854004063609,0.000227457422262677,199.1290074530043,0.0,0.0,0.0,0.0018558327461923295,7.661949302719952e-05,0.0001474909843422809,0.0005940397697727646,0.09741066254137239,0.07166971268027678,0.025740949861095614,0.09741064151797402,0.07166971268041844,0.025740949861146497,0.37525678967890364,0.37525678967890364,0.13477755817853396,0.0,3.979039320256561e-13,4.931021541986411,3.979039320256561e-13,3.979039320256561e-13,4.932129242956478,3.979039320256561e-13,24332.72658231085,20682.81759496422,0.85,1.070940502011834,0.666097119712379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268427858884362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.837760089918,1524.5249110349755,0.37525678967890364,0.13477755817853396,6.112874298809886,3.6930446214421266
2288.0,-30.24854629200909,4.56314009628613,34.98051697849003,23.973117966111772,4.877991802107554,-26.73594701266017,-40.25362531011922,1.365392522758515,-5.128516855433361,-5.128516855433755,39.9619746681457,42192.32367797696,25643.999809431545,25643.999809431545,67836.3234874085,77301.13855992383,77301.13855992383,25643.999809431545,102945.13836935538,102945.13836935538,102945.13836935538,127278.5876342222,91520.88872146828,56412.07383952083,39009.794313274935,24333.44926486682,0.0,63343.24357814176,20683.431875136797,1524.5061896142574,0.0,0.8864016125050104,2.891193578918171,0.0014959135982669303,352882.92023926467,1552894.3389341398,4.400593652651801,1552894.3389341398,4.400593652651801,0.85,0.0974074481312116,4.027634451161993,1.2672180681722245,1.0,0.0,4.027634451161957,1.2853705070660784,1.2856585870609731,3.133442403587793,19314.750719446354,1969.5564458246552,4632.441516551485,4632.441516551485,5.535741728806895,4.56314009628613,-2.3470457692442874,6.910185865530417,3.6925805206064166,3.6925805206064166,1.0550230058875476,0.0,0.0,0.00022411047736948042,0.9852518062904113,0.00022746517787496648,199.12873943880578,0.0,0.0,0.0,0.0018558327461923295,7.662219279362565e-05,0.00014748828457585478,0.0005940288961004967,0.09740744813105495,0.07166968076867661,0.02573776736237835,0.09740744675604052,0.07166968076879186,0.02573776736241974,0.3752566132430548,0.3752566132430548,0.1347608915118673,0.0,3.979039320256561e-13,4.931221507005944,3.979039320256561e-13,3.979039320256561e-13,4.932413777506895,3.979039320256561e-13,24333.44926486682,20683.431875136797,0.85,1.0709322676809876,0.6660903562023547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684236556212147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.836006427277,1524.5061896142574,0.3752566132430548,0.1347608915118673,6.112874298809886,3.6925805206064166
2289.0,-30.2482196736848,4.564021690767298,34.98055168162742,23.973302193358563,4.87818640588867,-26.73563359568278,-40.25331105859948,1.3656003278866515,-5.128319029386773,-5.128319029387176,39.962044765020266,42192.34257456237,25644.208662259858,25644.208662259858,67836.55123682223,77301.09650922003,77301.09650922003,25644.208662259858,102945.3051714799,102945.3051714799,102945.3051714799,127279.46573613565,91520.79322889945,56412.03929424178,39009.72659406407,24334.16056465576,0.0,63343.88715871983,20684.036479957394,1524.4875061111538,0.0,0.8864023682379715,2.8911315436710057,0.0014959135982669303,352885.6441695377,1552897.3589022816,4.400568242317671,1552897.3589022816,4.400568242317671,0.85,0.09740423406569335,4.027634451161993,1.2672175923222677,1.0,0.0,4.027634451161827,1.2853695340555005,1.285657613832322,3.1334447755691754,19314.730566504353,1969.5543907964854,4632.441516551485,4632.441516551485,5.535786813634747,4.564021690767298,-2.347087199695411,6.9111088904627085,3.692117421243315,3.692117421243315,1.0548906917838043,0.0,0.0,0.00022411047736948042,0.9852182453275973,0.0002274729263615707,199.12847167998115,0.0,0.0,0.0,0.0018558327461923295,7.662492360457852e-05,0.0001474855537649019,0.0005940178973922233,0.09740423406555618,0.07166964918320493,0.025734584882351245,0.09740424602057224,0.07166964918330586,0.025734584882387484,0.37525643823994825,0.37525643823994825,0.13474422484520063,0.0,3.979039320256561e-13,4.931384187601736,3.979039320256561e-13,3.979039320256561e-13,4.932411371070202,3.979039320256561e-13,24334.16056465576,20684.036479957394,0.85,1.0709249823403668,0.6660838869714713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684194598294811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.83426012999,1524.4875061111538,0.37525643823994825,0.13474422484520063,6.112874298809886,3.692117421243315
2290.0,-30.247893015418388,4.564901737606553,34.98058639191245,23.973505733907245,4.878391873152912,-26.735319056244258,-40.25300047416238,1.3658179139787947,-5.128112949539968,-5.128112949540366,39.962114379486366,42192.37662671313,25644.39437928938,25644.39437928938,67836.77100600251,77301.08865538207,77301.08865538207,25644.39437928938,102945.48303467146,102945.48303467146,102945.48303467146,127280.35215839717,91520.73631546454,56412.0242867956,39009.68003185438,24334.86912372571,0.0,63344.5491555801,20684.638755166856,1524.4682205748181,0.0,0.8864031678675489,2.891070019435774,0.0014959135982669303,352888.4817665825,1552900.3580913176,4.400541356060697,1552900.3580913176,4.400541356060697,0.8500000000000001,0.09740101442164102,4.027634451161993,1.2672171818604694,1.0,0.0,4.027634451161855,1.2853685152488756,1.28565659479736,3.133447259194889,19314.718555379644,1969.5531660026254,4632.441516551485,4632.441516551485,5.535826904163437,4.564901737606553,-2.347122400027394,6.912024137633947,3.6916552690722777,3.6916552690722777,1.0547586483063651,0.0,0.0,0.00022411047736948042,0.9851846814939274,0.00022748067603897457,199.12820388913258,0.0,0.0,0.0,0.0018558327461923295,7.662762263740487e-05,0.00014748285473207553,0.0005940070266746269,0.09740101442147953,0.07166961344345561,0.025731400978023913,0.09740102890540896,0.07166961344357445,0.02573140097806657,0.3752562622544238,0.3752562622544238,0.13472755817853396,0.0,3.979039320256561e-13,4.931551876017409,3.979039320256561e-13,3.979039320256561e-13,4.932614797404256,3.979039320256561e-13,24334.86912372571,20684.638755166856,0.85,1.070917259816454,0.6660774634781081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684152723225646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.832518507354,1524.4682205748181,0.3752562622544238,0.13472755817853396,6.112874298809886,3.6916552690722777
2291.0,-30.247566543644844,4.565780140358621,34.98062114560758,23.97371004279705,4.8785923424062885,-26.735005184570323,-40.25269376635549,1.3660309833317548,-5.127911757616744,-5.127911757617155,39.96218506448306,42192.42600488388,25644.591669751764,25644.591669751764,67837.01767463564,77301.10426127251,77301.10426127251,25644.591669751764,102945.69593102428,102945.69593102428,102945.69593102428,127281.28844676865,91520.70091346772,56412.02265707896,39009.64250709862,24335.59251574437,0.0,63345.23502284299,20685.253638382714,1524.4494152371994,0.0,0.8864039386432384,2.8910072404992797,0.0014959135982669303,352891.25207710033,1552903.403406333,4.400515440000342,1552903.403406333,4.400515440000342,0.85,0.0973977991635446,4.027634451161993,1.2672167977737265,1.0,0.0,4.0276344511613305,1.2853675175926116,1.2856555969174992,3.133449691264506,19314.711084071696,1969.5524041412407,4632.441516551485,4632.441516551485,5.53586949303621,4.565780140358621,-2.3471607160379637,6.912940856396585,3.691194119353398,3.691194119353398,1.0546268912438281,0.0,0.0,0.00022411047736948042,0.9851511380545083,0.00022748842153505223,199.12793625188843,0.0,0.0,0.0,0.0018558327461923295,7.663028806789962e-05,0.0001474801893015808,0.0005939962912949392,0.09739779916339336,0.07166958091212017,0.025728218251273194,0.09739779707562446,0.07166958091223147,0.025728218251313138,0.3752560858952266,0.3752560858952266,0.1347108915118673,0.0,3.979039320256561e-13,4.93175123889273,3.979039320256561e-13,3.979039320256561e-13,4.932931556934534,3.979039320256561e-13,24335.59251574437,20685.253638382714,0.85,1.0709095585512134,0.6660710310675905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684110921845873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.830788572166,1524.4494152371994,0.3752560858952266,0.1347108915118673,6.112874298809886,3.691194119353398
2292.0,-30.247240269946595,4.566656827525316,34.98065585831033,23.973900032602273,4.878783831641346,-26.73469238917367,-40.252383426390566,1.3662359508684285,-5.127714434602922,-5.127714434603346,39.96225337786535,42192.45955789469,25644.797539996627,25644.797539996627,67837.25709789131,77301.09813656022,77301.09813656022,25644.797539996627,102945.89567655684,102945.89567655684,102945.89567655684,127282.2038995741,91520.64022571912,56412.00164705372,39009.598420739334,24336.308223017262,0.0,63345.90664375659,20685.861989564673,1524.4304545278694,0.0,0.8864046982676486,2.890944336613743,0.0014959135982669303,352893.9691312822,1552906.3465496001,4.400489898913218,1552906.3465496001,4.400489898913218,0.85,0.09739458257352468,4.027634451161993,1.267216368080117,1.0,0.0,4.027634451162586,1.2853665578730058,1.285654636982799,3.13345203085634,19314.698276408304,1969.5510981230395,4632.441516551485,4632.441516551485,5.535913934017091,4.566656827525316,-2.3472014712738214,6.913858298799138,3.690733940412949,3.690733940412949,1.0544954115465568,0.0,0.0,0.00022411047736948042,0.9851176161971421,0.00022749616257459286,199.12766877774257,0.0,0.0,0.0,0.0018558327461923295,7.663298515075136e-05,0.00014747749221872907,0.0005939854284311279,0.09739458257338594,0.07166954748823735,0.02572503508514859,0.09739454993095607,0.07166954748833945,0.025725035085185224,0.3752559112704672,0.3752559112704672,0.13469422484520063,0.0,3.979039320256561e-13,4.9319523809122074,3.979039320256561e-13,3.979039320256561e-13,4.933132453001122,3.979039320256561e-13,24336.308223017262,20685.861989564673,0.85,1.0709019839181257,0.6660644987714167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268406919873558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.829065789518,1524.4304545278694,0.3752559112704672,0.13469422484520063,6.112874298809886,3.690733940412949
2293.0,-30.246914235569115,4.567531907221323,34.98069052313273,23.974089079443388,4.878981153676572,-26.734379225811125,-40.252073016576446,1.366446143918678,-5.127512755469525,-5.1275127554699385,39.962321408639056,42192.4919179563,25644.990436479166,25644.990436479166,67837.48235443546,77301.06466637255,77301.06466637255,25644.990436479166,102946.05510285171,102946.05510285171,102946.05510285171,127283.06582732196,91520.55465092098,56411.98190250496,39009.525276017805,24337.010724470256,0.0,63346.536000488064,20686.459115799717,1524.4111771709697,0.0,0.8864054811582689,2.890882784021346,0.0014959135982669303,352896.7461843492,1552909.27752144,4.400463575570114,1552909.27752144,4.400463575570114,0.85,0.09739136340427432,4.027634451161993,1.2672159416833892,1.0,0.0,4.027634451161651,1.2853655736874632,1.2856536525766786,3.1334544300945413,19314.68021653239,1969.549256528212,4632.441516551485,4632.441516551485,5.535955574366322,4.567531907221323,-2.3472387911399655,6.914770698361288,3.690274707942167,3.690274707942167,1.0543642022691906,0.0,0.0,0.00022411047736948042,0.9850841201569357,0.00022750389817854027,199.12740150050595,0.0,0.0,0.0,0.0018558327461923295,7.663568292844047e-05,0.00014747479444103995,0.0005939745627687657,0.097391363404121,0.07166951224843396,0.02572185115568703,0.09739133068357947,0.07166951224854679,0.02572185115572754,0.37525573827410147,0.37525573827410147,0.13467755817853397,0.0,3.979039320256561e-13,4.932123634251639,3.979039320256561e-13,3.979039320256561e-13,4.933192440417201,3.979039320256561e-13,24337.010724470256,20686.459115799717,0.85,1.0708949002975126,0.6660583921689297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268402755728983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82734992115,1524.4111771709697,0.37525573827410147,0.13467755817853397,6.112874298809886,3.690274707942167
2294.0,-30.24658828794233,4.56840555800366,34.98072530123166,23.97430152576419,4.879196748445369,-26.734064313185787,-40.25176236229015,1.3666727736887283,-5.127303304957479,-5.127303304957804,39.96239403774775,42192.522863937345,25645.16190611952,25645.16190611952,67837.68477005686,77301.05193451492,77301.05193451492,25645.16190611952,102946.21384063445,102946.21384063445,102946.21384063445,127283.93571889866,91520.49724702754,56411.96817644937,39009.47674508685,24337.721878264212,0.0,63347.19862335107,20687.06359652458,1524.3921769754181,0.0,0.886406287032727,2.8908221168171244,0.0014959135982669303,352899.63026481384,1552912.4066080956,4.4004364794681115,1552912.4066080956,4.4004364794681115,0.8499999999999999,0.09738814723528091,4.027634451161993,1.2672155202319848,1.0,0.0,4.027634451163213,1.2853645125420636,1.2856525911934529,3.13345701694887,19314.668101900334,1969.5480211795398,4632.441516551485,4632.441516551485,5.53599258932695,4.56840555800366,-2.347270159201324,6.9156757172049845,3.6898164516963377,3.6898164516963377,1.0542332719132392,0.0,0.0,0.00022411047736948042,0.9850506342573028,0.00022751163196646504,199.12713429510325,0.0,0.0,0.0,0.0018558327461923295,7.663838291875307e-05,0.00014747209445072735,0.0005939636881947648,0.09738814723511303,0.07166947919743757,0.02571866803767546,0.09738816154250146,0.07166947919756111,0.025718668037719803,0.37525556490129874,0.37525556490129874,0.1346608915118673,0.0,3.410605131648481e-13,4.932290732875003,3.410605131648481e-13,3.410605131648481e-13,4.93335770855623,3.410605131648481e-13,24337.721878264212,20687.06359652458,0.85,1.0708868938846887,0.6660519135945551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683985992372313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.82564013418,1524.3921769754181,0.37525556490129874,0.1346608915118673,6.112874298809886,3.6898164516963377
2295.0,-30.24626273977122,4.569277479469766,34.98076016479668,23.974501504004024,4.879391604076761,-26.733751834193033,-40.251455864030845,1.3668806984984734,-5.127108045029445,-5.127108045029801,39.96246608335131,42192.56934615007,25645.36942406733,25645.36942406733,67837.9387702174,77301.07265025919,77301.07265025919,25645.36942406733,102946.44207432651,102946.44207432651,102946.44207432651,127284.89909905958,91520.46505595375,56411.961751844065,39009.448115677435,24338.45702473307,0.0,63347.905140410505,20687.68847102311,1524.3739555991576,0.0,0.8864070225547936,2.890758457873541,0.0014959135982669303,352902.3189611944,1552915.5105602555,4.400411748869851,1552915.5105602555,4.400411748869851,0.85,0.09738493796972528,4.027634451161993,1.2672151311999187,1.0,0.0,4.0276344511624504,1.2853635389801792,1.2856516174133716,3.1334593902963515,19314.661308231975,1969.5473284181628,4632.441516551485,4632.441516551485,5.536037385995633,4.569277479469766,-2.3473112775532905,6.916588757023057,3.6893592228610452,3.6893592228610452,1.0541026351031557,0.0,0.0,0.00022411047736948042,0.9850171906208555,0.00022751935651825912,199.1268674178822,0.0,0.0,0.0,0.0018558327461923295,7.664104687397161e-05,0.00014746943049550882,0.0005939529587569504,0.09738493796959974,0.07166945120486008,0.025715486764739656,0.09738493368545419,0.07166945120495248,0.025715486764772803,0.3752553910894626,0.3752553910894626,0.13464422484520064,0.0,3.410605131648481e-13,4.9324944875361325,3.410605131648481e-13,3.410605131648481e-13,4.933681083558838,3.410605131648481e-13,24338.45702473307,20687.68847102311,0.85,1.0708789599254267,0.6660452189007723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268394449550094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.823939477117,1524.3739555991576,0.3752553910894626,0.13464422484520064,6.112874298809886,3.6893592228610452
2296.0,-30.245937110282984,4.570147732640351,34.98079497454515,23.974691423960053,4.879583469204784,-26.733439580943195,-40.25114559391511,1.367085939864927,-5.12691063854146,-5.126910638541832,39.96253424293497,42192.60061773194,25645.569619529844,25645.569619529844,67838.17023726179,77301.06480823061,77301.06480823061,25645.569619529844,102946.63442776047,102946.63442776047,102946.63442776047,127285.80556783195,91520.4030640623,56411.9388735635,39009.40465610977,24339.17114007149,0.0,63348.57579618126,20688.295469060766,1524.3549479586527,0.0,0.886407783143248,2.890695735114851,0.0014959135982669303,352905.03723168775,1552918.447094718,4.400386175488911,1552918.447094718,4.400386175488911,0.85,0.09738172161712416,4.027634451161993,1.2672147383214907,1.0,0.0,4.027634451161482,1.28536257798437,1.2856506562021819,3.1334617330138026,19314.648225339683,1969.5459943344244,4632.441516551485,4632.441516551485,5.536080601967558,4.570147732640351,-2.3473505631911094,6.91749829583146,3.6889029284333263,3.6889029284333263,1.0539722652666648,0.0,0.0,0.00022411047736948042,0.9849837398558658,0.00022752708324126736,199.12660047471473,0.0,0.0,0.0,0.0018558327461923295,7.664374369979557e-05,0.00014746673366968486,0.000593942096928353,0.09738172161698556,0.07166941809681956,0.025712303520166,0.09738168993659561,0.07166941809692155,0.025712303520202602,0.3752552192615983,0.3752552192615983,0.13462755817853397,0.0,3.979039320256561e-13,4.932694544261551,3.979039320256561e-13,3.979039320256561e-13,4.933870433246341,3.979039320256561e-13,24339.17114007149,20688.295469060766,0.85,1.0708712766570383,0.666038661287084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683903080943335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.822241682548,1524.3549479586527,0.3752552192615983,0.13462755817853397,6.112874298809886,3.6889029284333263
2297.0,-30.245611769826418,4.57101642542102,34.98082977453252,23.974890598934167,4.879783543859214,-26.733126766839508,-40.25083902580661,1.3672985408722733,-5.126708828273934,-5.126708828274348,39.96260357811896,42192.64605423711,25645.75686631956,25645.75686631956,67838.40292055668,77301.06105562633,77301.06105562633,25645.75686631956,102946.81792194588,102946.81792194588,102946.81792194588,127286.7020445198,91520.34860211294,56411.9336007236,39009.35000154371,24339.884122573923,0.0,63349.23412411763,20688.901504187834,1524.335863334708,0.0,0.8864085619461263,2.890633677522382,0.0014959135982669303,352907.8161588376,1552921.4342821373,4.400359989712427,1552921.4342821373,4.400359989712427,0.85,0.09737850498531794,4.027634451161993,1.2672143201669677,1.0,0.0,4.02763445115995,1.285361582530239,1.2856496605249474,3.1334641597375112,19314.636731581366,1969.544822297254,4632.441516551485,4632.441516551485,5.5361210227238775,4.57101642542102,-2.347386359332111,6.918402784753131,3.6884475839389026,3.6884475839389026,1.0538421668396865,0.0,0.0,0.00022411047736948042,0.9849503200057365,0.0002275348033474167,199.12633376920323,0.0,0.0,0.0,0.0018558327461923295,7.664640843444768e-05,0.00014746406893503274,0.0005939313643512649,0.09737850498516246,0.07166938485883377,0.025709120126328682,0.09737846572565544,0.0716693848589482,0.025709120126369733,0.37525504893240663,0.37525504893240663,0.1346108915118673,0.0,3.979039320256561e-13,4.932895426034122,3.979039320256561e-13,3.979039320256561e-13,4.93408299542773,3.979039320256561e-13,24339.884122573923,20688.901504187834,0.85,1.0708638211417614,0.6660324570234069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268386174580012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.820556368637,1524.335863334708,0.37525504893240663,0.1346108915118673,6.112874298809886,3.6884475839389026
2298.0,-30.24528651430263,4.571883461291396,34.98086457879981,23.97508016964423,4.879977496871798,-26.732814641384675,-40.250528790615476,1.3675056239538164,-5.126511946663925,-5.126511946664342,39.9626733027575,42192.67588816812,25645.95569555497,25645.95569555497,67838.6315837231,77301.04344569241,77301.04344569241,25645.95569555497,102946.99914124739,102946.99914124739,102946.99914124739,127287.59963744698,91520.27783886279,56411.91028133851,39009.29728613809,24340.6004961996,0.0,63349.89778233769,20689.51042176966,1524.3171515528538,0.0,0.886409314161521,2.8905712178078637,0.0014959135982669303,352910.52723492973,1552924.4382529173,4.400334697919475,1552924.4382529173,4.400334697919475,0.85,0.09737529199853098,4.027634451161993,1.2672138976166023,1.0,0.0,4.0276344511635225,1.2853606129139776,1.2856486906913738,3.133466523477129,19314.621797564057,1969.5432994512967,4632.441516551485,4632.441516551485,5.536163943769875,4.571883461291396,-2.347425322596167,6.919308783887563,3.6879932191488054,3.6879932191488054,1.05371234832823,0.0,0.0,0.00022411047736948042,0.9849169101027235,0.00022754252167942414,199.12606713403153,0.0,0.0,0.0,0.0018558327461923295,7.664910513111703e-05,0.0001474613722383634,0.000593920503042855,0.09737529199839479,0.0716693543733023,0.025705937625092486,0.09737524891176436,0.07166935437340254,0.02570593762512844,0.375254879985577,0.375254879985577,0.13459422484520064,0.0,3.979039320256561e-13,4.933082807528422,3.979039320256561e-13,3.979039320256561e-13,4.934206996246871,3.979039320256561e-13,24340.6004961996,20689.51042176966,0.85,1.0708562122200753,0.6660259505569665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683820484945039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.818876118774,1524.3171515528538,0.375254879985577,0.13459422484520064,6.112874298809886,3.6879932191488054
2299.0,-30.24496141713596,4.572749069224878,34.980899475825865,23.975282662455015,4.880189665788035,-26.7325008368131,-40.25021827602757,1.3677290854652684,-5.126305034330301,-5.126305034330707,39.962745613121974,42192.70406073533,25646.127047982147,25646.127047982147,67838.83110871748,77301.00426479579,77301.00426479579,25646.127047982147,102947.13131277793,102947.13131277793,102947.13131277793,127288.43754758258,91520.19294313509,56411.892739075076,39009.22244895557,24341.306234804648,0.0,63350.52868376022,20690.11029958395,1524.2982380059955,0.0,0.886410108204969,2.890510929972498,0.0014959135982669303,352913.3764525342,1552927.5536300642,4.400307999770386,1552927.5536300642,4.400307999770386,0.85,0.09737207765637683,4.027634451161993,1.2672134388005363,1.0,0.0,4.027634451161038,1.2853595666113353,1.285647644154232,3.1334690741675257,19314.60388100052,1969.5414724702646,4632.441516551485,4632.441516551485,5.5362009334278275,4.572749069224878,-2.3474567438407767,6.920205813065655,3.6875398023454036,3.6875398023454036,1.0535828006701153,0.0,0.0,0.00022411047736948042,0.9848835176874686,0.00022755023649466435,199.12580062939,0.0,0.0,0.0,0.0018558327461923295,7.665180434426336e-05,0.00014745867302521704,0.0005939096315989959,0.09737207765621844,0.0716693229114717,0.025702754744746748,0.09737209701369218,0.07166932291158827,0.025702754744788562,0.37525471145954126,0.37525471145954126,0.13457755817853398,0.0,3.979039320256561e-13,4.9332313847377804,3.979039320256561e-13,3.979039320256561e-13,4.934219443471704,3.979039320256561e-13,24341.306234804648,20690.11029958395,0.85,1.070848697212338,0.6660197623820516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683779302961617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.817205012107,1524.2982380059955,0.37525471145954126,0.13457755817853398,6.112874298809886,3.6875398023454036
