time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2300.0,-30.244636619561184,4.573612953543388,34.980934441114556,23.9754831296392,4.880381507020317,-26.732189334719994,-40.24991191746665,1.3679342221792368,-5.126112108634743,-5.126112108635104,39.9628173954876,42192.748094211674,25646.333881778784,25646.333881778784,67839.08197599046,77301.03917525877,77301.03917525877,25646.333881778784,102947.37305703756,102947.37305703756,102947.37305703756,127289.41944400704,91520.174030656,56411.88294960937,39009.21231227403,24342.046386969487,0.0,63351.25869924352,20690.739428924062,1524.2801002439312,0.0,0.8864108327383253,2.890446733226446,0.0014959135982669303,352916.03308804776,1552930.6462638916,4.4002836387896735,1552930.6462638916,4.4002836387896735,0.85,0.09736886991462394,4.027634451161993,1.2672130948258564,1.0,0.0,4.0276344511614415,1.2853586061114741,1.2856466834391014,3.1334714156904258,19314.599889673245,1969.5410654681514,4632.441516551485,4632.441516551485,5.536245582409556,4.573612953543388,-2.347497780630176,6.921110734173563,3.687087399840823,3.687087399840823,1.0534535428116638,0.0,0.0,0.00022411047736948042,0.9848501572643046,0.00022755794444102,199.12553437105703,0.0,0.0,0.0,0.0018558327461923295,7.66544675164001e-05,0.0001474560098530803,0.0005938989053151485,0.09736886991450304,0.07166929621261761,0.025699573701885428,0.09736885540361373,0.07166929621270661,0.025699573701917337,0.3752545410409351,0.3752545410409351,0.13456089151186731,0.0,3.410605131648481e-13,4.933434309807183,3.410605131648481e-13,3.410605131648481e-13,4.934613144636046,3.410605131648481e-13,24342.046386969487,20690.739428924062,0.85,1.0708403174442456,0.6660127827060128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683738188973281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.815541574868,1524.2801002439312,0.3752545410409351,0.13456089151186731,6.112874298809886,3.687087399840823
2301.0,-30.24431212018336,4.574475220367024,34.98096936660015,23.975672874972247,4.880574662721491,-26.731877969540307,-40.24960555890573,1.3681405120784327,-5.125914948035529,-5.125914948035941,39.96288616669627,42192.79100299385,25646.527981163734,25646.527981163734,67839.31898415758,77301.02535965334,77301.02535965334,25646.527981163734,102947.55334081707,102947.55334081707,102947.55334081707,127290.31359296752,91520.10704501907,56411.8726883596,39009.14928517719,24342.76025215045,0.0,63351.909537327636,20691.34621432788,1524.2611920058937,0.0,0.8864115898249408,2.8903842911077824,0.0014959135982669303,352918.74805546843,1552933.6091709754,4.400258183299743,1552933.6091709754,4.400258183299743,0.85,0.09736565531123058,4.027634451161993,1.2672126849135381,1.0,0.0,4.027634451163633,1.2853576402135674,1.2856457173247156,3.133473770376302,19314.585752890955,1969.5396239175411,4632.441516551485,4632.441516551485,5.536287482427993,4.574475220367024,-2.3475354874825163,6.92201070784954,3.686635920058948,3.686635920058948,1.053324548588271,0.0,0.0,0.00022411047736948042,0.9848168286865349,0.00022756564555093963,199.12526835788717,0.0,0.0,0.0,0.0018558327461923295,7.665713077408669e-05,0.00014745334659539374,0.0005938881786867378,0.09736565531108937,0.071669264558228,0.025696390752861363,0.09736562730590205,0.07166926455833195,0.025696390752898635,0.3752543725044275,0.3752543725044275,0.13454422484520065,0.0,3.979039320256561e-13,4.933624951349373,3.979039320256561e-13,3.979039320256561e-13,4.934762710619168,3.979039320256561e-13,24342.76025215045,20691.34621432788,0.85,1.0708330574342975,0.6660066178136809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683697157022977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.81388297238,1524.2611920058937,0.3752543725044275,0.13454422484520065,6.112874298809886,3.686635920058948
2302.0,-30.24398761643148,4.575336013010443,34.98100435360608,23.975871072057657,4.880781004179532,-26.731565281743226,-40.2492952189408,1.3683586694912744,-5.125711680877998,-5.125711680878386,39.962957809603054,42192.81744939093,25646.704882789796,25646.704882789796,67839.52233218073,77300.99226824954,77300.99226824954,25646.704882789796,102947.69715103933,102947.69715103933,102947.69715103933,127291.1668142512,91520.02612011317,56411.85130125443,39009.083132065265,24343.469663211876,0.0,63352.55279527714,20691.949213730095,1524.2423792701009,0.0,0.8864123676622611,2.8903233640515,0.0014959135982669303,352921.54712940316,1552936.6958055233,4.400232030140454,1552936.6958055233,4.400232030140454,0.85,0.09736244209645845,4.027634451161993,1.2672122651105746,1.0,0.0,4.027634451165258,1.2853566187507453,1.285644695632961,3.1334762605233273,19314.56867433756,1969.537882389762,4632.441516551485,4632.441516551485,5.536325669985339,4.575336013010443,-2.3475684590552848,6.922904472065728,3.6861853921399836,3.6861853921399836,1.0531958263257095,0.0,0.0,0.00022411047736948042,0.9847835008761048,0.00022757334700480088,199.1250023418423,0.0,0.0,0.0,0.0018558327461923295,7.665982873041894e-05,0.0001474506486390615,0.0005938773123048664,0.09736244209631059,0.07166923397120466,0.025693208125105938,0.09736245867012634,0.0716692339713135,0.025693208125144952,0.37525420486368155,0.37525420486368155,0.13452755817853398,0.0,3.979039320256561e-13,4.933783325888953,3.979039320256561e-13,3.979039320256561e-13,4.9348036368604085,3.979039320256561e-13,24343.469663211876,20691.949213730095,0.85,1.0708253943831303,0.6660002728814483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268365620206932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.812229222596,1524.2423792701009,0.37525420486368155,0.13452755817853398,6.112874298809886,3.6861853921399836
2303.0,-30.243663305747358,4.57619507960699,34.981039362488566,23.976061620656424,4.880969054675838,-26.731254596950997,-40.24898900007827,1.3685603458794882,-5.125520442392826,-5.125520442393188,39.96302842082024,42192.860006108625,25646.912008414314,25646.912008414314,67839.77201452294,77301.00241544936,77301.00241544936,25646.912008414314,102947.91442386367,102947.91442386367,102947.91442386367,127292.11623370874,91519.98110679995,56411.83869745911,39009.04712148982,24344.20180984508,0.0,63353.2489313349,20692.571538368316,1524.2241398182402,0.0,0.886413087817792,2.890259544105857,0.0014959135982669303,352924.1805793878,1552939.7379957044,4.400207816438867,1552939.7379957044,4.400207816438867,0.85,0.0973592337245341,4.027634451161993,1.2672118420107288,1.0,0.0,4.027634451161511,1.285355674457288,1.2856437511278667,3.1334785625485098,19314.55917463825,1969.5369136900215,4632.441516551485,4632.441516551485,5.53637038196363,4.57619507960699,-2.3476096703761162,6.9238047499831055,3.6857358566213603,3.6857358566213603,1.053067387606103,0.0,0.0,0.00022411047736948042,0.9847501941099505,0.00022758104411651204,199.12473648477737,0.0,0.0,0.0,0.0018558327461923295,7.666249094578892e-05,0.0001474479864236915,0.0005938665898745257,0.09735923372441543,0.07166920689314181,0.025690026831273624,0.0973592229143312,0.07166920689322916,0.025690026831304943,0.37525403610910774,0.37525403610910774,0.13451089151186732,0.0,3.410605131648481e-13,4.9339665193208475,3.410605131648481e-13,3.410605131648481e-13,4.935063215877506,3.410605131648481e-13,24344.20180984508,20692.571538368316,0.85,1.070817569088694,0.6659936264963956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683615317304395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.810586377085,1524.2241398182402,0.37525403610910774,0.13451089151186732,6.112874298809886,3.6857358566213603
2304.0,-30.24333916084749,4.577052654867855,34.98107438169174,23.97626048130917,4.881170961237708,-26.73094267565266,-40.248682571668155,1.368774476042781,-5.125319012951479,-5.125319012951879,39.96309873919956,42192.901140182745,25647.09096869613,25647.09096869613,67839.99210887888,77300.99015447906,77300.99015447906,25647.09096869613,102948.08112317519,102948.08112317519,102948.08112317519,127292.99595815188,91519.91936208699,56411.830347790215,39008.98779366309,24344.91483497669,0.0,63353.90262863978,20693.177609730188,1524.2052105169093,0.0,0.8864138610699024,2.890197866161034,0.0014959135982669303,352926.95438063296,1552942.7675738307,4.400181817507133,1552942.7675738307,4.400181817507133,0.85,0.0973560193246058,4.027634451161993,1.2672114870464428,1.0,0.0,4.027634451159951,1.2853546718540196,1.2856427482998927,3.133481006726694,19314.546143910993,1969.5355849256366,4632.441516551485,4632.441516551485,5.536409013920702,4.577052654867855,-2.3476432706943275,6.924695925562183,3.685287235066336,3.685287235066336,1.0529392100189532,0.0,0.0,0.00022411047736948042,0.984716905583981,0.00022758873753322325,199.1244707643251,0.0,0.0,0.0,0.0018558327461923295,7.666515506849522e-05,0.0001474453223009852,0.0005938558597621317,0.09735601932445437,0.07166917541411218,0.02568684391034219,0.0973560211264153,0.07166917541422366,0.025686843910382142,0.37525386807473415,0.37525386807473415,0.13449422484520066,0.0,3.979039320256561e-13,4.934140787090257,3.979039320256561e-13,3.979039320256561e-13,4.935221173714297,3.979039320256561e-13,24344.91483497669,20693.177609730188,0.85,1.0708099942403726,0.6659874039252794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268357451469007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.808950480576,1524.2052105169093,0.37525386807473415,0.13449422484520066,6.112874298809886,3.685287235066336
2305.0,-30.24301541193974,4.577908639394136,34.98110947067847,23.976460005529248,4.881368817600049,-26.73063151581756,-40.24837244125081,1.3689849214778673,-5.125122568233678,-5.1251225682340635,39.96317081022516,42192.92545659502,25647.28185684633,25647.28185684633,67840.20731344135,77300.99692191431,77300.99692191431,25647.28185684633,102948.27877876064,102948.27877876064,102948.27877876064,127293.92237138268,91519.87516627392,56411.80370095474,39008.96829479909,24345.643592622037,0.0,63354.611887421124,20693.79705372873,1524.1868803263258,0.0,0.8864146025000985,2.8901350413321127,0.0014959135982669303,352929.6595558001,1552945.8726671343,4.400156888547377,1552945.8726671343,4.400156888547377,0.85,0.0973528105635115,4.027634451161993,1.2672110573528332,1.0,0.0,4.02763445116178,1.2853536865049617,1.2856417627299963,3.1334834088457297,19314.53681673854,1969.5346338187394,4632.441516551485,4632.441516551485,5.536450220733465,4.577908639394136,-2.3476800542051834,6.92558869359932,3.6848395954027087,3.6848395954027087,1.0528113129722025,0.0,0.0,0.00022411047736948042,0.9846836589365465,0.00022759642179044447,199.12420536919856,0.0,0.0,0.0,0.0018558327461923295,7.666785146402108e-05,0.00014744262590545934,0.0005938449996666178,0.09735281056338482,0.07166914809425971,0.025683662469125106,0.09735281552359978,0.07166914809435297,0.025683662469158534,0.37525370019715953,0.37525370019715953,0.134477558178534,0.0,3.979039320256561e-13,4.93433068400077,3.979039320256561e-13,3.979039320256561e-13,4.935464101541527,3.979039320256561e-13,24345.643592622037,20693.79705372873,0.85,1.0708014032820683,0.665980331969681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683533783077447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.807322073211,1524.1868803263258,0.37525370019715953,0.134477558178534,6.112874298809886,3.6848395954027087
2306.0,-30.242691746878638,4.578762894740261,34.981144511666166,23.976640845090174,4.8815519071206035,-26.730321908144564,-40.24806636208666,1.3691820683865246,-5.124933061897025,-5.124933061897441,39.96323959010295,42192.966051741554,25647.489358465034,25647.489358465034,67840.45541020659,77300.98780702424,77300.98780702424,25647.489358465034,102948.47716548928,102948.47716548928,102948.47716548928,127294.84449263247,91519.80914408216,56411.78738879959,39008.913061425075,24346.36732714319,0.0,63355.280388568266,20694.412228071713,1524.1684320958416,0.0,0.8864153204456325,2.890071447159238,0.0014959135982669303,352932.26920023974,1552948.8359696746,4.4001327492346505,1552948.8359696746,4.4001327492346505,0.85,0.0973496005994067,4.027634451161993,1.267210618867539,1.0,0.0,4.027634451161742,1.285352763423726,1.2856408394418777,3.1334856591693914,19314.522883283633,1969.5332130017523,4632.441516551485,4632.441516551485,5.536495013877201,4.578762894740261,-2.347721485680366,6.926484380420627,3.6843929051595836,3.6843929051595836,1.0526836871884524,0.0,0.0,0.00022411047736948042,0.9846504221098137,0.00022760410429650572,199.123940043513,0.0,0.0,0.0,0.0018558327461923295,7.667051272233195e-05,0.00014743996464714848,0.0005938342810909615,0.09734960059928517,0.07166911994898517,0.025680480650299996,0.09734957393303502,0.07166911994907466,0.025680480650332044,0.37525353350937046,0.37525353350937046,0.13446089151186733,0.0,3.979039320256561e-13,4.93451688506093,3.979039320256561e-13,3.979039320256561e-13,4.935622315465025,3.979039320256561e-13,24346.36732714319,20694.412228071713,0.85,1.0707940205477746,0.6659739455490562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683493127186678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.805696537636,1524.1684320958416,0.37525353350937046,0.13446089151186733,6.112874298809886,3.6843929051595836
2307.0,-30.24236836362434,4.5796158000434595,34.98117961244623,23.97684344267475,4.881763530394984,-26.730009700570406,-40.247759863827355,1.3694048673411399,-5.124726672640747,-5.124726672641144,39.963311413683186,42193.00392666331,25647.65136361621,25647.65136361621,67840.65529027952,77300.95130832616,77300.95130832616,25647.65136361621,102948.60267194237,102948.60267194237,102948.60267194237,127295.6745470377,91519.72740384995,56411.78002218734,39008.83042406956,24347.071875095335,0.0,63355.902299164896,20695.011093831035,1524.1494338782463,0.0,0.8864161135433551,2.890011247835546,0.0014959135982669303,352935.11135237856,1552951.9304112238,4.400106083128467,1552951.9304112238,4.400106083128467,0.8500000000000001,0.09734638627361625,4.027634451161993,1.267210212252103,1.0,0.0,4.027634451161509,1.2853517202360791,1.2856397960204293,3.133488202297066,19314.505632662156,1969.5314539279118,4632.441516551485,4632.441516551485,5.536529985749074,4.5796158000434595,-2.347750494134202,6.927366294177661,3.683947119921321,3.683947119921321,1.0525563199775203,0.0,0.0,0.00022411047736948042,0.9846172154300313,0.00022761178035222572,199.12367494954577,0.0,0.0,0.0,0.0018558327461923295,7.66731777101219e-05,0.00014743729965935852,0.0005938235474943267,0.09734638627345857,0.07166908863576074,0.025677297637697834,0.09734641986615301,0.07166908863587683,0.025677297637739425,0.37525336767579287,0.37525336767579287,0.13444422484520066,0.0,3.979039320256561e-13,4.9346645197357475,3.979039320256561e-13,3.979039320256561e-13,4.935647811218814,3.979039320256561e-13,24347.071875095335,20695.011093831035,0.85,1.070786664357454,0.6659680060656237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683452553592411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.804080113963,1524.1494338782463,0.37525336767579287,0.13444422484520066,6.112874298809886,3.683947119921321
2308.0,-30.242045137778952,4.580467041639974,34.9812148259086,23.97703839177268,4.8819572528592525,-26.729699424954745,-40.247453714814014,1.3696115400349684,-5.124535021898907,-5.124535021899268,39.96338489739245,42193.04233683931,25647.851008418213,25647.851008418213,67840.89334525753,77300.9562153751,77300.9562153751,25647.851008418213,102948.80722379332,102948.80722379332,102948.80722379332,127296.61677413654,91519.67988561084,56411.76600707469,39008.79319837349,24347.80955034321,0.0,63356.6027487167,20695.63811779173,1524.131624038198,0.0,0.8864168253509346,2.8899478420080307,0.0014959135982669303,352937.75055897114,1552955.0963824666,4.400082150245893,1552955.0963824666,4.400082150245893,0.8500000000000001,0.0973431825622924,4.027634451161993,1.2672098430013286,1.0,0.0,4.027634451158796,1.2853507525562073,1.285638828123679,3.1334905613523323,19314.495604318286,1969.5304313214285,4632.441516551485,4632.441516551485,5.536573082850524,4.580467041639974,-2.3477896354465937,6.9282566770865674,3.68350235117902,3.68350235117902,1.0524292431940057,0.0,0.0,0.00022411047736948042,0.984584026120853,0.00022761945290992555,199.12340998532008,0.0,0.0,0.0,0.0018558327461923295,7.667583974673331e-05,0.0001474346376227471,0.0005938128257839604,0.09734318256217916,0.07166906506035514,0.02567411750182402,0.097343224810486,0.0716690650604385,0.025674117501853885,0.3752532003100244,0.3752532003100244,0.134427558178534,0.0,3.410605131648481e-13,4.934831396695074,3.410605131648481e-13,3.410605131648481e-13,4.935863610446404,3.410605131648481e-13,24347.80955034321,20695.63811779173,0.85,1.070778583478131,0.6659612495983134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683412044286284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.802468833594,1524.131624038198,0.3752532003100244,0.134427558178534,6.112874298809886,3.68350235117902
2309.0,-30.241721969200718,4.5813165710089025,34.98124996997896,23.977224679570668,4.8821390520774814,-26.72939039319083,-40.24714770549906,1.3698074760675143,-5.124346246819755,-5.124346246820156,39.96345330309492,42193.08126982436,25648.056475728532,25648.056475728532,67841.1377455529,77300.97447943898,77300.97447943898,25648.056475728532,102949.03095516752,102949.03095516752,102949.03095516752,127297.57073533867,91519.64092083872,56411.747711223754,39008.77023290552,24348.53978017115,0.0,63357.31001307667,20696.25881314548,1524.113141215182,0.0,0.8864175409069026,2.889883569743152,0.0014959135982669303,352940.3501801908,1552958.0435773085,4.400058091358663,1552958.0435773085,4.400058091358663,0.85,0.09733997227927037,4.027634451161993,1.267209424297325,1.0,0.0,4.027634451163151,1.2853498351487194,1.2856379105105797,3.1334927978545095,19314.48738111514,1969.5295927880716,4632.441516551485,4632.441516551485,5.5366174368503716,4.5813165710089025,-2.34783054691661,6.929147117925512,3.6830585020607076,3.6830585020607076,1.0523024291602021,0.0,0.0,0.00022411047736948042,0.9845508438983346,0.00022762712434648243,199.1231450687441,0.0,0.0,0.0,0.0018558327461923295,7.667850065402853e-05,0.0001474319767154519,0.0005938021086220669,0.09733997227914984,0.07166903664889435,0.02567093563025549,0.09733995804572176,0.0716690366489831,0.025670935630287276,0.3752530329842917,0.3752530329842917,0.13441089151186733,0.0,3.979039320256561e-13,4.935027702154741,3.979039320256561e-13,3.979039320256561e-13,4.936172158091438,3.979039320256561e-13,24348.53978017115,20696.25881314548,0.85,1.0707704877550954,0.6659544299010784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683371614165078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.800865179242,1524.113141215182,0.3752530329842917,0.13441089151186733,6.112874298809886,3.6830585020607076
2310.0,-30.24139919983323,4.582164604697768,34.98128507914454,23.97741397088396,4.882335507010434,-26.729080255020705,-40.24684148663653,1.370016562197896,-5.124148115691355,-5.124148115691733,39.96352257455118,42193.11791420608,25648.235957336146,25648.235957336146,67841.35387154223,77300.94531023919,77300.94531023919,25648.235957336146,102949.18126757533,102949.18126757533,102949.18126757533,127298.43000211258,91519.560617861,56411.73322182788,39008.69710670347,24349.248734537246,0.0,63357.94584124071,20696.86142435666,1524.0942218621506,0.0,0.8864183010880327,2.889821929164414,0.0014959135982669303,352943.07865971,1552961.02807664,4.400032532084096,1552961.02807664,4.400032532084096,0.85,0.09733675853373253,4.027634451161993,1.2672090160334482,1.0,0.0,4.027634451161135,1.2853488561715702,1.2856369313140201,3.133495184457828,19314.47043381471,1969.5278646443699,4632.441516551485,4632.441516551485,5.536656181345468,4.582164604697768,-2.3478644496886703,6.930029054386438,3.682615555156401,3.682615555156401,1.052175872901829,0.0,0.0,0.00022411047736948042,0.984517703869864,0.00022763478654427925,199.12288048012363,0.0,0.0,0.0,0.0018558327461923295,7.668116346891122e-05,0.0001474293139005692,0.0005937913837771082,0.09733675853359129,0.07166900578533818,0.025667752748253114,0.09733675699127467,0.07166900578544216,0.025667752748290355,0.37525286758716786,0.37525286758716786,0.13439422484520067,0.0,3.979039320256561e-13,4.935193543240359,3.979039320256561e-13,3.979039320256561e-13,4.936233945115134,3.979039320256561e-13,24349.248734537246,20696.86142435666,0.85,1.0707631532363096,0.6659483250914031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683331265532323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.799271151833,1524.0942218621506,0.37525286758716786,0.13439422484520067,6.112874298809886,3.682615555156401
2311.0,-30.24107661038553,4.583011095921306,34.98132025299723,23.97761356495323,4.882532998255097,-26.72877017518207,-40.24653910947961,1.3702265630516437,-5.123952549879505,-5.123952549879888,39.96359467705769,42193.16954136349,25648.421053175327,25648.421053175327,67841.59059453881,77300.9538733533,77300.9538733533,25648.421053175327,102949.37492652863,102949.37492652863,102949.37492652863,127299.35328767587,91519.51853941273,56411.73420742292,39008.64925776646,24349.97836114724,0.0,63358.6276189137,20697.481606975154,1524.07593239436,0.0,0.8864190378869483,2.889759113951284,0.0014959135982669303,352945.7718282861,1552964.1345538695,4.400007759008973,1552964.1345538695,4.400007759008973,0.85,0.09733355074955477,4.027634451161993,1.267208681399934,1.0,0.0,4.027634451161664,1.2853478729130303,1.28563594783511,3.133497581502212,19314.46155349514,1969.5269591037859,4632.441516551485,4632.441516551485,5.536696137778488,4.583011095921306,-2.34789980841548,6.930910904336786,3.682173572937557,3.682173572937557,1.0520495922678734,0.0,0.0,0.00022411047736948042,0.9844845835166771,0.00022764244470841326,199.12261603969407,0.0,0.0,0.0,0.0018558327461923295,7.66837929610222e-05,0.00014742668440845822,0.000593780793144093,0.09733355074942725,0.07166897930256068,0.02566457144686657,0.09733355407792738,0.07166897930265458,0.025664571446900198,0.37525270201562944,0.37525270201562944,0.134377558178534,0.0,3.979039320256561e-13,4.9353768466151,3.979039320256561e-13,3.979039320256561e-13,4.936482216074296,3.979039320256561e-13,24349.97836114724,20697.481606975154,0.85,1.0707553674077193,0.6659419739193981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683290988102096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.797679899188,1524.07593239436,0.37525270201562944,0.134377558178534,6.112874298809886,3.682173572937557
2312.0,-30.24075420624185,4.583856019203292,34.98135548494209,23.977808269578986,4.882728143360492,-26.72846049673121,-40.24622925845904,1.3704344338497427,-5.123758628266216,-5.123758628266619,39.96366671683867,42193.18930868563,25648.609206161713,25648.609206161713,67841.79851484734,77300.95216533338,77300.95216533338,25648.609206161713,102949.56137149509,102949.56137149509,102949.56137149509,127300.26835014908,91519.46531507772,56411.70245842962,39008.62539627566,24350.706978653994,0.0,63359.332374929654,20698.100931855894,1524.0577282659808,0.0,0.8864197665134249,2.889696310665699,0.0014959135982669303,352948.442370263,1552967.238333309,4.399983260739703,1552967.238333309,4.399983260739703,0.85,0.09733034397840667,4.027634451161993,1.2672082050004976,1.0,0.0,4.027634451161472,1.2853468996292428,1.285634974333188,3.133499954233181,19314.450320925425,1969.5258137004407,4632.441516551485,4632.441516551485,5.536736754154476,4.583856019203292,-2.3479359880370785,6.931792007240371,3.681732538797821,3.681732538797821,1.051923582513663,0.0,0.0,0.00022411047736948042,0.9844514833894853,0.00022765009871066855,199.12235175186797,0.0,0.0,0.0,0.0018558327461923295,7.668648753283855e-05,0.00014742398983664187,0.0005937699403938143,0.09733034397828136,0.07166895361793732,0.02566139036034404,0.0973303561642959,0.0716689536180296,0.025661390360377075,0.37525253747449894,0.37525253747449894,0.13436089151186734,0.0,3.979039320256561e-13,4.935561773527809,3.979039320256561e-13,3.979039320256561e-13,4.936670508166458,3.979039320256561e-13,24350.706978653994,20698.100931855894,0.85,1.0707467388291378,0.6659348785275528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683250784095577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79609580113,1524.0577282659808,0.37525253747449894,0.13436089151186734,6.112874298809886,3.681732538797821
2313.0,-30.24043198484035,4.584699363399454,34.98139074866296,23.978003358375304,4.882920955750839,-26.72815121607827,-40.24592695115132,1.3706401869887852,-5.123565723748698,-5.123565723749122,39.96373810628,42193.239929888296,25648.798696460613,25648.798696460613,67842.0386263489,77300.96141347667,77300.96141347667,25648.798696460613,102949.76010993728,102949.76010993728,102949.76010993728,127301.19776008045,91519.4221763135,56411.70069272534,39008.579426209064,24351.43765014316,0.0,63360.017076352226,20698.722002621686,1524.0394736576102,0.0,0.8864204923029793,2.8896331091129843,0.0014959135982669303,352951.0989212998,1552970.3140979852,4.399958857882074,1552970.3140979852,4.399958857882074,0.85,0.0973271369258444,4.027634451161993,1.2672078505856916,1.0,0.0,4.0276344511628,1.2853459362621198,1.2856340107501532,3.1335023027922344,19314.441216834668,1969.5248853415458,4632.441516551485,4632.441516551485,5.536777659214633,4.584699363399454,-2.347972553204938,6.9326719166043915,3.6812924424810887,3.6812924424810887,1.0517978407088824,0.0,0.0,0.00022411047736948042,0.9844184032231705,0.0002276577486114651,199.12208761454403,0.0,0.0,0.0,0.0018558327461923295,7.668911658628488e-05,0.00014742136078319554,0.00059375935152758,0.0973271369257234,0.07166892777908129,0.025658209146642106,0.09732714134637292,0.0716689277791704,0.025658209146673994,0.3752523739783916,0.3752523739783916,0.13434422484520067,0.0,3.979039320256561e-13,4.935759724178183,3.979039320256561e-13,3.979039320256561e-13,4.936918618449681,3.979039320256561e-13,24351.43765014316,20698.722002621686,0.85,1.0707389574184554,0.6659284810331281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683210654721842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.794518743796,1524.0394736576102,0.3752523739783916,0.13434422484520067,6.112874298809886,3.6812924424810887
2314.0,-30.240109908954977,4.585540966292705,34.981425927748404,23.978180006984644,4.883097491827191,-26.72784369397535,-40.24562118630854,1.3708312768476558,-5.123380867808294,-5.123380867808652,39.963806168501975,42193.275352804325,25649.007652809825,25649.007652809825,67842.28300561415,77300.96186492668,77300.96186492668,25649.007652809825,102949.9695177365,102949.9695177365,102949.9695177365,127302.13591369725,91519.36371095167,56411.67719882966,39008.54056902446,24352.166395960743,0.0,63360.706964985206,20699.341436566632,1524.0211685878353,0.0,0.8864211890716529,2.8895688030217666,0.0014959135982669303,352953.64464748144,1552973.2465160023,4.399935430804408,1552973.2465160023,4.399935430804408,0.85,0.09732392933945004,4.027634451161993,1.2672074632020665,1.0,0.0,4.027634451161355,1.285345041551972,1.2856331158394811,3.1335044839779997,19314.42887818821,1969.5236271497618,4632.441516551485,4632.441516551485,5.536822766389428,4.585540966292705,-2.348014576932874,6.933555543225579,3.6808532780122696,3.6808532780122696,1.0516723651463626,0.0,0.0,0.00022411047736948042,0.9843853391941216,0.00022766539529423614,199.12182359720558,0.0,0.0,0.0,0.0018558327461923295,7.669177579338678e-05,0.00014741870157609362,0.0005937486412134435,0.09732392933934123,0.07166890163554553,0.025655027703795696,0.09732388296317969,0.07166890163562566,0.025655027703824385,0.37525221223169425,0.37525221223169425,0.134327558178534,0.0,3.410605131648481e-13,4.935961026613427,3.410605131648481e-13,3.410605131648481e-13,4.937118011920461,3.410605131648481e-13,24352.166395960743,20699.341436566632,0.85,1.0707311558740276,0.6659217892900318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683170600509273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.792948772332,1524.0211685878353,0.37525221223169425,0.134327558178534,6.112874298809886,3.6808532780122696
2315.0,-30.239787773813276,4.586381104620588,34.98146105675474,23.978369507845514,4.883292460230988,-26.7275342752638,-40.245318913925416,1.3710389616815186,-5.123183911835213,-5.123183911835628,39.96387506799902,42193.32553966831,25649.18340065406,25649.18340065406,67842.50894032237,77300.93971458671,77300.93971458671,25649.18340065406,102950.12311524077,102950.12311524077,102950.12311524077,127302.99994307238,91519.29008179373,56411.67590687547,39008.460194353625,24352.876827831613,0.0,63361.33702218524,20699.94530365687,1524.00225169574,0.0,0.8864219445783657,2.8895069792934356,0.0014959135982669303,352956.3570239794,1552976.2150117545,4.399910028837495,1552976.2150117545,4.399910028837495,0.85,0.09732071667575143,4.027634451161993,1.2672070774668827,1.0,0.0,4.027634451162081,1.2853440691431817,1.2856321432127524,3.1335068545862894,19314.413339344006,1969.5220426286253,4632.441516551485,4632.441516551485,5.536860704881174,4.586381104620588,-2.348047639383944,6.934428744004531,3.680414993824066,3.680414993824066,1.0515471410925903,0.0,0.0,0.00022411047736948042,0.9843522702800519,0.0002276730436205731,199.12155953199292,0.0,0.0,0.0,0.0018558327461923295,7.66944047107044e-05,0.000147416072658776,0.0005937380528954857,0.09732071667561176,0.07166887184059503,0.025651844835016722,0.09732067561332267,0.0716688718406979,0.025651844835053537,0.37525205221983354,0.37525205221983354,0.13431089151186731,0.0,3.979039320256561e-13,4.936136180511937,3.979039320256561e-13,3.979039320256561e-13,4.937211596900454,3.979039320256561e-13,24352.876827831613,20699.94530365687,0.85,1.070724074470968,0.6659159595211005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683130629161319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.791386626408,1524.00225169574,0.37525205221983354,0.13431089151186731,6.112874298809886,3.680414993824066
2316.0,-30.239466023408028,4.587219835638277,34.98149633043796,23.97857290869581,4.883499507302684,-26.727223994916507,-40.24501269506288,1.3712574788111558,-5.122984660243162,-5.122984660243488,39.96394954008997,42193.35796875118,25649.352277877293,25649.352277877293,67842.71024662847,77300.92480022716,77300.92480022716,25649.352277877293,102950.27707810445,102950.27707810445,102950.27707810445,127303.87890670449,91519.22873419628,56411.661902720305,39008.40759052886,24353.60182860003,0.0,63362.009419128895,20700.561554310025,1523.9841154230544,0.0,0.8864226915698671,2.889445522519527,0.0014959135982669303,352959.1010312111,1552979.4236043757,4.39988491320146,1552979.4236043757,4.39988491320146,0.85,0.09731751169672209,4.027634451161993,1.2672066521691159,1.0,0.0,4.027634451162028,1.2853430460176896,1.2856311198579553,3.1335093488392847,19314.4003924248,1969.5207224102828,4632.441516551485,4632.441516551485,5.5368971602196,4.587219835638277,-2.3480786485591723,6.93529848419745,3.6799776704967986,3.6799776704967986,1.051422191570514,0.0,0.0,0.00022411047736948042,0.9843192420573572,0.0002276806830485808,199.12129578286095,0.0,0.0,0.0,0.0018558327461923295,7.6697068036221e-05,0.00014741340933325942,0.0005937273259938805,0.09731751169659,0.0716688477018121,0.025648663994777905,0.09731752958209605,0.07166884770190939,0.02564866399481271,0.3752518921436992,0.3752518921436992,0.13429422484520065,0.0,3.410605131648481e-13,4.936297315187744,3.410605131648481e-13,3.410605131648481e-13,4.937321022608785,3.410605131648481e-13,24353.60182860003,20700.561554310025,0.85,1.0707158890410262,0.6659094046347127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683090727533592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789836403446,1523.9841154230544,0.3752518921436992,0.13429422484520065,6.112874298809886,3.6799776704967986
2317.0,-30.239144507856505,4.588056870165679,34.98153167391281,23.978758707549446,4.88368448590437,-26.726916132987192,-40.24470686037091,1.3714561110350598,-5.122799120384684,-5.12279912038507,39.9640221203027,42193.39091496877,25649.555856711686,25649.555856711686,67842.94677168045,77300.92826733603,77300.92826733603,25649.555856711686,102950.48412404771,102950.48412404771,102950.48412404771,127304.82692735876,91519.17692853387,56411.63957616659,39008.37483596364,24354.34280331105,0.0,63362.71763927469,20701.19138281439,1523.966508307545,0.0,0.8864233754143542,2.88938146382971,0.0014959135982669303,352961.65622139815,1552982.550691197,4.399861920743809,1552982.550691197,4.399861920743809,0.85,0.09731431117487781,4.027634451161993,1.2672062779730187,1.0,0.0,4.02763445116163,1.2853421159973142,1.2856301896291418,3.1335116161170036,19314.389459254577,1969.5196075371894,4632.441516551485,4632.441516551485,5.536941106556249,4.588056870165679,-2.3481191057663966,6.936175975932075,3.6795413228615024,3.6795413228615024,1.051297520817572,0.0,0.0,0.00022411047736948042,0.984286239136829,0.00022768831713629805,199.1210322269441,0.0,0.0,0.0,0.0018558327461923295,7.669972810578095e-05,0.00014741074926369948,0.0005937166122060785,0.09731431117477721,0.07166882680652023,0.02564548436825698,0.09731432281958956,0.07166882680659431,0.025645484368283494,0.37525173128241573,0.37525173128241573,0.13427755817853398,0.0,3.979039320256561e-13,4.936470116315604,3.979039320256561e-13,3.979039320256561e-13,4.937514396673066,3.979039320256561e-13,24354.34280331105,20701.19138281439,0.85,1.0707076542693734,0.6659024815693141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683050892905976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.788289210772,1523.966508307545,0.37525173128241573,0.13427755817853398,6.112874298809886,3.6795413228615024
2318.0,-30.238822953561996,4.588892403907166,34.98156701849029,23.978953656647377,4.883878304594749,-26.726607352029916,-40.24440465783698,1.3716627030626722,-5.122605185444058,-5.122605185444434,39.964092839364895,42193.43913573891,25649.73595102153,25649.73595102153,67843.17508676044,77300.93284246826,77300.93284246826,25649.73595102153,102950.6687934898,102950.6687934898,102950.6687934898,127305.737256087,91519.12979447591,56411.63608774644,39008.32634081053,24355.068462597206,0.0,63363.39480340773,20701.808193207624,1523.948059559591,0.0,0.8864241088755771,2.8893186726411857,0.0014959135982669303,352964.3270412464,1552985.5975957327,4.399837260081683,1552985.5975957327,4.399837260081683,0.85,0.09731110300105125,4.027634451161993,1.267205863664858,1.0,0.0,4.027634451161268,1.2853411487095916,1.2856292221246286,3.1335139742515095,19314.379511989064,1969.5185931983974,4632.441516551485,4632.441516551485,5.536979983314692,4.588892403907166,-2.348153249660145,6.937045653567311,3.6791058613366654,3.6791058613366654,1.0511731032390472,0.0,0.0,0.00022411047736948042,0.9842532334331645,0.0002276959523798187,199.1207686399663,0.0,0.0,0.0,0.0018558327461923295,7.670235666757312e-05,0.0001474081207019073,0.0005937060253200473,0.09731110300092174,0.0716688002856193,0.025642302715302448,0.09731111049562254,0.07166880028571468,0.02564230271533658,0.37525157060820086,0.37525157060820086,0.13426089151186732,0.0,3.979039320256561e-13,4.936650137963568,3.979039320256561e-13,3.979039320256561e-13,4.937739275875288,3.979039320256561e-13,24355.068462597206,20701.808193207624,0.85,1.0706998148892077,0.6658961260937635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683011139011864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.786748038206,1523.948059559591,0.37525157060820086,0.13426089151186732,6.112874298809886,3.6791058613366654
2319.0,-30.23850174727673,4.589726324724043,34.98160237367561,23.97913400726395,4.884064880708968,-26.726299608580167,-40.244098858069606,1.3718627420123064,-5.122416878522756,-5.122416878523164,39.96416383749959,42193.47090059903,25649.929501974704,25649.929501974704,67843.40040257374,77300.90754705743,77300.90754705743,25649.929501974704,102950.83704903214,102950.83704903214,102950.83704903214,127306.63099891401,91519.04999863944,56411.61335218048,39008.26294050996,24355.793949881874,0.0,63364.05689039183,20702.424857399594,1523.930007486005,0.0,0.8864248125831928,2.889255735158252,0.0014959135982669303,352966.9203687041,1552988.6565285523,4.399813599830611,1552988.6565285523,4.399813599830611,0.85,0.09730789855273948,4.027634451161993,1.2672054663905872,1.0,0.0,4.027634451162495,1.285340212105524,1.285628285310647,3.1335162575862303,19314.36267171674,1969.5168759685255,4632.441516551485,4632.441516551485,5.537021764943772,4.589726324724043,-2.348191074990982,6.937917399715024,3.6786713421322905,3.6786713421322905,1.0510489548949402,0.0,0.0,0.00022411047736948042,0.984220264642509,0.00022770357959545,199.120505338958,0.0,0.0,0.0,0.0018558327461923295,7.670501660293176e-05,0.00014740546076654864,0.0005936953120727588,0.0973078985526311,0.07166877654429801,0.025639122008333085,0.09730791535305991,0.07166877654437784,0.02563912200836165,0.3752514106368865,0.3752514106368865,0.13424422484520065,0.0,3.979039320256561e-13,4.936806106962024,3.979039320256561e-13,3.979039320256561e-13,4.937788323702648,3.979039320256561e-13,24355.793949881874,20702.424857399594,0.85,1.0706921831083251,0.6658896694948996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268297145655561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785218358978,1523.930007486005,0.3752514106368865,0.13424422484520065,6.112874298809886,3.6786713421322905
2320.0,-30.238180922001987,4.590558766740957,34.981637761395284,23.979333915654593,4.884260491884146,-26.72599130447536,-40.24379672538487,1.3720708743574472,-5.122222923172956,-5.122222923173342,39.96423549551394,42193.51645839468,25650.106957970358,25650.106957970358,67843.62341636504,77300.92505593809,77300.92505593809,25650.106957970358,102951.03201390845,102951.03201390845,102951.03201390845,127307.55735934683,91519.01681915662,56411.60822161286,39008.23177504862,24356.525345438375,0.0,63364.75712048699,20703.04654362262,1523.9117071707315,0.0,0.8864255427304282,2.8891927293285753,0.0014959135982669303,352969.59150088945,1552991.7438967,4.39978905064627,1552991.7438967,4.39978905064627,0.85,0.09730469186439294,4.027634451161993,1.2672050740616396,1.0,0.0,4.027634451161718,1.2853392376087491,1.285627310595466,3.1335186333026153,19314.35566945257,1969.5161619362952,4632.441516551485,4632.441516551485,5.537060072172263,4.590558766740957,-2.348224522028832,6.9387832887697884,3.67823772891856,3.67823772891856,1.0509250654053028,0.0,0.0,0.00022411047736948042,0.9841873361480175,0.00022771119799876716,199.12024235096885,0.0,0.0,0.0,0.0018558327461923295,7.670764472469417e-05,0.00014740283264478625,0.0005936847269590068,0.09730469186426663,0.07166875111442796,0.025635940749838673,0.09730470500529902,0.07166875111452099,0.02563594074987196,0.3752512498887129,0.3752512498887129,0.134227558178534,0.0,3.979039320256561e-13,4.936986877455638,3.979039320256561e-13,3.979039320256561e-13,4.93807904915883,3.979039320256561e-13,24356.525345438375,20703.04654362262,0.85,1.0706838706469206,0.6658830298704442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682931850862174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.78369242644,1523.9117071707315,0.3752512498887129,0.134227558178534,6.112874298809886,3.67823772891856
2321.0,-30.237860112346404,4.5913895611055935,34.981673157348965,23.979514790140115,4.884443743950939,-26.72568425043452,-40.24349480224771,1.3722678820390797,-5.122037204468086,-5.122037204468475,39.96430651078711,42193.562711390594,25650.304676243588,25650.304676243588,67843.86738763418,77300.91538248863,77300.91538248863,25650.304676243588,102951.22005873221,102951.22005873221,102951.22005873221,127308.47789106957,91518.95146004808,56411.598788950025,39008.16963455339,24357.25783233736,0.0,63365.42746689075,20703.669157486755,1523.893811727046,0.0,0.8864262331520028,2.88912908274256,0.0014959135982669303,352972.149213757,1552994.803577075,4.399765837152762,1552994.803577075,4.399765837152762,0.85,0.09730148892691022,4.027634451161993,1.2672047256911174,1.0,0.0,4.0276344511617905,1.28533831520014,1.2856263879801249,3.1335208820370766,19314.341875936065,1969.514755389054,4632.441516551485,4632.441516551485,5.53710275339609,4.5913895611055935,-2.3482635220388843,6.939653083144478,3.6778050594682026,3.6778050594682026,1.0508014455623436,0.0,0.0,0.00022411047736948042,0.984154410444842,0.00022771881626601817,199.11997937647777,0.0,0.0,0.0,0.0018558327461923295,7.671027110686095e-05,0.00014740020626261946,0.0005936741488517099,0.0973014889268046,0.07166872849734471,0.025632760429459896,0.09730149461404936,0.07166872849742251,0.025632760429487714,0.37525109012765523,0.37525109012765523,0.13421089151186733,0.0,3.979039320256561e-13,4.937160389846667,3.979039320256561e-13,3.979039320256561e-13,4.938207854863151,3.979039320256561e-13,24357.25783233736,20703.669157486755,0.85,1.0706763940491597,0.6658767153971662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682892315560634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.782169567869,1523.893811727046,0.37525109012765523,0.13421089151186733,6.112874298809886,3.6778050594682026
2322.0,-30.237539513970876,4.592218828874564,34.981708532157406,23.97970526888969,4.884632768802462,-26.72537680915427,-40.243189002480335,1.3724700639857397,-5.121846497224908,-5.121846497225263,39.96437668678593,42193.59219680464,25650.48786772361,25650.48786772361,67844.08006452824,77300.9212241248,77300.9212241248,25650.48786772361,102951.40909184841,102951.40909184841,102951.40909184841,127309.39486449478,91518.90403896019,56411.57501163957,39008.143363689574,24357.98577264637,0.0,63366.12913633595,20704.287906749414,1523.875462641707,0.0,0.8864269520863627,2.889065865813321,0.0014959135982669303,352974.7756437748,1552997.827101944,4.399741665022667,1552997.827101944,4.399741665022667,0.85,0.09729828194074844,4.027634451161993,1.2672042943490673,1.0,0.0,4.027634451161788,1.2853373685665088,1.285625441134332,3.1335231898329314,19314.331868095185,1969.5137348732937,4632.441516551485,4632.441516551485,5.537142298737218,4.592218828874564,-2.3482986422234524,6.9405174710980155,3.677373280379436,3.677373280379436,1.0506780801084104,0.0,0.0,0.00022411047736948042,0.9841215076129478,0.00022772642975060599,199.11971657587137,0.0,0.0,0.0,0.0018558327461923295,7.671293129597668e-05,0.00014739754607350376,0.0005936634345823808,0.09729828194062884,0.07166870292218336,0.025629579018445488,0.09729827290308052,0.07166870292227145,0.025629579018476987,0.37525093083647915,0.37525093083647915,0.13419422484520066,0.0,3.410605131648481e-13,4.93734264322768,3.410605131648481e-13,3.410605131648481e-13,4.938434565197895,3.410605131648481e-13,24357.98577264637,20704.287906749414,0.85,1.0706678944923038,0.6658698072912526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268285285866943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.780657090569,1523.875462641707,0.37525093083647915,0.13419422484520066,6.112874298809886,3.677373280379436
2323.0,-30.23721927775468,4.593046685961393,34.98174400765817,23.97990426924082,4.884834301031304,-26.72506844310794,-40.2428868697956,1.3726834663845666,-5.121650872869623,-5.121650872870007,39.96445036931944,42193.63533039672,25650.657149580526,25650.657149580526,67844.29247997724,77300.91099844259,77300.91099844259,25650.657149580526,102951.56814802311,102951.56814802311,102951.56814802311,127310.28138884452,91518.84576030115,56411.5700922554,39008.084075606384,24358.713240821406,0.0,63366.797316427794,20704.906254698195,1523.8573864732796,0.0,0.8864276833913174,2.8890039175005224,0.0014959135982669303,352977.46980845,1553001.0017102421,4.399717076993633,1553001.0017102421,4.399717076993633,0.85,0.09729507805262887,4.027634451161993,1.267203951473348,1.0,0.0,4.027634451162337,1.2853363693992477,1.2856244417431353,3.1335256257040838,19314.31956885086,1969.5124806994093,4632.441516551485,4632.441516551485,5.537178841423469,4.593046685961393,-2.348329867393696,6.941376553355089,3.6769424254249183,3.6769424254249183,1.0505549786928339,0.0,0.0,0.00022411047736948042,0.9840886431337651,0.00022773403486886653,199.11945407282636,0.0,0.0,0.0,0.0018558327461923295,7.671555966846164e-05,0.00014739491770101877,0.0005936528484588099,0.09729507805250279,0.07166867968080158,0.025626398371701203,0.09729511274513385,0.07166867968089445,0.025626398371734416,0.37525077256716993,0.37525077256716993,0.134177558178534,0.0,3.979039320256561e-13,4.9375125541079115,3.979039320256561e-13,3.979039320256561e-13,4.938564462665113,3.979039320256561e-13,24358.713240821406,20704.906254698195,0.85,1.0706599568412882,0.6658634666306238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682813474438304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77915107428,1523.8573864732796,0.37525077256716993,0.134177558178534,6.112874298809886,3.6769424254249183
2324.0,-30.23689906164924,4.593872880651268,34.981779536537545,23.98008517865094,4.885017285248964,-26.724761950070434,-40.24258501650763,1.3728801736701384,-5.1214672473360565,-5.121467247336417,39.964522875099846,42193.67951927819,25650.856637215053,25650.856637215053,67844.53615649324,77300.90262390337,77300.90262390337,25650.856637215053,102951.75926111842,102951.75926111842,102951.75926111842,127311.21161652256,91518.78183185981,56411.55872723441,39008.025671806005,24359.45235540414,0.0,63367.47802721015,20705.53450209352,1523.8398553848847,0.0,0.8864283577015282,2.8889400447129363,0.0014959135982669303,352979.9987384411,1553004.1256229829,4.3996944052735465,1553004.1256229829,4.3996944052735465,0.85,0.09729187900286823,4.027634451161993,1.2672035201312974,1.0,0.0,4.027634451161757,1.2853354484012307,1.2856235205387023,3.1335278710096897,19314.306077265217,1969.5111049405473,4632.441516551485,4632.441516551485,5.5372219045973505,4.593872880651268,-2.348369325082542,6.94224220573381,3.6765125270275694,3.6765125270275694,1.0504321505793055,0.0,0.0,0.00022411047736948042,0.9840557819021555,0.0002277416397435117,199.11919158695855,0.0,0.0,0.0,0.0018558327461923295,7.671818569350801e-05,0.00014739229167597242,0.0005936422717898636,0.09729187900277025,0.07166866001357611,0.025623218989194146,0.09729191636599283,0.07166866001364827,0.02562321898921996,0.3752506144880781,0.3752506144880781,0.13416089151186733,0.0,3.410605131648481e-13,4.937677533601004,3.410605131648481e-13,3.410605131648481e-13,4.938686883118066,3.410605131648481e-13,24359.45235540414,20705.53450209352,0.85,1.0706523009699176,0.6658570110863512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268277415736137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.777648489346,1523.8398553848847,0.3752506144880781,0.13416089151186733,6.112874298809886,3.6765125270275694
