time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2325.0,-30.23657932056887,4.5946974498671915,34.98181498471376,23.980272060167067,4.885195903402131,-26.724456321118087,-40.24228707477448,1.373072903951264,-5.1212825685753955,-5.12128256857572,39.964591582174236,42193.73798571884,25651.0516940892,25651.0516940892,67844.78967980805,77300.9360557549,77300.9360557549,25651.0516940892,102951.98774984409,102951.98774984409,102951.98774984409,127312.17799037282,91518.758134811,56411.56006477458,39007.99785559602,24360.190240528722,0.0,63368.18809612474,20706.161704449412,1523.821623039202,0.0,0.8864290511757229,2.888875293888752,0.0014959135982669303,352982.54218804266,1553007.0858727926,4.399671089244597,1553007.0858727926,4.399671089244597,0.85,0.09728867323803696,4.027634451161993,1.2672031948389484,1.0,0.0,4.027634451161244,1.285334546025122,1.2856226179603512,3.133530070919974,19314.301076192816,1969.5105949730864,4632.441516551485,4632.441516551485,5.537264011307916,4.5946974498671915,-2.34840775260128,6.943105202468471,3.676083506902284,3.676083506902284,1.0503095734006525,0.0,0.0,0.00022411047736948042,0.9840229705995526,0.00022774923357016025,199.11892949116628,0.0,0.0,0.0,0.0018558327461923295,7.672077777080608e-05,0.00014738969959867434,0.0005936318318500378,0.09728867323793114,0.07166863539859311,0.025620037839338028,0.0972886477931454,0.07166863539867105,0.025620037839365905,0.37525045637526333,0.37525045637526333,0.13414422484520067,0.0,3.410605131648481e-13,4.937883395901224,3.410605131648481e-13,3.410605131648481e-13,4.939058281666632,3.410605131648481e-13,24360.190240528722,20706.161704449412,0.85,1.0706443046295193,0.6658504725070273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682734919392329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.776156176065,1523.821623039202,0.37525045637526333,0.13414422484520067,6.112874298809886,3.676083506902284
2326.0,-30.236259768465064,4.595520519368723,34.98185039613109,23.98045747485014,4.885383811870332,-26.724149933093745,-40.24198144963009,1.3732739764989965,-5.121092660485658,-5.121092660486078,39.964661407837475,42193.763872538846,25651.231659816178,25651.231659816178,67844.99553235502,77300.92591879568,77300.92591879568,25651.231659816178,102952.15757861186,102952.15757861186,102952.15757861186,127313.07108379746,91518.69470685358,56411.532660596626,39007.9578291744,24360.9135051856,0.0,63368.871334359996,20706.77647940776,1523.8032557438623,0.0,0.8864297672836929,2.8888124473144776,0.0014959135982669303,352985.1576724852,1553010.0943214616,4.399647012247498,1553010.0943214616,4.399647012247498,0.85,0.09728546684438028,4.027634451161993,1.2672027810802686,1.0,0.0,4.027634451161315,1.2853336045913115,1.2856216763155444,3.1335323660526497,19314.287690230296,1969.5092299847856,4632.441516551485,4632.441516551485,5.537302860309318,4.595520519368723,-2.348442120994508,6.943962640363231,3.6756553734168396,3.6756553734168396,1.0501872495476685,0.0,0.0,0.00022411047736948042,0.9839901798684161,0.00022775682314172033,199.1186675509699,0.0,0.0,0.0,0.0018558327461923295,7.67234367775055e-05,0.00014738704059197492,0.0005936211223430493,0.09728546684425987,0.07166861044963002,0.025616856394629857,0.09728543726429792,0.07166861044971871,0.02561685639466156,0.3752503008256801,0.3752503008256801,0.134127558178534,0.0,3.979039320256561e-13,4.9380732344883995,3.979039320256561e-13,3.979039320256561e-13,4.939193976167871,3.979039320256561e-13,24360.9135051856,20706.77647940776,0.85,1.070636009506579,0.6658437018691299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682695758776692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.774665020323,1523.8032557438623,0.3752503008256801,0.134127558178534,6.112874298809886,3.6756553734168396
2327.0,-30.235940403958885,4.596342135425732,34.98188588092148,23.980646940786414,4.885579200427089,-26.72384296597871,-40.24167952649293,1.3734817624469116,-5.120901041870752,-5.1209010418710985,39.964734367848116,42193.80432414311,25651.406073158912,25651.406073158912,67845.21039730203,77300.90199535189,77300.90199535189,25651.406073158912,102952.3080685108,102952.3080685108,102952.3080685108,127313.94782888128,91518.62059612958,56411.522924920544,39007.88630134337,24361.63976037048,0.0,63369.526061713856,20707.393796314907,1523.7853018185615,0.0,0.8864304807416217,2.8887503063839546,0.0014959135982669303,352987.7967303311,1553013.2378186425,4.399623024376347,1553013.2378186425,4.399623024376347,0.85,0.0972822647759245,4.027634451161993,1.267202393696644,1.0,0.0,4.027634451162318,1.285332631726405,1.2856207032325975,3.1335347378150997,19314.27204975543,1969.5076351002056,4632.441516551485,4632.441516551485,5.537340510723707,4.596342135425732,-2.3484748973687166,6.9448170327944485,3.67522816179958,3.67522816179958,1.0500651890855943,0.0,0.0,0.00022411047736948042,0.9839574095651072,0.00022776440849053977,199.1184057652378,0.0,0.0,0.0,0.0018558327461923295,7.672606365958255e-05,0.00014738441370989785,0.0005936105422222965,0.09728226477581117,0.07166858874853554,0.025613676027275625,0.09728227664433567,0.07166858874861903,0.02561367602730546,0.3752501464918184,0.3752501464918184,0.13411089151186734,0.0,3.410605131648481e-13,4.938233803128185,3.410605131648481e-13,3.410605131648481e-13,4.939240719292513,3.410605131648481e-13,24361.63976037048,20707.393796314907,0.85,1.0706283384734394,0.665837460785989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682656669540957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.773180736782,1523.7853018185615,0.3752501464918184,0.13411089151186734,6.112874298809886,3.67522816179958
2328.0,-30.235621128702057,4.597162106281293,34.9819213865106,23.980833577830367,4.885759511990353,-26.72353758693494,-40.24137781290335,1.3736759702231924,-5.1207187089860895,-5.120718708986426,39.964805943238915,42193.84537812561,25651.60349733261,25651.60349733261,67845.44887545821,77300.92751641013,77300.92751641013,25651.60349733261,102952.53101374273,102952.53101374273,102952.53101374273,127314.9171488018,91518.58986235697,56411.50772407244,39007.86904253836,24362.386135059078,0.0,63370.25517759744,20708.028214800215,1523.7676905164822,0.0,0.8864311518128227,2.8886855513282343,0.0014959135982669303,352990.3079152964,1553016.3216638633,4.399600461654956,1553016.3216638633,4.399600461654956,0.85,0.09727906553040318,4.027634451161993,1.2672020030161364,1.0,0.0,4.0276344511627835,1.2853317224365548,1.2856197937389553,3.1335369545901806,19314.26556363882,1969.506973700379,4632.441516551485,4632.441516551485,5.537383128460596,4.597162106281293,-2.348513984170322,6.945676090451615,3.6748018835090592,3.6748018835090592,1.0499433952883026,0.0,0.0,0.00022411047736948042,0.9839246495964449,0.00022777199195222821,199.11814405335218,0.0,0.0,0.0,0.0018558327461923295,7.672868880155928e-05,0.00014738178856792114,0.000593599969110032,0.09727906553030399,0.07166856909367962,0.025610496436624375,0.09727904525734066,0.07166856909375269,0.025610496436650493,0.3752499914813829,0.3752499914813829,0.13409422484520067,0.0,3.410605131648481e-13,4.938426954182091,3.410605131648481e-13,3.410605131648481e-13,4.93954653024241,3.410605131648481e-13,24362.386135059078,20708.028214800215,0.85,1.0706197834507512,0.6658304477372835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682617649486845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.771703346772,1523.7676905164822,0.3752499914813829,0.13409422484520067,6.112874298809886,3.6748018835090592
2329.0,-30.235301896489055,4.59798049818295,34.98195682670842,23.981014976184838,4.885939489979297,-26.723232279912256,-40.2410799060948,1.373869873402609,-5.12053394597217,-5.120533945972567,39.96487504973106,42193.901977490954,25651.792971801206,25651.792971801206,67845.69494929216,77300.93331495207,77300.93331495207,25651.792971801206,102952.72628675327,102952.72628675327,102952.72628675327,127315.843680817,91518.53928876153,56411.507951300875,39007.812597178505,24363.117394063727,0.0,63370.92999124223,20708.649784954167,1523.7495162038995,0.0,0.8864318442498783,2.888621606431983,0.0014959135982669303,352992.85258358973,1553019.2991403055,4.399577180596159,1553019.2991403055,4.399577180596159,0.85,0.09727586124503472,4.027634451161993,1.2672016584919765,1.0,0.0,4.027634451163147,1.2853308145741247,1.285618885673053,3.1335391678884554,19314.254890486467,1969.5058853417293,4632.441516551485,4632.441516551485,5.537424030103482,4.59798049818295,-2.348551045917137,6.946531544100086,3.674376478276196,3.674376478276196,1.049821850936056,0.0,0.0,0.00022411047736948042,0.9838918952206275,0.00022777957462412677,199.11788237743767,0.0,0.0,0.0,0.0018558327461923295,7.673128090306965e-05,0.00014737919646641077,0.0005935895290726878,0.09727586124493227,0.0716685458038733,0.025607315441058973,0.09727580760049565,0.07166854580394878,0.02560731544108594,0.3752498380134005,0.3752498380134005,0.134077558178534,0.0,3.979039320256561e-13,4.938623312933373,3.979039320256561e-13,3.979039320256561e-13,4.939760344235822,3.979039320256561e-13,24363.117394063727,20708.649784954167,0.85,1.0706122658870294,0.6658242506985789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682578707720364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.770234814287,1523.7495162038995,0.3752498380134005,0.134077558178534,6.112874298809886,3.674376478276196
2330.0,-30.23498297460663,4.598797464938663,34.981992296114875,23.98120475644248,4.886132995438472,-26.722925899449475,-40.240774315875,1.3740759202813382,-5.120342593809312,-5.120342593809644,39.96494678090507,42193.925314998036,25651.96398931442,25651.96398931442,67845.88930431246,77300.91825706324,77300.91825706324,25651.96398931442,102952.88224637766,102952.88224637766,102952.88224637766,127316.72469378536,91518.4734605347,56411.480518469485,39007.76993562802,24363.842447407696,0.0,63371.61238303572,20709.26608029654,1523.7313685434526,0.0,0.8864325607951896,2.8885592839254555,0.0014959135982669303,352995.48801681737,1553022.3897066095,4.3995530889976155,1553022.3897066095,4.3995530889976155,0.85,0.09727265780551146,4.027634451161993,1.267201211214997,1.0,0.0,4.02763445116196,1.2853298498558152,1.2856179207385288,3.133541519800386,19314.24099796631,1969.5044686989247,4632.441516551485,4632.441516551485,5.537460947463929,4.598797464938663,-2.3485830486310024,6.947380513569666,3.673951963343665,3.673951963343665,1.049700560955333,0.0,0.0,0.00022411047736948042,0.9838591738602385,0.00022778715015703692,199.11762095658912,0.0,0.0,0.0,0.0018558327461923295,7.673393994243252e-05,0.0001473765374270479,0.000593578819434143,0.09727265780539406,0.07166852321594305,0.025604134589451,0.09727262897098413,0.07166852321602957,0.025604134589481894,0.3752496861027483,0.3752496861027483,0.13406089151186734,0.0,3.410605131648481e-13,4.938797493211894,3.410605131648481e-13,3.410605131648481e-13,4.939858348863709,3.410605131648481e-13,24363.842447407696,20709.26608029654,0.85,1.0706038043380206,0.6658174493015291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682539841094398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.768776061997,1523.7313685434526,0.3752496861027483,0.13406089151186734,6.112874298809886,3.673951963343665
2331.0,-30.234664238341026,4.599612981107952,34.9820278951974,23.981399391219043,4.886329156842433,-26.722619420474743,-40.24047242766244,1.374284338976125,-5.120152768210573,-5.120152768210958,39.96502149685545,42193.96351716891,25652.138059685254,25652.138059685254,67846.10157685415,77300.91204343812,77300.91204343812,25652.138059685254,102953.05010312337,102953.05010312337,102953.05010312337,127317.62996083335,91518.41762678509,56411.46910051578,39007.72058474367,24364.57985770998,0.0,63372.30044245365,20709.892879053485,1523.7138049830282,0.0,0.8864332587065957,2.8884966225204045,0.0014959135982669303,352998.10244041396,1553025.6088781408,4.399529623931311,1553025.6088781408,4.399529623931311,0.85,0.09726946003027268,4.027634451161993,1.2672008139407263,1.0,0.0,4.02763445116261,1.2853288740340576,1.2856169446980679,3.133543898785294,19314.229214700536,1969.5032671402096,4632.441516551485,4632.441516551485,5.537498523841355,4.599612981107952,-2.348615758328637,6.948228739436589,3.6735283824786102,3.6735283824786102,1.0495795378510315,0.0,0.0,0.00022411047736948042,0.9838264727168793,0.0002277947215128189,199.11735968857687,0.0,0.0,0.0,0.0018558327461923295,7.673656685308643e-05,0.00014737391051639398,0.0005935682391982932,0.09726946003016393,0.07166850480348769,0.025600955226676235,0.09726947421640188,0.07166850480356782,0.02560095522670485,0.37524953422337204,0.37524953422337204,0.13404422484520068,0.0,3.979039320256561e-13,4.938963045116793,3.979039320256561e-13,3.979039320256561e-13,4.939986481924734,3.979039320256561e-13,24364.57985770998,20709.892879053485,0.85,1.0705955299581245,0.6658108230658897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268250104230353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.767321733825,1523.7138049830282,0.37524953422337204,0.13404422484520068,6.112874298809886,3.6735283824786102
2332.0,-30.234345740094575,4.600426884701701,34.982063546326145,23.981575236562662,4.886511115531475,-26.7223145760273,-40.24017459070308,1.3744799514641863,-5.119970852779829,-5.119970852780239,39.9650942109888,42194.01742425328,25652.331568750065,25652.331568750065,67846.34899300334,77300.88731207332,77300.88731207332,25652.331568750065,102953.21888082338,102953.21888082338,102953.21888082338,127318.53524262331,91518.33762193313,56411.467734113096,39007.63320868892,24365.31636179994,0.0,63372.94957048887,20710.51890752995,1523.6963912518186,0.0,0.8864339234958644,2.888433124443382,0.0014959135982669303,353000.6079333773,1553028.7418052945,4.399507272515524,1553028.7418052945,4.399507272515524,0.85,0.09726626337183457,4.027634451161993,1.2672004413930695,1.0,0.0,4.027634451162538,1.2853279581726411,1.2856160286313867,3.133546131594388,19314.21233031716,1969.5015454122622,4632.441516551485,4632.441516551485,5.537540296428039,4.600426884701701,-2.3486537939440173,6.949080678645718,3.673105725631243,3.673105725631243,1.0494587787517837,0.0,0.0,0.00022411047736948042,0.9837937971644406,0.00022780228744623856,199.1170986163537,0.0,0.0,0.0,0.0018558327461923295,7.673915859283166e-05,0.00014737131877664878,0.0005935578006180069,0.09726626337174289,0.0716684871954033,0.0255977761763396,0.09726629726098553,0.07166848719547084,0.025597776176363735,0.37524938196168206,0.37524938196168206,0.134027558178534,0.0,3.979039320256561e-13,4.939102984522947,3.979039320256561e-13,3.979039320256561e-13,4.940008917979981,3.979039320256561e-13,24365.31636179994,20710.51890752995,0.85,1.0705884679951463,0.6658048538094546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682462312555152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.765874317858,1523.6963912518186,0.37524938196168206,0.134027558178534,6.112874298809886,3.673105725631243
2333.0,-30.234027452389185,4.601239176306712,34.98209913049497,23.981762572098546,4.886687119564823,-26.722010516482264,-40.2398768934421,1.3746701836579664,-5.119789522113706,-5.119789522114082,39.96516356286794,42194.07095501031,25652.525007398646,25652.525007398646,67846.59596240896,77300.93311104846,77300.93311104846,25652.525007398646,102953.4581184471,102953.4581184471,102953.4581184471,127319.52050414843,91518.3258222842,56411.46366624604,39007.624617820176,24366.062385701323,0.0,63373.687003521496,20711.153027846125,1523.678449847276,0.0,0.886434597501422,2.8883678277808693,0.0014959135982669303,353003.1053863586,1553031.7298723848,4.39948461125464,1553031.7298723848,4.39948461125464,0.85,0.09726306128941653,4.027634451161993,1.2672001150017604,1.0,0.0,4.027634451161206,1.2853270675031174,1.2856151377622442,3.1335483029903783,19314.209840095737,1969.5012914803463,4632.441516551485,4632.441516551485,5.5375820538140506,4.601239176306712,-2.3486919670548403,6.949931143361552,3.6726839415172043,3.6726839415172043,1.0493382690049156,0.0,0.0,0.00022411047736948042,0.9837611443813634,0.00022780984860955444,199.11683771739442,0.0,0.0,0.0,0.0018558327461923295,7.674174919781483e-05,0.00014736872817166559,0.0005935473666081273,0.0972630612893177,0.0716684655034625,0.02559459578585521,0.09726302711146263,0.07166846550353531,0.025594595785881212,0.3752492279506841,0.3752492279506841,0.13401089151186735,0.0,3.979039320256561e-13,4.939300044442746,3.979039320256561e-13,3.979039320256561e-13,4.9404333481414255,3.979039320256561e-13,24366.062385701323,20711.153027846125,0.85,1.07057990737763,0.6657979510118405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682423659541442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.764432758118,1523.678449847276,0.3752492279506841,0.13401089151186735,6.112874298809886,3.6726839415172043
2334.0,-30.23370949804557,4.6020499607022085,34.98213466509686,23.98194355135786,4.88686987772852,-26.72170608152753,-40.23957531955091,1.3748664612104158,-5.119603935564555,-5.11960393556488,39.96523328744881,42194.107231060356,25652.705872540457,25652.705872540457,67846.81310360081,77300.92595862124,77300.92595862124,25652.705872540457,102953.6318311617,102953.6318311617,102953.6318311617,127320.42227209537,91518.26394049134,56411.44521292997,39007.57636395707,24366.79044093367,0.0,63374.36680489074,20711.77187479362,1523.6603093685133,0.0,0.8864352918778078,2.888304478615282,0.0014959135982669303,353005.6614696423,1553034.7340019338,4.399461265114841,1553034.7340019338,4.399461265114841,0.85,0.09725985784312938,4.027634451161993,1.267199732013978,1.0,0.0,4.027634451161987,1.2853261485304426,1.2856142185836072,3.133550543390816,19314.19678043887,1969.4999597659619,4632.441516551485,4632.441516551485,5.537621096971133,4.6020499607022085,-2.3487267887212795,6.950776749423488,3.672263027625885,3.672263027625885,1.0492180078931101,0.0,0.0,0.00022411047736948042,0.9837285269646551,0.00022781740208448038,199.11657709237292,0.0,0.0,0.0,0.0018558327461923295,7.674437362024304e-05,0.00014736610374923738,0.000593536796393941,0.09725985784302196,0.07166844291552812,0.025591414927493845,0.0972598121155979,0.07166844291560727,0.025591414927522104,0.3752490760988439,0.3752490760988439,0.13399422484520068,0.0,3.410605131648481e-13,4.939484061088933,3.410605131648481e-13,3.410605131648481e-13,4.940573290072848,3.410605131648481e-13,24366.79044093367,20711.77187479362,0.85,1.0705718498534162,0.6657913815685514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682385083233625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.762997597147,1523.6603093685133,0.3752490760988439,0.13399422484520068,6.112874298809886,3.672263027625885
2335.0,-30.23339181024948,4.60285949505529,34.98217036666788,23.982146742660575,4.887078507418286,-26.721399299258945,-40.23926962455732,1.3750859964276543,-5.119406865540611,-5.119406865540967,39.96530922004879,42194.12532545023,25652.85587763019,25652.85587763019,67846.98120308042,77300.90391017485,77300.90391017485,25652.85587763019,102953.75978780504,102953.75978780504,102953.75978780504,127321.27761923989,91518.19774414637,56411.41915942143,39007.53176080549,24367.517831434845,0.0,63375.049592240335,20712.39015671962,1523.6424796678896,0.0,0.8864360223406961,2.888243467890553,0.0014959135982669303,353008.3757307101,1553038.005613073,4.399436705710906,1553038.005613073,4.399436705710906,0.85,0.09725665818784215,4.027634451161993,1.267199290231802,1.0,0.0,4.0276344511627205,1.2853251206667986,1.2856131904895962,3.1335530492647217,19314.182810230326,1969.498535201147,4632.441516551485,4632.441516551485,5.537653478403085,4.60285949505529,-2.348752989317049,6.951612484372339,3.6718430128790382,3.6718430128790382,1.0490980036797253,0.0,0.0,0.00022411047736948042,0.9836959380568008,0.00022782494945764408,199.11631668652,0.0,0.0,0.0,0.0018558327461923295,7.674703399092053e-05,0.0001473634433785599,0.0005935260813933476,0.09725665818771806,0.0716684231752302,0.025588235012487862,0.09725669970516686,0.07166842317532164,0.025588235012520513,0.37524892531441123,0.37524892531441123,0.13397755817853402,0.0,3.410605131648481e-13,4.939636619425187,3.410605131648481e-13,3.410605131648481e-13,4.940621866744493,3.410605131648481e-13,24367.517831434845,20712.39015671962,0.85,1.0705629682282352,0.6657844940071889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682346578654786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.761566367419,1523.6424796678896,0.37524892531441123,0.13397755817853402,6.112874298809886,3.6718430128790382
2336.0,-30.23307433295025,4.603667170932702,34.982206083084726,23.982309910375648,4.887241113438167,-26.72109730907279,-40.238976013474144,1.3752640895607238,-5.119238187321116,-5.119238187321505,39.9653810556022,42194.192506787986,25653.078894710434,25653.078894710434,67847.27140149842,77300.90616670769,77300.90616670769,25653.078894710434,102953.98506141812,102953.98506141812,102953.98506141812,127322.25965403242,91518.13730554575,56411.42364562625,39007.459622132774,24368.274592614303,0.0,63375.73421474708,20713.03340372216,1523.625731190462,0.0,0.8864366227226749,2.888177364751955,0.0014959135982669303,353010.698962213,1553041.1007047882,4.39941651986879,1553041.1007047882,4.39941651986879,0.85,0.09725346760127347,4.027634451161993,1.2671989775775003,1.0,0.0,4.027634451161519,1.2853242868361545,1.2856123564720723,3.133555082100002,19314.17005514762,1969.4972345446836,4632.441516551485,4632.441516551485,5.537701620852253,4.603667170932702,-2.348799182397629,6.9524663533303315,3.671423972343388,3.671423972343388,1.0489782778123966,0.0,0.0,0.00022411047736948042,0.9836633719053763,0.00022783249206013818,199.11605645388997,0.0,0.0,0.0,0.0018558327461923295,7.674958927927244e-05,0.00014736088809020798,0.0005935157896259487,0.09725346760121324,0.07166841007171727,0.025585057529495966,0.09725347060427678,0.07166841007176165,0.025585057529511818,0.3752487735981116,0.3752487735981116,0.13396089151186735,0.0,3.979039320256561e-13,4.939798988977884,3.979039320256561e-13,3.979039320256561e-13,4.940769453145492,3.979039320256561e-13,24368.274592614303,20713.03340372216,0.85,1.0705559823827784,0.665778361853987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682308133591158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.76014039633,1523.625731190462,0.3752487735981116,0.13396089151186735,6.112874298809886,3.671423972343388
2337.0,-30.23275709506988,4.604473587280555,34.98224178847434,23.98251456851142,4.8874402224488716,-26.720791883693238,-40.238674299884565,1.3754750110722085,-5.119042634508844,-5.1190426345092686,39.96545216723924,42194.22527908687,25653.23003825761,25653.23003825761,67847.45531734449,77300.92881354813,77300.92881354813,25653.23003825761,102954.15885180574,102954.15885180574,102954.15885180574,127323.1605107935,91518.1121328667,56411.40859840536,39007.448371623716,24369.001658987763,0.0,63376.45003061148,20713.6514101396,1523.6071779009103,0.0,0.8864373629318565,2.888114998979923,0.0014959135982669303,353013.3923567075,1553044.164610581,4.399391632828721,1553044.164610581,4.399391632828721,0.85,0.09725026083962277,4.027634451161993,1.2671985868969933,1.0,0.0,4.0276344511634505,1.2853232993047012,1.2856113687192912,3.1335574896531884,19314.164742655277,1969.4966928212261,4632.441516551485,4632.441516551485,5.5377342480417475,4.604473587280555,-2.3488258549755057,6.953299442256061,3.6710057203915,3.6710057203915,1.0488587772547142,0.0,0.0,0.00022411047736948042,0.9836308314746158,0.00022784002920435496,199.1157964181883,0.0,0.0,0.0,0.0018558327461923295,7.675221516543783e-05,0.0001473582622040426,0.0005935052135163641,0.0972502608394917,0.07166838504650609,0.02558187579298561,0.0972502675357934,0.07166838504660267,0.02558187579302009,0.3752486218332377,0.3752486218332377,0.1339442248452007,0.0,3.979039320256561e-13,4.939981561271907,3.979039320256561e-13,3.979039320256561e-13,4.941083977467372,3.979039320256561e-13,24369.001658987763,20713.6514101396,0.85,1.0705467927688197,0.6657713592147655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268226977693657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.758720797885,1523.6071779009103,0.3752486218332377,0.1339442248452007,6.112874298809886,3.6710057203915
2338.0,-30.2324398630161,4.605278278597376,34.98227751317489,23.98267654879021,4.887610452009304,-26.720489351812752,-40.23837681217117,1.3756599408059786,-5.118868850569015,-5.118868850569402,39.96552414049838,42194.27546080867,25653.437041981608,25653.437041981608,67847.71250279028,77300.89532436196,77300.89532436196,25653.437041981608,102954.33236634357,102954.33236634357,102954.33236634357,127324.07544800319,91518.01913424738,56411.39927069422,39007.35540394796,24369.74308165962,0.0,63377.09848560758,20714.281619410678,1523.5901289774383,0.0,0.8864379888726729,2.8880505917498973,0.0014959135982669303,353015.78593697987,1553047.2656447536,4.3993705876994476,1553047.2656447536,4.3993705876994476,0.85,0.09724706786045201,4.027634451161993,1.267198163797148,1.0,0.0,4.027634451162499,1.2853224334676219,1.2856105026881586,3.1335596005245105,19314.145116041345,1969.494691463583,4632.441516551485,4632.441516551485,5.537778933705505,4.605278278597376,-2.3488677545843157,6.954146033181692,3.6705884346079896,3.6705884346079896,1.04873955274514,0.0,0.0,0.00022411047736948042,0.983598292802589,0.0002278475664398698,199.11553638794183,0.0,0.0,0.0,0.0018558327461923295,7.675480435410985e-05,0.00014735567301537057,0.0005934947852108682,0.09724706786037413,0.07166837024400305,0.025578697616371084,0.09724707925680744,0.07166837024406043,0.025578697616391578,0.37524847136338374,0.37524847136338374,0.13392755817853402,0.0,3.979039320256561e-13,4.940128041183527,3.979039320256561e-13,3.979039320256561e-13,4.941044662079264,3.979039320256561e-13,24369.74308165962,20714.281619410678,0.85,1.0705398972816331,0.6657653390426298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682231480246113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.757306985655,1523.5901289774383,0.37524847136338374,0.13392755817853402,6.112874298809886,3.6705884346079896
2339.0,-30.232123067548844,4.6060815671071635,34.98231320927424,23.982872475776844,4.887798484973349,-26.720185432324207,-40.23807911491019,1.375860849748607,-5.1186808713983964,-5.11868087139882,39.96559475681662,42194.3230319051,25653.60537882547,25653.60537882547,67847.92841073057,77300.92738128897,77300.92738128897,25653.60537882547,102954.53276011444,102954.53276011444,102954.53276011444,127325.0130440919,91517.99906647012,56411.3947170859,39007.33816598246,24370.48028397747,0.0,63377.81844995993,20714.90824138085,1523.5719627047465,0.0,0.8864386922057222,2.8879868689408346,0.0014959135982669303,353018.3750469235,1553050.3082184282,4.399346940543804,1553050.3082184282,4.399346940543804,0.85,0.09724386457597982,4.027634451161993,1.2671978412522003,1.0,0.0,4.027634451160288,1.285321492817549,1.2856095618272652,3.1335618937897234,19314.140880897645,1969.4942595991135,4632.441516551485,4632.441516551485,5.537815272392842,4.6060815671071635,-2.348899205676189,6.954980772783353,3.6701719724673647,3.6701719724673647,1.0486205635621042,0.0,0.0,0.00022411047736948042,0.9835658000701092,0.00022785509353162307,199.11527671623637,0.0,0.0,0.0,0.0018558327461923295,7.675739544742354e-05,0.0001473530819220569,0.0005934843492341718,0.09724386457586905,0.07166834779554718,0.025575516780321873,0.09724385124137223,0.07166834779562882,0.025575516780351002,0.375248319861656,0.375248319861656,0.13391089151186736,0.0,3.979039320256561e-13,4.940310481091785,3.979039320256561e-13,3.979039320256561e-13,4.94139795516611,3.979039320256561e-13,24370.48028397747,20714.90824138085,0.85,1.0705311427577777,0.6657585266242589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682193265625605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.755903631298,1523.5719627047465,0.375248319861656,0.13391089151186736,6.112874298809886,3.6701719724673647
2340.0,-30.231806243106853,4.606883446502569,34.982349026880385,23.983062256034486,4.887992538807069,-26.719880884734895,-40.237777541019,1.3760671804351123,-5.1184935206392765,-5.118493520639665,39.965669688206255,42194.354661611076,25653.77447255137,25653.77447255137,67848.12913416245,77300.90990071358,77300.90990071358,25653.77447255137,102954.68437326496,102954.68437326496,102954.68437326496,127325.90170348871,91517.9318865794,56411.37664747691,39007.283599002774,24371.217330223746,0.0,63378.50092922652,20715.534730690182,1523.5545503533024,0.0,0.886439376662022,2.8879243472476595,0.0014959135982669303,353020.95551634126,1553053.5367161308,4.399323928078372,1553053.5367161308,4.399323928078372,0.8499999999999999,0.09724066886660897,4.027634451161993,1.2671974774962291,1.0,0.0,4.02763445116348,1.2853205267844554,1.2856085955776622,3.133564248941164,19314.126703119644,1969.4928138681043,4632.441516551485,4632.441516551485,5.53785177446746,4.606883446502569,-2.3489307206015937,6.955814167104163,3.6697564282988133,3.6697564282988133,1.0485018366568037,0.0,0.0,0.00022411047736948042,0.9835333055237234,0.00022786262154095882,199.11501702145824,0.0,0.0,0.0,0.0018558327461923295,7.676002036455698e-05,0.00014735045700492344,0.0005934737770274936,0.09724066886650927,0.07166833100356458,0.02557233786294469,0.097240709763402,0.07166833100363808,0.025572337862970893,0.3752481698136558,0.3752481698136558,0.1338942248452007,0.0,3.979039320256561e-13,4.940468438331209,3.979039320256561e-13,3.979039320256561e-13,4.941456785232447,3.979039320256561e-13,24371.217330223746,20715.534730690182,0.85,1.0705227820065841,0.6657518565913804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682155117771836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.754502105057,1523.5545503533024,0.3752481698136558,0.1338942248452007,6.112874298809886,3.6697564282988133
2341.0,-30.23148975797193,4.607683591335366,34.98238481821563,23.983235377259575,4.888158696270866,-26.719579432272088,-40.23748396486042,1.37624837057103,-5.118321647730511,-5.1183216477309115,39.96574055820523,42194.418149865676,25653.982620064347,25653.982620064347,67848.40076993003,77300.93814876946,77300.93814876946,25653.982620064347,102954.9207688338,102954.9207688338,102954.9207688338,127326.89442667682,91517.8992791761,56411.37928027232,39007.244443226424,24371.973657843013,0.0,63379.21810106943,20716.17760916656,1523.5374219597193,0.0,0.8864399968402177,2.8878582612420645,0.0014959135982669303,353023.32281512476,1553056.590229215,4.399303076761694,1553056.590229215,4.399303076761694,0.85,0.09723747521535542,4.027634451161993,1.2671971153886994,1.0,0.0,4.027634451161833,1.285319678459742,1.2856077470628204,3.1335663171270305,19314.11982158828,1969.4921121471941,4632.441516551485,4632.441516551485,5.5378967070396765,4.607683591335366,-2.348973016836635,6.956656608172001,3.6693417978616054,3.6693417978616054,1.0483833708176016,0.0,0.0,0.00022411047736948042,0.9835008469338665,0.00022787014171686857,199.11475760547975,0.0,0.0,0.0,0.0018558327461923295,7.676257574866982e-05,0.0001473479016208106,0.0005934634848744049,0.09723747521528207,0.07166831571921284,0.02556915949606924,0.09723745938639573,0.07166831571926689,0.025569159496088522,0.37524801956498216,0.37524801956498216,0.13387755817853403,0.0,3.979039320256561e-13,4.940660415492971,3.979039320256561e-13,3.979039320256561e-13,4.941755389257196,3.979039320256561e-13,24371.973657843013,20716.17760916656,0.85,1.0705149543141048,0.6657453249514561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268211703698355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.753111719127,1523.5374219597193,0.37524801956498216,0.13387755817853403,6.112874298809886,3.6693417978616054
2342.0,-30.23117345009921,4.608482293014344,34.98242052616775,23.983416600991063,4.888340113039339,-26.719276613233323,-40.237182670365996,1.3764432761734429,-5.118137030799005,-5.118137030799366,39.96580971213547,42194.448736740844,25654.1557985227,25654.1557985227,67848.60453526354,77300.93740670389,77300.93740670389,25654.1557985227,102955.09320522659,102955.09320522659,102955.09320522659,127327.7951618982,91517.8439314373,56411.355261474244,39007.20963329228,24372.70195667162,0.0,63379.9115899639,20716.796663170877,1523.5192146352204,0.0,0.8864406883044639,2.887794835600982,0.0014959135982669303,353025.8656581251,1553059.569807933,4.399279828724891,1553059.569807933,4.399279828724891,0.85,0.09723427207198769,4.027634451161993,1.2671967131691058,1.0,0.0,4.02763445116295,1.2853187659210326,1.285606834319591,3.133568541867413,19314.108140891196,1969.4909210475746,4632.441516551485,4632.441516551485,5.537934090880946,4.608482293014344,-2.349005920811016,6.95748821382536,3.6689279806303374,3.6689279806303374,1.0482651373229535,0.0,0.0,0.00022411047736948042,0.9834684076784019,0.0002278776579092365,199.11449833547462,0.0,0.0,0.0,0.0018558327461923295,7.676519839751568e-05,0.00014734527897196473,0.0005934529218035599,0.09723427207188222,0.07166829354022562,0.0255659785316566,0.09723423759107326,0.07166829354030335,0.025565978531684335,0.37524787132494997,0.37524787132494997,0.13386089151186736,0.0,3.410605131648481e-13,4.940843511079265,3.410605131648481e-13,3.410605131648481e-13,4.941927209411119,3.410605131648481e-13,24372.70195667162,20716.796663170877,0.85,1.070506455960523,0.6657385231099354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268207903871523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.75172509656,1523.5192146352204,0.37524787132494997,0.13386089151186736,6.112874298809886,3.6689279806303374
2343.0,-30.230857324640716,4.60927964746341,34.9824563431878,23.983606066927337,4.888535938796667,-26.71897251746429,-40.23688490325583,1.376651131620246,-5.11794835270274,-5.1179483527031335,39.96588430492075,42194.493485925406,25654.317466112036,25654.317466112036,67848.81095203744,77300.91166372989,77300.91166372989,25654.317466112036,102955.22912984193,102955.22912984193,102955.22912984193,127328.66303791913,91517.76948971773,56411.351311913124,39007.13130867178,24373.433908077208,0.0,63380.56521674899,20717.418821865627,1523.5016579977457,0.0,0.886441380753801,2.887732804041924,0.0014959135982669303,353028.46445290715,1553062.783730985,4.39925654759252,1553062.783730985,4.39925654759252,0.85,0.09723107564636604,4.027634451161993,1.2671963246865197,1.0,0.0,4.027634451162365,1.2853177927531991,1.285605860933649,3.1335709144231547,19314.092430562367,1969.4893190398727,4632.441516551485,4632.441516551485,5.537968989883722,4.60927964746341,-2.349035533773311,6.9583151812367205,3.6685150616223874,3.6685150616223874,1.0481471604635393,0.0,0.0,0.00022411047736948042,0.9834359882836918,0.0002278851699952547,199.11423921566467,0.0,0.0,0.0,0.0018558327461923295,7.676779042327913e-05,0.00014734268694620127,0.0005934424820712967,0.09723107564626188,0.07166827637332053,0.025562799272941347,0.09723110441634501,0.0716682763733973,0.025562799272968735,0.3752477242810001,0.3752477242810001,0.1338442248452007,0.0,3.979039320256561e-13,4.9409913900978495,3.979039320256561e-13,3.979039320256561e-13,4.941941949415366,3.979039320256561e-13,24373.433908077208,20717.418821865627,0.85,1.070498672897724,0.6657323635664748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682041109127222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.750345472345,1523.5016579977457,0.3752477242810001,0.1338442248452007,6.112874298809886,3.6685150616223874
2344.0,-30.230541513394815,4.610075333596912,34.98249219569451,23.98378358865159,4.888707550012778,-26.718671126107928,-40.23658759016541,1.3768371627258293,-5.117774872664427,-5.117774872664827,39.96595697259188,42194.53860468572,25654.517663979776,25654.517663979776,67849.05626866549,77300.93566598876,77300.93566598876,25654.517663979776,102955.45332996853,102955.45332996853,102955.45332996853,127329.6451903146,91517.73511719203,56411.33805588887,39007.1078458924,24374.191860346058,0.0,63381.29970623846,20718.06308129415,1523.4847212366603,0.0,0.8864420025996694,2.8876672106579426,0.0014959135982669303,353030.8539275061,1553065.9147129306,4.399235640270265,1553065.9147129306,4.399235640270265,0.85,0.09722788439830331,4.027634451161993,1.2671959724696356,1.0,0.0,4.027634451159432,1.2853169217669869,1.2856049897522295,3.1335730378660314,19314.085176516055,1969.4885793330093,4632.441516551485,4632.441516551485,5.538012206374857,4.610075333596912,-2.3490756986686,6.9591510322655115,3.6681030673695467,3.6681030673695467,1.0480294478198704,0.0,0.0,0.00022411047736948042,0.983403602263207,0.00022789267484246765,199.11398035408007,0.0,0.0,0.0,0.0018558327461923295,7.677037857759062e-05,0.0001473400987918898,0.0005934320579318269,0.09722788439822849,0.07166826297051497,0.025559621427713525,0.09722788317409926,0.0716682629705701,0.0255596214277332,0.37524757617950805,0.37524757617950805,0.13382755817853403,0.0,3.979039320256561e-13,4.9411689020838025,3.979039320256561e-13,3.979039320256561e-13,4.942209072720402,3.979039320256561e-13,24374.191860346058,20718.06308129415,0.85,1.0704901379923466,0.6657253606387092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682003243663416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.74897273736,1523.4847212366603,0.37524757617950805,0.13382755817853403,6.112874298809886,3.6681030673695467
2345.0,-30.230226015169944,4.61086969736444,34.982528088640954,23.983978712372505,4.888901055416521,-26.718367826904583,-40.23628999767823,1.3770428671511497,-5.117586024350658,-5.117586024351011,39.966029855511444,42194.58129713438,25654.676347896602,25654.676347896602,67849.25764503097,77300.94214346679,77300.94214346679,25654.676347896602,102955.61849136339,102955.61849136339,102955.61849136339,127330.54538814003,91517.69221043203,56411.33136409962,39007.067607036006,24374.92689677664,0.0,63381.994503812646,20718.687862260143,1523.466854029752,0.0,0.886442702116608,2.887604463853501,0.0014959135982669303,353033.4550956674,1553069.0549739308,4.399212121562444,1553069.0549739308,4.399212121562444,0.85,0.09722468512074955,4.027634451161993,1.2671956191537905,1.0,0.0,4.027634451160467,1.2853159586728744,1.2856040264422663,3.1335753858690443,19314.076121387927,1969.487655966913,4632.441516551485,4632.441516551485,5.538046461295563,4.61086969736444,-2.349104544413372,6.959974241777812,3.6676918987655918,3.6676918987655918,1.0479119710758833,0.0,0.0,0.00022411047736948042,0.983371249491271,0.0002279001724785221,199.11372174974198,0.0,0.0,0.0,0.0018558327461923295,7.67729692448815e-05,0.00014733750812459892,0.0005934216236709946,0.09722468512064465,0.07166824370250267,0.025556441418141975,0.09722470695949184,0.07166824370258,0.025556441418169554,0.3752474291283016,0.3752474291283016,0.13381089151186737,0.0,3.410605131648481e-13,4.941344907487974,3.410605131648481e-13,3.410605131648481e-13,4.942408296497376,3.410605131648481e-13,24374.92689677664,20718.687862260143,0.85,1.070481580395038,0.6657187364874771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681965457570978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.747604245164,1523.466854029752,0.3752474291283016,0.13381089151186737,6.112874298809886,3.6676918987655918
2346.0,-30.229910680626745,4.611662283959745,34.98256393316137,23.984142334107332,4.889060914409094,-26.718068039806205,-40.23599666599182,1.37721827358863,-5.117418564731679,-5.117418564732099,39.96610023087258,42194.64113570634,25654.88960856334,25654.88960856334,67849.53074426968,77300.9574399014,77300.9574399014,25654.88960856334,102955.84704846473,102955.84704846473,102955.84704846473,127331.53031589196,91517.64456749747,56411.32826330288,39007.01811577177,24375.68326742723,0.0,63382.701383199,20719.330777313146,1523.44990559155,0.0,0.8864433015416963,2.887538135423941,0.0014959135982669303,353035.7616717577,1553072.087197874,4.399191968098334,1553072.087197874,4.399191968098334,0.85,0.0972214939046614,4.027634451161993,1.2671952619915832,1.0,0.0,4.0276344511613305,1.2853151374330176,1.2856032050183515,3.133577388037171,19314.066066728086,1969.4866306769475,4632.441516551485,4632.441516551485,5.538092497638595,4.611662283959745,-2.3491483999983656,6.960810683958111,3.6672816573914577,3.6672816573914577,1.0477947592547021,0.0,0.0,0.00022411047736948042,0.9833389146512409,0.00022790766645187157,199.11346328024007,0.0,0.0,0.0,0.0018558327461923295,7.677552289921681e-05,0.00014733495447026362,0.0005934113384848174,0.09722149390459472,0.07166823042127317,0.02555326348332156,0.0972214578535445,0.07166823042132231,0.025553263483339084,0.37524728294426574,0.37524728294426574,0.1337942248452007,0.0,3.979039320256561e-13,4.941537337622492,3.979039320256561e-13,3.979039320256561e-13,4.9426257245361285,3.979039320256561e-13,24375.68326742723,20719.330777313146,0.85,1.0704739505194822,0.6657122561029084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26819277344204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.746240009157,1523.44990559155,0.37524728294426574,0.1337942248452007,6.112874298809886,3.6672816573914577
2347.0,-30.229595569879145,4.612453487233751,34.982599686251085,23.98431821437555,4.889243219850229,-26.717766209294158,-40.23569928305221,1.377413859265325,-5.117233665120807,-5.117233665121221,39.966169256768644,42194.683150149336,25655.05560711943,25655.05560711943,67849.73875726876,77300.93132396392,77300.93132396392,25655.05560711943,102955.98693108335,102955.98693108335,102955.98693108335,127332.39059151747,91517.56469033756,56411.3165165233,39006.94241534918,24376.403660434116,0.0,63383.346075783295,20719.943111368997,1523.4316468211216,0.0,0.8864439948932802,2.8874754985283624,0.0014959135982669303,353038.30847871414,1553075.0612825137,4.399168656724271,1553075.0612825137,4.399168656724271,0.85,0.09721829112950617,4.027634451161993,1.267194889993407,1.0,0.0,4.027634451160811,1.2853142217167057,1.2856022890968073,3.1335796205402278,19314.049209293094,1969.4849116969706,4632.441516551485,4632.441516551485,5.538128331562348,4.612453487233751,-2.349179505536203,6.961632992769953,3.6668722038433157,3.6668722038433157,1.0476777725266617,0.0,0.0,0.00022411047736948042,0.9833066039051176,0.000227915155333489,199.11320499484648,0.0,0.0,0.0,0.0018558327461923295,7.677811190266888e-05,0.00014733236546681154,0.0005934009109253197,0.09721829112940161,0.07166820871045788,0.02555008241894372,0.09721825976483903,0.07166820871053496,0.025550082418971203,0.37524713856773684,0.37524713856773684,0.13377755817853404,0.0,3.979039320256561e-13,4.941690737833994,3.979039320256561e-13,3.979039320256561e-13,4.942656191354729,3.979039320256561e-13,24376.403660434116,20719.943111368997,0.85,1.070466344205705,0.6657061477899878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681890095808899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.744883010666,1523.4316468211216,0.37524713856773684,0.13377755817853404,6.112874298809886,3.6668722038433157
2348.0,-30.22928065262793,4.613243268523528,34.98263552050682,23.984503803681605,4.889430324362939,-26.717464073113394,-40.23540183026341,1.3776137448484016,-5.117050891444421,-5.1170508914448,39.96624312711699,42194.724195035466,25655.22624522676,25655.22624522676,67849.95044026223,77300.92528954419,77300.92528954419,25655.22624522676,102956.15153477095,102956.15153477095,102956.15153477095,127333.2969471192,91517.5069154222,56411.30582091349,39006.890105009676,24377.145412348258,0.0,63384.03551735793,20720.57360049602,1523.414326420956,0.0,0.8864446598024995,2.887412216881481,0.0014959135982669303,353040.8260172244,1553078.2441024412,4.399146301642373,1553078.2441024412,4.399146301642373,0.85,0.09721509718611653,4.027634451161993,1.267194495466538,1.0,0.0,4.027634451160926,1.2853132858699283,1.2856013530402859,3.1335819021243534,19314.037016359838,1969.483668363798,4632.441516551485,4632.441516551485,5.5381651670208685,4.613243268523528,-2.3492117597871878,6.962455028310716,3.666463653970907,3.666463653970907,1.0475610439916878,0.0,0.0,0.00022411047736948042,0.983274314143778,0.00022792263984301554,199.11294686872463,0.0,0.0,0.0,0.0018558327461923295,7.678070159497292e-05,0.00014732977577450748,0.000593390480591378,0.09721509718602432,0.07166819347112462,0.025546903714899705,0.0972150967755985,0.07166819347119259,0.02554690371492394,0.37524699339768497,0.37524699339768497,0.13376089151186737,0.0,3.979039320256561e-13,4.941836705333401,3.979039320256561e-13,3.979039320256561e-13,4.942768382097086,3.979039320256561e-13,24377.145412348258,20720.57360049602,0.85,1.0704580402060593,0.6656995543220074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681852523032286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.743532039955,1523.414326420956,0.37524699339768497,0.13376089151186737,6.112874298809886,3.666463653970907
2349.0,-30.228965856379627,4.614031595172277,34.98267145631767,23.984694911073916,4.889616002860567,-26.717162188443133,-40.235104447323806,1.3778123349241511,-5.1168700209570375,-5.116870020957429,39.966317753670005,42194.764902170784,25655.400802150056,25655.400802150056,67850.16570432084,77300.94724393237,77300.94724393237,25655.400802150056,102956.34804608242,102956.34804608242,102956.34804608242,127334.24680397696,91517.47660099172,56411.2942592305,39006.86926862358,24377.898757894534,0.0,63384.76802651811,20721.213944210354,1523.397239562434,0.0,0.8864453122470518,2.8873480276593657,0.0014959135982669303,353043.3173549357,1553081.4595096419,4.399124365660307,1553081.4595096419,4.399124365660307,0.85,0.09721190533243187,4.027634451161993,1.2671941223694012,1.0,0.0,4.02763445116152,1.2853123560899522,1.2856004230519253,3.133584168920975,19314.030618742025,1969.483015988337,4632.441516551485,4632.441516551485,5.538202848429836,4.614031595172277,-2.349245025622379,6.963276620794655,3.666055993805379,3.666055993805379,1.0474445696586796,0.0,0.0,0.00022411047736948042,0.9832420379324057,0.00022793012170304214,199.11268884245334,0.0,0.0,0.0,0.0018558327461923295,7.678329075988495e-05,0.00014732718660959547,0.0005933800523815786,0.09721190533234672,0.07166817972385431,0.025543725608492406,0.0972119168094578,0.07166817972391709,0.025543725608514777,0.37524684724416363,0.37524684724416363,0.1337442248452007,0.0,3.979039320256561e-13,4.942005854444687,3.979039320256561e-13,3.979039320256561e-13,4.943026636234549,3.979039320256561e-13,24377.898757894534,20721.213944210354,0.85,1.0704490655536445,0.6656925033553468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268181501792584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.742187696558,1523.397239562434,0.37524684724416363,0.1337442248452007,6.112874298809886,3.666055993805379
