time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2350.0,-30.228651308014744,4.614818331426049,34.982707397903376,23.984861850645416,4.889788265839628,-26.716861868457954,-40.23480723900718,1.377998826282847,-5.116695897770569,-5.116695897770987,39.96638979349258,42194.805555317565,25655.591649547256,25655.591649547256,67850.39720486483,77300.92569792151,77300.92569792151,25655.591649547256,102956.51734746876,102956.51734746876,102956.51734746876,127335.15898989196,91517.39745546902,56411.27731286515,39006.80015844874,24378.64164242321,0.0,63385.44180087195,20721.845396059725,1523.380136925197,0.0,0.8864459396330046,2.887283755079689,0.0014959135982669303,353045.7157673297,1553084.563468098,4.399103272199566,1553084.563468098,4.399103272199566,0.85,0.09720871321461864,4.027634451161993,1.267193720699288,1.0,0.0,4.0276344511622995,1.285311482956251,1.2855995497225357,3.133586297617388,19314.013915713207,1969.481312753408,4632.441516551485,4632.441516551485,5.53824404644529,4.614818331426049,-2.3492828195021755,6.964101150928224,3.6656492111252907,3.6656492111252907,1.0473283460357974,0.0,0.0,0.00022411047736948042,0.9832097882780682,0.00022793759789756918,199.1124310200304,0.0,0.0,0.0,0.0018558327461923295,7.678587848509508e-05,0.00014732459888438534,0.0005933696299703721,0.09720871321454125,0.07166816581875149,0.025540547395789752,0.09720873032572278,0.07166816581880855,0.02554054739581009,0.37524670180752956,0.37524670180752956,0.13372755817853405,0.0,3.979039320256561e-13,4.942147829512976,3.979039320256561e-13,3.979039320256561e-13,4.943047074795913,3.979039320256561e-13,24378.64164242321,20721.845396059725,0.85,1.0704413391645944,0.6656860685435361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681777582039573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.740851426312,1523.380136925197,0.37524670180752956,0.13372755817853405,6.112874298809886,3.6656492111252907
2351.0,-30.228337150572532,4.61560372732221,34.98274338516737,23.985057637933664,4.889977852394624,-26.716560167827797,-40.23450989099217,1.3782008696498858,-5.116510768377509,-5.1165107683779105,39.96646300715779,42194.84378692388,25655.75249246068,25655.75249246068,67850.59627938455,77300.95065515938,77300.95065515938,25655.75249246068,102956.70314762006,102956.70314762006,102956.70314762006,127336.08951168232,91517.37198487809,56411.26511664268,39006.785409150456,24379.38636406226,0.0,63386.171773212714,20722.47840945292,1523.3625359478792,0.0,0.8864466189398909,2.8872201759160223,0.0014959135982669303,353048.2657957441,1553087.718008369,4.399080433118193,1553087.718008369,4.399080433118193,0.85,0.09720551666076173,4.027634451161993,1.2671933800214905,1.0,0.0,4.027634451158462,1.2853105370109572,1.2855986035652345,3.1335886038314316,19314.008540348947,1969.4807646187992,4632.441516551485,4632.441516551485,5.538278767426192,4.61560372732221,-2.349312406241514,6.964916133563724,3.6652432625537994,3.6652432625537994,1.047212360729657,0.0,0.0,0.00022411047736948042,0.9831775798426188,0.00022794506502615193,199.1121735186972,0.0,0.0,0.0,0.0018558327461923295,7.678846750731563e-05,0.0001473220098621648,0.0005933592023352818,0.09720551666066203,0.07166814859562133,0.0255373680650407,0.09720554112608584,0.07166814859569483,0.025537368065066898,0.37524655540861274,0.37524655540861274,0.13371089151186738,0.0,3.979039320256561e-13,4.942315277342232,3.979039320256561e-13,3.979039320256561e-13,4.943337357963571,3.979039320256561e-13,24379.38636406226,20722.47840945292,0.85,1.0704321523335556,0.6656790054760116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681740221819309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739520683343,1523.3625359478792,0.37524655540861274,0.13371089151186738,6.112874298809886,3.6652432625537994
2352.0,-30.228023245231196,4.616387457487364,34.98277936848728,23.985225555393868,4.890143902057789,-26.716261047952685,-40.234216664079554,1.3783817047792584,-5.116341052979919,-5.116341052980278,39.96653486680157,42194.89824122463,25655.952380181465,25655.952380181465,67850.8506214061,77300.95830273155,77300.95830273155,25655.952380181465,102956.91068291302,102956.91068291302,102956.91068291302,127337.05222205458,91517.31977773341,56411.25971622636,39006.7334016745,24380.14153914157,0.0,63386.874940816066,20723.120308270332,1523.3456700439444,0.0,0.8864472244712855,2.88715458587908,0.0014959135982669303,353050.6035198109,1553090.8142129383,4.399060074473967,1553090.8142129383,4.399060074473967,0.85,0.09720232669118672,4.027634451161993,1.2671930234087632,1.0,0.0,4.027634451162451,1.2853096903615295,1.285597756726054,3.133590667965094,19313.997522449106,1969.4796411056893,4632.441516551485,4632.441516551485,5.538321916966251,4.616387457487364,-2.3493527164414223,6.965740173928786,3.6648382208681842,3.6648382208681842,1.047096634533767,0.0,0.0,0.00022411047736948042,0.9831453983900473,0.0002279525263877278,199.11191622466546,0.0,0.0,0.0,0.0018558327461923295,7.679102072595627e-05,0.00014731945664352413,0.0005933489189039234,0.09720232669112397,0.07166813627154285,0.025534190419581115,0.09720232308465764,0.07166813627158912,0.0255341904195976,0.37524640987986724,0.37524640987986724,0.13369422484520072,0.0,3.410605131648481e-13,4.942489487520049,3.410605131648481e-13,3.410605131648481e-13,4.9435092858092275,3.410605131648481e-13,24380.14153914157,20723.120308270332,0.85,1.0704242902770964,0.6656724799987656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268170292539058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.738192593835,1523.3456700439444,0.37524640987986724,0.13369422484520072,6.112874298809886,3.6648382208681842
2353.0,-30.22770958151001,4.617169751459137,34.98281528956154,23.985402204003208,4.890321347730063,-26.715961005762036,-40.23392329746855,1.378572771982081,-5.1161613946346165,-5.116161394634962,39.96660502038157,42194.9511567242,25656.124723387267,25656.124723387267,67851.07588011147,77300.95508812892,77300.95508812892,25656.124723387267,102957.07981151619,102957.07981151619,102957.07981151619,127337.9566406695,91517.26142027327,56411.257488868534,39006.67103489415,24380.876829153305,0.0,63387.547864047454,20723.74530478031,1523.3278995642615,0.0,0.8864478869492766,2.88709079150231,0.0014959135982669303,353053.0782150362,1553093.8369131219,4.399037801242932,1553093.8369131219,4.399037801242932,0.85,0.09719912866014269,4.027634451161993,1.2671926827309656,1.0,0.0,4.027634451161988,1.2853087958079141,1.2855968619719493,3.133592848892253,19313.985206574434,1969.4783852359812,4632.441516551485,4632.441516551485,5.5383591205024825,4.617169751459137,-2.3493856324249056,6.966555383884042,3.66443398568021,3.66443398568021,1.0469811387657744,0.0,0.0,0.00022411047736948042,0.9831132428431658,0.00022795998223088969,199.11165912934305,0.0,0.0,0.0,0.0018558327461923295,7.679357523954063e-05,0.0001473169021299398,0.0005933386302570051,0.09719912866004901,0.07166811806554181,0.025531010594507197,0.09719911406766935,0.07166811806561088,0.025531010594531802,0.37524626556913987,0.37524626556913987,0.13367755817853405,0.0,3.410605131648481e-13,4.942652930729935,3.410605131648481e-13,3.410605131648481e-13,4.943648581549496,3.410605131648481e-13,24380.876829153305,20723.74530478031,0.85,1.070416480309939,0.6656662480022609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681665708203722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73686992582,1523.3278995642615,0.37524626556913987,0.13367755817853405,6.112874298809886,3.66443398568021
2354.0,-30.2273960358715,4.617950553997137,34.982851216028344,23.98558430084961,4.8904976934126605,-26.71566117992695,-40.23363000070674,1.3787628374681742,-5.115984722992721,-5.115984722993066,39.96667701960499,42195.003724966045,25656.303695440027,25656.303695440027,67851.30742040607,77300.9783326325,77300.9783326325,25656.303695440027,102957.28202807253,102957.28202807253,102957.28202807253,127338.909804968,91517.22912408975,56411.25451642353,39006.63845296246,24381.62777689547,0.0,63388.26622985794,20724.38361036115,1523.310624357315,0.0,0.8864485274773182,2.8870259965979885,0.0014959135982669303,353055.5117833359,1553096.9391409783,4.399016266014527,1553096.9391409783,4.399016266014527,0.85,0.09719593534783197,4.027634451161993,1.2671923123812303,1.0,0.0,4.027634451162684,1.2853079059454513,1.2855959719100487,3.1335950183853662,19313.97839072351,1969.477690212612,4632.441516551485,4632.441516551485,5.5383977550005365,4.617950553997137,-2.34942035989084,6.967370913887977,3.664030623457507,3.664030623457507,1.0468658924164305,0.0,0.0,0.00022411047736948042,0.9830811005353999,0.00022796743549176836,199.11140213147098,0.0,0.0,0.0,0.0018558327461923295,7.679612922344687e-05,0.00014731434814603355,0.0005933283437434366,0.09719593534774844,0.07166810336151183,0.025527831986236604,0.09719590060618154,0.07166810336157342,0.025527831986258544,0.37524612169577104,0.37524612169577104,0.13366089151186739,0.0,3.410605131648481e-13,4.942838388708765,3.410605131648481e-13,3.410605131648481e-13,4.943916415458489,3.410605131648481e-13,24381.62777689547,20724.38361036115,0.85,1.0704080022375797,0.6656595334530672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681628559357783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.73555288086,1523.310624357315,0.37524612169577104,0.13366089151186739,6.112874298809886,3.664030623457507
2355.0,-30.22708286099063,4.618730039741106,34.982887246013426,23.98576922658833,4.890689262460472,-26.715360165339938,-40.23333272254092,1.3789665668098143,-5.115800421850679,-5.115800421851054,39.96675188776709,42195.0383930482,25656.461710723786,25656.461710723786,67851.50010377198,77300.95147887891,77300.95147887891,25656.461710723786,102957.4131896027,102957.4131896027,102957.4131896027,127339.7773564313,91517.15304287612,56411.23995704564,39006.5700953672,24382.364166828604,0.0,63388.934262195806,20725.009541804313,1523.2933443387105,0.0,0.8864491965346989,2.886963667782247,0.0014959135982669303,353058.05045842106,1553100.1649876577,4.398993771622163,1553100.1649876577,4.398993771622163,0.85,0.09719274273808845,4.027634451161993,1.2671919436799364,1.0,0.0,4.027634451160281,1.2853069521119205,1.2855950178627427,3.1335973438438844,19313.96233439259,1969.476052922516,4632.441516551485,4632.441516551485,5.538431865584167,4.618730039741106,-2.3494492678411567,6.968179307582263,3.6636281151422354,3.6636281151422354,1.0467508900406386,0.0,0.0,0.00022411047736948042,0.9830489973663767,0.0002279748801635324,199.11114543815293,0.0,0.0,0.0,0.0018558327461923295,7.679871795695644e-05,0.00014731175941252398,0.0005933179172711686,0.0971927427379946,0.07166808926636387,0.025524653471630725,0.09719277303400999,0.07166808926643307,0.02552465347165538,0.3752459796168139,0.3752459796168139,0.13364422484520072,0.0,3.979039320256561e-13,4.942982502614086,3.979039320256561e-13,3.979039320256561e-13,4.943909670496055,3.979039320256561e-13,24382.364166828604,20725.009541804313,0.85,1.0703997613071967,0.6656530652261285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681591481475178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.734243925768,1523.2933443387105,0.3752459796168139,0.13364422484520072,6.112874298809886,3.6636281151422354
2356.0,-30.226769708008742,4.6195078340758355,34.98292328039839,23.98593770284208,4.8908520374002356,-26.71506205008452,-40.23303586347026,1.3791443794760694,-5.115633805978689,-5.1156338059790825,39.96682407588833,42195.074732414876,25656.66467983241,25656.66467983241,67851.73941224729,77300.97454244796,77300.97454244796,25656.66467983241,102957.63922228037,102957.63922228037,102957.63922228037,127340.76685316846,91517.11523052494,56411.21542049208,39006.555344480956,24383.127630888088,0.0,63389.68297536904,20725.658486254873,1523.2767158256142,0.0,0.8864497850372616,2.8868973667972226,0.0014959135982669303,353060.3455382618,1553103.275364133,4.39897398558406,1553103.275364133,4.39897398558406,0.85,0.09718955549723779,4.027634451161993,1.2671915480541065,1.0,0.0,4.027634451162817,1.2853061196179545,1.2855941851821961,3.133599373477791,19313.95435439865,1969.475239189596,4632.441516551485,4632.441516551485,5.538475680299992,4.6195078340758355,-2.349490535459891,6.9689983695357265,3.6632265109316613,3.6632265109316613,1.0466361459804747,0.0,0.0,0.00022411047736948042,0.9830168975728502,0.0002279823245387009,199.11088876344607,0.0,0.0,0.0,0.0018558327461923295,7.680130312144545e-05,0.00014730917424803498,0.0005933075051736108,0.09718955549717716,0.07166807908355181,0.025521476413625344,0.09718954451464794,0.07166807908359653,0.02552147641364127,0.37524583658881755,0.37524583658881755,0.13362755817853406,0.0,3.979039320256561e-13,4.943153610843183,3.979039320256561e-13,3.979039320256561e-13,4.944155102588297,3.979039320256561e-13,24383.127630888088,20725.658486254873,0.85,1.0703908937139195,0.6656457762820863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681554466262055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.732937994686,1523.2767158256142,0.37524583658881755,0.13362755817853406,6.112874298809886,3.6632265109316613
2357.0,-30.22645683295587,4.620284289831139,34.98295929067538,23.98612395571547,4.891035475872045,-26.714762118409883,-40.232742531783856,1.379340761326041,-5.115451553429864,-5.115451553430218,39.96689544245297,42195.124519859826,25656.82530936357,25656.82530936357,67851.94982922339,77300.98585197645,77300.98585197645,25656.82530936357,102957.81116134003,102957.81116134003,102957.81116134003,127341.67761916433,91517.07414250147,56411.212810384735,39006.51259124082,24383.866457824304,0.0,63390.37904906512,20726.286489150658,1523.2589717204048,0.0,0.8864504563397,2.88683379253184,0.0014959135982669303,353062.85602168756,1553106.3503467496,4.39895141575399,1553106.3503467496,4.39895141575399,0.85,0.09718635839680793,4.027634451161993,1.2671912101237104,1.0,0.0,4.027634451162029,1.2853052001869283,1.2855932655451052,3.133601615068728,19313.945683100304,1969.4743549632449,4632.441516551485,4632.441516551485,5.538510355218301,4.620284289831139,-2.3495203183473015,6.969804608178441,3.6628256956222067,3.6628256956222067,1.0465216273206306,0.0,0.0,0.00022411047736948042,0.9829848273975633,0.00022798976253052587,199.11063231720362,0.0,0.0,0.0,0.0018558327461923295,7.680385764712636e-05,0.00014730661972235404,0.0005932972164779718,0.09718635839671336,0.07166806167993682,0.025518296716776533,0.09718634573699868,0.07166806168000658,0.025518296716801354,0.3752456945353214,0.3752456945353214,0.1336108915118674,0.0,3.410605131648481e-13,4.943327507469235,3.410605131648481e-13,3.410605131648481e-13,4.944369908203669,3.410605131648481e-13,24383.866457824304,20726.286489150658,0.85,1.0703824594061024,0.6656392524045354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681517531506847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731642064056,1523.2589717204048,0.3752456945353214,0.1336108915118674,6.112874298809886,3.6628256956222067
2358.0,-30.2261441568401,4.6210591985694185,34.98299532874644,23.986296203825646,4.89120742752011,-26.714463514578178,-40.23244940964503,1.3795267852581181,-5.115279290160004,-5.1152792901603545,39.96696827258007,42195.1743076619,25657.010951406548,25657.010951406548,67852.18525906844,77300.987190722,77300.987190722,25657.010951406548,102957.99814212855,102957.99814212855,102957.99814212855,127342.61705983442,91517.01851364343,56411.20563058311,39006.458758955916,24384.618917705862,0.0,63391.07767666178,20726.926080049983,1523.242094920582,0.0,0.8864510713333906,2.8867689613914154,0.0014959135982669303,353065.22891816474,1553109.4883948578,4.3989307390982,1553109.4883948578,4.3989307390982,0.85,0.09718316942488708,4.027634451161993,1.2671908579068258,1.0,0.0,4.027634451162054,1.285304329251368,1.285592394414349,3.133603738429722,19313.93394307526,1969.473157813857,4632.441516551485,4632.441516551485,5.538550429559729,4.6210591985694185,-2.3495569215255023,6.97061612009492,3.6624257728318494,3.6624257728318494,1.0464073636662428,0.0,0.0,0.00022411047736948042,0.9829527787410794,0.00022799719601638522,199.11037603467878,0.0,0.0,0.0,0.0018558327461923295,7.680641042640068e-05,0.00014730406694307973,0.0005932869348162204,0.09718316942481856,0.07166805032469176,0.0255151191001268,0.09718315385258344,0.0716680503247423,0.025515119100144788,0.37524555354466044,0.37524555354466044,0.13359422484520073,0.0,3.410605131648481e-13,4.943496932322546,3.410605131648481e-13,3.410605131648481e-13,4.9445024369136945,3.410605131648481e-13,24384.618917705862,20726.926080049983,0.85,1.070374376740547,0.6656327018588704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681480660454079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.730351004016,1523.242094920582,0.37524555354466044,0.13359422484520073,6.112874298809886,3.6624257728318494
2359.0,-30.22583186116005,4.621832706650415,34.98303138696458,23.986472433339827,4.89138791256209,-26.714164399704966,-40.23215618273241,1.3797204511071055,-5.115100799662969,-5.115100799663344,39.967040935554664,42195.2222444463,25657.179030280466,25657.179030280466,67852.40127472676,77300.96981565491,77300.96981565491,25657.179030280466,102958.14884593539,102958.14884593539,102958.14884593539,127343.50711162861,91516.94777986173,56411.20020865359,39006.38619023127,24385.35826569323,0.0,63391.744455924505,20727.554525839245,1523.224796859287,0.0,0.8864517187182974,2.8867055632353407,0.0014959135982669303,353067.6876068122,1553112.6192456065,4.39890897344082,1553112.6192456065,4.39890897344082,0.85,0.09717997684179316,4.027634451161993,1.267190475468524,1.0,0.0,4.0276344511600195,1.285303422538777,1.2855914874985435,3.133605949019,19313.919015277028,1969.471635602069,4632.441516551485,4632.441516551485,5.538586712559377,4.621832706650415,-2.3495887552991497,6.971421461949564,3.662026677450949,3.662026677450949,1.0462933364145568,0.0,0.0,0.00022411047736948042,0.9829207702034772,0.00022800462068075605,199.11012006463363,0.0,0.0,0.0,0.0018558327461923295,7.680896419663353e-05,0.0001473015131728469,0.0005932766491632503,0.09717997684171047,0.07166803634211787,0.025511940499592597,0.09717998692795485,0.07166803634217886,0.02551194049961431,0.37524541324891103,0.37524541324891103,0.13357755817853406,0.0,3.979039320256561e-13,4.943638650180105,3.979039320256561e-13,3.979039320256561e-13,4.944545176047598,3.979039320256561e-13,24385.35826569323,20727.554525839245,0.85,1.0703665257532657,0.6656264566718796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681443863000919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.72906638777,1523.224796859287,0.37524541324891103,0.13357755817853406,6.112874298809886,3.662026677450949
2360.0,-30.22551982029481,4.622604715654383,34.98306747977129,23.98664957089352,4.891562325433634,-26.713866121484088,-40.23186309551818,1.3799086266228984,-5.114927271027852,-5.114927271028251,39.96711405946816,42195.26965711633,25657.35891952389,25657.35891952389,67852.62857664021,77300.98094426935,77300.98094426935,25657.35891952389,102958.33986379324,102958.33986379324,102958.33986379324,127344.45222308233,91516.90319436044,56411.19190720732,39006.34587461457,24386.11235928909,0.0,63392.45823390366,20728.195505395728,1523.2078802415353,0.0,0.8864523390977694,2.886640762357896,0.0014959135982669303,353070.0779591946,1553115.7699617771,4.398888115750425,1553115.7699617771,4.398888115750425,0.8500000000000001,0.09717678757296747,4.027634451161993,1.2671901353402064,1.0,0.0,4.02763445116172,1.285302541532275,1.2855906062945885,3.133608096939141,19313.909605863995,1969.4706761089665,4632.441516551485,4632.441516551485,5.53862554505036,4.622604715654383,-2.3496238184405254,6.972228534094908,3.661628451052999,3.661628451052999,1.046179557443714,0.0,0.0,0.00022411047736948042,0.9828887889058494,0.0002280120395095359,199.10986430410222,0.0,0.0,0.0,0.0018558327461923295,7.681151682865455e-05,0.00014729896054082589,0.0005932663680945814,0.0971767875728942,0.07166802475393923,0.025508762818954974,0.09717679420009871,0.07166802475399325,0.02550876281897421,0.37524527194114976,0.37524527194114976,0.1335608915118674,0.0,3.979039320256561e-13,4.943791351142977,3.979039320256561e-13,3.979039320256561e-13,4.944732367359734,3.979039320256561e-13,24386.11235928909,20728.195505395728,0.85,1.0703580594126758,0.6656197098624169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681407132196514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.727784572666,1523.2078802415353,0.37524527194114976,0.1335608915118674,6.112874298809886,3.661628451052999
2361.0,-30.22520785086138,4.623375284446843,34.983103592318585,23.98682632427665,4.891739345138345,-26.71356764676369,-40.231569938454754,1.3800991410406436,-5.114751524373673,-5.114751524374011,39.96718682007334,42195.31666068229,25657.53174490481,25657.53174490481,67852.84840558711,77300.97984897865,77300.97984897865,25657.53174490481,102958.51159388345,102958.51159388345,102958.51159388345,127345.37101877383,91516.84746959648,56411.18428130025,39006.292431440255,24386.859424890383,0.0,63393.15185633064,20728.830511156826,1523.1907594953825,0.0,0.8864529721145891,2.8865766085697797,0.0014959135982669303,353072.498877678,1553118.9050287486,4.398866833201945,1553118.9050287486,4.398866833201945,0.85,0.09717359647150331,4.027634451161993,1.2671897572977464,1.0,0.0,4.027634451160386,1.285301649576653,1.2855897141390595,3.1336102715565626,19313.89784559877,1969.4694768956547,4632.441516551485,4632.441516551485,5.538662852673201,4.623375284446843,-2.3496569835539756,6.973032268000819,3.661231061613613,3.661231061613613,1.0460660176038894,0.0,0.0,0.00022411047736948042,0.9828568160513264,0.0002280194568623483,199.10960860277584,0.0,0.0,0.0,0.0018558327461923295,7.681407014748519e-05,0.0001472964072219952,0.0005932560842596941,0.09717359647142701,0.0716680118126921,0.025505584658734915,0.0971736116624497,0.07166801181274837,0.025505584658754937,0.37524513058456593,0.37524513058456593,0.13354422484520073,0.0,3.410605131648481e-13,4.943938027226636,3.410605131648481e-13,3.410605131648481e-13,4.94485916433689,3.410605131648481e-13,24386.859424890383,20728.830511156826,0.85,1.0703498156924518,0.6656131683799302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681370472713656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.726508062628,1523.1907594953825,0.37524513058456593,0.13354422484520073,6.112874298809886,3.661231061613613
2362.0,-30.22489628411033,4.624144363507058,34.98313971828054,23.987008944992,4.8919124142853825,-26.713269929597363,-40.231276921089716,1.380286059772479,-5.11457852439429,-5.114578524394703,39.96725943590213,42195.362493503235,25657.710512774265,25657.710512774265,67853.0730062775,77301.01860560763,77301.01860560763,25657.710512774265,102958.7291183819,102958.7291183819,102958.7291183819,127346.34889532624,91516.8301601562,56411.174048051915,39006.28456900476,24387.619776944342,0.0,63393.90434594911,20729.47681040269,1523.1737823602684,0.0,0.8864535916326228,2.886511122154422,0.0014959135982669303,353074.88197330886,1553122.0338624478,4.398846004513734,1553122.0338624478,4.398846004513734,0.85,0.09717040660947318,4.027634451161993,1.267189437500201,1.0,0.0,4.027634451159799,1.2853007744566152,1.285588838822888,3.133612405131204,19313.894192580003,1969.4691043914083,4632.441516551485,4632.441516551485,5.538701443094432,4.624144363507058,-2.3496918046150483,6.973836168122106,3.660834524392096,3.660834524392096,1.0459527212548845,0.0,0.0,0.00022411047736948042,0.9828248855862356,0.00022802686486291294,199.1093532321579,0.0,0.0,0.0,0.0018558327461923295,7.68166223279982e-05,0.00014729385504148223,0.0005932458050095345,0.09717040660939938,0.07166799977133506,0.025502406838064325,0.09717039198958699,0.07166799977138949,0.025502406838083688,0.3752449889252154,0.3752449889252154,0.13352755817853407,0.0,3.979039320256561e-13,4.944124338581162,3.979039320256561e-13,3.979039320256561e-13,4.9451987907092985,3.979039320256561e-13,24387.619776944342,20729.47681040269,0.85,1.0703406535113236,0.6656059904945661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268133388175628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.725240522934,1523.1737823602684,0.3752449889252154,0.13352755817853407,6.112874298809886,3.660834524392096
2363.0,-30.224584789156314,4.624911979594517,34.98317584170473,23.98718101847919,4.892085970756172,-26.71297222826277,-40.23098390372468,1.3804734098625884,-5.114404792428104,-5.1144047924285,39.96733161390643,42195.40804467605,25657.88606950491,25657.88606950491,67853.29411418096,77301.01250029415,77301.01250029415,25657.88606950491,102958.89856979906,102958.89856979906,102958.89856979906,127347.26469790998,91516.76821533314,56411.1637597149,39006.22717290915,24388.366128110927,0.0,63394.59330102008,20730.111208894286,1523.1566856626578,0.0,0.8864542164728169,2.8864468183781207,0.0014959135982669303,353077.27516485174,1553125.14383611,4.398824996910254,1553125.14383611,4.398824996910254,0.85,0.097167216064765,4.027634451161993,1.2671890638535843,1.0,0.0,4.027634451162502,1.2852998973182306,1.285587961487917,3.133614543629564,19313.881119621114,1969.4677713205951,4632.441516551485,4632.441516551485,5.538739340330698,4.624911979594517,-2.3497257991449088,6.974637778739425,3.660438822049339,3.660438822049339,1.0458396634426683,0.0,0.0,0.00022411047736948042,0.9827929635976791,0.0002280342713780594,199.10909792104204,0.0,0.0,0.0,0.0018558327461923295,7.68191745869112e-05,0.00014729130278256922,0.0005932355254436081,0.09716721606468964,0.07166798734070884,0.025499228723980808,0.09716720512885109,0.07166798734076442,0.025499228724000584,0.3752448495259753,0.3752448495259753,0.1335108915118674,0.0,3.979039320256561e-13,4.944292377184354,3.979039320256561e-13,3.979039320256561e-13,4.945295130793625,3.979039320256561e-13,24388.366128110927,20730.111208894286,0.85,1.0703325091461566,0.6655994754050593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268129736167514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.723975315152,1523.1566856626578,0.3752448495259753,0.1335108915118674,6.112874298809886,3.660438822049339
2364.0,-30.22427359826169,4.6256781684033195,34.98321199051222,23.987357841711514,4.892262572253164,-26.712674496117266,-40.23069469314066,1.3806634701087426,-5.114229877350283,-5.114229877350643,39.967404600107095,42195.46802250776,25658.0573429437,25658.0573429437,67853.52536545147,77301.01342245303,77301.01342245303,25658.0573429437,102959.07076539673,102959.07076539673,102959.07076539673,127348.18577522304,91516.71465360839,56411.169253663,39006.16155549487,24389.11500982631,0.0,63395.27656532118,20730.74775835236,1523.1396470261018,0.0,0.8864548444151661,2.8863825887666965,0.0014959135982669303,353079.6846668494,1553128.2886377627,4.398803885030165,1553128.2886377627,4.398803885030165,0.85,0.09716402631628951,4.027634451161993,1.2671887396601962,1.0,0.0,4.027634451160729,1.2852990074926214,1.2855870714628783,3.1336167130628665,19313.869815847997,1969.4666186565237,4632.441516551485,4632.441516551485,5.5387763129375145,4.6256781684033195,-2.34975862802846,6.975436796431779,3.6600439601749004,3.6600439601749004,1.0457268457642572,0.0,0.0,0.00022411047736948042,0.9827610738858126,0.00022804167088481968,199.10884285979662,0.0,0.0,0.0,0.0018558327461923295,7.68216937646333e-05,0.0001472887836048471,0.000593225379116626,0.09716402631621586,0.07166797553959488,0.025496050776620986,0.09716402485257923,0.07166797553964921,0.025496050776640307,0.3752447109504842,0.3752447109504842,0.13349422484520074,0.0,3.410605131648481e-13,4.944452741610235,3.410605131648481e-13,3.410605131648481e-13,4.945427049600482,3.410605131648481e-13,24389.11500982631,20730.74775835236,0.85,1.070324621039181,0.6655932477718655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681260911198755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.722719054593,1523.1396470261018,0.3752447109504842,0.13349422484520074,6.112874298809886,3.6600439601749004
2365.0,-30.22396262779217,4.626442922337862,34.9832481871427,23.987534664943837,4.892439293744589,-26.712376950319555,-40.23040171070022,1.3808536162720086,-5.11405574665622,-5.114055746656543,39.96747829068476,42195.51154368779,25658.229527854834,25658.229527854834,67853.74107154262,77301.0137974706,77301.0137974706,25658.229527854834,102959.24332532543,102959.24332532543,102959.24332532543,127349.10988873318,91516.6606826944,56411.15842891173,39006.11361531408,24389.86656340775,0.0,63395.98017872183,20731.38657889659,1523.1227694353709,0.0,0.8864554657933508,2.8863182956489575,0.0014959135982669303,353082.08337656886,1553131.463794226,4.398782993862029,1553131.463794226,4.398782993862029,0.85,0.09716083819514171,4.027634451161993,1.2671883676620204,1.0,0.0,4.027634451162858,1.2852981172659976,1.285586181036735,3.1336188834768657,19313.85842571877,1969.4654571865794,4632.441516551485,4632.441516551485,5.538813482302852,4.626442922337862,-2.3497916940016643,6.976234616339527,3.6596499470982136,3.6596499470982136,1.0456142705994895,0.0,0.0,0.00022411047736948042,0.9827292078772566,0.00022804906537129396,199.10858797987092,0.0,0.0,0.0,0.0018558327461923295,7.682424587510971e-05,0.0001472862314943707,0.000593215100148548,0.09716083819506853,0.07166796495509768,0.025492873239970845,0.09716085203602477,0.07166796495515167,0.025492873239990048,0.37524457268045125,0.37524457268045125,0.13347755817853407,0.0,3.410605131648481e-13,4.944606036087862,3.410605131648481e-13,3.410605131648481e-13,4.945550571372905,3.410605131648481e-13,24389.86656340775,20731.38657889659,0.85,1.0703161443399687,0.6655865470449852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268122452863143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.721467085876,1523.1227694353709,0.37524457268045125,0.13347755817853407,6.112874298809886,3.6596499470982136
2366.0,-30.223652036203642,4.627206189864983,34.98328440186483,23.987707017827802,4.892610911525932,-26.712080255902055,-40.23010883303357,1.3810391312243515,-5.11388445904538,-5.113884459045776,39.96755121090724,42195.55404744998,25658.40789674539,25658.40789674539,67853.96194419537,77301.01685139,77301.01685139,25658.40789674539,102959.42474813538,102959.42474813538,102959.42474813538,127350.04479246293,91516.60747790532,56411.144673965166,39006.06978215572,24390.620044327537,0.0,63396.689826483256,20732.027037678406,1523.10593591586,0.0,0.8864560754516941,2.886253501705101,0.0014959135982669303,353084.4429343247,1553134.6057626957,4.3987624967424175,1553134.6057626957,4.3987624967424175,0.85,0.09715765040347406,4.027634451161993,1.2671880236873405,1.0,0.0,4.027634451161551,1.2852972487229737,1.2855853122990515,3.133621001028135,19313.847197274063,1969.464312203868,4632.441516551485,4632.441516551485,5.538851986596952,4.627206189864983,-2.349826490259839,6.977032680124823,3.65925677814914,3.65925677814914,1.04550193661404,0.0,0.0,0.00022411047736948042,0.9826973818061575,0.00022805645106896953,199.10833341113792,0.0,0.0,0.0,0.0018558327461923295,7.682679715126778e-05,0.00014728368021821265,0.0005932048245407994,0.09715765040340543,0.07166795461078702,0.025489695792618415,0.09715766393072316,0.07166795461083764,0.025489695792636425,0.3752444343327843,0.3752444343327843,0.1334608915118674,0.0,3.979039320256561e-13,4.944757067824355,3.979039320256561e-13,3.979039320256561e-13,4.945687141772908,3.979039320256561e-13,24390.620044327537,20732.027037678406,0.85,1.0703076474483395,0.6655797670657445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681188214333075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.72022107434,1523.10593591586,0.3752444343327843,0.1334608915118674,6.112874298809886,3.65925677814914
2367.0,-30.223341639967135,4.6279680655173925,34.98332065026157,23.987894178740703,4.8927888361883705,-26.71178310660266,-40.22981969229875,1.3812303028238067,-5.113709288755274,-5.113709288755679,39.9676246212077,42195.611160459805,25658.574921710897,25658.574921710897,67854.1860821707,77301.05420414719,77301.05420414719,25658.574921710897,102959.62912585809,102959.62912585809,102959.62912585809,127351.00812988692,91516.59120423939,56411.148160551646,39006.047826319715,24391.379004028826,0.0,63397.426830348544,20732.6721534245,1523.088936385231,0.0,0.8864567031467755,2.8861885565562475,0.0014959135982669303,353086.8559903954,1553137.7688523766,4.39874139323562,1553137.7688523766,4.39874139323562,0.85,0.09715446121482765,4.027634451161993,1.2671876819105825,1.0,0.0,4.027634451162155,1.2852963536979136,1.2855844170733965,3.1336231831469257,19313.84376284718,1969.4639619897907,4632.441516551485,4632.441516551485,5.538888042090566,4.6279680655173925,-2.3498581893070254,6.977826254824418,3.6588644353903845,3.6588644353903845,1.045389838682967,0.0,0.0,0.00022411047736948042,0.9826655768633138,0.00022806383234146157,199.10807900317064,0.0,0.0,0.0,0.0018558327461923295,7.682931595161453e-05,0.0001472811614178659,0.0005931946797337472,0.09715446121475532,0.07166794323214212,0.025486517982613206,0.09715446216663656,0.07166794323219547,0.025486517982632177,0.3752442958879335,0.3752442958879335,0.13344422484520074,0.0,3.979039320256561e-13,4.9449421324583795,3.979039320256561e-13,3.979039320256561e-13,4.946015726964163,3.979039320256561e-13,24391.379004028826,20732.6721534245,0.85,1.0702987404165225,0.6655729304814724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681151970749975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.718977838238,1523.088936385231,0.3752442958879335,0.13344422484520074,6.112874298809886,3.6588644353903845
2368.0,-30.223031421253403,4.62872838873524,34.98335688910049,23.988057067059003,4.892954033444927,-26.711487389908157,-40.22952698925508,1.3814100020996898,-5.113541982739605,-5.113541982740017,39.96769683960362,42195.65274723523,25658.761213858215,25658.761213858215,67854.41396109345,77301.04482338869,77301.04482338869,25658.761213858215,102959.8060372469,102959.8060372469,102959.8060372469,127351.93793639638,91516.52311621734,56411.13104006399,39005.99119572595,24392.13189914948,0.0,63398.123094875424,20733.312114277058,1523.0722286686591,0.0,0.8864572950218503,2.88612347382702,0.0014959135982669303,353089.1607243398,1553140.8805902428,4.398721494038712,1553140.8805902428,4.398721494038712,0.85,0.09715127489094746,4.027634451161993,1.2671873434307055,1.0,0.0,4.027634451163018,1.285295512384987,1.285583575571913,3.133625234315444,19313.829393415333,1969.4624967155282,4632.441516551485,4632.441516551485,5.538928256769292,4.62872838873524,-2.349895225602934,6.978623614338174,3.6584729448619693,3.6584729448619693,1.045277984246277,0.0,0.0,0.00022411047736948042,0.9826337912198027,0.00022807120961236083,199.10782474135473,0.0,0.0,0.0,0.0018558327461923295,7.683186586217628e-05,0.00014727861150730414,0.0005931844096261213,0.09715127489088497,0.07166793407239722,0.025483340818487757,0.09715127050362818,0.07166793407244332,0.025483340818504147,0.37524415953068585,0.37524415953068585,0.13342755817853408,0.0,3.979039320256561e-13,4.945105660160266,3.979039320256561e-13,3.979039320256561e-13,4.946078141391752,3.979039320256561e-13,24392.13189914948,20733.312114277058,0.85,1.0702905803622795,0.6655662768452837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681115793392503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.717741041635,1523.0722286686591,0.37524415953068585,0.13342755817853408,6.112874298809886,3.6584729448619693
2369.0,-30.222721202792094,4.629487374508983,34.98339314321495,23.98823343627157,4.8931335964297995,-26.711190236703917,-40.22923404173923,1.3816026303416435,-5.113365282266159,-5.113365282266508,39.96776976222021,42195.69346008208,25658.921707150883,25658.921707150883,67854.61516723296,77301.03192226202,77301.03192226202,25658.921707150883,102959.95362941289,102959.95362941289,102959.95362941289,127352.82784696974,91516.45732414658,56411.11886196688,39005.93162464411,24392.874217556855,0.0,63398.80584220096,20733.943084923325,1523.0550485663534,0.0,0.8864579322907319,2.886059987892374,0.0014959135982669303,353091.5948850157,1553144.0226762688,4.398700068694782,1553144.0226762688,4.398700068694782,0.85,0.09714808455283022,4.027634451161993,1.2671869313204662,1.0,0.0,4.027634451160898,1.285294610542676,1.2855826735274791,3.1336274330610077,19313.815508525626,1969.4610808508132,4632.441516551485,4632.441516551485,5.53896290227795,4.629487374508983,-2.3499252233650454,6.9794125978740285,3.6580822558085493,3.6580822558085493,1.0451663588024427,0.0,0.0,0.00022411047736948042,0.9826020067111416,0.00022807858709712856,199.1075704803951,0.0,0.0,0.0,0.0018558327461923295,7.683441798082395e-05,0.00014727605938865649,0.0005931741306251326,0.09714808455274981,0.07166792197674843,0.025480162576001383,0.09714810747792937,0.07166792197680774,0.02548016257602248,0.3752440236603233,0.3752440236603233,0.1334108915118674,0.0,3.410605131648481e-13,4.945244382399949,3.410605131648481e-13,3.410605131648481e-13,4.946135518023482,3.410605131648481e-13,24392.874217556855,20733.943084923325,0.85,1.0702822279669189,0.6655597514739753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681079689884018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.716511035202,1523.0550485663534,0.3752440236603233,0.1334108915118674,6.112874298809886,3.6580822558085493
2370.0,-30.222411532577826,4.630244818705787,34.98342941254079,23.988401458505564,4.893299613064967,-26.710894931668122,-40.22894514547659,1.3817830121553292,-5.113198404292632,-5.113198404293035,39.96784271351771,42195.74875209557,25659.106696383624,25659.106696383624,67854.8554484792,77301.04002738286,77301.04002738286,25659.106696383624,102960.14672376648,102960.14672376648,102960.14672376648,127353.78084767278,91516.40727596486,56411.1160006778,39005.879194763394,24393.634123906304,0.0,63399.5133186697,20734.58900532036,1523.0384829960663,0.0,0.8864585193141019,2.8859945035593495,0.0014959135982669303,353093.8937466396,1553147.1660029038,4.398680332652128,1553147.1660029038,4.398680332652128,0.85,0.09714489954380547,4.027634451161993,1.2671865818509835,1.0,0.0,4.027634451162119,1.2852937660365482,1.2855818288320788,3.1336294920203205,19313.804946257627,1969.4600037992209,4632.441516551485,4632.441516551485,5.539002835697958,4.630244818705787,-2.349961946700261,6.980206765406048,3.657692430498187,3.657692430498187,1.045054980142339,0.0,0.0,0.00022411047736948042,0.9825702794810469,0.00022808595176300909,199.10731666943687,0.0,0.0,0.0,0.0018558327461923295,7.683693488226777e-05,0.00014727354248721266,0.0005931639934661673,0.0971448995437488,0.07166791376312719,0.025476985780621613,0.09714491091890229,0.071667913763169,0.02547698578063647,0.3752438867836225,0.3752438867836225,0.13339422484520075,0.0,3.979039320256561e-13,4.945389843551425,3.979039320256561e-13,3.979039320256561e-13,4.946289243342278,3.979039320256561e-13,24393.634123906304,20734.58900532036,0.85,1.0702740746197101,0.6655531965995375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681043650015058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.715291364335,1523.0384829960663,0.3752438867836225,0.13339422484520075,6.112874298809886,3.657692430498187
2371.0,-30.22210194683989,4.631000919788301,34.98346570418428,23.988588514644675,4.8934781508460174,-26.71059845048496,-40.228656109515555,1.381974654490994,-5.113022890118714,-5.113022890119074,39.967915902225954,42195.80298734294,25659.267870098334,25659.267870098334,67855.07085744127,77301.07456181575,77301.07456181575,25659.267870098334,102960.34243191409,102960.34243191409,102960.34243191409,127354.73336027392,91516.38876036898,56411.11718589583,39005.85730497016,24394.39092835983,0.0,63400.248233329985,20735.232289105854,1523.0214124643762,0.0,0.8864591495547776,2.885929785232616,0.0014959135982669303,353096.31159068283,1553150.319563928,4.398659143640035,1553150.319563928,4.398659143640035,0.85,0.09714171004157542,4.027634451161993,1.2671862741420048,1.0,0.0,4.027634451160806,1.285292868812465,1.2855809314069078,3.133631679512305,19313.80103868938,1969.4596053381513,4632.441516551485,4632.441516551485,5.539037628088566,4.631000919788301,-2.3499921761737546,6.980993095962056,3.6573034051217377,3.6573034051217377,1.0449438300347822,0.0,0.0,0.00022411047736948042,0.982538562010514,0.00022809331463886324,199.1070629283637,0.0,0.0,0.0,0.0018558327461923295,7.683945307706533e-05,0.0001472710242924151,0.0005931538510980458,0.09714171004150109,0.07166790222049685,0.025473807821004234,0.09714171271599227,0.0716679022205517,0.02547380782102372,0.37524374960316004,0.37524374960316004,0.13337755817853408,0.0,3.410605131648481e-13,4.945565646652881,3.410605131648481e-13,3.410605131648481e-13,4.946602848620785,3.410605131648481e-13,24394.39092835983,20735.232289105854,0.85,1.0702650659618294,0.6655463371697067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681007683477963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714071050868,1523.0214124643762,0.37524374960316004,0.13337755817853408,6.112874298809886,3.6573034051217377
2372.0,-30.221792562397543,4.631755598920774,34.983502077603156,23.98876551249998,4.893653985863971,-26.710302420808937,-40.22836337154729,1.382163844275255,-5.112851376914193,-5.112851376914591,39.96799086742424,42195.84100432769,25659.438504103116,25659.438504103116,67855.2795084308,77301.0792086948,77301.0792086948,25659.438504103116,102960.51771279793,102960.51771279793,102960.51771279793,127355.66732927586,91516.33934430897,56411.10113994152,39005.820227074946,24395.149616477942,0.0,63400.969843552884,20735.87717400625,1523.0048824535838,0.0,0.886459752921658,2.885865216675659,0.0014959135982669303,353098.6743308175,1553153.5496755166,4.398638858157734,1553153.5496755166,4.398638858157734,0.85,0.09713852594951235,4.027634451161993,1.2671859175292775,1.0,0.0,4.027634451160729,1.2852919830718754,1.2855800454678041,3.1336338390097636,19313.79060982561,1969.4585418900044,4632.441516551485,4632.441516551485,5.539074462661473,4.631755598920774,-2.3500249323560234,6.981780531276797,3.656915236979472,3.656915236979472,1.0448329248512778,0.0,0.0,0.00022411047736948042,0.98250686626625,0.00022810067294608467,199.10680935292146,0.0,0.0,0.0,0.0018558327461923295,7.684200360297897e-05,0.00014726847376650144,0.0005931435785120074,0.09713852594944465,0.07166789475528292,0.025470631194161736,0.097138551128582,0.07166789475533286,0.025470631194179482,0.37524361411740725,0.37524361411740725,0.13336089151186742,0.0,3.979039320256561e-13,4.945734245623726,3.979039320256561e-13,3.979039320256561e-13,4.946735017344622,3.979039320256561e-13,24395.149616477942,20735.87717400625,0.85,1.0702561755107105,0.6655393617550237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680971780848167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.712859367399,1523.0048824535838,0.37524361411740725,0.13336089151186742,6.112874298809886,3.656915236979472
2373.0,-30.22148361900302,4.632508800464004,34.98353847512087,23.988933010865026,4.893823289925543,-26.71000744114198,-40.22807451020924,1.382347112064465,-5.112682897683612,-5.112682897683999,39.9680643161958,42195.893549804096,25659.61581481242,25659.61581481242,67855.50936461652,77301.07194389986,77301.07194389986,25659.61581481242,102960.68775871229,102960.68775871229,102960.68775871229,127356.5922607743,91516.27555137001,56411.09715727402,39005.753771217765,24395.904502062007,0.0,63401.65827327977,20736.518826752705,1522.9882834067164,0.0,0.8864603463028836,2.8858004405455344,0.0014959135982669303,353100.9952874651,1553156.7144520094,4.39861890841616,1553156.7144520094,4.39861890841616,0.85,0.09713534130578261,4.027634451161993,1.2671855680597948,1.0,0.0,4.027634451162922,1.285291125057792,1.2855791872614208,3.1336359309109008,19313.77714683666,1969.4571690471935,4632.441516551485,4632.441516551485,5.539112738527161,4.632508800464004,-2.350059562896458,6.982568363360462,3.6565279000507487,3.6565279000507487,1.0447222571573567,0.0,0.0,0.00022411047736948042,0.9824752168068641,0.00022810802098180178,199.1065561396121,0.0,0.0,0.0,0.0018558327461923295,7.684452042986271e-05,0.0001472659569396177,0.0005931334416533428,0.09713534130572436,0.07166788693611997,0.025467454369604386,0.09713537709981161,0.07166788693616295,0.025467454369619662,0.3752434796675737,0.3752434796675737,0.13334422484520075,0.0,3.979039320256561e-13,4.945883855457907,3.979039320256561e-13,3.979039320256561e-13,4.94680289677126,3.979039320256561e-13,24395.904502062007,20736.518826752705,0.85,1.0702481798210914,0.6655329639475265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680935945868375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.711653970833,1522.9882834067164,0.3752434796675737,0.13334422484520075,6.112874298809886,3.6565279000507487
2374.0,-30.22117492783902,4.633260596879428,34.983574886625924,23.989105189126008,4.893996295290446,-26.709712318354136,-40.22778564887119,1.38253368580558,-5.1125115667645105,-5.112511566764905,39.96813751864619,42195.94498669615,25659.784430149182,25659.784430149182,67855.72941684534,77301.06862419673,77301.06862419673,25659.784430149182,102960.85305434592,102960.85305434592,102960.85305434592,127357.50920049522,91516.21730398947,56411.093666489,39005.69293055607,24396.656146149297,0.0,63402.349076705366,20737.1577242269,1522.9714607447181,0.0,0.8864609551307016,2.885736036748604,0.0014959135982669303,353103.3555410292,1553159.8686198117,4.398598439372069,1553159.8686198117,4.398598439372069,0.85,0.09713215463384905,4.027634451161993,1.267185207051225,1.0,0.0,4.027634451161889,1.2852902515672429,1.285578313575103,3.1336380605476633,19313.764854193407,1969.455915546431,4632.441516551485,4632.441516551485,5.5391491373324495,4.633260596879428,-2.350091847971976,6.983352444851404,3.656141375181158,3.656141375181158,1.0446118214803308,0.0,0.0,0.00022411047736948042,0.9824435942853732,0.00022811536323619452,199.10630313367696,0.0,0.0,0.0,0.0018558327461923295,7.684703733296133e-05,0.0001472634400365191,0.0005931233044877127,0.09713215463378212,0.07166787761106481,0.025464277022717308,0.09713220307753861,0.0716678776111142,0.025464277022734853,0.37524334500686723,0.37524334500686723,0.1333275581785341,0.0,3.979039320256561e-13,4.946021735330646,3.979039320256561e-13,3.979039320256561e-13,4.946899282905065,3.979039320256561e-13,24396.656146149297,20737.1577242269,0.85,1.07023998960594,0.6655265238776358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26809001811798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.710450051423,1522.9714607447181,0.37524334500686723,0.1333275581785341,6.112874298809886,3.656141375181158
