time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2375.0,-30.220866293655252,4.634010870826886,34.98361127418567,23.989278938993834,4.8941595172813654,-26.709418225188305,-40.227496962156124,1.3827114488145298,-5.112346125315128,-5.112346125315474,39.968209644188164,42195.99681754569,25659.967126304957,25659.967126304957,67855.96394385064,77301.11120397926,77301.11120397926,25659.967126304957,102961.07833028422,102961.07833028422,102961.07833028422,127358.50233324646,91516.20101863348,56411.08663220036,39005.68265159236,24397.424002962238,0.0,63403.1066545546,20737.810402517902,1522.95482458049,0.0,0.8864615378025293,2.885669643077799,0.0014959135982669303,353105.63467305084,1553162.9763902163,4.39857884972107,1553162.9763902163,4.39857884972107,0.85,0.09712896936235361,4.027634451161993,1.2671849004412072,1.0,0.0,4.027634451162195,1.2852894193273934,1.2855774811487302,3.133640089614758,19313.761417299425,1969.4555650807795,4632.441516551485,4632.441516551485,5.539188575748481,4.634010870826886,-2.3501280653863414,6.984138936213228,3.6557556817672507,3.6557556817672507,1.0445016233620716,0.0,0.0,0.00022411047736948042,0.9824119786985187,0.00022812270435299236,199.10605017508607,0.0,0.0,0.0,0.0018558327461923295,7.684955279068581e-05,0.00014726092457879463,0.0005931131731435212,0.09712896936229637,0.07166786928134602,0.025461100080950348,0.09712897114970846,0.07166786928138827,0.025461100080965346,0.3752432095655846,0.3752432095655846,0.13331089151186742,0.0,3.410605131648481e-13,4.946202539608464,3.410605131648481e-13,3.410605131648481e-13,4.9472405783405975,3.410605131648481e-13,24397.424002962238,20737.810402517902,0.85,1.0702309007278932,0.6655193892540046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680864483340957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.709251377108,1522.95482458049,0.3752432095655846,0.13331089151186742,6.112874298809886,3.6557556817672507
2376.0,-30.220557981239388,4.634759743446375,34.983647630942336,23.98944633258509,4.894329567614338,-26.70912373875468,-40.227208205591864,1.3828953251295497,-5.112175632397964,-5.112175632398345,39.96828152209241,42196.047106411694,25660.13528566132,25660.13528566132,67856.18239207301,77301.10048339346,77301.10048339346,25660.13528566132,102961.23576905478,102961.23576905478,102961.23576905478,127359.40664212973,91516.13432752712,56411.080950544914,39005.61486331356,24398.17087307496,0.0,63403.78573638852,20738.445242113714,1522.937833352856,0.0,0.8864621471538445,2.885605306808765,0.0014959135982669303,353107.9834064951,1553166.073494996,4.398558363114105,1553166.073494996,4.398558363114105,0.85,0.0971257812702802,4.027634451161993,1.2671845410810785,1.0,0.0,4.027634451162405,1.2852885584677798,1.285576620096179,3.1336421884618835,19313.747342675455,1969.4541298685542,4632.441516551485,4632.441516551485,5.5392248761217875,4.634759743446375,-2.3501603763671652,6.984920119813541,3.655370782069533,3.655370782069533,1.0443916520198666,0.0,0.0,0.00022411047736948042,0.9823803971683274,0.00022813003803360694,199.10579748085996,0.0,0.0,0.0,0.0018558327461923295,7.685206893319302e-05,0.0001472584084362874,0.000593103039041275,0.09712578127020882,0.07166785897519139,0.025457922295017442,0.09712578879478558,0.07166785897524405,0.025457922295036142,0.3752430761958416,0.3752430761958416,0.13329422484520076,0.0,3.979039320256561e-13,4.946357196473116,3.979039320256561e-13,3.979039320256561e-13,4.947300257470033,3.979039320256561e-13,24398.17087307496,20738.445242113714,0.85,1.0702228834441534,0.6655130544073279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680828857922801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.708061850995,1522.937833352856,0.3752430761958416,0.13329422484520076,6.112874298809886,3.655370782069533
2377.0,-30.220250062135953,4.635507194693196,34.98368400594789,23.98962420355531,4.894500024345656,-26.708829565663844,-40.2269194839522,1.383079527873471,-5.112006496752656,-5.112006496753037,39.96835476715213,42196.095992743,25660.30585038146,25660.30585038146,67856.40184312446,77301.13046541715,77301.13046541715,25660.30585038146,102961.43631579861,102961.43631579861,102961.43631579861,127360.37015561634,91516.10866276336,56411.07419008896,39005.593858527114,24398.933839817742,0.0,63404.52769834486,20739.09376384508,1522.921153047867,0.0,0.8864627446118742,2.8855398784186637,0.0014959135982669303,353110.31345409557,1553169.2295131353,4.3985382763821415,1553169.2295131353,4.3985382763821415,0.85,0.09712259616841282,4.027634451161993,1.2671842185361313,1.0,0.0,4.027634451161841,1.2852876960810697,1.2855757575161888,3.133644291035016,19313.74192633257,1969.4535775552883,4632.441516551485,4632.441516551485,5.539261695738297,4.635507194693196,-2.3501933460717344,6.985700540764931,3.654986710094457,3.654986710094457,1.044281917169845,0.0,0.0,0.00022411047736948042,0.9823488570195149,0.00022813736257549117,199.10554510963473,0.0,0.0,0.0,0.0018558327461923295,7.685458484753032e-05,0.00014725589252195012,0.000593092905858014,0.09712259616835317,0.07166785088613903,0.02545474528221414,0.09712258825039209,0.07166785088618305,0.025454745282229768,0.37524294301759004,0.37524294301759004,0.1332775581785341,0.0,3.979039320256561e-13,4.946535770110245,3.979039320256561e-13,3.979039320256561e-13,4.947571915794924,3.979039320256561e-13,24398.933839817742,20739.09376384508,0.85,1.0702138207851648,0.665506037573473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680793299172461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.706876166603,1522.921153047867,0.37524294301759004,0.1332775581785341,6.112874298809886,3.654986710094457
2378.0,-30.219942389223498,4.636253216780449,34.98372039908613,23.989791701920353,4.894669517080383,-26.708535710566725,-40.22663083216173,1.3832628384235763,-5.111838177967684,-5.111838177968078,39.968428045321815,42196.14407494302,25660.477349529712,25660.477349529712,67856.62142447273,77301.12240628489,77301.12240628489,25660.477349529712,102961.5997558146,102961.5997558146,102961.5997558146,127361.28753406041,91516.04466617083,56411.06633482883,39005.53147926889,24399.687778245807,0.0,63405.21925751469,20739.734611508935,1522.9045268780853,0.0,0.8864633377770629,2.8854752409612194,0.0014959135982669303,353112.63226043916,1553172.386962786,4.398518333995029,1553172.386962786,4.398518333995029,0.85,0.0971194118993605,4.027634451161993,1.2671838685171681,1.0,0.0,4.027634451161358,1.2852868378725153,1.2855748991152909,3.1336463834242463,19313.72842036416,1969.4522003297927,4632.441516551485,4632.441516551485,5.539298717068764,4.636253216780449,-2.3502265970547263,6.9864798138351745,3.654603457459659,3.654603457459659,1.0441724164170454,0.0,0.0,0.00022411047736948042,0.9823173431789665,0.0002281446814775927,199.10529294082713,0.0,0.0,0.0,0.0018558327461923295,7.68571002293248e-05,0.0001472533771401556,0.0005930827748196406,0.09711941189929577,0.07166784349822282,0.02545156840107295,0.0971194173530936,0.0716678434982706,0.0254515684010899,0.3752428115465871,0.3752428115465871,0.13326089151186743,0.0,3.979039320256561e-13,4.946691093199092,3.979039320256561e-13,3.979039320256561e-13,4.947632681753362,3.979039320256561e-13,24399.687778245807,20739.734611508935,0.85,1.0702056111324063,0.6654995372473536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268075780804099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.705692879934,1522.9045268780853,0.3752428115465871,0.13326089151186743,6.112874298809886,3.654603457459659
2379.0,-30.219634823119,4.636997784173006,34.983756788153876,23.98996496284383,4.894835873050757,-26.708242265294363,-40.22634221529586,1.3834433152261028,-5.111671516312583,-5.111671516312902,39.96850071303379,42196.19197302626,25660.65191289321,25660.65191289321,67856.84388591947,77301.15036034268,77301.15036034268,25660.65191289321,102961.8022732359,102961.8022732359,102961.8022732359,127362.2536853303,91516.01545609202,56411.05706877558,39005.50931924048,24400.4514120944,0.0,63405.96073133488,20740.38370028024,1522.8878998134924,0.0,0.886463924696445,2.8854095196468186,0.0014959135982669303,353114.92824947706,1553175.5181134902,4.398498601611557,1553175.5181134902,4.398498601611557,0.85,0.09711622758464321,4.027634451161993,1.2671835179487245,1.0,0.0,4.027634451162708,1.2852859929318918,1.2855740539852976,3.1336484434678034,19313.722255810928,1969.451571720305,4632.441516551485,4632.441516551485,5.539336399867967,4.636997784173006,-2.3502607429169085,6.987258527089914,3.654221019447135,3.654221019447135,1.0440631484134673,0.0,0.0,0.00022411047736948042,0.9822858413682708,0.00022815199805517578,199.1050408601978,0.0,0.0,0.0,0.0018558327461923295,7.685961538287984e-05,0.00014725086198660056,0.0005930726447005324,0.09711622758458863,0.07166783608149667,0.02544839150309195,0.09711620927752977,0.07166783608153696,0.02544839150310625,0.37524268014989887,0.37524268014989887,0.13324422484520076,0.0,3.410605131648481e-13,4.946867327153939,3.410605131648481e-13,3.410605131648481e-13,4.947889406120169,3.410605131648481e-13,24400.4514120944,20740.38370028024,0.85,1.0701966045975388,0.6654925102676211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26807223848974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70451492521,1522.8878998134924,0.37524268014989887,0.13324422484520076,6.112874298809886,3.654221019447135
2380.0,-30.219327433399656,4.637741091983707,34.98379326692564,23.99014615165072,4.89501856582203,-26.707947345009753,-40.226053388882406,1.3836384774320916,-5.111496269983093,-5.1114962699835145,39.9685761040236,42196.238260796534,25660.803062715844,25660.803062715844,67857.04132351239,77301.1442694307,77301.1442694307,25660.803062715844,102961.94733214655,102961.94733214655,102961.94733214655,127363.15035427934,91515.95888625206,56411.05287761768,39005.45112070487,24401.203022132788,0.0,63406.65414283766,20741.02256881287,1522.8711842463185,0.0,0.8864645455457546,2.8853460327255553,0.0014959135982669303,353117.3425166171,1553178.7666114948,4.398477728514297,1553178.7666114948,4.398477728514297,0.85,0.09711304313546816,4.027634451161993,1.2671831530937925,1.0,0.0,4.027634451160076,1.2852850792396715,1.2855731400882986,3.1336506711371745,19313.710317199184,1969.4503543207095,4632.441516551485,4632.441516551485,5.539369028412137,4.637741091983707,-2.350288396631948,6.9880294886156555,3.6538393859718576,3.6538393859718576,1.0439541102776737,0.0,0.0,0.00022411047736948042,0.982254358712172,0.00022815931065280317,199.10478892477119,0.0,0.0,0.0,0.0018558327461923295,7.68621324387214e-05,0.00014724834493075903,0.0005930625069197094,0.09711304313539551,0.07166782863831858,0.02544521449707693,0.09711307452294021,0.0716678286383722,0.02544521449709596,0.3752425501848037,0.3752425501848037,0.1332275581785341,0.0,3.979039320256561e-13,4.947019565612209,3.979039320256561e-13,3.979039320256561e-13,4.9479619978761775,3.979039320256561e-13,24401.203022132788,20741.02256881287,0.85,1.0701880148201675,0.6654859624944107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680687030953428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70334508653,1522.8711842463185,0.3752425501848037,0.1332275581785341,6.112874298809886,3.6538393859718576
2381.0,-30.219020309057992,4.638482708774735,34.98382971112402,23.9903011470102,4.895167591411363,-26.707656030415187,-40.225768893118925,1.3838033127685998,-5.111341359475205,-5.11134135947557,39.96864805452522,42196.301340191,25661.00598507669,25661.00598507669,67857.30732526768,77301.1683926901,77301.1683926901,25661.00598507669,102962.17437776679,102962.17437776679,102962.17437776679,127364.15222465996,91515.91900828693,56411.05195578794,39005.40783610999,24401.977846893173,0.0,63407.38568300316,20741.681169859196,1522.8551627495742,0.0,0.8864650750827964,2.885278604394335,0.0014959135982669303,353119.4766397147,1553181.866868203,4.398459925372237,1553181.866868203,4.398459925372237,0.85,0.09710986445033877,4.027634451161993,1.2671828316478062,1.0,0.0,4.027634451161482,1.2852843075299731,1.285572368205643,3.13365255264199,19313.70190127396,1969.4494961351695,4632.441516551485,4632.441516551485,5.539412833036572,4.638482708774735,-2.350330355784304,6.9888130645590385,3.653458613468374,3.653458613468374,1.0438453181338212,0.0,0.0,0.00022411047736948042,0.9822229043228542,0.0002281666171529389,199.10453720748384,0.0,0.0,0.0,0.0018558327461923295,7.686461182844815e-05,0.00014724586554103227,0.0005930525208442282,0.09710986445029998,0.07166782544056943,0.025442039009730542,0.09710984141142351,0.07166782544059806,0.025442039009740708,0.37524242002674546,0.37524242002674546,0.13321089151186744,0.0,3.410605131648481e-13,4.947192150722344,3.410605131648481e-13,3.410605131648481e-13,4.948177272701855,3.410605131648481e-13,24401.977846893173,20741.681169859196,0.85,1.0701798630290693,0.6654792795139959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680651736943924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70218196647,1522.8551627495742,0.37524242002674546,0.13321089151186744,6.112874298809886,3.653458613468374
2382.0,-30.21871362087723,4.639223167091378,34.983866161381385,23.990482091344916,4.89535192239429,-26.70736157761161,-40.225480136554665,1.383999879128676,-5.111162477792959,-5.111162477793325,39.96872111940745,42196.345070674295,25661.145002002686,25661.145002002686,67857.49007267698,77301.15466683403,77301.15466683403,25661.145002002686,102962.29966883671,102962.29966883671,102962.29966883671,127365.01594758245,91515.8557510177,56411.046154857984,39005.34399573302,24402.716278745735,0.0,63408.060274478754,20742.308836933873,1522.8378276823503,0.0,0.8864657229230906,2.885215857764912,0.0014959135982669303,353121.9410140544,1553185.0151469598,4.398438144870592,1553185.0151469598,4.398438144870592,0.85,0.09710667441943233,4.027634451161993,1.2671824904205278,1.0,0.0,4.027634451161381,1.2852833872663332,1.2855714477357516,3.133654796339009,19313.688551333817,1969.4481348201289,4632.441516551485,4632.441516551485,5.5394428424658315,4.639223167091378,-2.3503548359136177,6.989578003004996,3.6530785696869734,3.6530785696869734,1.0437367341962782,0.0,0.0,0.00022411047736948042,0.9821914956874548,0.00022817391349191145,199.10428584830646,0.0,0.0,0.0,0.0018558327461923295,7.686712842680681e-05,0.0001472433489426736,0.0005930423849059791,0.09710667441934905,0.07166781392974822,0.02543886048960083,0.09710669511125555,0.07166781392980967,0.02543886048962265,0.3752422910501726,0.3752422910501726,0.13319422484520077,0.0,3.410605131648481e-13,4.947330832990303,3.410605131648481e-13,3.410605131648481e-13,4.9482259577697505,3.410605131648481e-13,24402.716278745735,20742.308836933873,0.85,1.0701713595864262,0.6654728892197006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680616523353816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.701023776333,1522.8378276823503,0.3752422910501726,0.13319422484520077,6.112874298809886,3.6530785696869734
2383.0,-30.218407109004886,4.639961953952244,34.983902608109034,23.99063684223222,4.895502522366235,-26.707070656866613,-40.22519567571578,1.384166070227992,-5.111007596440061,-5.111007596440421,39.96879391710971,42196.40590865984,25661.345576696185,25661.345576696185,67857.75148535603,77301.17144811281,77301.17144811281,25661.345576696185,102962.517024809,102962.517024809,102962.517024809,127366.00848937969,91515.80941609165,56411.04387663867,39005.295043836646,24403.49146457068,0.0,63408.78650840733,20742.967744885078,1522.8219457933105,0.0,0.8864662492306946,2.8851486732675937,0.0014959135982669303,353124.07475730503,1553188.1519180438,4.398420450334683,1553188.1519180438,4.398420450334683,0.85,0.09710349714405289,4.027634451161993,1.2671821887558328,1.0,0.0,4.027634451162045,1.2852826092114116,1.2855706695064506,3.1336566933191126,19313.678772718697,1969.447137678891,4632.441516551485,4632.441516551485,5.539486140301925,4.639961953952244,-2.3503962188663152,6.990358172818559,3.6526994124604526,3.6526994124604526,1.0436284035601293,0.0,0.0,0.00022411047736948042,0.9821601061905925,0.0002281812058511678,199.10403463426422,0.0,0.0,0.0,0.0018558327461923295,7.68696076611431e-05,0.00014724086970833734,0.0005930323994563538,0.0971034971440213,0.07166781178429314,0.02543568535972817,0.09710347884223479,0.07166781178431644,0.025435685359736452,0.37524216107707237,0.37524216107707237,0.1331775581785341,0.0,3.410605131648481e-13,4.947485061925704,3.410605131648481e-13,3.410605131648481e-13,4.948396703119045,3.410605131648481e-13,24403.49146457068,20742.967744885078,0.85,1.070163225349831,0.6654662268779588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680581364895966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69986708592,1522.8219457933105,0.37524216107707237,0.1331775581785341,6.112874298809886,3.6526994124604526
2384.0,-30.21810072680159,4.640699505215504,34.98393903175036,23.990818939078622,4.895679549085871,-26.706777209888433,-40.22490705884991,1.384356032172739,-5.110833224448072,-5.1108332244484975,39.968866138118166,42196.44901007174,25661.493848408798,25661.493848408798,67857.94285848053,77301.19200960266,77301.19200960266,25661.493848408798,102962.68585801145,102962.68585801145,102962.68585801145,127366.92784956143,91515.77761303462,56411.03461350378,39005.2699994787,24404.24199154998,0.0,63409.51199102869,20743.605692817484,1522.8047481304918,0.0,0.8864668771092933,2.8850844551362167,0.0014959135982669303,353126.4770280074,1553191.2638447757,4.398399340986227,1553191.2638447757,4.398399340986227,0.85,0.09710030812155904,4.027634451161993,1.2671818200545388,1.0,0.0,4.027634451160377,1.2852817198699553,1.2855697799656733,3.1336588616303582,19313.67206093817,1969.4464532677491,4632.441516551485,4632.441516551485,5.539518147551685,4.640699505215504,-2.350423353068928,6.991122858284432,3.6523209851086325,3.6523209851086325,1.0435202814596092,0.0,0.0,0.00022411047736948042,0.9821287310543345,0.00022818849534000845,199.1037835271309,0.0,0.0,0.0,0.0018558327461923295,7.687212319312425e-05,0.00014723835417635616,0.0005930222678130834,0.0971003081214852,0.07166780098186627,0.02543250713961892,0.09710028967903743,0.07166780098192077,0.02543250713963826,0.3752420313423696,0.3752420313423696,0.13316089151186744,0.0,3.979039320256561e-13,4.947647390777888,3.979039320256561e-13,3.979039320256561e-13,4.94862852051665,3.979039320256561e-13,24404.24199154998,20743.605692817484,0.85,1.0701539994201692,0.665459292858803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680546285927041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6987170864,1522.8047481304918,0.3752420313423696,0.13316089151186744,6.112874298809886,3.6523209851086325
2385.0,-30.217794605809438,4.641435562675271,34.98397550268989,23.990987485181563,4.895842751107131,-26.70648538063165,-40.22462245831264,1.384533525929358,-5.110671095332634,-5.110671095332999,39.96894036308093,42196.50771285294,25661.67310482789,25661.67310482789,67858.18081768083,77301.21357208087,77301.21357208087,25661.67310482789,102962.88667690876,102962.88667690876,102962.88667690876,127367.9000262964,91515.74131952341,56411.035460295716,39005.22873247522,24405.013349387635,0.0,63410.24208186285,20744.26134697949,1522.788646876852,0.0,0.8864674352236591,2.885018387116331,0.0014959135982669303,353128.71064377535,1553194.4621246834,4.398380577136066,1553194.4621246834,4.398380577136066,0.85,0.09709712929275344,4.027634451161993,1.267181517290883,1.0,0.0,4.027634451161211,1.2852808889017056,1.285568948811185,3.133660887624086,19313.66440148325,1969.4456722207126,4632.441516551485,4632.441516551485,5.539556843435582,4.641435562675271,-2.350458937991385,6.991894500666657,3.651943416329636,3.651943416329636,1.0434124046656101,0.0,0.0,0.00022411047736948042,0.9820973837471754,0.00022819577882835898,199.1035326347157,0.0,0.0,0.0,0.0018558327461923295,7.687460379404555e-05,0.00014723587357543487,0.0005930122768593532,0.09709712929270264,0.07166779774366751,0.025429331549035143,0.097097100569471,0.071667797743705,0.025429331549048435,0.3752419023925991,0.3752419023925991,0.13314422484520078,0.0,3.410605131648481e-13,4.947822416365739,3.410605131648481e-13,3.410605131648481e-13,4.948831036192473,3.410605131648481e-13,24405.013349387635,20744.26134697949,0.85,1.0701454306084444,0.6654525566765238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680511265750958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69757470624,1522.788646876852,0.3752419023925991,0.13314422484520078,6.112874298809886,3.651943416329636
2386.0,-30.217488769879278,4.6421702144740555,34.98401195713825,23.991150373499863,4.896008235768338,-26.706193579581324,-40.22433412084354,1.3847130454704353,-5.110505433750859,-5.110505433751269,39.96901282461049,42196.549601116,25661.841784145894,25661.841784145894,67858.3913852619,77301.20315624803,77301.20315624803,25661.841784145894,102963.04494039391,102963.04494039391,102963.04494039391,127368.81182149827,91515.67408750723,56411.020532375325,39005.17061681322,24405.76688110435,0.0,63410.93749791758,20744.901848938698,1522.7720289023928,0.0,0.8864680177648956,2.8849535987294317,0.0014959135982669303,353130.99293697666,1553197.5844248077,4.398360992069612,1553197.5844248077,4.398360992069612,0.85,0.0970939459455827,4.027634451161993,1.2671811815584082,1.0,0.0,4.027634451161613,1.2852800484504827,1.2855681081715986,3.1336629367410302,19313.650212704586,1969.444225367948,4632.441516551485,4632.441516551485,5.539593256052429,4.6421702144740555,-2.350491714925309,6.992661929399365,3.651566626172025,3.651566626172025,1.0433047503348643,0.0,0.0,0.00022411047736948042,0.982066066708545,0.00022820305574817437,199.1032819765646,0.0,0.0,0.0,0.0018558327461923295,7.687711704183428e-05,0.00014723336032764614,0.000593002154415975,0.0970939459455269,0.0716677912470579,0.025426154698468994,0.09709392429791455,0.07166779124709909,0.02542615469848361,0.37524177494926214,0.37524177494926214,0.1331275581785341,0.0,3.979039320256561e-13,4.947969568670601,3.979039320256561e-13,3.979039320256561e-13,4.948873416712615,3.979039320256561e-13,24405.76688110435,20744.901848938698,0.85,1.0701370152032585,0.6654459193652789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680476316627058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.696437305887,1522.7720289023928,0.37524177494926214,0.1331275581785341,6.112874298809886,3.651566626172025
2387.0,-30.217183235302926,4.6429034321683185,34.98404839997571,23.99131361106413,4.896171566214274,-26.705902265223447,-40.22404581829903,1.3848905961348266,-5.110341551749855,-5.110341551750267,39.96908539531167,42196.59056437589,25662.01387668847,25662.01387668847,67858.60444106435,77301.20286768465,77301.20286768465,25662.01387668847,102963.21674437312,102963.21674437312,102963.21674437312,127369.74227650811,91515.61623247016,56411.003929161525,39005.12478145403,24406.525532134994,0.0,63411.65031358902,20745.546702314743,1522.7555390079008,0.0,0.8864685908239147,2.8848883261666254,0.0014959135982669303,353133.2507245692,1553200.7114337895,4.39834172581281,1553200.7114337895,4.39834172581281,0.8499999999999999,0.09709076369329372,4.027634451161993,1.2671807897789402,1.0,0.0,4.027634451161908,1.2852792172179714,1.2855672767527897,3.1336649633843288,19313.63800286228,1969.4429803105322,4632.441516551485,4632.441516551485,5.539630405478268,4.6429034321683185,-2.3505254770108466,6.9934289091791655,3.651190638735784,3.651190638735784,1.043197325353081,0.0,0.0,0.00022411047736948042,0.9820347816035576,0.00022821032571120547,199.10303156602836,0.0,0.0,0.0,0.0018558327461923295,7.687963006116101e-05,0.0001472308473083194,0.0005929920328927583,0.09709076369324085,0.07166778554134938,0.025422978151891477,0.09709073890260456,0.0716677855413884,0.025422978151905314,0.3752416471367767,0.3752416471367767,0.13311089151186745,0.0,3.979039320256561e-13,4.948106759456209,3.979039320256561e-13,3.979039320256561e-13,4.948967374709127,3.979039320256561e-13,24406.525532134994,20745.546702314743,0.85,1.0701283455876618,0.6654390850214668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680441434369478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.695304398829,1522.7555390079008,0.3752416471367767,0.13311089151186745,6.112874298809886,3.651190638735784
2388.0,-30.21687781869342,4.643635485500217,34.98408497934054,23.99149944484236,4.8963585319416465,-26.7056086934301,-40.22375716650856,1.385089406678426,-5.110165593393333,-5.110165593393722,39.9691622576885,42196.629678699726,25662.153600172194,25662.153600172194,67858.78327887192,77301.19816309543,77301.19816309543,25662.153600172194,102963.35176326762,102963.35176326762,102963.35176326762,127370.63183995395,91515.56357754153,56410.9950931464,39005.07609377237,24407.28007668632,0.0,63412.35617045869,20746.18806518337,1522.7389992404526,0.0,0.8864692099405413,2.884825174443773,0.0014959135982669303,353135.67489963863,1553204.0233725668,4.398320911117202,1553204.0233725668,4.398320911117202,0.85,0.09708758145550263,4.027634451161993,1.2671804128354416,1.0,0.0,4.027634451161545,1.2852782864551302,1.2855663457813438,3.1336672326974693,19313.626890461223,1969.44184716098,4632.441516551485,4632.441516551485,5.539660567431362,4.643635485500217,-2.3505502223742583,6.994185707874475,3.6508154430976765,3.6508154430976765,1.0430901265993362,0.0,0.0,0.00022411047736948042,0.9820035096521231,0.0002282175930805706,199.10278125280516,0.0,0.0,0.0,0.0018558327461923295,7.688214620081521e-05,0.0001472283311686652,0.000592981898802003,0.0970875814554338,0.07166777980746991,0.025419801647963883,0.09708762679116426,0.07166777980752072,0.025419801647981907,0.3752415185227418,0.3752415185227418,0.13309422484520078,0.0,3.979039320256561e-13,4.948226436189941,3.979039320256561e-13,3.979039320256561e-13,4.949039974794232,3.979039320256561e-13,24407.28007668632,20746.18806518337,0.85,1.0701192539898816,0.6654322946977559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680406620328033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69417564918,1522.7389992404526,0.3752415185227418,0.13309422484520078,6.112874298809886,3.6508154430976765
2389.0,-30.21657286283112,4.644365850846986,34.984121575266656,23.9916599233635,4.89650625788782,-26.70531946050945,-40.22347675692288,1.3852528555661436,-5.110014161165168,-5.110014161165504,39.9692358987989,42196.700916140675,25662.356158387633,25662.356158387633,67859.0570745283,77301.24982854983,77301.24982854983,25662.356158387633,102963.60598693746,102963.60598693746,102963.60598693746,127371.67653327374,91515.55159317933,56411.00268077008,39005.0543471214,24408.070546336283,0.0,63413.12489345768,20746.85996438584,1522.723446432201,0.0,0.8864697155661279,2.8847568185287957,0.0014959135982669303,353137.7611891427,1553207.196514539,4.398303912003995,1553207.196514539,4.398303912003995,0.85,0.09708440739696195,4.027634451161993,1.2671801556786524,1.0,0.0,4.027634451162077,1.2852775212444545,1.2855655803991675,3.1336690983767337,19313.624361257545,1969.4415892539803,4632.441516551485,4632.441516551485,5.539704293448131,4.644365850846986,-2.350592269988891,6.994958120835877,3.6504411182397463,3.6504411182397463,1.0429831766399276,0.0,0.0,0.00022411047736948042,0.9819722859488091,0.00022822484969923422,199.10253131782886,0.0,0.0,0.0,0.0018558327461923295,7.68845905671612e-05,0.0001472258868023192,0.0005929720537878966,0.09708440739693303,0.07166778003217465,0.02541662736475838,0.0970843900745734,0.071667780032196,0.02541662736476595,0.3752413882964087,0.3752413882964087,0.13307755817853412,0.0,3.410605131648481e-13,4.948401534495645,3.410605131648481e-13,3.410605131648481e-13,4.949390089423105,3.410605131648481e-13,24408.070546336283,20746.85996438584,0.85,1.0701105991628763,0.6654253514085079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680371861694393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.693054720747,1522.723446432201,0.3752413882964087,0.13307755817853412,6.112874298809886,3.6504411182397463
2390.0,-30.21626805954001,4.645094945110558,34.98415810884193,23.99182735187935,4.896676515785448,-26.705028111436352,-40.22318845437837,1.3854365676817124,-5.1098441536086625,-5.1098441536089965,39.96930727452564,42196.73889615811,25662.50868837135,25662.50868837135,67859.24758452945,77301.23838500082,77301.23838500082,25662.50868837135,102963.74707337217,102963.74707337217,102963.74707337217,127372.56215374272,91515.4856840898,56410.98619524684,39004.99943204773,24408.815080370554,0.0,63413.81451241828,20747.49281831497,1522.7063568606898,0.0,0.8864703242171067,2.884692802174368,0.0014959135982669303,353140.103403415,1553210.2720474498,4.398283449198394,1553210.2720474498,4.398283449198394,0.85,0.09708121975403618,4.027634451161993,1.2671797990659255,1.0,0.0,4.0276344511609805,1.2852766611695021,1.2855647201314533,3.133671195349613,19313.61045167196,1969.4401708709868,4632.441516551485,4632.441516551485,5.539737219926137,4.645094945110558,-2.3506207467164164,6.995715691826975,3.6500675042618558,3.6500675042618558,1.0428764297891016,0.0,0.0,0.00022411047736948042,0.9819410789369534,0.00022823210289980107,199.10228150852353,0.0,0.0,0.0,0.0018558327461923295,7.688710381235765e-05,0.00014722337355712277,0.0005929619313549592,0.09708121975396741,0.07166777033773328,0.025413449416234128,0.09708121274991087,0.07166777033778406,0.025413449416252124,0.3752412602222635,0.3752412602222635,0.13306089151186745,0.0,3.410605131648481e-13,4.948544825791828,3.410605131648481e-13,3.410605131648481e-13,4.949441499018235,3.410605131648481e-13,24408.815080370554,20747.49281831497,0.85,1.070101966050956,0.6654187138970288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680337183329977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.691934742565,1522.7063568606898,0.3752412602222635,0.13306089151186745,6.112874298809886,3.6500675042618558
2391.0,-30.215963543884598,4.645822611279386,34.984194680417744,23.991995758283906,4.896840701542311,-26.704737628579693,-40.22290406338868,1.3856147862374681,-5.109681739547341,-5.109681739547721,39.96938144854075,42196.79191428904,25662.680059740673,25662.680059740673,67859.47197402972,77301.25544731811,77301.25544731811,25662.680059740673,102963.93550705878,102963.93550705878,102963.93550705878,127373.51975866169,91515.44593864797,56410.982405619034,39004.95948114326,24409.58425160291,0.0,63414.54373274617,20748.146613862475,1522.690206402325,0.0,0.8864708839528659,2.8846270409759636,0.0014959135982669303,353142.3410125904,1553213.4681616332,4.398264630936049,1553213.4681616332,4.398264630936049,0.85,0.09707804082171416,4.027634451161993,1.2671794380573558,1.0,0.0,4.027634451162152,1.285275826814548,1.2855638855895017,3.133673229616524,19313.602063714723,1969.4393155373878,4632.441516551485,4632.441516551485,5.53977421367311,4.645822611279386,-2.3506543449547923,6.996476956234178,3.6496947241161117,3.6496947241161117,1.042769921176032,0.0,0.0,0.00022411047736948042,0.9819099024426411,0.0002282393494677807,199.1020319355834,0.0,0.0,0.0,0.0018558327461923295,7.688958303342928e-05,0.00014722089433605114,0.0005929519459587591,0.09707804082166945,0.07166776707034299,0.02541027375132646,0.09707803126469108,0.071667767070376,0.025410273751338155,0.3752411320569757,0.3752411320569757,0.1330442248452008,0.0,3.979039320256561e-13,4.948697936634687,3.979039320256561e-13,3.979039320256561e-13,4.949619438408888,3.979039320256561e-13,24409.58425160291,20748.146613862475,0.85,1.0700931991250497,0.6654118981305442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680302565439185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.69082187307,1522.690206402325,0.3752411320569757,0.1330442248452008,6.112874298809886,3.6496947241161117
2392.0,-30.215659284947584,4.646548904115683,34.984231272235476,23.992163815442495,4.897007168400306,-26.70444714864761,-40.22261967239899,1.3857950321002381,-5.109517269947048,-5.1095172699474665,39.96945518128675,42196.84389436915,25662.844859644458,25662.844859644458,67859.68875401361,77301.26182696321,77301.26182696321,25662.844859644458,102964.10668660767,102964.10668660767,102964.10668660767,127374.45341597282,91515.39653794632,56410.978605351935,39004.90881399376,24410.346729365145,0.0,63415.2555433589,20748.794719960373,1522.6738495440534,0.0,0.8864714557783024,2.884561864731462,0.0014959135982669303,353144.60695265484,1553216.645266723,4.398245406236541,1553216.645266723,4.398245406236541,0.85,0.09707486015061231,4.027634451161993,1.2671791374916213,1.0,0.0,4.027634451162031,1.2852749829695758,1.2855630415554051,3.133675287024032,19313.59163809221,1969.4382524197572,4632.441516551485,4632.441516551485,5.5398097888451225,4.646548904115683,-2.3506861763603886,6.997235080476072,3.649322728318892,3.649322728318892,1.0426636366625406,0.0,0.0,0.00022411047736948042,0.9818787532976486,0.0002282465901383479,199.1017825736677,0.0,0.0,0.0,0.0018558327461923295,7.689206232841249e-05,0.00014721841504106793,0.0005929419602648702,0.09707486015055732,0.07166776255152908,0.025407097599028233,0.09707485767323473,0.07166776255156969,0.025407097599042628,0.3752410045100204,0.3752410045100204,0.13302755817853412,0.0,3.979039320256561e-13,4.948844697157597,3.979039320256561e-13,3.979039320256561e-13,4.949744708889966,3.979039320256561e-13,24410.346729365145,20748.794719960373,0.85,1.0700846061814877,0.665405248828776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680268015476355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.689713401382,1522.6738495440534,0.3752410045100204,0.13302755817853412,6.112874298809886,3.649322728318892
2393.0,-30.21535519801755,4.647273824774196,34.9842679056309,23.9923317329027,4.897174270741532,-26.70415675993407,-40.2223353163339,1.3859758326580645,-5.109353169257645,-5.109353169257987,39.96952957597526,42196.895232943105,25663.00952097846,25663.00952097846,67859.90475392157,77301.26523776799,77301.26523776799,25663.00952097846,102964.27475874645,102964.27475874645,102964.27475874645,127375.38539057132,91515.34449545221,56410.97449062746,39004.855560916396,24411.110631824864,0.0,63415.96619274126,20749.444037051133,1522.6576209224622,0.0,0.8864720233154922,2.8844967436034077,0.0014959135982669303,353146.8678215125,1553219.8508995394,4.39822632572397,1553219.8508995394,4.39822632572397,0.85,0.09707168078740183,4.027634451161993,1.2671787814283748,1.0,0.0,4.02763445116194,1.2852741365288383,1.2855621949249616,3.1336773507630786,19313.580654940553,1969.4371324499757,4632.441516551485,4632.441516551485,5.539845334104227,4.647273824774196,-2.35071796538455,6.997991790158746,3.6489515310099736,3.6489515310099736,1.0425575802885638,0.0,0.0,0.00022411047736948042,0.9818476228271729,0.00022825382692700055,199.10153335334806,0.0,0.0,0.0,0.0018558327461923295,7.689454139282608e-05,0.00014721593597665433,0.0005929319754996313,0.09707168078735305,0.07166775901020854,0.025403921777144515,0.09707169368525745,0.07166775901024455,0.02540392177715728,0.37524087717455235,0.37524087717455235,0.13301089151186746,0.0,3.410605131648481e-13,4.948983207445167,3.410605131648481e-13,3.410605131648481e-13,4.9498495159272125,3.410605131648481e-13,24411.110631824864,20749.444037051133,0.85,1.0700760207243987,0.6653986017447616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268023353084065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.68860993729,1522.6576209224622,0.37524087717455235,0.13301089151186746,6.112874298809886,3.6489515310099736
2394.0,-30.215051528994955,4.647997317522414,34.98430455270598,23.992500558402412,4.897336072869717,-26.70386727742306,-40.222051030117996,1.386151821297893,-5.109192090527813,-5.109192090528206,39.96960324121774,42196.94542943797,25663.180870213797,25663.180870213797,67860.12629965176,77301.29354255271,77301.29354255271,25663.180870213797,102964.4744127665,102964.4744127665,102964.4744127665,127376.3571064142,91515.31537021571,56410.96725710133,39004.83123679376,24411.8826936477,0.0,63416.71393044146,20750.100289600545,1522.6414548540538,0.0,0.8864725780736811,2.8844305781118518,0.0014959135982669303,353149.0870668917,1553223.0251057933,4.398207674855435,1553223.0251057933,4.398207674855435,0.85,0.0970685018887972,4.027634451161993,1.2671784566855058,1.0,0.0,4.027634451162276,1.2852733126167757,1.285561370828242,3.1336793595767247,19313.574508292608,1969.4365056663191,4632.441516551485,4632.441516551485,5.539882323073161,4.647997317522414,-2.350751632238544,6.998748949760958,3.648581130248818,3.648581130248818,1.0424517514996623,0.0,0.0,0.00022411047736948042,0.9818165362017838,0.0002282610539810882,199.10128447615514,0.0,0.0,0.0,0.0018558327461923295,7.689701992215252e-05,0.0001472134574473279,0.0005929219928895279,0.09706850188875445,0.07166775580160625,0.02540074608714819,0.09706849718282363,0.07166775580163783,0.025400746087159372,0.3752407496056001,0.3752407496056001,0.1329942248452008,0.0,3.979039320256561e-13,4.949142863725683,3.979039320256561e-13,3.979039320256561e-13,4.95008800593979,3.979039320256561e-13,24411.8826936477,20750.100289600545,0.85,1.070066897097255,0.6653915476560586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680199111476553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.68751316929,1522.6414548540538,0.3752407496056001,0.1329942248452008,6.112874298809886,3.648581130248818
2395.0,-30.214748105819034,4.648719427278801,34.98434119706539,23.992669069580757,4.897499540210172,-26.7035778496198,-40.221770585607715,1.386329284010936,-5.109029421806383,-5.109029421806806,39.96967645626644,42197.01034049722,25663.34682923361,25663.34682923361,67860.35716973082,77301.31405313975,77301.31405313975,25663.34682923361,102964.66088237337,102964.66088237337,102964.66088237337,127377.31025585596,91515.2792245532,56410.97551191067,39004.78190293615,24412.6493734826,0.0,63417.43127641875,20750.751967460208,1522.625112733152,0.0,0.886473142577785,2.8843648611850408,0.0014959135982669303,353151.3282293231,1553226.1799182314,4.3981886963472645,1553226.1799182314,4.3981886963472645,0.85,0.09706532160549883,4.027634451161993,1.2671781544713303,1.0,0.0,4.02763445116119,1.2852724818047312,1.285560539829994,3.1336813852161063,19313.56688003997,1969.43572780103,4632.441516551485,4632.441516551485,5.539918148462262,4.648719427278801,-2.350783874065519,6.999503301344319,3.6482115069358207,3.6482115069358207,1.0423461448388058,0.0,0.0,0.00022411047736948042,0.9817854758040987,0.00022826827539481595,199.10103580107162,0.0,0.0,0.0,0.0018558327461923295,7.689946503021164e-05,0.00014721101233926878,0.0005929121448880722,0.09706532160544937,0.0716677516313852,0.02539756997406418,0.09706530566282827,0.07166775163142171,0.025397569974077116,0.37524062322505763,0.37524062322505763,0.13297755817853413,0.0,3.979039320256561e-13,4.949309995086423,3.979039320256561e-13,3.979039320256561e-13,4.950288063288383,3.979039320256561e-13,24412.6493734826,20750.751967460208,0.85,1.0700584335235308,0.6653850446350045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680164760029553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.686418165442,1522.625112733152,0.37524062322505763,0.13297755817853413,6.112874298809886,3.6482115069358207
2396.0,-30.214444775071065,4.649440176622244,34.984377868444064,23.992837231513136,4.897665321898884,-26.703288273527022,-40.22148633431641,1.3865088203548408,-5.108866143829516,-5.108866143829845,39.969750531989035,42197.05910961553,25663.510078786785,25663.510078786785,67860.56918840233,77301.32371336951,77301.32371336951,25663.510078786785,102964.83379215629,102964.83379215629,102964.83379215629,127378.24851314917,91515.23320300867,56410.968599254564,39004.73844861567,24413.414720992874,0.0,63418.153169608544,20751.402512843943,1522.6088735468172,0.0,0.8864737070648097,2.8842995469043333,0.0014959135982669303,353153.5777969756,1553229.3718217537,4.398169718429667,1553229.3718217537,4.398169718429667,0.85,0.09706214265251448,4.027634451161993,1.2671778187388556,1.0,0.0,4.0276344511623146,1.2852716412858387,1.2855596991227227,3.1336834345248463,19313.557167561507,1969.4347374038543,4632.441516551485,4632.441516551485,5.53995338896181,4.649440176622244,-2.350815376744216,7.00025555336646,3.647842672241535,3.647842672241535,1.0422407634975814,0.0,0.0,0.00022411047736948042,0.9817544259273409,0.00022827549481917663,199.1007872023596,0.0,0.0,0.0,0.0018558327461923295,7.690194340175719e-05,0.00014720853396772325,0.0005929021629134527,0.09706214265246317,0.07166774852022358,0.0253943941322396,0.09706213429588924,0.07166774852026146,0.025394394132253018,0.3752404983551687,0.3752404983551687,0.13296089151186746,0.0,3.410605131648481e-13,4.9494706881149,3.410605131648481e-13,3.410605131648481e-13,4.950424162150853,3.410605131648481e-13,24413.414720992874,20751.402512843943,0.85,1.0700495961607834,0.6653782395201844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680130474366225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.685328358766,1522.6088735468172,0.3752404983551687,0.13296089151186746,6.112874298809886,3.647842672241535
2397.0,-30.214141668669292,4.650159620542551,34.98441462079354,23.9930045203306,4.897836722893542,-26.702998337457828,-40.221198241319485,1.3866933916819904,-5.108700715741861,-5.108700715742203,39.969826233222165,42197.09107418953,25663.666729563163,25663.666729563163,67860.7578037527,77301.30702850754,77301.30702850754,25663.666729563163,102964.9737580707,102964.9737580707,102964.9737580707,127379.14862898296,91515.16320183502,56410.947247516764,39004.68439368695,24414.17487091226,0.0,63418.8592645992,20752.048640275418,1522.5927637747877,0.0,0.8864742766230287,2.884235250884494,0.0014959135982669303,353155.85699931864,1553232.6337732251,4.398150570036339,1553232.6337732251,4.398150570036339,0.8499999999999999,0.09705896528948854,4.027634451161993,1.2671774483891207,1.0,0.0,4.02763445116048,1.2852707771962715,1.285558834839494,3.1336855413051534,19313.542394374334,1969.4332309580066,4632.441516551485,4632.441516551485,5.539987204990748,4.650159620542551,-2.350845014513309,7.00100463505586,3.6474746306722716,3.6474746306722716,1.042135608763506,0.0,0.0,0.00022411047736948042,0.981723400073385,0.0002282827091141231,199.10053878813372,0.0,0.0,0.0,0.0018558327461923295,7.690445534427801e-05,0.0001472060220252024,0.0005928920457272163,0.09705896528943703,0.07166774663087003,0.025391218658567003,0.0970590060426436,0.07166774663090805,0.025391218658580482,0.3752403744146313,0.3752403744146313,0.1329442248452008,0.0,3.410605131648481e-13,4.949595928509893,3.410605131648481e-13,3.410605131648481e-13,4.950411682677668,3.410605131648481e-13,24414.17487091226,20752.048640275418,0.85,1.0700406565280651,0.6653713353331192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268009625341384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.684246814557,1522.5927637747877,0.3752403744146313,0.1329442248452008,6.112874298809886,3.6474746306722716
2398.0,-30.213838870656357,4.650877509179022,34.98445134928574,23.993159375991695,4.897986976453815,-26.702710793749677,-40.220918076205976,1.3868588995471252,-5.1085472784580475,-5.108547278458465,39.96989904301345,42197.154596837485,25663.853363623515,25663.853363623515,67861.007960461,77301.32570023071,77301.32570023071,25663.853363623515,102965.17906385422,102965.17906385422,102965.17906385422,127380.13005750671,91515.12012088255,56410.94901748931,39004.63455932582,24414.950993652496,0.0,63419.585552978315,20752.70834460462,1522.576916864106,0.0,0.8864747954748247,2.884168206485231,0.0014959135982669303,353157.9710074585,1553235.7711379095,4.398133126393757,1553235.7711379095,4.398133126393757,0.85,0.09705578970936365,4.027634451161993,1.2671771577140318,1.0,0.0,4.027634451162528,1.2852700023552417,1.285558059824805,3.133687430486514,19313.533302484284,1969.4323038432376,4632.441516551485,4632.441516551485,5.540027493477864,4.650877509179022,-2.350882988819782,7.001760497998804,3.647107396549268,3.647107396549268,1.0420306847283622,0.0,0.0,0.00022411047736948042,0.9816924068419652,0.0002282899162787944,199.10029062727023,0.0,0.0,0.0,0.0018558327461923295,7.690689823469891e-05,0.00014720357913478152,0.0005928822066575967,0.09705578970933476,0.07166774599452758,0.025388043714807185,0.09705579654910529,0.07166774599454892,0.02538804371481474,0.3752402491739108,0.3752402491739108,0.13292755817853413,0.0,3.979039320256561e-13,4.9497352616513695,3.979039320256561e-13,3.979039320256561e-13,4.950584569626756,3.979039320256561e-13,24414.950993652496,20752.70834460462,0.85,1.070032346770423,0.6653647170492399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680062094560844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.68317088697,1522.576916864106,0.3752402491739108,0.13292755817853413,6.112874298809886,3.647107396549268
2399.0,-30.213536456217994,4.651594221532713,34.98448810758981,23.993336408771597,4.898163387363822,-26.70242097933427,-40.22063375506548,1.3870479104801066,-5.1083768596303685,-5.108376859630774,39.96997336834444,42197.199510094055,25663.99451755705,25663.99451755705,67861.1940276511,77301.32814354573,77301.32814354573,25663.99451755705,102965.32266110278,102965.32266110278,102965.32266110278,127381.02874943393,91515.07155662027,56410.9429231687,39004.587370501744,24415.706088331146,0.0,63420.29345883289,20753.350175081472,1522.5602574457284,0.0,0.886475395491651,2.8841042523318356,0.0014959135982669303,353160.3189933346,1553238.973811947,4.398112954024323,1553238.973811947,4.398112954024323,0.8499999999999999,0.09705260708246694,4.027634451161993,1.2671768038487063,1.0,0.0,4.027634451159987,1.2852691174834763,1.2855571747547203,3.1336895879424826,19313.523053385605,1969.4312587260283,4632.441516551485,4632.441516551485,5.540057964220567,4.651594221532713,-2.3509084806902703,7.0025027022229835,3.6467408923221747,3.6467408923221747,1.041925969234907,0.0,0.0,0.00022411047736948042,0.9816614539251397,0.0002282971145229166,199.10004278138618,0.0,0.0,0.0,0.0018558327461923295,7.690937743680833e-05,0.00014720109993267207,0.0005928722213377693,0.0970526070824017,0.07166774015095109,0.025384866931450607,0.09705264818259526,0.07166774015099926,0.025384866931467673,0.3752401238314973,0.3752401238314973,0.13291089151186747,0.0,3.979039320256561e-13,4.949862250316301,3.979039320256561e-13,3.979039320256561e-13,4.950694494026493,3.979039320256561e-13,24415.706088331146,20753.350175081472,0.85,1.0700233367999292,0.6653579983429897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268002800966979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.682098884872,1522.5602574457284,0.3752401238314973,0.13291089151186747,6.112874298809886,3.6467408923221747
