time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2400.0,-30.21323432841128,4.6523093894151355,34.984524895187356,23.993501427490287,4.898315806483565,-26.70213382229693,-40.220353624876566,1.3872153003692909,-5.108223774241992,-5.108223774242378,39.97004773819669,42197.26055327797,25664.17985410937,25664.17985410937,67861.44040738734,77301.37928511674,77301.37928511674,25664.17985410937,102965.55913922611,102965.55913922611,102965.55913922611,127382.05460715992,91515.06209332745,56410.94336148913,39004.57636870924,24416.495467933804,0.0,63421.071836643045,20754.021147743733,1522.5446835237651,0.0,0.886475906880337,2.8840364881430554,0.0014959135982669303,353162.42817407975,1553242.1784094002,4.398095761318587,1553242.1784094002,4.398095761318587,0.85,0.09704943404076122,4.027634451161993,1.2671765296580269,1.0,0.0,4.027634451162611,1.2852683338335986,1.2855563909292094,3.133691498606114,19313.521056233432,1969.4310550731834,4632.441516551485,4632.441516551485,5.540097972616064,4.6523093894151355,-2.350946106360604,7.00325549577574,3.6463752297308365,3.6463752297308365,1.0418214942088104,0.0,0.0,0.00022411047736948042,0.9816305313970285,0.0002283043061532864,199.09979517102937,0.0,0.0,0.0,0.0018558327461923295,7.691182016723844e-05,0.00014719865720224198,0.0005928623829125342,0.09704943404073296,0.0716677413501218,0.025381692690611166,0.09704943113756898,0.07166774135014266,0.025381692690618553,0.37523999775171996,0.37523999775171996,0.1328942248452008,0.0,3.979039320256561e-13,4.950038868699778,3.979039320256561e-13,3.979039320256561e-13,4.951036648392062,3.979039320256561e-13,24416.495467933804,20754.021147743733,0.85,1.0700140890425438,0.6653507947952638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267999398074528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681029291765,1522.5446835237651,0.37523999775171996,0.1328942248452008,6.112874298809886,3.6463752297308365
2401.0,-30.212932337705155,4.653023238907187,34.984561646160465,23.993659496214264,4.898479178316233,-26.7018456932234,-40.22006958313284,1.387392533834555,-5.108060827330064,-5.108060827330486,39.97012024661143,42197.304773426404,25664.338060953894,25664.338060953894,67861.6428343803,77301.3577651179,77301.3577651179,25664.338060953894,102965.69582607178,102965.69582607178,102965.69582607178,127382.94397829479,91514.98445848706,56410.93146679591,39004.50332410127,24417.248152223005,0.0,63421.75147632428,20754.660929389553,1522.528183801107,0.0,0.8864764753512709,2.8839719360987677,0.0014959135982669303,353164.67323584313,1553245.3028023087,4.3980766495437456,1553245.3028023087,4.3980766495437456,0.85,0.0970462529901384,4.027634451161993,1.2671761428238826,1.0,0.0,4.027634451162558,1.2852675041012316,1.2855555610108809,3.1336935216287585,19313.50467202202,1969.4293843485818,4632.441516551485,4632.441516551485,5.540132124551702,4.653023238907187,-2.350976397852946,7.003999636760133,3.6460102957445883,3.6460102957445883,1.0417172273555966,0.0,0.0,0.00022411047736948042,0.981599623950999,0.00022831149472879984,199.09954767364943,0.0,0.0,0.0,0.0018558327461923295,7.691429707959983e-05,0.0001471961802898806,0.000592852406814975,0.09704625299008723,0.07166773676153994,0.0253785162285473,0.09704626946312328,0.07166773676157773,0.025378516228560674,0.3752398741775802,0.3752398741775802,0.13287755817853414,0.0,3.979039320256561e-13,4.950170823219821,3.979039320256561e-13,3.979039320256561e-13,4.951008711989459,3.979039320256561e-13,24417.248152223005,20754.660929389553,0.85,1.0700058143256017,0.6653443620077082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679960025267933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.679964036954,1522.528183801107,0.3752398741775802,0.13287755817853414,6.112874298809886,3.6460102957445883
2402.0,-30.21263057821366,4.653735673362281,34.984598398298,23.99382364181804,4.898637502082049,-26.701558277122338,-40.21978941801933,1.3875652009907338,-5.107902755204918,-5.1079027552052905,39.970193782476585,42197.36416715478,25664.507865388707,25664.507865388707,67861.87203254348,77301.38123339396,77301.38123339396,25664.507865388707,102965.88909878266,102965.88909878266,102965.88909878266,127383.91068043426,91514.94986166357,56410.9327954243,39004.46340693252,24418.021581651596,0.0,63422.48498858411,20755.318344403855,1522.5121584918172,0.0,0.8864770152116189,2.8839056314703413,0.0014959135982669303,353166.8511441198,1553248.4714729832,4.398058499661215,1553248.4714729832,4.398058499661215,0.85,0.09704307619196828,4.027634451161993,1.2671758713806054,1.0,0.0,4.027634451162236,1.2852666957474288,1.2855547524759081,3.133695492529493,19313.497370639456,1969.4286398147642,4632.441516551485,4632.441516551485,5.540168780046265,4.653735673362281,-2.3510098927136607,7.0047455660759415,3.6456461559903826,3.6456461559903826,1.0416131874258237,0.0,0.0,0.00022411047736948042,0.9815687412172386,0.00022831867800879855,199.09930036637675,0.0,0.0,0.0,0.0018558327461923295,7.691674025905901e-05,0.00014719373711042142,0.0005928425665812149,0.09704307619192465,0.07166773528539003,0.025375340906534614,0.09704307596391311,0.07166773528542225,0.025375340906546022,0.3752397500160884,0.3752397500160884,0.13286089151186747,0.0,3.979039320256561e-13,4.950318871141633,3.979039320256561e-13,3.979039320256561e-13,4.951211857442615,3.979039320256561e-13,24418.021581651596,20755.318344403855,0.85,1.0699970530129568,0.6653376034501045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679926132502946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.678906106486,1522.5121584918172,0.3752397500160884,0.13286089151186747,6.112874298809886,3.6456461559903826
2403.0,-30.21232922641359,4.654446839647662,34.98463519988136,23.993991244956874,4.898807022127826,-26.70127010820259,-40.219505376275606,1.3877479039167655,-5.107738337965088,-5.1077383379654835,39.9702687269853,42197.40577553614,25664.660045754288,25664.660045754288,67862.06582129042,77301.3734977819,77301.3734977819,25664.660045754288,102966.03354353618,102966.03354353618,102966.03354353618,127384.81632313492,91514.8887589437,56410.92103669787,39004.40858027315,24418.782779598736,0.0,63423.19135987188,20755.965362658924,1522.4959664429125,0.0,0.8864775823396678,2.8838411053257547,0.0014959135982669303,353169.11648619105,1553251.70084733,4.39803943306595,1553251.70084733,4.39803943306595,0.85,0.09703989823407558,4.027634451161993,1.2671754845464607,1.0,0.0,4.027634451163801,1.2852658404115493,1.285553896948329,3.133697577983028,19313.484475399702,1969.4273248662594,4632.441516551485,4632.441516551485,5.540201631052593,4.654446839647662,-2.3510385279645263,7.005485367612188,3.6452827791158477,3.6452827791158477,1.0415093654616707,0.0,0.0,0.00022411047736948042,0.981537901253436,0.00022832585179165122,199.09905339384107,0.0,0.0,0.0,0.0018558327461923295,7.691921731791566e-05,0.00014719126005156478,0.0005928325898936263,0.09703989823402906,0.07166773298387093,0.025372165250158136,0.09703993471024311,0.07166773298390527,0.025372165250170303,0.3752396264490177,0.3752396264490177,0.1328442248452008,0.0,3.979039320256561e-13,4.950442437564789,3.979039320256561e-13,3.979039320256561e-13,4.95124957133811,3.979039320256561e-13,24418.782779598736,20755.965362658924,0.85,1.06998819148396,0.6653308493434567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679892307038312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.677853610374,1522.4959664429125,0.3752396264490177,0.1328442248452008,6.112874298809886,3.6452827791158477
2404.0,-30.212028094489067,4.655156442503012,34.984671966825346,23.994146764185302,4.8989533139733465,-26.700984460180003,-40.2192292624153,1.3879096796642736,-5.107587994640028,-5.107587994640379,39.97034132119013,42197.47937848845,25664.84765735804,25664.84765735804,67862.3270358465,77301.41087355981,77301.41087355981,25664.84765735804,102966.25853091785,102966.25853091785,102966.25853091785,127385.8251815708,91514.86345258777,56410.931957516514,39004.36832785695,24419.566650652945,0.0,63423.9349785099,20756.631653055003,1522.4802599163274,0.0,0.8864780861677402,2.8837732972660364,0.0014959135982669303,353171.1879277324,1553254.8289514366,4.398022494601884,1553254.8289514366,4.398022494601884,0.85,0.0970367241630972,4.027634451161993,1.2671752125537026,1.0,0.0,4.027634451162371,1.2852650830485957,1.2855531394156334,3.1336994245643166,19313.47913469592,1969.426780266036,4632.441516551485,4632.441516551485,5.540242130560915,4.655156442503012,-2.3510769994803296,7.006233441983341,3.6449202070675413,3.6449202070675413,1.041405773447869,0.0,0.0,0.00022411047736948042,0.9815070848354162,0.000228333020547743,199.09880660211618,0.0,0.0,0.0,0.0018558327461923295,7.6921625310327e-05,0.0001471888520591534,0.0005928228913804322,0.09703672416307073,0.07166773350900639,0.02536899065406434,0.09703670708102455,0.07166773350902593,0.025368990654071263,0.37523950197097156,0.37523950197097156,0.13282755817853414,0.0,3.410605131648481e-13,4.950600448197406,3.410605131648481e-13,3.410605131648481e-13,4.951518578162961,3.410605131648481e-13,24419.566650652945,20756.631653055003,0.85,1.0699797648764693,0.6653242091142144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679858541900313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.676803005497,1522.4802599163274,0.37523950197097156,0.13282755817853414,6.112874298809886,3.6449202070675413
2405.0,-30.211727283366734,4.655864976847107,34.98470880575319,23.994328127615177,4.899135680244954,-26.700695493176358,-40.21894504604859,1.3881038900546219,-5.107415283070679,-5.1074152830710595,39.97041695179084,42197.5183123348,25664.975878708505,25664.975878708505,67862.49419104331,77301.4067843562,77301.4067843562,25664.975878708505,102966.3826630647,102966.3826630647,102966.3826630647,127386.70299988879,91514.81141586871,56410.922943847305,39004.320524468225,24420.320336824097,0.0,63424.640861292326,20757.272286300482,1522.4636567710313,0.0,0.8864786931303235,2.883710050849474,0.0014959135982669303,353173.5675723788,1553258.0878997364,4.3980020888211415,1553258.0878997364,4.3980020888211415,0.85,0.09703354278469543,4.027634451161993,1.2671748630842194,1.0,0.0,4.027634451161601,1.285264173842078,1.2855522300053426,3.1337016413692345,19313.468152763042,1969.4256604205355,4632.441516551485,4632.441516551485,5.5402698095612894,4.655864976847107,-2.351099101784947,7.006964078632055,3.6445583486616515,3.6445583486616515,1.0413023853319003,0.0,0.0,0.00022411047736948042,0.9814763022887103,0.00022834018187385257,199.09856007391465,0.0,0.0,0.0,0.0018558327461923295,7.6924104037591e-05,0.00014718637333188943,0.0005928129079731087,0.09703354278462742,0.07166772871057375,0.02536581407405367,0.09703358713281313,0.07166772871062399,0.025365814074071444,0.37523937893613807,0.37523937893613807,0.13281089151186748,0.0,3.979039320256561e-13,4.950732269063053,3.979039320256561e-13,3.979039320256561e-13,4.951588203605695,3.979039320256561e-13,24420.320336824097,20757.272286300482,0.85,1.0699704920593311,0.6653174182668127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679824851106787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.675758040838,1522.4636567710313,0.37523937893613807,0.13281089151186748,6.112874298809886,3.6445583486616515
2406.0,-30.211426575226984,4.656571821828785,34.984745645011294,23.99447428705173,4.8992746676562,-26.70041095706696,-40.218665334954835,1.388259049496131,-5.107271559480864,-5.107271559481274,39.970490639261484,42197.57519654832,25665.17860219872,25665.17860219872,67862.75379874704,77301.43587567254,77301.43587567254,25665.17860219872,102966.61447787126,102966.61447787126,102966.61447787126,127387.72751794886,91514.77503936125,56410.91436023693,39004.28964347147,24421.113040077595,0.0,63425.402683549066,20757.946084065956,1522.4485371286169,0.0,0.8864791592019159,2.8836414872000042,0.0014959135982669303,353175.54782610066,1553261.2631228685,4.397986419738422,1553261.2631228685,4.397986419738422,0.85,0.0970303743657291,4.027634451161993,1.2671745630679654,1.0,0.0,4.027634451162528,1.2852634474556277,1.285551503456093,3.133703412429025,19313.460475792424,1969.4248775873948,4632.441516551485,4632.441516551485,5.540313571255742,4.656571821828785,-2.35114172648141,7.007713548310194,3.6441973505929584,3.6441973505929584,1.0411992430265595,0.0,0.0,0.00022411047736948042,0.9814455313211976,0.00022834734095512001,199.0983136307221,0.0,0.0,0.0,0.0018558327461923295,7.692654354526173e-05,0.0001471839338242187,0.0005928030825279702,0.09703037436571577,0.07166773346900024,0.025362640896715527,0.09703036743650678,0.07166773346901009,0.02536264089671901,0.37523925557236926,0.37523925557236926,0.13279422484520081,0.0,3.979039320256561e-13,4.950889610482477,3.979039320256561e-13,3.979039320256561e-13,4.951792466729557,3.979039320256561e-13,24421.113040077595,20757.946084065956,0.85,1.069961733429387,0.665310323800172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679791211159142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.674716687172,1522.4485371286169,0.37523925557236926,0.13279422484520081,6.112874298809886,3.6441973505929584
2407.0,-30.211126088530147,4.657277621731264,34.984782509560155,23.99465589495378,4.899455559508732,-26.700122429498638,-40.218384995218344,1.3884519004773053,-5.107098679170633,-5.107098679170998,39.970565054434346,42197.628760014064,25665.304011702494,25665.304011702494,67862.93277171656,77301.43872638051,77301.43872638051,25665.304011702494,102966.742738083,102966.742738083,102966.742738083,127388.6074845909,91514.72947696889,56410.91951060277,39004.23329596235,24421.864746507905,0.0,63426.09804247026,20758.58503453172,1522.431713217879,0.0,0.8864797714305108,2.8835781279713437,0.0014959135982669303,353177.9298187694,1553264.469707967,4.397965836950834,1553264.469707967,4.397965836950834,0.85,0.09702719113558936,4.027634451161993,1.2671742355776954,1.0,0.0,4.027634451161198,1.2852625446155512,1.28555060041367,3.133705613717034,19313.45086021435,1969.4238970713088,4632.441516551485,4632.441516551485,5.540340643265897,4.657277621731264,-2.3511631414828713,7.008440763214136,3.6438370237905096,3.6438370237905096,1.041096292511574,0.0,0.0,0.00022411047736948042,0.9814147840529986,0.0002283544949709846,199.0980673696209,0.0,0.0,0.0,0.0018558327461923295,7.69289886074263e-05,0.00014718148876205413,0.0005927932347113609,0.09702719113552268,0.07166772735767904,0.025359463777843632,0.09702723028341438,0.07166772735772829,0.02535946377786107,0.37523913358157973,0.37523913358157973,0.13277755817853415,0.0,3.410605131648481e-13,4.951026931185368,3.410605131648481e-13,3.410605131648481e-13,4.951905185997248,3.410605131648481e-13,24421.864746507905,20758.58503453172,0.85,1.0699528248809407,0.6653038743098848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679757651533623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.67368329746,1522.431713217879,0.37523913358157973,0.13277755817853415,6.112874298809886,3.6438370237905096
2408.0,-30.210825927467063,4.657981759026405,34.984819380952004,23.99480187976735,4.899595635734984,-26.69983827683084,-40.21810531904919,1.3886079850987416,-5.106954606345596,-5.10695460634593,39.97063898284971,42197.68366126597,25665.503524583157,25665.503524583157,67863.18718584912,77301.4627490018,77301.4627490018,25665.503524583157,102966.96627358496,102966.96627358496,102966.96627358496,127389.62244150725,91514.68869419632,56410.90960646037,39004.19898637327,24422.65616792229,0.0,63426.855154295554,20759.257742733946,1522.4166056829822,0.0,0.8864802384052395,2.88350979976128,0.0014959135982669303,353179.9149035813,1553267.655323407,4.3979501375310415,1553267.655323407,4.3979501375310415,0.85,0.09702402316427153,4.027634451161993,1.2671739207254724,1.0,0.0,4.027634451162936,1.2852618138996814,1.2855498695340306,3.1337073953372445,19313.44225333676,1969.4230194140468,4632.441516551485,4632.441516551485,5.540383711889634,4.657981759026405,-2.3512049405456104,7.009186699572015,3.6434775597974727,3.6434775597974727,1.0409935885135637,0.0,0.0,0.00022411047736948042,0.9813840711425748,0.00022836164144029785,199.09782137599808,0.0,0.0,0.0,0.0018558327461923295,7.693142795369714e-05,0.00014717904941578328,0.0005927834099162822,0.09702402316425689,0.07166773251807222,0.02535629064618466,0.09702401946471757,0.07166773251808305,0.025356290646188485,0.3752390115794777,0.3752390115794777,0.13276089151186746,0.0,3.410605131648481e-13,4.951182668935871,3.410605131648481e-13,3.410605131648481e-13,4.952079774822096,3.410605131648481e-13,24422.65616792229,20759.257742733946,0.85,1.069944064241582,0.6652967983137998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679724141640236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.672655495111,1522.4166056829822,0.3752390115794777,0.13276089151186746,6.112874298809886,3.6434775597974727
2409.0,-30.210526021110365,4.65868472766368,34.98485621427881,23.994974861294054,4.899764735186295,-26.699551450831667,-40.217821451928444,1.3887901649076073,-5.106788355340882,-5.106788355341236,39.970711616892956,42197.720230236955,25665.643763527005,25665.643763527005,67863.36399376395,77301.47838025268,77301.47838025268,25665.643763527005,102967.12214377968,102967.12214377968,102967.12214377968,127390.53643829898,91514.65137337327,56410.893223357525,39004.17572223972,24423.414294519298,0.0,63427.590016759015,20759.902150341404,1522.3998966510846,0.0,0.8864808232595214,2.88344512027716,0.0014959135982669303,353182.20557784435,1553270.785168461,4.3979304750847845,1553270.785168461,4.3979304750847845,0.8500000000000001,0.09702084098764445,4.027634451161993,1.2671735426830129,1.0,0.0,4.02763445116221,1.2852609610192873,1.2855490164624872,3.1337094748196836,19313.4343770759,1969.4222162589572,4632.441516551485,4632.441516551485,5.5404139851145295,4.65868472766368,-2.3512305679232024,7.009915295586882,3.643118770584392,3.643118770584392,1.0408910773098263,0.0,0.0,0.00022411047736948042,0.9813533853294766,0.00022836878205116523,199.09757559172408,0.0,0.0,0.0,0.0018558327461923295,7.693390392673793e-05,0.00014717657344274248,0.0005927734376019629,0.0970208409875857,0.071667727246906,0.025353113740679712,0.09702084229871026,0.07166772724694939,0.02535311374069506,0.37523889077717376,0.37523889077717376,0.1327442248452008,0.0,3.410605131648481e-13,4.951334243024576,3.410605131648481e-13,3.410605131648481e-13,4.9522568966196445,3.410605131648481e-13,24423.414294519298,20759.902150341404,0.85,1.0699344555868022,0.6652896668324834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679690710797271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671631185458,1522.3998966510846,0.37523889077717376,0.1327442248452008,6.112874298809886,3.643118770584392
2410.0,-30.21022643165006,4.659386242599979,34.98489308605145,23.99513446670028,4.899918580128596,-26.69926643567021,-40.21754540791733,1.3889585841487408,-5.106635579639089,-5.106635579639494,39.97078640338047,42197.78796995326,25665.8182076441,25665.8182076441,67863.60617759736,77301.50172393385,77301.50172393385,25665.8182076441,102967.31993157795,102967.31993157795,102967.31993157795,127391.51696023093,91514.61571718816,56410.90196320744,39004.12639331191,24424.197028652987,0.0,63428.3234219649,20760.567474355037,1522.3843861258451,0.0,0.8864813315297267,2.8833782486833557,0.0014959135982669303,353184.3105941587,1553274.0077686266,4.397913387363012,1553274.0077686266,4.397913387363012,0.85,0.09701766992689045,4.027634451161993,1.267173251458444,1.0,0.0,4.027634451160805,1.2852601725604222,1.285548227826911,3.133711397232802,19313.42685212355,1969.4214489273656,4632.441516551485,4632.441516551485,5.540451642172146,4.659386242599979,-2.3512655556326303,7.010651798232609,3.642760802388347,3.642760802388347,1.0407888006823849,0.0,0.0,0.00022411047736948042,0.9813227329738593,0.0002283759153222942,199.0973300677642,0.0,0.0,0.0,0.0018558327461923295,7.693631173495924e-05,0.00014717416563452118,0.0005927637398306189,0.09701766992686217,0.07166773022882067,0.025349939698041505,0.09701765941416275,0.07166773022884157,0.025349939698048884,0.3752387707859379,0.3752387707859379,0.13272755817853413,0.0,3.979039320256561e-13,4.951496871649113,3.979039320256561e-13,3.979039320256561e-13,4.952438101579219,3.979039320256561e-13,24424.197028652987,20760.567474355037,0.85,1.0699259024415038,0.6652830422337851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679657335552441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.670611778554,1522.3843861258451,0.3752387707859379,0.13272755817853413,6.112874298809886,3.642760802388347
2411.0,-30.20992722502673,4.660086408058277,34.98492993027787,23.995288309548073,4.900075600045114,-26.698981447494223,-40.217265592049785,1.389129822512547,-5.106478519669054,-5.1064785196693725,39.970859344570535,42197.838498407385,25665.980145004196,25665.980145004196,67863.81864341158,77301.48891019149,77301.48891019149,25665.980145004196,102967.46905519569,102967.46905519569,102967.46905519569,127392.42868185874,91514.54534414226,56410.8949323578,39004.05601309385,24424.95962666305,0.0,63429.01563975689,20761.21568266359,1522.3682996080104,0.0,0.8864818683583028,2.883312866659433,0.0014959135982669303,353186.4746514261,1553277.150858549,4.397895339541359,1553277.150858549,4.397895339541359,0.8499999999999999,0.09701449378448529,4.027634451161993,1.2671729146270083,1.0,0.0,4.02763445116186,1.285259370904756,1.2855474259915758,3.133713351824657,19313.41200045572,1969.419934478718,4632.441516551485,4632.441516551485,5.540486599410035,4.660086408058277,-2.3512972098785894,7.0113836179368665,3.64240356727357,3.64240356727357,1.0406867335067342,0.0,0.0,0.00022411047736948042,0.9812921208187594,0.00022838303968291282,199.09708485815688,0.0,0.0,0.0,0.0018558327461923295,7.693875251449977e-05,0.00014717172485498065,0.0005927539092628538,0.09701449378444632,0.07166772952930638,0.025346764255139938,0.09701449311079083,0.07166772952933517,0.025346764255150117,0.3752386522152478,0.3752386522152478,0.13271089151186746,0.0,3.410605131648481e-13,4.951625399221598,3.410605131648481e-13,3.410605131648481e-13,4.952438376725013,3.410605131648481e-13,24424.95962666305,20761.21568266359,0.85,1.0699175757171135,0.665276578436416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679624029438261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66959602004,1522.3682996080104,0.3752386522152478,0.13271089151186746,6.112874298809886,3.64240356727357
2412.0,-30.209628101131543,4.6607853118465075,34.98496683052411,23.995456541329645,4.900241593264532,-26.698695636424226,-40.21698570633305,1.3893091285571375,-5.106317796754865,-5.106317796755262,39.97093466474256,42197.88819171427,25666.131545412296,25666.131545412296,67864.01973712657,77301.49787862366,77301.49787862366,25666.131545412296,102967.62942403596,102967.62942403596,102967.62942403596,127393.35950974964,91514.50041942195,56410.89073251243,39004.0107632328,24425.730085713683,0.0,63429.74084894649,20761.87057285663,1522.3523749824587,0.0,0.8864824152440447,2.8832476345186526,0.0014959135982669303,353188.68918949255,1553280.3964656107,4.397876953619672,1553280.3964656107,4.397876953619672,0.85,0.09701131926423642,4.027634451161993,1.2671725827408955,1.0,0.0,4.027634451162932,1.28525853148116,1.2855465863798465,3.133715398504657,19313.40251945323,1969.4189676855226,4632.441516551485,4632.441516551485,5.540519282047809,4.6607853118465075,-2.35132592332498,7.012111235171488,3.642047094257823,3.642047094257823,1.0405848840736638,0.0,0.0,0.00022411047736948042,0.9812615181572765,0.00022839016227839073,199.09683971695176,0.0,0.0,0.0,0.0018558327461923295,7.694119397493966e-05,0.00014716928339454074,0.0005927440759526749,0.09701131926419515,0.0716677299885022,0.02534358927569296,0.09701134331017716,0.07166772998853269,0.025343589275703734,0.37523853282061626,0.37523853282061626,0.1326942248452008,0.0,3.979039320256561e-13,4.9517498210304325,3.979039320256561e-13,3.979039320256561e-13,4.952553345354033,3.979039320256561e-13,24425.730085713683,20761.87057285663,0.85,1.0699085134013082,0.665269755589978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679590787505821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.668582578339,1522.3523749824587,0.37523853282061626,0.1326942248452008,6.112874298809886,3.642047094257823
2413.0,-30.20932926145317,4.66148280138598,34.98500377024478,23.995615972112887,4.900396710839935,-26.698411168781,-40.2167059603147,1.3894786181678436,-5.106164507405367,-5.106164507405791,39.97100961502354,42197.93754966434,25666.301255263275,25666.301255263275,67864.23880492762,77301.5153057531,77301.5153057531,25666.301255263275,102967.81656101637,102967.81656101637,102967.81656101637,127394.32742227521,91514.45966549082,56410.88190940252,39003.97528454256,24426.510861258837,0.0,63430.4861458014,20762.53423207001,1522.3368461764053,0.0,0.8864829255335296,2.8831810576460946,0.0014959135982669303,353190.80131353776,1553283.6261388566,4.397859798052785,1553283.6261388566,4.397859798052785,0.85,0.09700814813003962,4.027634451161993,1.2671722744824367,1.0,0.0,4.0276344511602336,1.2852577380143362,1.2855457927351892,3.133717333135455,19313.393918662397,1969.418090648937,4632.441516551485,4632.441516551485,5.540555917124662,4.66148280138598,-2.3513596819254916,7.012842483311472,3.6416914075807036,3.6416914075807036,1.0404832593087725,0.0,0.0,0.00022411047736948042,0.9812309456012897,0.00022839727831060964,199.09659480927385,0.0,0.0,0.0,0.0018558327461923295,7.694363428835712e-05,0.0001471668430811233,0.0005927342472622833,0.09700814813001024,0.07166773290974283,0.02534041522026741,0.09700816952452056,0.07166773290976454,0.02534041522027508,0.37523841260343355,0.37523841260343355,0.13267755817853413,0.0,3.979039320256561e-13,4.951882068192845,3.979039320256561e-13,3.979039320256561e-13,4.952702748677439,3.979039320256561e-13,24426.510861258837,20762.53423207001,0.85,1.0698993958352265,0.6652627169318568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679557605585612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.667577452872,1522.3368461764053,0.37523841260343355,0.13267755817853413,6.112874298809886,3.6416914075807036
2414.0,-30.209030737684312,4.66217897121274,34.98504071502383,23.995785251632356,4.900555869926333,-26.698126581230976,-40.216429986152775,1.389651713473044,-5.106007336664277,-5.1060073366647085,39.971083641800256,42198.00123270457,25666.459620788733,25666.459620788733,67864.4608534933,77301.55637710493,77301.55637710493,25666.459620788733,102968.01599789367,102968.01599789367,102968.01599789367,127395.30645542152,91514.44432006037,56410.88917566012,39003.95016044472,24427.29045752785,0.0,63431.24061797257,20763.196888898674,1522.3209168151636,0.0,0.8864834589798114,2.88311453649994,0.0014959135982669303,353192.9669283063,1553286.8160224766,4.397841863985287,1553286.8160224766,4.397841863985287,0.85,0.0970049733292381,4.027634451161993,1.2671719964453954,1.0,0.0,4.027634451163819,1.285256927668439,1.2855449822076754,3.133719308923276,19313.39068013218,1969.4177604107601,4632.441516551485,4632.441516551485,5.540590103314581,4.66217897121274,-2.3513903813048773,7.013569352517617,3.6413364591115216,3.6413364591115216,1.0403818454604348,0.0,0.0,0.00022411047736948042,0.981200406389987,0.00022840438702428104,199.0963501610944,0.0,0.0,0.0,0.0018558327461923295,7.694604176879067e-05,0.00014716443560068974,0.0005927245508111485,0.09700497332920402,0.07166773311875425,0.02533724021044977,0.09700497466570082,0.07166773311877944,0.02533724021045867,0.37523829228589595,0.37523829228589595,0.13266089151186747,0.0,4.547473508864641e-13,4.952044490749245,4.547473508864641e-13,4.547473508864641e-13,4.952993259045513,4.547473508864641e-13,24427.29045752785,20763.196888898674,0.85,1.0698901707160466,0.6652558080465513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679524490920981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66657660439,1522.3209168151636,0.37523829228589595,0.13266089151186747,6.112874298809886,3.6413364591115216
2415.0,-30.208732389214294,4.6628737462977154,34.985077654962765,23.995939723122888,4.900709275638836,-26.697842726872885,-40.21615411676464,1.3898196132973566,-5.1058540673754464,-5.1058540673758674,39.9711573903776,42198.06465077443,25666.62698980305,25666.62698980305,67864.69164057748,77301.56057945128,77301.56057945128,25666.62698980305,102968.18756925434,102968.18756925434,102968.18756925434,127396.25177042122,91514.38984715458,56410.89391847727,39003.88436519702,24428.064201166882,0.0,63431.9485663639,20763.85457099185,1522.3051844830477,0.0,0.886483973522861,2.8830482896133036,0.0014959135982669303,353195.0787960171,1553289.9939231467,4.397824565444265,1553289.9939231467,4.397824565444265,0.85,0.09700180060294222,4.027634451161993,1.2671717134630307,1.0,0.0,4.0276344511644275,1.2852561416461683,1.2855441960092397,3.1337212254075366,19313.379184061596,1969.4165881378042,4632.441516551485,4632.441516551485,5.5406262330776235,4.6628737462977154,-2.3514236051171786,7.0142973514148945,3.640982275011571,3.640982275011571,1.040280650003306,0.0,0.0,0.00022411047736948042,0.9811698861362131,0.00022841149176725526,199.09610565717767,0.0,0.0,0.0,0.0018558327461923295,7.694844840482733e-05,0.0001471620289646531,0.0005927148577609359,0.09700180060291366,0.0716677349537047,0.02533406564920897,0.09700179956373482,0.07166773495372579,0.025334065649216433,0.37523817380687974,0.37523817380687974,0.1326442248452008,0.0,3.979039320256561e-13,4.952192201136199,3.979039320256561e-13,3.979039320256561e-13,4.953074696439614,3.979039320256561e-13,24428.064201166882,20763.85457099185,0.85,1.0698818682761408,0.6652493830711489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679491439022992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.665579388511,1522.3051844830477,0.37523817380687974,0.1326442248452008,6.112874298809886,3.640982275011571
2416.0,-30.208434344660375,4.663567195259798,34.98511458492015,23.996104078274243,4.900866356692846,-26.69755877844892,-40.21587447552008,1.3899907904813322,-5.105698103254838,-5.1056981032552216,39.97123097951788,42198.111103520314,25666.78612455012,25666.78612455012,67864.89722807043,77301.59014291165,77301.59014291165,25666.78612455012,102968.37626746178,102968.37626746178,102968.37626746178,127397.21708958324,91514.36234647797,56410.88330708616,39003.86559932423,24428.84082212146,0.0,63432.70642144569,20764.51469880324,1522.2892561061342,0.0,0.8864845023943938,2.8829818989364107,0.0014959135982669303,353197.22780546354,1553293.164958412,4.397806785204854,1553293.164958412,4.397806785204854,0.85,0.0969986262486664,4.027634451161993,1.2671713782800365,1.0,0.0,4.027634451160313,1.285255340281943,1.285543394465411,3.1337231793010574,19313.37338026401,1969.4159963151544,4632.441516551485,4632.441516551485,5.5406605853185535,4.663567195259798,-2.3514546211923077,7.015021816452106,3.64062883044756,3.64062883044756,1.04017966584216,0.0,0.0,0.00022411047736948042,0.9811393979946585,0.00022841858947621275,199.0958614029273,0.0,0.0,0.0,0.0018558327461923295,7.695088801690311e-05,0.00014715958935257732,0.0005927050318952921,0.09699862624862869,0.07166773562165156,0.025330890626977128,0.09699860874228346,0.07166773562167941,0.02533089062698698,0.37523805601442406,0.37523805601442406,0.13262755817853414,0.0,3.979039320256561e-13,4.9523543150286855,3.979039320256561e-13,3.979039320256561e-13,4.953299552484623,3.979039320256561e-13,24428.84082212146,20764.51469880324,0.85,1.0698723270165607,0.6652421673947958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679458453453138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.664588611604,1522.2892561061342,0.37523805601442406,0.13262755817853414,6.112874298809886,3.64062883044756
2417.0,-30.20813652590919,4.664259326088654,34.98515154301556,23.99626822387802,4.901025173903346,-26.697274859606193,-40.215594799350924,1.390163507600315,-5.105542179742429,-5.1055421797428435,39.971305659024004,42198.15665957259,25666.944300537274,25666.944300537274,67865.10096010986,77301.61157792568,77301.61157792568,25666.944300537274,102968.55587846295,102968.55587846295,102968.55587846295,127398.17414769129,91514.3275117012,56410.87259334808,39003.83879817012,24429.61826922833,0.0,63433.457067398456,20765.17552884408,1522.273509649782,0.0,0.8864850270991866,2.882915751755754,0.0014959135982669303,353199.3762656331,1553296.3829837153,4.397789145062127,1553296.3829837153,4.397789145062127,0.85,0.09699545395659316,4.027634451161993,1.267171064526774,1.0,0.0,4.027634451161102,1.2852545317095407,1.28554258571179,3.1337251507720905,19313.366028663306,1969.4152466605117,4632.441516551485,4632.441516551485,5.540694730593049,4.664259326088654,-2.3514853733262897,7.0157446994149435,3.6402761437949507,3.6402761437949507,1.0400788982271287,0.0,0.0,0.00022411047736948042,0.9811089339720561,0.00022842568201082502,199.09561733432605,0.0,0.0,0.0,0.0018558327461923295,7.695332800518888e-05,0.00014715714936429153,0.0005926952045144118,0.09699545395655955,0.0716677378907224,0.02532771606583716,0.0969954372917219,0.07166773789074722,0.025327716065845943,0.3752379397435031,0.3752379397435031,0.13261089151186747,0.0,3.979039320256561e-13,4.952518680045671,3.979039320256561e-13,3.979039320256561e-13,4.95347284473354,3.979039320256561e-13,24429.61826922833,20765.17552884408,0.85,1.069862878323071,0.6652350133579631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679425530952972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.663601691193,1522.273509649782,0.3752379397435031,0.13261089151186747,6.112874298809886,3.6402761437949507
2418.0,-30.207839028096167,4.664950084799075,34.98518851176902,23.99642252074557,4.901179334048424,-26.696991695364943,-40.21531903473658,1.390332001317182,-5.105389180778559,-5.105389180778904,39.97137988565523,42198.217051422616,25667.108954749634,25667.108954749634,67865.32600617225,77301.6123018971,77301.6123018971,25667.108954749634,102968.72125664674,102968.72125664674,102968.72125664674,127399.1136979386,91514.2702103207,56410.8749598461,39003.77250052733,24430.392441291868,0.0,63434.164941819196,20765.833575098088,1522.2578679324024,0.0,0.8864855385202992,2.882849648785474,0.0014959135982669303,353201.48443860526,1553299.5814991156,4.397771951519404,1553299.5814991156,4.397771951519404,0.85,0.09699228284234514,4.027634451161993,1.2671707254974174,1.0,0.0,4.027634451161955,1.2852537429099078,1.2855417967353695,3.1337270740353076,19313.353935665786,1969.4140135179482,4632.441516551485,4632.441516551485,5.5407302743148135,4.664950084799075,-2.351517947212631,7.016468032011705,3.639924215253756,3.639924215253756,1.0399783472153588,0.0,0.0,0.00022411047736948042,0.9810785037970053,0.00022843276710489527,199.09537352933762,0.0,0.0,0.0,0.0018558327461923295,7.695573393780132e-05,0.0001471547434316791,0.0005926855142973348,0.09699228284231415,0.07166774110459208,0.02532454173772207,0.09699227259097816,0.07166774110461498,0.025324541737730157,0.37523782493445407,0.37523782493445407,0.1325942248452008,0.0,3.410605131648481e-13,4.952662372781333,3.410605131648481e-13,3.410605131648481e-13,4.953528282862123,3.410605131648481e-13,24430.392441291868,20765.833575098088,0.85,1.0698544872217872,0.6652285419083888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679392671142538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.66262018202,1522.2578679324024,0.37523782493445407,0.1325942248452008,6.112874298809886,3.639924215253756
2419.0,-30.20754168347297,4.665639539062095,34.985225494306,23.996586771123134,4.90133749493365,-26.696708268861425,-40.21503949826581,1.3905040803220186,-5.1052335059843585,-5.105233505984691,39.97145422464115,42198.260985959816,25667.26548843752,25667.26548843752,67865.52647439734,77301.6368497183,77301.6368497183,25667.26548843752,102968.90233815582,102968.90233815582,102968.90233815582,127400.07221722961,91514.23841462868,56410.862550869955,39003.750959731915,24431.16987907378,0.0,63434.920838805694,20766.49439721271,1522.2420741902165,0.0,0.886486063186448,2.8827834378554194,0.0014959135982669303,353203.62949198356,1553302.7848610058,4.3977543127038,1553302.7848610058,4.3977543127038,0.85,0.09698911042094698,4.027634451161993,1.2671704221842814,1.0,0.0,4.02763445116118,1.2852529373268269,1.2855409909717395,3.133729038222619,19313.347225439586,1969.4133292653032,4632.441516551485,4632.441516551485,5.540764065067989,4.665639539062095,-2.3515483193331086,7.017187858395204,3.6395730263415467,3.6395730263415467,1.0398780075261562,0.0,0.0,0.00022411047736948042,0.9810480903085372,0.00022843984875297829,199.0951298504878,0.0,0.0,0.0,0.0018558327461923295,7.69581728492863e-05,0.0001471523045201941,0.0005926756912534145,0.09698911042091451,0.07166774335546262,0.025321367065451888,0.09698909606291163,0.0716677433554866,0.025321367065460367,0.37523771015036084,0.37523771015036084,0.13257755817853414,0.0,3.410605131648481e-13,4.952814272072942,3.410605131648481e-13,3.410605131648481e-13,4.953718100200717,3.410605131648481e-13,24431.16987907378,20766.49439721271,0.85,1.069844898945334,0.6652213075695279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267935987658422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.661642170679,1522.2420741902165,0.37523771015036084,0.13257755817853414,6.112874298809886,3.6395730263415467
2420.0,-30.207244682466108,4.666327707878711,34.985262537522026,23.99674525894227,4.901498637525833,-26.69642485350415,-40.21476366380227,1.3906788085638837,-5.105077334189161,-5.10507733418958,39.97152995714376,42198.31921305651,25667.41974200607,25667.41974200607,67865.73895506258,77301.62614386783,77301.62614386783,25667.41974200607,102969.0458858739,102969.0458858739,102969.0458858739,127400.98701631195,91514.17271117412,56410.86578036289,39003.67436756803,24431.941130438052,0.0,63435.61549800608,20767.149960872342,1522.2264756244997,0.0,0.8864865853293296,2.8827181858466413,0.0014959135982669303,353205.7814038443,1553306.0482764428,4.397736758732275,1553306.0482764428,4.397736758732275,0.85,0.09698594007563574,4.027634451161993,1.2671701172227046,1.0,0.0,4.027634451162569,1.2852521193424502,1.2855401728040343,3.1337310326495142,19313.333359251617,1969.411915307635,4632.441516551485,4632.441516551485,5.540797363614338,4.666327707878711,-2.3515780311414183,7.017905739020129,3.6392225951855566,3.6392225951855566,1.0397778843387304,0.0,0.0,0.00022411047736948042,0.9810177129815925,0.00022844692241931575,199.0948864538327,0.0,0.0,0.0,0.0018558327461923295,7.696057953139409e-05,0.00014714989783808633,0.0005926659980176441,0.09698594007560085,0.07166774717263412,0.02531819290296674,0.09698596399838157,0.07166774717265989,0.025318192902975843,0.37523759597989176,0.37523759597989176,0.13256089151186748,0.0,3.979039320256561e-13,4.952933807708746,3.979039320256561e-13,3.979039320256561e-13,4.953709126277147,3.979039320256561e-13,24431.941130438052,20767.149960872342,0.85,1.0698365330308137,0.6652149408778558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679327144064625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.660671007026,1522.2264756244997,0.37523759597989176,0.13256089151186748,6.112874298809886,3.6392225951855566
2421.0,-30.206948133858933,4.667014496199854,34.985299608821016,23.996905038971477,4.901651841066412,-26.696142639195354,-40.21448426702989,1.3908463464028433,-5.104925965276323,-5.104925965276725,39.97160486155873,42198.36066012642,25667.585401462868,25667.585401462868,67865.94606158929,77301.65271374508,77301.65271374508,25667.585401462868,102969.23811520795,102969.23811520795,102969.23811520795,127401.96397444727,91514.14125275814,56410.84919913937,39003.65783735419,24432.72585923932,0.0,63436.38369659351,20767.816980353422,1522.211032136526,0.0,0.8864870859649592,2.8826513157572227,0.0014959135982669303,353207.86714597343,1553309.2760135683,4.397719927828272,1553309.2760135683,4.397719927828272,0.85,0.09698277081007667,4.027634451161993,1.267169752367773,1.0,0.0,4.027634451162923,1.28525133502068,1.2855393883064803,3.1337329450019107,19313.326720204826,1969.41123831327,4632.441516551485,4632.441516551485,5.540833124337103,4.667014496199854,-2.3516109121586246,7.018625408358478,3.6388729253436725,3.6388729253436725,1.0396779786696206,0.0,0.0,0.00022411047736948042,0.9809873829384466,0.00022845398551220975,199.09464342851945,0.0,0.0,0.0,0.0018558327461923295,7.696301736592576e-05,0.00014714746000355465,0.0005926561793112981,0.09698277081005599,0.07166775172104321,0.025315019089012777,0.09698278506438378,0.0716677517210585,0.02531501908901817,0.3752374804381931,0.3752374804381931,0.13254422484520081,0.0,3.979039320256561e-13,4.953069358434675,3.979039320256561e-13,3.979039320256561e-13,4.95389959814662,3.979039320256561e-13,24432.72585923932,20767.816980353422,0.85,1.069826842371433,0.665207538657227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679294472681042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.659702871082,1522.211032136526,0.3752374804381931,0.13254422484520081,6.112874298809886,3.6388729253436725
2422.0,-30.20665177383123,4.667699828919837,34.985336595810494,23.997050674539082,4.90179457282348,-26.695861641842804,-40.21421262351794,1.3910044408349929,-5.1047786048033,-5.104778604803624,39.97167654842872,42198.43343700099,25667.760073602083,25667.760073602083,67866.19351060307,77301.66455042244,77301.66455042244,25667.760073602083,102969.42462402453,102969.42462402453,102969.42462402453,127402.92724216596,91514.09089805392,56410.85978463224,39003.59012602409,24433.502618141425,0.0,63437.09274416552,20768.47722542021,1522.1953051317196,0.0,0.886487577818825,2.8825841035869186,0.0014959135982669303,353209.89766430587,1553312.3651068797,4.397703392171538,1553312.3651068797,4.397703392171538,0.85,0.09697959859776946,4.027634451161993,1.2671694930130615,1.0,0.0,4.027634451163762,1.2852505949087234,1.2855386480286481,3.1337347495630063,19313.31609324771,1969.4101546652234,4632.441516551485,4632.441516551485,5.540870830617601,4.667699828919837,-2.351646442534425,7.019346271454261,3.638523986000348,3.638523986000348,1.0395782817143853,0.0,0.0,0.00022411047736948042,0.9809570731930899,0.00022846104431459348,199.09440055834222,0.0,0.0,0.0,0.0018558327461923295,7.696538761900104e-05,0.00014714508975047938,0.0005926466327983542,0.09697959859774213,0.07166775409125949,0.025311844506482647,0.09697957564000216,0.07166775409127968,0.025311844506489777,0.3752373648507834,0.3752373648507834,0.13252755817853415,0.0,3.410605131648481e-13,4.953203067358572,3.410605131648481e-13,3.410605131648481e-13,4.954018312155824,3.410605131648481e-13,24433.502618141425,20768.47722542021,0.85,1.0698187854273147,0.6652012507442988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679261866945377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.658735572097,1522.1953051317196,0.3752373648507834,0.13252755817853415,6.112874298809886,3.638523986000348
2423.0,-30.20635561107732,4.6683840256255955,34.98537360913358,23.997218696773075,4.901962177112205,-26.695578334627548,-40.21393305212257,1.3911849006625003,-5.104616933373336,-5.104616933373706,39.97175128944552,42198.47265730757,25667.89639530893,25667.89639530893,67866.3690526165,77301.66617265128,77301.66617265128,25667.89639530893,102969.56256796021,102969.56256796021,102969.56256796021,127403.83005724949,91514.0404783232,56410.84696297983,39003.54835038152,24434.267489289286,0.0,63437.8158396708,20769.127365895893,1522.1791909737408,0.0,0.8864881316173195,2.882519464855953,0.0014959135982669303,353212.12538757845,1553315.5858128406,4.397684774010498,1553315.5858128406,4.397684774010498,0.85,0.09697642330919468,4.027634451161993,1.2671691424446183,1.0,0.0,4.027634451160923,1.2852497500952182,1.2855378030258018,3.133736809412804,19313.30545256727,1969.409069617787,4632.441516551485,4632.441516551485,5.5409002582329,4.6683840256255955,-2.351671397147377,7.020055422772972,3.6381757521978764,3.6381757521978764,1.0394787863422503,0.0,0.0,0.00022411047736948042,0.9809267846327094,0.0002284680986189959,199.09415785042492,0.0,0.0,0.0,0.0018558327461923295,7.696782711810275e-05,0.00014714265025137765,0.0005926368073877285,0.09697642330914921,0.07166775418674953,0.02530866912239968,0.09697643494805866,0.07166775418678312,0.025308669122411552,0.375237249205436,0.375237249205436,0.13251089151186748,0.0,3.979039320256561e-13,4.953319692228149,3.979039320256561e-13,3.979039320256561e-13,4.95409383229412,3.979039320256561e-13,24434.267489289286,20769.127365895893,0.85,1.0698093582562518,0.6651942867005011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267922933042265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.657774380188,1522.1791909737408,0.375237249205436,0.13251089151186748,6.112874298809886,3.6381757521978764
2424.0,-30.20605980058754,4.669066742785056,34.98541065218611,23.9973691868596,4.902107551538894,-26.695297567603898,-40.213661443535216,1.3913453185552238,-5.104471463961204,-5.104471463961569,39.97182618203447,42198.54334833423,25668.073940864833,25668.073940864833,67866.61728919906,77301.6869418775,77301.6869418775,25668.073940864833,102969.76088274234,102969.76088274234,102969.76088274234,127404.81874999407,91514.00034839429,56410.856754850895,39003.492881714876,24435.057867251722,0.0,63438.5507489666,20769.799187163964,1522.1641089624259,0.0,0.8864886021830329,2.8824518818650877,0.0014959135982669303,353214.12986739853,1553318.8130553414,4.397668954066132,1553318.8130553414,4.397668954066132,0.85,0.09697325709186243,4.027634451161993,1.2671688457252461,1.0,0.0,4.027634451160678,1.285248999107944,1.2855370518702147,3.133738640494926,19313.296983467113,1969.408206009913,4632.441516551485,4632.441516551485,5.540938584794666,4.669066742785056,-2.3517076996638657,7.020774442448921,3.63782831791898,3.63782831791898,1.0393795194054227,0.0,0.0,0.00022411047736948042,0.9808965331053225,0.00022847514473314673,199.09391543178174,0.0,0.0,0.0,0.0018558327461923295,7.697019720336948e-05,0.00014714028016611094,0.0005926272615506561,0.09697325709185006,0.07166776093827812,0.025305496153571937,0.09697325189619863,0.07166776093828726,0.025305496153575167,0.37523713256644503,0.37523713256644503,0.13249422484520082,0.0,3.410605131648481e-13,4.953448900765977,3.410605131648481e-13,3.410605131648481e-13,4.954242545137731,3.410605131648481e-13,24435.057867251722,20769.799187163964,0.85,1.0698008779827712,0.6651876950234654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679196847939695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656819114898,1522.1641089624259,0.37523713256644503,0.13249422484520082,6.112874298809886,3.63782831791898
