time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2425.0,-30.20576422136625,4.6697482060674815,34.98544767411617,23.99753361186015,4.902264566624132,-26.695015844531085,-40.21338588846845,1.3915161897889592,-5.104316105993519,-5.104316105993935,39.971899652892766,42198.59684464415,25668.224406108868,25668.224406108868,67866.82125075301,77301.71699096153,77301.71699096153,25668.224406108868,102969.9413970704,102969.9413970704,102969.9413970704,127405.77585354712,91513.97430483751,56410.85415852001,39003.46682924167,24435.834456476714,0.0,63439.30128571838,20770.459288005208,1522.1481700620575,0.0,0.8864891283675733,2.8823856109604766,0.0014959135982669303,353216.2706153434,1553321.9790380988,4.397651264286419,1553321.9790380988,4.397651264286419,0.8500000000000001,0.09697008309269714,4.027634451161993,1.2671686034044254,1.0,0.0,4.027634451160536,1.285248199184912,1.285536251767902,3.133740590896192,19313.291487182996,1969.4076455449106,4632.441516551485,4632.441516551485,5.540971065559612,4.6697482060674815,-2.3517366460172155,7.021484852084697,3.6374815776381264,3.6374815776381264,1.0392804507537503,0.0,0.0,0.00022411047736948042,0.9808663062341061,0.00022848218553853694,199.09367320325427,0.0,0.0,0.0,0.0018558327461923295,7.69726017949872e-05,0.0001471378755744932,0.0005926175767346156,0.0969700830926635,0.0716677619426463,0.025302321150017192,0.09697006452250813,0.07166776194267117,0.025302321150025966,0.37523701597369835,0.37523701597369835,0.13247755817853415,0.0,3.979039320256561e-13,4.95359362122224,3.979039320256561e-13,3.979039320256561e-13,4.954468130044745,3.979039320256561e-13,24435.834456476714,20770.459288005208,0.85,1.0697914364645023,0.6651806685983158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267916443580521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.655866664674,1522.1481700620575,0.37523701597369835,0.13247755817853415,6.112874298809886,3.6374815776381264
2426.0,-30.20546901510815,4.6704285000195105,34.985484827944475,23.99770669816064,4.902433648993998,-26.694733250396364,-40.213106421846874,1.3916978842822276,-5.104157132899786,-5.104157132900162,39.971977538621424,42198.63262420805,25668.364725756463,25668.364725756463,67866.99734996451,77301.73303806636,77301.73303806636,25668.364725756463,102970.09776382282,102970.09776382282,102970.09776382282,127406.71281180304,91513.93929538016,56410.83888152184,39003.44490428702,24436.615047980213,0.0,63440.05995226723,20771.12279078318,1522.1327316802724,0.0,0.8864896569767298,2.8823203731102454,0.0014959135982669303,353218.4611882928,1553325.3352703657,4.397633493007952,1553325.3352703657,4.397633493007952,0.8500000000000001,0.09696691437096999,4.027634451161993,1.2671682330546905,1.0,0.0,4.027634451162721,1.285247348594557,1.2855354009869109,3.133742664839021,19313.28409871736,1969.4068921310907,4632.441516551485,4632.441516551485,5.541001356205936,4.6704285000195105,-2.35176265501094,7.02219115503045,3.6371355969662997,3.6371355969662997,1.0391815991332285,0.0,0.0,0.00022411047736948042,0.9808361185061012,0.00022848921765933762,199.0934312809602,0.0,0.0,0.0,0.0018558327461923295,7.697504059116372e-05,0.0001471354367783167,0.0005926077541551157,0.09696691437093308,0.07166776690211027,0.02529914746882281,0.09696694409620991,0.07166776690213755,0.025299147468832432,0.3752369004451426,0.3752369004451426,0.1324608915118675,0.0,3.979039320256561e-13,4.953734595400363,3.979039320256561e-13,3.979039320256561e-13,4.954600998035062,3.979039320256561e-13,24436.615047980213,20771.12279078318,0.85,1.0697814188862391,0.6651732778304216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679132083304856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65491944172,1522.1327316802724,0.3752369004451426,0.1324608915118675,6.112874298809886,3.6371355969662997
2427.0,-30.205174048220695,4.671107169277467,34.98552193569369,23.997843637503706,4.902565119696452,-26.69445463305359,-40.21283509265629,1.3918457045292645,-5.104019640270337,-5.104019640270725,39.97205050410082,42198.70120391068,25668.559689045243,25668.559689045243,67867.26089295592,77301.75522067808,77301.75522067808,25668.559689045243,102970.31490972333,102970.31490972333,102970.31490972333,127407.72488325372,91513.89529155253,56410.84127478466,39003.393351964296,24437.409973530397,0.0,63440.80332549469,20771.798477500837,1522.1178135637324,0.0,0.8864900938232527,2.882251543346105,0.0014959135982669303,353220.3557793502,1553328.4794854578,4.397618806702611,1553328.4794854578,4.397618806702611,0.85,0.09696374984139612,4.027634451161993,1.2671679165540266,1.0,0.0,4.027634451162623,1.2852466565850016,1.2855347088222608,3.1337443521259374,19313.274812061893,1969.4059451557764,4632.441516551485,4632.441516551485,5.541043442714333,4.671107169277467,-2.351803861495896,7.022911030773363,3.636790399318608,3.636790399318608,1.039082971233888,0.0,0.0,0.00022411047736948042,0.9808059562569988,0.00022849624427724943,199.09318955541815,0.0,0.0,0.0,0.0018558327461923295,7.69774084435065e-05,0.0001471330689259739,0.0005925982173114446,0.09696374984139046,0.07166777499777395,0.025295974843616512,0.09696372597833343,0.07166777499777814,0.02529597484361798,0.3752367856371456,0.3752367856371456,0.13244422484520083,0.0,3.979039320256561e-13,4.953885268097395,3.979039320256561e-13,3.979039320256561e-13,4.954749590375286,3.979039320256561e-13,24437.409973530397,20771.798477500837,0.85,1.0697730377837504,0.6651665646067325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679099786424215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.653974599712,1522.1178135637324,0.3752367856371456,0.13244422484520083,6.112874298809886,3.636790399318608
2428.0,-30.20487933666168,4.67178466224127,34.98555895396876,23.998002719040983,4.902722658427279,-26.694173638459116,-40.212563414219744,1.3920169602246453,-5.103862067897069,-5.1038620678974596,39.97212211344299,42198.76730592241,25668.700844343566,25668.700844343566,67867.46815026598,77301.76158478059,77301.76158478059,25668.700844343566,102970.46242912415,102970.46242912415,102970.46242912415,127408.63446013574,91513.8461264603,56410.85184760188,39003.32697650935,24438.172031011592,0.0,63441.49900752094,20772.446226359854,1522.1014201962078,0.0,0.8864906380555337,2.8821862049855436,0.0014959135982669303,353222.5270707062,1553331.5652668104,4.397600510218514,1553331.5652668104,4.397600510218514,0.85,0.09696057219461193,4.027634451161993,1.2671676676394417,1.0,0.0,4.0276344511620525,1.2852458548650598,1.285533906922636,3.133746306915622,19313.264436162863,1969.40488710853,4632.441516551485,4632.441516551485,5.541073913751651,4.67178466224127,-2.3518304144085733,7.023615076649843,3.6364458453781237,3.6364458453781237,1.0389845272508924,0.0,0.0,0.00022411047736948042,0.9807758211160279,0.00022850326501163578,199.09294803970414,0.0,0.0,0.0,0.0018558327461923295,7.697977941114319e-05,0.0001471306979583372,0.0005925886679205085,0.09696057219457163,0.07166777346257132,0.025292798732000316,0.0969605431274625,0.07166777346260111,0.025292798732010825,0.3752366720879552,0.3752366720879552,0.13242755817853416,0.0,3.979039320256561e-13,4.9540195328990535,3.979039320256561e-13,3.979039320256561e-13,4.9548564323778805,3.979039320256561e-13,24438.172031011592,20772.446226359854,0.85,1.0697645738512633,0.6651603125096363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679067566780964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65303480252,1522.1014201962078,0.3752366720879552,0.13242755817853416,6.112874298809886,3.6364458453781237
2429.0,-30.204584792204994,4.672460879056211,34.98559604887931,23.998167004343145,4.902880801921521,-26.693892733875977,-40.212287998851366,1.3921887435924958,-5.103709389570838,-5.103709389571199,39.97219838219931,42198.817108142495,25668.853982207118,25668.853982207118,67867.67109034961,77301.78641420438,77301.78641420438,25668.853982207118,102970.6403964115,102970.6403964115,102970.6403964115,127409.59843057135,91513.81573877009,56410.846432708204,39003.29922895765,24438.958034159856,0.0,63442.257263117506,20773.114329035878,1522.0861045584245,0.0,0.8864911404029213,2.8821198261109036,0.0014959135982669303,353224.63093382487,1553334.851836183,4.397583621871471,1553334.851836183,4.397583621871471,0.85,0.0969574047722833,4.027634451161993,1.2671673225658018,1.0,0.0,4.027634451161381,1.2852450506758655,1.2855331025532049,3.1337482677284,19313.25802308417,1969.404233156498,4632.441516551485,4632.441516551485,5.5411069714520025,4.672460879056211,-2.3518601563341957,7.024321035390407,3.636102067704334,3.636102067704334,1.0388863050583812,0.0,0.0,0.00022411047736948042,0.9807457040596392,0.00022851028196382722,199.0927066615157,0.0,0.0,0.0,0.0018558327461923295,7.698218306031295e-05,0.00014712829430916748,0.000592578986900304,0.0969574047722552,0.07166777949189398,0.02528962528036122,0.0969573893867548,0.07166777949191476,0.025289625280368547,0.3752365586508462,0.3752365586508462,0.1324108915118675,0.0,3.410605131648481e-13,4.9541636669442255,3.410605131648481e-13,3.410605131648481e-13,4.955030730697615,3.410605131648481e-13,24438.958034159856,20773.114329035878,0.85,1.0697549869462928,0.6651531475799963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679035403086794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652099722478,1522.0861045584245,0.3752365586508462,0.1324108915118675,6.112874298809886,3.636102067704334
2430.0,-30.20429045815843,4.673135771807527,34.98563319523625,23.998326749447756,4.903034457972987,-26.693612467433365,-40.21201265333218,1.3923564672479303,-5.103559322712499,-5.103559322712922,39.97227407052086,42198.866445535816,25669.012869842158,25669.012869842158,67867.87931537797,77301.8110194758,77301.8110194758,25669.012869842158,102970.82388931797,102970.82388931797,102970.82388931797,127410.56933742235,91513.7833953839,56410.838821443926,39003.27174882219,24439.745448104382,0.0,63443.01719692657,20773.783630888724,1522.0708482541768,0.0,0.8864916315280463,2.88205305614274,0.0014959135982669303,353226.6988212547,1553338.1133986895,4.397567110816654,1553338.1133986895,4.397567110816654,0.85,0.09695423801753976,4.027634451161993,1.2671670428803194,1.0,0.0,4.027634451161525,1.2852442654928404,1.285532317194203,3.133750182201789,19313.2511972715,1969.4035371173134,4632.441516551485,4632.441516551485,5.541141270349134,4.673135771807527,-2.351891491495061,7.025027263302587,3.6357590342139097,3.6357590342139097,1.0387882954896885,0.0,0.0,0.00022411047736948042,0.980715609514073,0.00022851729410172552,199.0924654563423,0.0,0.0,0.0,0.0018558327461923295,7.698458616924696e-05,0.00014712589120023347,0.0005925693080559714,0.09695423801752057,0.07166778605525168,0.025286451962268898,0.09695422508281684,0.07166778605526586,0.025286451962273897,0.3752364459916464,0.3752364459916464,0.13239422484520083,0.0,3.979039320256561e-13,4.954313980497659,3.979039320256561e-13,3.979039320256561e-13,4.955200793027757,3.979039320256561e-13,24439.745448104382,20773.783630888724,0.85,1.069745455275506,0.6651459579003139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267900330008169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.65117111854,1522.0708482541768,0.3752364459916464,0.13239422484520083,6.112874298809886,3.6357590342139097
2431.0,-30.203996639316994,4.673809350024918,34.98567036039825,23.998481430485867,4.903186895352514,-26.693332786521538,-40.211737412586785,1.392523042557083,-5.103409254299436,-5.103409254299787,39.97234891097618,42198.91405228094,25669.17061391303,25669.17061391303,67868.08466619397,77301.8200880614,77301.8200880614,25669.17061391303,102970.99070197443,102970.99070197443,102970.99070197443,127411.51693430154,91513.73523061868,56410.82919483821,39003.22892864497,24440.526232327116,0.0,63443.75516097208,20774.447297478047,1522.0554465980074,0.0,0.8864921257355197,2.881986652633432,0.0014959135982669303,353228.7667396114,1553341.338430015,4.397550496149389,1553341.338430015,4.397550496149389,0.85,0.09695107010681789,4.027634451161993,1.2671666934108363,1.0,0.0,4.02763445116151,1.2852434856866433,1.285531537213234,3.1337520835674364,19313.24103248348,1969.4025005973986,4632.441516551485,4632.441516551485,5.54117532238634,4.673809350024918,-2.3519225553210306,7.025731905345948,3.63541672832565,3.63541672832565,1.0386904938073287,0.0,0.0,0.00022411047736948042,0.9806855686397569,0.0002285242941632444,199.0922246739597,0.0,0.0,0.0,0.0018558327461923295,7.698698843307345e-05,0.00014712348893640697,0.000592559632615423,0.09695107010679568,0.07166779182037784,0.025283278286417833,0.09695106422670297,0.07166779182039426,0.02528327828642363,0.37523633442575344,0.37523633442575344,0.13237755817853417,0.0,3.410605131648481e-13,4.954451927308526,3.410605131648481e-13,3.410605131648481e-13,4.955289275540565,3.410605131648481e-13,24440.526232327116,20774.447297478047,0.85,1.0697362489656594,0.6651389714434799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678971260039766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650248117532,1522.0554465980074,0.37523633442575344,0.13237755817853417,6.112874298809886,3.63541672832565
2432.0,-30.203703007311017,4.674481618321674,34.98570753794578,23.998636181373172,4.903338863009509,-26.69305332075167,-40.211465978622414,1.392689176450107,-5.103259402863841,-5.103259402864213,39.972423602058385,42198.976710262265,25669.32780438921,25669.32780438921,67868.30451465148,77301.83137352757,77301.83137352757,25669.32780438921,102971.15917791678,102971.15917791678,102971.15917791678,127412.46656507207,91513.68916814333,56410.834504878025,39003.17184807256,24441.30738715529,0.0,63444.47923522785,20775.111279081997,1522.0400300699332,0.0,0.8864926193754995,2.881920185096252,0.0014959135982669303,353230.8316775332,1553344.5570295881,4.397533900573115,1553344.5570295881,4.397533900573115,0.85,0.09694790211731578,4.027634451161993,1.267166439001449,1.0,0.0,4.027634451162416,1.2852427079478352,1.2855307593001175,3.133753979894562,19313.231311366897,1969.40150931938,4632.441516551485,4632.441516551485,5.541209254919672,4.674481618321674,-2.351953502528077,7.026435120849751,3.635075150707576,3.635075150707576,1.0385929002021645,0.0,0.0,0.00022411047736948042,0.980655547859636,0.0002285312899708981,199.0919840452692,0.0,0.0,0.0,0.0018558327461923295,7.69893575397072e-05,0.00014712111982977322,0.0005925500907199265,0.09694790211729161,0.07166779754022709,0.02528010457706452,0.09694790024896997,0.07166779754024497,0.025280104577070823,0.3752362230844659,0.3752362230844659,0.1323608915118675,0.0,3.979039320256561e-13,4.954582495348177,3.979039320256561e-13,3.979039320256561e-13,4.9553899153737575,3.979039320256561e-13,24441.30738715529,20775.111279081997,0.85,1.0697275055725775,0.6651323680001313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678939282508006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.649324606384,1522.0400300699332,0.3752362230844659,0.1323608915118675,6.112874298809886,3.635075150707576
2433.0,-30.203409570717454,4.675152696094407,34.98574479811378,23.998799803108,4.90350132742128,-26.692772981129657,-40.21119063310323,1.392864737833534,-5.103104402526924,-5.1031044025272765,39.972500363681505,42199.02236852319,25669.47066727204,25669.47066727204,67868.49303579523,77301.8360119782,77301.8360119782,25669.47066727204,102971.30667925024,102971.30667925024,102971.30667925024,127413.39277755178,91513.64078726292,56410.82714380802,39003.12627050545,24442.086098301552,0.0,63445.212368807,20775.773183556317,1522.0246285235485,0.0,0.8864931317738387,2.8818547503063674,0.0014959135982669303,353232.9675767743,1553347.8648584802,4.397516674376845,1553347.8648584802,4.397516674376845,0.85,0.09694473454979474,4.027634451161993,1.2671661208523437,1.0,0.0,4.0276344511627,1.2852418860762196,1.2855299372443023,3.133755983831311,19313.22110096949,1969.4004681486024,4632.441516551485,4632.441516551485,5.54124009457136,4.675152696094407,-2.3519804437457226,7.02713313984013,3.634734300560472,3.634734300560472,1.0384955144458492,0.0,0.0,0.00022411047736948042,0.9806255480486529,0.00022853828131995737,199.09174357729842,0.0,0.0,0.0,0.0018558327461923295,7.699176085570603e-05,0.00014711871651377438,0.0005925404110416125,0.09694473454976821,0.07166780356503523,0.025276930984732982,0.09694477405989536,0.07166780356505484,0.025276930984739904,0.37523611156718184,0.37523611156718184,0.13234422484520084,0.0,3.410605131648481e-13,4.954697827035773,3.410605131648481e-13,3.410605131648481e-13,4.955454098907978,3.410605131648481e-13,24442.086098301552,20775.773183556317,0.85,1.069718115864688,0.6651254017910806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267890736726678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64840714626,1522.0246285235485,0.37523611156718184,0.13234422484520084,6.112874298809886,3.634734300560472
2434.0,-30.2031165749561,4.675822243720167,34.9857820221304,23.998946730885677,4.903636238020254,-26.692495793770725,-40.21092328531665,1.393015456834812,-5.102965529162816,-5.102965529163229,39.9725738310127,42199.09951082177,25669.65428490873,25669.65428490873,67868.7537957305,77301.88477930758,77301.88477930758,25669.65428490873,102971.53906421631,102971.53906421631,102971.53906421631,127414.42636945713,91513.62555881201,56410.840290325985,39003.09474276225,24442.887305240816,0.0,63445.98204800307,20776.454209454692,1522.0096829505576,0.0,0.8864935738304021,2.8817857127020203,0.0014959135982669303,353234.88125549996,1553351.0307340007,4.397501812994621,1553351.0307340007,4.397501812994621,0.85,0.09694157047997534,4.027634451161993,1.2671658461121842,1.0,0.0,4.027634451161963,1.2852411805023658,1.2855292315123137,3.133757704205914,19313.217887126866,1969.4001404278595,4632.441516551485,4632.441516551485,5.541279731906452,4.675822243720167,-2.3520187317409316,7.027840975461098,3.6343942117191155,3.6343942117191155,1.0383983462054616,0.0,0.0,0.00022411047736948042,0.9805955942943149,0.00022854526236247411,199.09150347116426,0.0,0.0,0.0,0.0018558327461923295,7.699409443095012e-05,0.0001471163829385303,0.0005925310122535651,0.09694157047996417,0.07166781212875482,0.025273758351209343,0.09694154806541552,0.0716678121287631,0.025273758351212254,0.37523599907180716,0.37523599907180716,0.13232755817853417,0.0,3.979039320256561e-13,4.954854423663448,3.979039320256561e-13,3.979039320256561e-13,4.955745068399551,3.979039320256561e-13,24442.887305240816,20776.454209454692,0.85,1.0697092487965776,0.6651185488608883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678875508647292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.647495559106,1522.0096829505576,0.37523599907180716,0.13232755817853417,6.112874298809886,3.6343942117191155
2435.0,-30.20282368100409,4.676490654717803,34.985819218306254,23.999110771715664,4.903796167950095,-26.69221619588957,-40.210648079495854,1.3931886828355557,-5.102809016143283,-5.102809016143681,39.97264746811573,42199.14342169796,25669.790680283662,25669.790680283662,67868.93410198162,77301.90134625633,77301.90134625633,25669.790680283662,102971.69202654,102971.69202654,102971.69202654,127415.35050750914,91513.58830043332,56410.830375874946,39003.06436062041,24443.658480969138,0.0,63446.72284158955,20777.109708823766,1521.9936652051877,0.0,0.8864941052810397,2.8817202069164005,0.0014959135982669303,353237.0380189097,1553354.2039302704,4.397483946310056,1553354.2039302704,4.397483946310056,0.85,0.09693839720609361,4.027634451161993,1.2671655241167175,1.0,0.0,4.027634451162017,1.285240369565512,1.285528420393711,3.133759681485553,19313.210024044387,1969.3993386165905,4632.441516551485,4632.441516551485,5.5413091754244,4.676490654717803,-2.3520440886885177,7.02853474340632,3.6340547797463776,3.6340547797463776,1.038301365641822,0.0,0.0,0.00022411047736948042,0.9805656519346141,0.00022855224117561128,199.09126344904033,0.0,0.0,0.0,0.0018558327461923295,7.699649666423469e-05,0.00014711398070524573,0.0005925213369360284,0.0969383972060564,0.07166781397924298,0.025270583226813425,0.09693838240722243,0.07166781397927048,0.02527058322682313,0.3752358883742542,0.3752358883742542,0.1323108915118675,0.0,3.979039320256561e-13,4.955002376367361,3.979039320256561e-13,3.979039320256561e-13,4.955892011094818,3.979039320256561e-13,24443.658480969138,20777.109708823766,0.85,1.0696996008987447,0.6651114751357382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678843722772097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.646584921835,1521.9936652051877,0.3752358883742542,0.1323108915118675,6.112874298809886,3.6340547797463776
2436.0,-30.202531132052236,4.677157672164507,34.9858564456092,23.999256023112707,4.903941812935718,-26.691938337210775,-40.21037685507906,1.393349018094313,-5.102664696735644,-5.10266469673596,39.97272276712379,42199.20266901866,25669.957906395393,25669.957906395393,67869.16057541405,77301.89978873826,77301.89978873826,25669.957906395393,102971.85769513366,102971.85769513366,102971.85769513366,127416.30217634921,91513.52727356018,56410.830153840805,39002.99679968819,24444.444481215553,0.0,63447.441280903746,20777.777809033218,1521.9786837730367,0.0,0.886494568476929,2.8816532969110433,0.0014959135982669303,353239.0267624164,1553357.4487470111,4.39746837427388,1553357.4487470111,4.39746837427388,0.8499999999999999,0.09693523357804351,4.027634451161993,1.2671652284963058,1.0,0.0,4.0276344511637685,1.2852396189760404,1.2855276696360156,3.1337615116244533,19313.19714481148,1969.39802530033,4632.441516551485,4632.441516551485,5.541345274339223,4.677157672164507,-2.3520779158323966,7.029235587996904,3.6337161208035313,3.6337161208035313,1.038204605943866,0.0,0.0,0.00022411047736948042,0.9805357458284876,0.00022855921196439602,199.09102371021646,0.0,0.0,0.0,0.0018558327461923295,7.699886421219743e-05,0.00014711161315728298,0.0005925118013182888,0.0969352335780318,0.07166782301349184,0.02526741056453996,0.09693522809501152,0.0716678230135005,0.02526741056454302,0.37523577869495833,0.37523577869495833,0.13229422484520084,0.0,3.410605131648481e-13,4.955128381189979,3.410605131648481e-13,3.410605131648481e-13,4.955907021147027,3.410605131648481e-13,24444.444481215553,20777.777809033218,0.85,1.0696910577517826,0.6651048776291578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678811990958812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.645682011509,1521.9786837730367,0.37523577869495833,0.13229422484520084,6.112874298809886,3.6337161208035313
2437.0,-30.202238958861546,4.677823559459351,34.985893743863876,23.999424673989438,4.90410583619488,-26.691658978715743,-40.21010164925826,1.3935258560490533,-5.102508627009797,-5.102508627010211,39.97279928837507,42199.24380638864,25670.09352461883,25670.09352461883,67869.33733100747,77301.91849516922,77301.91849516922,25670.09352461883,102972.01201978805,102972.01201978805,102972.01201978805,127417.2366895922,91513.49410337371,56410.81941459301,39002.971876423,24445.224669804153,0.0,63448.19654622715,20778.44096933353,1521.9631633086697,0.0,0.8864950871948647,2.8815877989218817,0.0014959135982669303,353241.1774369934,1553360.746238422,4.397450935672669,1553360.746238422,4.397450935672669,0.85,0.09693206529003534,4.027634451161993,1.2671648900164296,1.0,0.0,4.027634451161417,1.2852387911322773,1.2855268416067145,3.133763530132563,19313.19014450923,1969.39731146816,4632.441516551485,4632.441516551485,5.54137455009434,4.677823559459351,-2.3521030056942838,7.029926565153635,3.63337815549115,3.63337815549115,1.0381080444260429,0.0,0.0,0.00022411047736948042,0.9805058791168633,0.0002285661739951377,199.09078427989866,0.0,0.0,0.0,0.0018558327461923295,7.700126658307272e-05,0.0001471092107864077,0.0005925021254465871,0.09693206529000784,0.07166782858346028,0.025264236706547556,0.09693209306239317,0.07166782858348061,0.02526423670655472,0.37523566859739843,0.37523566859739843,0.13227755817853418,0.0,3.979039320256561e-13,4.955253216596816,3.979039320256561e-13,3.979039320256561e-13,4.9560495379471945,3.979039320256561e-13,24445.224669804153,20778.44096933353,0.85,1.0696811103458104,0.6650976088129325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678780325403876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64478195281,1521.9631633086697,0.37523566859739843,0.13227755817853418,6.112874298809886,3.63337815549115
2438.0,-30.201947046338464,4.678487864932668,34.98593099327108,23.99955679373818,4.904235025212187,-26.691383338460874,-40.20983454594386,1.3936713173346087,-5.102373846326884,-5.102373846327296,39.972872462074854,42199.31750088947,25670.28334320197,25670.28334320197,67869.60084409144,77301.93030925129,77301.93030925129,25670.28334320197,102972.21365245325,102972.21365245325,102972.21365245325,127418.23365171686,91513.44004384735,56410.82723548565,39002.90312040189,24446.019999263608,0.0,63448.9231196655,20779.116999374066,1521.9484144248572,0.0,0.8864955094246755,2.881519080415117,0.0014959135982669303,353243.03475222463,1553363.8994804446,4.397436740883005,1553363.8994804446,4.397436740883005,0.85,0.09692890341194838,4.027634451161993,1.2671646114299078,1.0,0.0,4.027634451163041,1.2852381101750878,1.2855261604969075,3.13376519049323,19313.17873567907,1969.3961480912515,4632.441516551485,4632.441516551485,5.54141552602085,4.678487864932668,-2.352143158864456,7.030631023797124,3.633040960945369,3.633040960945369,1.0380117031272482,0.0,0.0,0.00022411047736948042,0.9804760400313138,0.00022857313000970725,199.09054506376808,0.0,0.0,0.0,0.0018558327461923295,7.700359829051569e-05,0.00014710687907896472,0.0005924927341813597,0.09692890341194688,0.07166783887860069,0.02526106453334619,0.09692888832884307,0.07166783887860179,0.025261064533346582,0.37523555817828597,0.37523555817828597,0.1322608915118675,0.0,3.979039320256561e-13,4.955377362972001,3.979039320256561e-13,3.979039320256561e-13,4.9561304179509875,3.979039320256561e-13,24446.019999263608,20779.116999374066,0.85,1.0696730142462543,0.6650911540500223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678748713602275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.643884117995,1521.9484144248572,0.37523555817828597,0.1322608915118675,6.112874298809886,3.633040960945369
2439.0,-30.201655448535085,4.6791511070676535,34.98596821724971,23.999725619237893,4.904397908103607,-26.691104611784123,-40.209559444896854,1.3938470713526594,-5.102215666160021,-5.1022156661604345,39.972946220220926,42199.35669156437,25670.41094380178,25670.41094380178,67869.76763536615,77301.95440648802,77301.95440648802,25670.41094380178,102972.3653502898,102972.3653502898,102972.3653502898,127419.15660436731,91513.41203602165,56410.81432109813,39002.88634991502,24446.791254077507,0.0,63449.677603992524,20779.77256596588,1521.932300880041,0.0,0.8864960489333801,2.8814537597333487,0.0014959135982669303,353245.2145286174,1553367.07791265,4.397418603350414,1553367.07791265,4.397418603350414,0.85,0.0969257294066085,4.027634451161993,1.267164290533401,1.0,0.0,4.027634451159818,1.2852372874075615,1.2855253375449807,3.1337671966287965,19313.172824851725,1969.3955453546039,4632.441516551485,4632.441516551485,5.54144307102047,4.6791511070676535,-2.3521662396856824,7.031317346753336,3.6327043990289183,3.6327043990289183,1.0379155425796909,0.0,0.0,0.00022411047736948042,0.9804462340940838,0.00022858007871951776,199.09030610611754,0.0,0.0,0.0,0.0018558327461923295,7.700599988327733e-05,0.0001471044774862031,0.0005924830614436154,0.096925729406566,0.07166784019799619,0.025257889208569823,0.09692572384543337,0.07166784019802759,0.025257889208580905,0.37523544754335386,0.37523544754335386,0.13224422484520085,0.0,3.979039320256561e-13,4.955505879612531,3.979039320256561e-13,3.979039320256561e-13,4.956320941526371,3.979039320256561e-13,24446.791254077507,20779.77256596588,0.85,1.0696629234109063,0.6650838630724423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678717176995595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.642990800245,1521.932300880041,0.37523544754335386,0.13224422484520085,6.112874298809886,3.6327043990289183
2440.0,-30.20136406990988,4.679812875404911,34.98600545497486,23.999866854306333,4.90453578434527,-26.69082858328229,-40.20929230665786,1.394000297717669,-5.102076761833416,-5.102076761833839,39.97302106858162,42199.42798794621,25670.58779952904,25670.58779952904,67870.01578747525,77301.96808652979,77301.96808652979,25670.58779952904,102972.55588605882,102972.55588605882,102972.55588605882,127420.14250021878,91513.36357549406,56410.82347691047,39002.82233175955,24447.586614159954,0.0,63450.4089459195,20780.44862203596,1521.9175712863876,0.0,0.8864964861242852,2.881385735129427,0.0014959135982669303,353247.12868609384,1553370.3033300904,4.397403905610971,1553370.3033300904,4.397403905610971,0.85,0.09692256790837236,4.027634451161993,1.2671640212880448,1.0,0.0,4.027634451164374,1.285236570100909,1.2855246200775639,3.133768945623581,19313.162597645423,1969.394502469796,4632.441516551485,4632.441516551485,5.541481248669691,4.679812875404911,-2.3522028916658315,7.032015767070742,3.6323686235145267,3.6323686235145267,1.0378196067184362,0.0,0.0,0.00022411047736948042,0.980416451536579,0.0002285870224007751,199.09006732865146,0.0,0.0,0.0,0.0018558327461923295,7.700833202813627e-05,0.00014710214534134413,0.0005924736684166363,0.09692256790837096,0.07166785077582347,0.0252547171325475,0.09692254540119348,0.07166785077582451,0.02525471713254786,0.3752353370836597,0.3752353370836597,0.13222755817853418,0.0,3.979039320256561e-13,4.9556341591845126,3.979039320256561e-13,3.979039320256561e-13,4.956411593465305,3.979039320256561e-13,24447.586614159954,20780.44862203596,0.85,1.069654505226636,0.6650773208398693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678685690969256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64210090803,1521.9175712863876,0.3752353370836597,0.13222755817853418,6.112874298809886,3.6323686235145267
2441.0,-30.201073003527387,4.680473631524084,34.98604277642354,24.000045074522518,4.904706051633032,-26.690549596502326,-40.20902090761808,1.3941826446079724,-5.101916966984504,-5.101916966984901,39.97309798268917,42199.480545871724,25670.709265699265,25670.709265699265,67870.18981157099,77302.00016126562,77302.00016126562,25670.709265699265,102972.70942696488,102972.70942696488,102972.70942696488,127421.07609824605,91513.34674942559,56410.827134031686,39002.79957265989,24448.366671281172,0.0,63451.16624394106,20781.111670588994,1521.9018720659085,0.0,0.8864970224153849,2.8813206135771376,0.0014959135982669303,353249.3307334373,1553373.6177714015,4.397385876276664,1553373.6177714015,4.397385876276664,0.85,0.09691939813865388,4.027634451161993,1.267163728964515,1.0,0.0,4.027634451160958,1.2852357164718518,1.2855237662571894,3.1337710270131627,19313.159046638404,1969.394140367853,4632.441516551485,4632.441516551485,5.541507469436817,4.680473631524084,-2.3522242310600037,7.0326978625840875,3.6320335088080453,3.6320335088080453,1.0377238596594416,0.0,0.0,0.00022411047736948042,0.9803867018684747,0.00022859395883518044,199.08982880763222,0.0,0.0,0.0,0.0018558327461923295,7.701070143710551e-05,0.00014709977593237492,0.000592464125303443,0.09691939813861618,0.07166785524977687,0.02525154288883931,0.0969194137341503,0.07166785524980475,0.025251542888849142,0.37523522683545146,0.37523522683545146,0.13221089151186752,0.0,3.979039320256561e-13,4.95577298524006,3.979039320256561e-13,3.979039320256561e-13,4.956632357208662,3.979039320256561e-13,24448.366671281172,20781.111670588994,0.85,1.0696444814054447,0.6650702113753716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678654275008368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64121634487,1521.9018720659085,0.37523522683545146,0.13221089151186752,6.112874298809886,3.6320335088080453
2442.0,-30.20078210607542,4.681132816622389,34.9860801149455,24.00018215356397,4.90483717601504,-26.69027467624962,-40.208750137221045,1.3943297461892374,-5.1017833141569895,-5.101783314157317,39.9731731228835,42199.534888731876,25670.89778820341,25670.89778820341,67870.43267693528,77302.02425926414,77302.02425926414,25670.89778820341,102972.92204746755,102972.92204746755,102972.92204746755,127422.09396659877,91513.30616831811,56410.81679778562,39002.765967258325,24449.171919131222,0.0,63451.93788638955,20781.796131261537,1521.8875063244486,0.0,0.8864974317465567,2.8812515877394946,0.0014959135982669303,353251.17253984115,1553376.855775053,4.397372115162212,1553376.855775053,4.397372115162212,0.85,0.0969162402363147,4.027634451161993,1.2671634240029386,1.0,0.0,4.027634451163181,1.2852350278391402,1.28552307747014,3.1337727060969045,19313.150482320623,1969.3932670504835,4632.441516551485,4632.441516551485,5.5415481655801955,4.681132816622389,-2.3522640949974716,7.03339691161986,3.6316991916963373,3.6316991916963373,1.0376283404846678,0.0,0.0,0.00022411047736948042,0.9803569704394877,0.00022860089143754764,199.089590425618,0.0,0.0,0.0,0.0018558327461923295,7.701306542497047e-05,0.00014709741194450995,0.0005924546040244759,0.09691624023631523,0.07166786854568795,0.025248371690627287,0.09691622181888561,0.07166786854568756,0.025248371690627148,0.3752351174817717,0.3752351174817717,0.13219422484520085,0.0,3.410605131648481e-13,4.955920893551365,3.410605131648481e-13,3.410605131648481e-13,4.956766850058273,3.410605131648481e-13,24449.171919131222,20781.796131261537,0.85,1.0696353009494688,0.6650629798618599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678622907199921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.640335239068,1521.8875063244486,0.3752351174817717,0.13219422484520085,6.112874298809886,3.6316991916963373
2443.0,-30.200491455983908,4.681790931228649,34.9861174436147,24.000340711232298,4.904998681184709,-26.689996940314295,-40.20847894772885,1.394504165515044,-5.1016270905437295,-5.101627090544101,39.97324751293999,42199.58651992771,25671.026247248745,25671.026247248745,67870.61276717646,77302.01230630938,77302.01230630938,25671.026247248745,102973.03855355812,102973.03855355812,102973.03855355812,127422.97591691696,91513.24193610808,56410.8161497262,39002.695318202095,24449.937363358837,0.0,63452.632681560935,20782.44675885501,1521.87160400551,0.0,0.8864979589688938,2.8811869208906873,0.0014959135982669303,353253.3253931201,1553380.061458168,4.397354390732145,1553380.061458168,4.397354390732145,0.85,0.09691306882801098,4.027634451161993,1.267163123986684,1.0,0.0,4.027634451163541,1.2852342113236985,1.2855222607716992,3.1337746969976936,19313.136926627027,1969.3918847544296,4632.441516551485,4632.441516551485,5.541575895891494,4.681790931228649,-2.3522874850718125,7.034078416300462,3.6313655019202,3.6313655019202,1.0375330005486285,0.0,0.0,0.00022411047736948042,0.9803272652634981,0.00022860781833834102,199.08935224687866,0.0,0.0,0.0,0.0018558327461923295,7.701543313903567e-05,0.00014709504423044475,0.0005924450677377365,0.09691306882797696,0.07166787192365531,0.025245196904321643,0.09691309160425522,0.07166787192368047,0.025245196904330504,0.3752350094872556,0.3752350094872556,0.1321775581785342,0.0,3.979039320256561e-13,4.956027470641061,3.979039320256561e-13,3.979039320256561e-13,4.956751050497587,3.979039320256561e-13,24449.937363358837,20782.44675885501,0.85,1.0696264268149014,0.665056511235833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678591614071144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.639460451239,1521.87160400551,0.3752350094872556,0.1321775581785342,6.112874298809886,3.6313655019202
2444.0,-30.200201269864642,4.6824475718252545,34.98615477728715,24.000487534236186,4.905134543783576,-26.68972218646328,-40.208211984112836,1.3946554603822234,-5.101489841074226,-5.101489841074559,39.973322316010936,42199.65376074725,25671.20312840733,25671.20312840733,67870.85688915459,77302.05680834726,77302.05680834726,25671.20312840733,102973.25993675459,102973.25993675459,102973.25993675459,127424.0025239252,91513.22396503619,56410.82091743629,39002.670052888774,24450.742587170604,0.0,63453.41264005938,20783.131199095013,1521.8569528081157,0.0,0.8864983878719608,2.88111802142886,0.0014959135982669303,353255.2167800366,1553383.284944312,4.397339971660109,1553383.284944312,4.397339971660109,0.85,0.09690990838472341,4.027634451161993,1.267162839905359,1.0,0.0,4.027634451163328,1.2852335030624542,1.2855215523517178,3.1337764239454904,19313.133133976207,1969.3914980116765,4632.441516551485,4632.441516551485,5.541614079030548,4.6824475718252545,-2.3523242408407206,7.034771812665975,3.6310325878541256,3.6310325878541256,1.037437882244036,0.0,0.0,0.00022411047736948042,0.9802976084751738,0.0002286147343744704,199.08911444891862,0.0,0.0,0.0,0.0018558327461923295,7.701776402335744e-05,0.00014709271334612298,0.0005924356797877404,0.09690990838471963,0.07166788334647174,0.025242025038247885,0.09690988798412271,0.07166788334647455,0.025242025038248864,0.3752349001712485,0.3752349001712485,0.13216089151186752,0.0,3.410605131648481e-13,4.956170810190713,3.410605131648481e-13,3.410605131648481e-13,4.95700533521881,3.410605131648481e-13,24450.742587170604,20783.131199095013,0.85,1.069617126412936,0.6650493961629068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678560371860113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.638590404536,1521.8569528081157,0.3752349001712485,0.13216089151186752,6.112874298809886,3.6310325878541256
2445.0,-30.199911128092747,4.683103150254774,34.98619215035241,24.0006563597359,4.905297911443367,-26.689444721759614,-40.20794082954524,1.3948315051102886,-5.10133403133932,-5.101334031339787,39.97339813077022,42199.70349781827,25671.330588457666,25671.330588457666,67871.03408627593,77302.07873545772,77302.07873545772,25671.330588457666,102973.40932391539,102973.40932391539,102973.40932391539,127424.93080447329,91513.19457267385,56410.819335034525,39002.639152932585,24451.521480557905,0.0,63454.16063349049,20783.79325847422,1521.8413060995779,0.0,0.8864989078079959,2.8810525896379833,0.0014959135982669303,353257.3639491069,1553386.5520322663,4.397322492210126,1553386.5520322663,4.397322492210126,0.85,0.09690673947306583,4.027634451161993,1.267162560769357,1.0,0.0,4.027634451162144,1.285232678939919,1.2855207280444787,3.133778433399353,19313.12693095349,1969.3908654793934,4632.441516551485,4632.441516551485,5.54164159368991,4.683103150254774,-2.3523473778442425,7.035450528099016,3.6307003259861492,3.6307003259861492,1.0373429502817568,0.0,0.0,0.00022411047736948042,0.9802679571866263,0.00022862164954639397,199.08887668786778,0.0,0.0,0.0,0.0018558327461923295,7.702013156603615e-05,0.00014709034580344426,0.000592426144191283,0.0969067394730353,0.07166788857042242,0.02523885090261288,0.09690674760342753,0.07166788857044501,0.025238850902620825,0.37523479209935595,0.37523479209935595,0.13214422484520086,0.0,4.547473508864641e-13,4.956310589364023,4.547473508864641e-13,4.547473508864641e-13,4.957166190263138,4.547473508864641e-13,24451.521480557905,20783.79325847422,0.85,1.0696073103590036,0.665042340431585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678529199722155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63772075126,1521.8413060995779,0.37523479209935595,0.13214422484520086,6.112874298809886,3.6307003259861492
2446.0,-30.199621405341457,4.683757259792319,34.98622954895923,24.000797874201112,4.905434231610596,-26.6891703391669,-40.20767390085382,1.394983165436026,-5.1011973401336945,-5.101197340134075,39.97347362086035,42199.76908724301,25671.506855494594,25671.506855494594,67871.2759427376,77302.09983358423,77302.09983358423,25671.506855494594,102973.60668907882,102973.60668907882,102973.60668907882,127425.92953772799,91513.15357057072,56410.82282422949,39002.589718156916,24452.322848649164,0.0,63454.91256680608,20784.474421351788,1521.8267958974013,0.0,0.8864993313656309,2.8809842204350367,0.0014959135982669303,353259.2476596698,1553389.8051344024,4.397308252864025,1553389.8051344024,4.397308252864025,0.85,0.09690358084168693,4.027634451161993,1.2671622706437486,1.0,0.0,4.02763445116018,1.2852319689695364,1.2855200179149757,3.1337801645186585,19313.118277787944,1969.389983102073,4632.441516551485,4632.441516551485,5.541679644259204,4.683757259792319,-2.352383985099039,7.036141244891358,3.6303688380987627,3.6303688380987627,1.0372482394567892,0.0,0.0,0.00022411047736948042,0.9802383496855535,0.0002286285549237814,199.08863927075635,0.0,0.0,0.0,0.0018558327461923295,7.702246227687636e-05,0.00014708801509260406,0.0005924167569400073,0.09690358084168582,0.0716679014427078,0.02523567939897803,0.09690357029557195,0.07166790144270861,0.025235679398978323,0.37523468490231854,0.37523468490231854,0.1321275581785342,0.0,3.979039320256561e-13,4.956453662670242,3.979039320256561e-13,3.979039320256561e-13,4.957286060282115,3.979039320256561e-13,24452.322848649164,20784.474421351788,0.85,1.0695984471065487,0.6650354933956389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678498078105653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.636859882427,1521.8267958974013,0.37523468490231854,0.1321275581785342,6.112874298809886,3.6303688380987627
2447.0,-30.1993318912151,4.684410143189531,34.98626689160192,24.00094288112598,4.905581908353626,-26.688895008497436,-40.207403095532186,1.395145025636014,-5.101049987827082,-5.101049987827463,39.97354678797649,42199.817578285365,25671.653992334574,25671.653992334574,67871.47157061993,77302.0889616759,77302.0889616759,25671.653992334574,102973.74295401046,102973.74295401046,102973.74295401046,127426.83884579822,91513.08528100727,56410.81389761699,39002.52375932253,24453.095891787754,0.0,63455.61965111029,20785.13150801959,1521.811234088893,0.0,0.8864998177495742,2.880918218887383,0.0014959135982669303,353261.2782972811,1553392.958137299,4.397291901406944,1553392.958137299,4.397291901406944,0.8499999999999999,0.09690041273810591,4.027634451161993,1.2671619502967228,1.0,0.0,4.02763445116076,1.2852312112511528,1.2855192600267706,3.133782012063925,19313.103865822402,1969.3885134905806,4632.441516551485,4632.441516551485,5.541711406525267,4.684410143189531,-2.352412700719145,7.036822843908676,3.630037999726347,3.630037999726347,1.0371537142075278,0.0,0.0,0.00022411047736948042,0.9802087644679252,0.00022863545552067327,199.08840202517104,0.0,0.0,0.0,0.0018558327461923295,7.702482690348302e-05,0.0001470856504659974,0.0005924072330884221,0.09690041273808328,0.07166790736084731,0.02523250537723596,0.09690041257216772,0.07166790736086406,0.02523250537724185,0.37523457869819543,0.37523457869819543,0.13211089151186753,0.0,3.979039320256561e-13,4.95655946936273,3.979039320256561e-13,3.979039320256561e-13,4.957263086370574,3.979039320256561e-13,24453.095891787754,20785.13150801959,0.85,1.069589611507834,0.6650288470951365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678467026318079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63600029061,1521.811234088893,0.37523457869819543,0.13211089151186753,6.112874298809886,3.630037999726347
2448.0,-30.19904266964238,4.685061853517511,34.98630431153843,24.001107445824914,4.905738563304901,-26.68861904334869,-40.207132150512166,1.3953149370112063,-5.100900499734962,-5.100900499735316,39.973623724642046,42199.86449920832,25671.794760642446,25671.794760642446,67871.65925985077,77302.12115437258,77302.12115437258,25671.794760642446,102973.91591501502,102973.91591501502,102973.91591501502,127427.80425495301,91513.06380887593,56410.80715371166,39002.50739462696,24453.888339937985,0.0,63456.39573456495,20785.805088947287,1521.7961593604705,0.0,0.8865003013511826,2.880851668698778,0.0014959135982669303,353263.3383771591,1553396.2735872408,4.397275643499604,1553396.2735872408,4.397275643499604,0.85,0.0968972492304187,4.027634451161993,1.2671616354445,1.0,0.0,4.027634451160804,1.2852304158436532,1.2855184644410027,3.133783951508933,19313.09933430102,1969.3880514039984,4632.441516551485,4632.441516551485,5.5417417940233875,4.685061853517511,-2.3524395712751796,7.037501424792691,3.629707881650827,3.629707881650827,1.0370593947573792,0.0,0.0,0.00022411047736948042,0.9801792101078004,0.00022864234933613078,199.08816501988656,0.0,0.0,0.0,0.0018558327461923295,7.702719281708294e-05,0.0001470832845523975,0.0005923977040532987,0.09689724923040044,0.07166791661178955,0.0252293326186109,0.09689726714685737,0.07166791661180305,0.025229332618615655,0.3752344711229447,0.3752344711229447,0.13209422484520086,0.0,3.410605131648481e-13,4.956682958990029,3.410605131648481e-13,3.410605131648481e-13,4.957461371873308,3.410605131648481e-13,24453.888339937985,20785.805088947287,0.85,1.069579487996051,0.665021453089273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678436032834957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63514617676,1521.7961593604705,0.3752344711229447,0.13209422484520086,6.112874298809886,3.629707881650827
2449.0,-30.19875373505655,4.685712066448906,34.986341686114464,24.00123953064906,4.905868451938854,-26.68834601323378,-40.206865466292925,1.3954607301160673,-5.100766444560406,-5.100766444560798,39.9736972432722,42199.92771770124,25671.97444823262,25671.97444823262,67871.90216593386,77302.12989920894,77302.12989920894,25671.97444823262,102974.10434744156,102974.10434744156,102974.10434744156,127428.78840522452,91513.008169026,56410.80598751832,39002.44686834187,24454.684057782957,0.0,63457.130926124824,20786.481449115512,1521.781478572589,0.0,0.8865007186062068,2.880783193674943,0.0014959135982669303,353265.1857856198,1553399.441747973,4.3972616160672535,1553399.441747973,4.3972616160672535,0.85,0.09689408882987613,4.027634451161993,1.2671613513631748,1.0,0.0,4.027634451162646,1.2852297333419929,1.2855177817863785,3.1337856156571355,19313.087591956224,1969.3868540180617,4632.441516551485,4632.441516551485,5.5417805829837095,4.685712066448906,-2.3524773088214475,7.038189375270353,3.6293784978384163,3.6293784978384163,1.0369652850966904,0.0,0.0,0.00022411047736948042,0.9801496860334312,0.00022864923650226665,199.08792825033967,0.0,0.0,0.0,0.0018558327461923295,7.702952159064146e-05,0.00014708095577883895,0.0005923883246046854,0.09689408882987408,0.07166792816520763,0.025226160664666444,0.09689407485242728,0.07166792816520916,0.025226160664666975,0.37523436359409446,0.37523436359409446,0.1320775581785342,0.0,3.979039320256561e-13,4.956799179721429,3.979039320256561e-13,3.979039320256561e-13,4.957519150220492,3.979039320256561e-13,24454.684057782957,20786.481449115512,0.85,1.0695709241085702,0.6650147446286111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678405095136371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.63429585256,1521.781478572589,0.37523436359409446,0.1320775581785342,6.112874298809886,3.6293784978384163
