time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2450.0,-30.19846512111575,4.6863612543416115,34.986379079284305,24.001403187308483,4.906031006289579,-26.6880700048977,-40.206594521272905,1.3956358900715418,-5.10061104061549,-5.100611040615814,39.97377253401841,42199.97215153646,25672.097452875274,25672.097452875274,67872.06960441174,77302.13446034379,77302.13446034379,25672.097452875274,102974.23191321906,102974.23191321906,102974.23191321906,127429.6890174012,91512.9616999875,56410.799391180284,39002.40256534135,24455.457104182125,0.0,63457.859669523474,20787.138538554806,1521.7657559961558,0.0,0.8865012383615574,2.880718207264454,0.0014959135982669303,353267.3274100368,1553402.6862801004,4.397244142753877,1553402.6862801004,4.397244142753877,0.85,0.09689091933205683,4.027634451161993,1.2671610398078337,1.0,0.0,4.027634451162111,1.2852289133661727,1.2855169616267839,3.133787615011806,19313.07778503774,1969.3858539906842,4632.441516551485,4632.441516551485,5.541807135859166,4.6863612543416115,-2.3524994241574926,7.038860678499104,3.6290497484952495,3.6290497484952495,1.0368713567129284,0.0,0.0,0.00022411047736948042,0.9801201956810233,0.0002286561162161956,199.0876917441099,0.0,0.0,0.0,0.0018558327461923295,7.703188763756424e-05,0.00014707858973191616,0.0005923787950325861,0.09689091933202758,0.07166793297566915,0.02522298635635843,0.09689094480864006,0.0716679329756908,0.02522298635636604,0.3752342557437113,0.3752342557437113,0.13206089151186753,0.0,3.410605131648481e-13,4.956897605471966,3.410605131648481e-13,3.410605131648481e-13,4.95758701912149,3.410605131648481e-13,24455.457104182125,20787.138538554806,0.85,1.0695612798458163,0.665007807879212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678374228618052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.633449419776,1521.7657559961558,0.3752342557437113,0.13206089151186753,6.112874298809886,3.6290497484952495
2451.0,-30.198176806355566,4.687009028350876,34.986416533164665,24.001554829906695,4.906170168453721,-26.687796605277875,-40.206327732279874,1.3957899673760366,-5.100473882645815,-5.100473882646169,39.97384908870329,42200.03263544547,25672.26711888828,25672.26711888828,67872.29975433374,77302.18490778851,77302.18490778851,25672.26711888828,102974.4520266768,102974.4520266768,102974.4520266768,127430.72061007662,91512.95176776672,56410.799495423795,39002.39141371436,24456.268583399826,0.0,63458.659997114184,20787.828295889853,1521.7513761715825,0.0,0.8865016604283666,2.8806493685293084,0.0014959135982669303,353269.2175948224,1553405.9852848605,4.397229953577556,1553405.9852848605,4.397229953577556,0.85,0.09688776176889002,4.027634451161993,1.26716075737495,1.0,0.0,4.027634451162795,1.2852281920853743,1.2855162401843303,3.1337893737195954,19313.07568892208,1969.3856402463716,4632.441516551485,4632.441516551485,5.541843761472765,4.687009028350876,-2.3525343675095685,7.039543395860445,3.6287217736202972,3.6287217736202972,1.0367776496057992,0.0,0.0,0.00022411047736948042,0.9800907368542396,0.00022866298898895768,199.08745548360628,0.0,0.0,0.0,0.0018558327461923295,7.703421745733611e-05,0.00014707625991214432,0.000592369411370208,0.09688776176888746,0.07166794655329968,0.025219815215587773,0.09688776005181837,0.07166794655330158,0.025219815215588446,0.3752341466340201,0.3752341466340201,0.13204422484520087,0.0,3.410605131648481e-13,4.957038776290517,3.410605131648481e-13,3.410605131648481e-13,4.957864451317846,3.410605131648481e-13,24456.268583399826,20787.828295889853,0.85,1.0695514175278877,0.6650003740602864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267834341085594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632606194557,1521.7513761715825,0.3752341466340201,0.13204422484520087,6.112874298809886,3.6287217736202972
2452.0,-30.19788879166919,4.687655497049204,34.98645391397174,24.001701129041635,4.906309766722354,-26.687523432013187,-40.20606478499246,1.3959444070663352,-5.100332268023635,-5.1003322680239895,39.97392186801712,42200.10771919204,25672.423756200635,25672.423756200635,67872.53147539268,77302.21204040747,77302.21204040747,25672.423756200635,102974.6357966081,102974.6357966081,102974.6357966081,127431.6934490885,91512.91881914917,56410.81449793363,39002.33813468394,24457.05765248041,0.0,63459.39578716435,20788.499004608348,1521.7360915844713,0.0,0.8865021189323123,2.8805816950720655,0.0014959135982669303,353271.1692054158,1553409.1216008023,4.3972145394563595,1553409.1216008023,4.3972145394563595,0.85,0.09688459598175704,4.027634451161993,1.2671605106582868,1.0,0.0,4.027634451162534,1.2852274691089547,1.2855155170458756,3.1337911365638202,19313.068735380177,1969.3849311824301,4632.441516551485,4632.441516551485,5.541877574595239,4.687655497049204,-2.3525658949031776,7.0402213919523815,3.6283944542036615,3.6283944542036615,1.0366841297724747,0.0,0.0,0.00022411047736948042,0.9800613096413316,0.00022866985479867282,199.08721946955905,0.0,0.0,0.0,0.0018558327461923295,7.703651379193941e-05,0.000147073963577541,0.0005923601625738484,0.09688459598174684,0.07166795413178002,0.02521664184996681,0.09688456090681896,0.07166795413178757,0.025216641849969468,0.3752340391757005,0.3752340391757005,0.1320275581785342,0.0,3.410605131648481e-13,4.957185271935828,3.410605131648481e-13,3.410605131648481e-13,4.95804072666084,3.410605131648481e-13,24457.05765248041,20788.499004608348,0.85,1.0695426679294189,0.6649938467855325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678312660308435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.631766596212,1521.7360915844713,0.3752340391757005,0.1320275581785342,6.112874298809886,3.6283944542036615
2453.0,-30.197600954502118,4.688300788511909,34.986491307780554,24.001850850787037,4.906460906091546,-26.687249264354907,-40.205794119369216,1.3961092159443287,-5.100185133785374,-5.100185133785712,39.97399700834421,42200.150124653635,25672.565024475403,25672.565024475403,67872.71514912904,77302.20633504028,77302.20633504028,25672.565024475403,102974.77135951568,102974.77135951568,102974.77135951568,127432.60894689184,91512.85777669837,56410.80156631175,39002.284678207354,24457.837587376154,0.0,63460.12226558351,20789.161949269732,1521.7208554633771,0.0,0.886502597030836,2.8805157378361352,0.0014959135982669303,353273.19689156086,1553412.3596661105,4.397198466610358,1553412.3596661105,4.397198466610358,0.85,0.09688143124148293,4.027634451161993,1.2671601892123001,1.0,0.0,4.027634451161091,1.2852266975922948,1.2855147453563018,3.1337930177666267,19313.05585285973,1969.3836175309336,4632.441516551485,4632.441516551485,5.541908070020656,4.688300788511909,-2.3525931757735417,7.04089396428545,3.6280678206415753,3.6280678206415753,1.036590805897593,0.0,0.0,0.00022411047736948042,0.9800319015181949,0.0002286767165663736,199.0869836015393,0.0,0.0,0.0,0.0018558327461923295,7.703887759733897e-05,0.00014707159977214143,0.0005923506420297852,0.09688143124146505,0.07166796257291864,0.025213468668546405,0.09688142475348512,0.07166796257293188,0.025213468668551054,0.37523393345563144,0.37523393345563144,0.13201089151186754,0.0,3.410605131648481e-13,4.957299219127151,3.410605131648481e-13,3.410605131648481e-13,4.958034982421395,3.410605131648481e-13,24457.837587376154,20789.161949269732,0.85,1.0695333183424802,0.6649869022950206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678281971820886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630930596886,1521.7208554633771,0.37523393345563144,0.13201089151186754,6.112874298809886,3.6280678206415753
2454.0,-30.19731339501326,4.688944895619326,34.98652880994121,24.002010526042454,4.906615612147092,-26.68697499000713,-40.205527225602395,1.3962772071409797,-5.100038622055706,-5.100038622056109,39.9740749519808,42200.20701837954,25672.707147109973,25672.707147109973,67872.9141654895,77302.22649854232,77302.22649854232,25672.707147109973,102974.9336456523,102974.9336456523,102974.9336456523,127433.56662186969,91512.82415911912,56410.804678956454,39002.243866847406,24458.63297621738,0.0,63460.87684306479,20789.838029784773,1521.706114572832,0.0,0.886503061779102,2.8804491776664505,0.0014959135982669303,353275.2160078671,1553415.7185414361,4.397182842588208,1553415.7185414361,4.397182842588208,0.85,0.09687827124907046,4.027634451161993,1.2671599051309754,1.0,0.0,4.027634451160382,1.2852259111792603,1.2855139587670148,3.1337949352938526,19313.04875813882,1969.3828940707397,4632.441516551485,4632.441516551485,5.541938749875775,4.688944895619326,-2.3526205944112135,7.041565490030539,3.627741909394573,3.627741909394573,1.0364976883984494,0.0,0.0,0.00022411047736948042,0.9800025227156914,0.00022868357190392367,199.0867479616209,0.0,0.0,0.0,0.0018558327461923295,7.704120852763064e-05,0.00014706926884184977,0.0005923412538946392,0.09687827124905667,0.07166797450411329,0.02521029674494338,0.09687829843219187,0.07166797450412349,0.02521029674494697,0.37523382724922044,0.37523382724922044,0.13199422484520087,0.0,3.979039320256561e-13,4.957414687566825,3.979039320256561e-13,3.979039320256561e-13,4.958155351149344,3.979039320256561e-13,24458.63297621738,20789.838029784773,0.85,1.069523737173305,0.6649798918275002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678251339312874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630100641743,1521.706114572832,0.37523382724922044,0.13199422484520087,6.112874298809886,3.627741909394573
2455.0,-30.197026284577607,4.689587673769066,34.98656636028074,24.002156406082236,4.906758099386111,-26.68670234173738,-40.205260541383154,1.396434156545881,-5.099899173419772,-5.099899173420181,39.97415135962597,42200.263081141755,25672.866622031135,25672.866622031135,67873.12970317289,77302.24014307726,77302.24014307726,25672.866622031135,102975.10676510839,102975.10676510839,102975.10676510839,127434.5377595069,91512.77925772594,56410.8021957903,39002.196735484045,24459.430994398517,0.0,63461.62772988256,20790.51634523874,1521.691550728864,0.0,0.8865034960598419,2.880381648506537,0.0014959135982669303,353277.13779425237,1553419.0112306217,4.397168242840919,1553419.0112306217,4.397168242840919,0.85,0.09687511267592647,4.027634451161993,1.2671596177527684,1.0,0.0,4.0276344511617586,1.2852251764567626,1.2855132238798495,3.1337967267850906,19313.03928205933,1969.3819277795508,4632.441516551485,4632.441516551485,5.541973175549708,4.689587673769066,-2.35265282820672,7.042240501975786,3.6274167163528306,3.6274167163528306,1.0364047761008088,0.0,0.0,0.00022411047736948042,0.9799731907388906,0.00022869041672507717,199.0865126902346,0.0,0.0,0.0,0.0018558327461923295,7.704353769295586e-05,0.00014706693967652456,0.0005923318728681329,0.09687511267592372,0.07166798747642293,0.025207125199500784,0.09687514750299572,0.07166798747642496,0.02520712519950151,0.37523372082198975,0.37523372082198975,0.1319775581785342,0.0,3.979039320256561e-13,4.957525578023137,3.979039320256561e-13,3.979039320256561e-13,4.958234489457652,3.979039320256561e-13,24459.430994398517,20790.51634523874,0.85,1.0695144787660884,0.6649729071047867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267822076312186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629274718354,1521.691550728864,0.37523372082198975,0.1319775581785342,6.112874298809886,3.6274167163528306
2456.0,-30.196739476406634,4.69022908504578,34.986603831543135,24.002298374567204,4.906891871985388,-26.686430836915573,-40.20499783856792,1.3965832324942788,-5.0997620061692714,-5.099762006169638,39.974224156981705,42200.33429179433,25673.03064679432,25673.03064679432,67873.36493858865,77302.27340055617,77302.27340055617,25673.03064679432,102975.30404735048,102975.30404735048,102975.30404735048,127435.53107124816,91512.75056398752,56410.811455225354,39002.15456529129,24460.227023897674,0.0,63462.38158918897,20791.192970313023,1521.6765297960662,0.0,0.8865039317980405,2.880313236288061,0.0014959135982669303,353279.02814813866,1553422.1483439337,4.397153594106201,1553422.1483439337,4.397153594106201,0.85,0.09687194950495684,4.027634451161993,1.267159369387664,1.0,0.0,4.027634451163611,1.285224478592816,1.2855125258594962,3.1337984284051483,19313.0332264756,1969.38131028186,4632.441516551485,4632.441516551485,5.54200858339298,4.69022908504578,-2.3526864920365065,7.042915577082287,3.6270921959207008,3.6270921959207008,1.036312055977343,0.0,0.0,0.00022411047736948042,0.9799438905877315,0.00022869725452859127,199.0862776670929,0.0,0.0,0.0,0.0018558327461923295,7.70458321491678e-05,0.00014706464522031262,0.000592322631637247,0.09687194950495065,0.0716679970305785,0.025203952474372154,0.09687193797510853,0.07166799703058307,0.025203952474373768,0.3752336140173512,0.3752336140173512,0.13196089151186755,0.0,3.410605131648481e-13,4.957655194912945,3.410605131648481e-13,3.410605131648481e-13,4.95843467110717,3.410605131648481e-13,24460.227023897674,20791.192970313023,0.85,1.06950548086823,0.6649661300921506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678190250111656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.628449384247,1521.6765297960662,0.3752336140173512,0.13196089151186755,6.112874298809886,3.6270921959207008
2457.0,-30.196452827816085,4.690869428547724,34.98664133674825,24.002457630727463,4.907049402305192,-26.68615709986233,-40.204727242793865,1.396753674351375,-5.099611417033827,-5.099611417034166,39.974300088178374,42200.37214506,25673.15877976673,25673.15877976673,67873.53092482673,77302.28038010656,77302.28038010656,25673.15877976673,102975.43915987329,102975.43915987329,102975.43915987329,127436.44719623945,91512.70527488427,56410.79703983746,39002.12026116312,24461.008036366155,0.0,63463.12829752928,20791.85683091123,1521.661190004923,0.0,0.8865044246467303,2.8802476331993243,0.0014959135982669303,353281.1034832514,1553425.4205114054,4.397137025431227,1553425.4205114054,4.397137025431227,0.85,0.09686878406664504,4.027634451161993,1.2671590457437563,1.0,0.0,4.027634451163837,1.2852236807103279,1.285511727798185,3.133800373905317,19313.023668573005,1969.380335647036,4632.441516551485,4632.441516551485,5.54203624331528,4.690869428547724,-2.3527102175628687,7.043579646110592,3.6267683344454578,3.6267683344454578,1.0362195241272736,0.0,0.0,0.00022411047736948042,0.9799146076833586,0.00022870408871575635,199.0860427752728,0.0,0.0,0.0,0.0018558327461923295,7.704819560882879e-05,0.00014706228176065164,0.0005923131124856925,0.09686878406662519,0.07166800495432661,0.025200779112298587,0.09686880890842486,0.07166800495434128,0.02520077911230375,0.37523350812078377,0.37523350812078377,0.13194422484520088,0.0,3.410605131648481e-13,4.957767035848917,3.410605131648481e-13,3.410605131648481e-13,4.958500947574009,3.410605131648481e-13,24461.008036366155,20791.85683091123,0.85,1.0694955125221768,0.6649589025491346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678159802081521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62762756512,1521.661190004923,0.37523350812078377,0.13194422484520088,6.112874298809886,3.6267683344454578
2458.0,-30.19616654471607,4.691508426007475,34.98667890883904,24.0026090288535,4.907190275899315,-26.68588535757387,-40.20446447012944,1.3969090887571811,-5.099473984789199,-5.099473984789599,39.97437704679992,42200.44108491869,25673.320304829827,25673.320304829827,67873.76138974851,77302.32294410552,77302.32294410552,25673.320304829827,102975.64324893535,102975.64324893535,102975.64324893535,127437.46098327183,91512.68897458003,56410.807115393414,39002.090954651794,24461.81773433648,0.0,63463.908688988275,20792.545074186008,1521.6468355293387,0.0,0.8865048466342198,2.880179206633273,0.0014959135982669303,353282.9975058149,1553428.7369598837,4.397122838990617,1553428.7369598837,4.397122838990617,0.85,0.09686562754029908,4.027634451161993,1.2671587418811399,1.0,0.0,4.027634451163,1.285222953176096,1.2855110001008963,3.1338021478753837,19313.02022852432,1969.3799848596943,4632.441516551485,4632.441516551485,5.542071111551073,4.691508426007475,-2.352743119030622,7.044251545038097,3.626445219876954,3.626445219876954,1.0361272056791297,0.0,0.0,0.00022411047736948042,0.9798853630581255,0.0002287109143768142,199.08580818350416,0.0,0.0,0.0,0.0018558327461923295,7.705049080340165e-05,0.00014705998656607878,0.0005923038682809588,0.09686562754029918,0.07166801946045313,0.02519760807984604,0.096865639904945,0.07166801946045306,0.02519760807984601,0.3752334019586765,0.3752334019586765,0.13192755817853422,0.0,3.979039320256561e-13,4.957907451941253,3.979039320256561e-13,3.979039320256561e-13,4.958730629090894,3.979039320256561e-13,24461.81773433648,20792.545074186008,0.85,1.0694859927769529,0.6649518120878198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678129404832628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.626812109336,1521.6468355293387,0.3752334019586765,0.13192755817853422,6.112874298809886,3.626445219876954
2459.0,-30.195880594146296,4.6921461982714465,34.98671647867383,24.00275448979812,4.907335401062816,-26.685613489305396,-40.20419792560858,1.3970682962219299,-5.099331440534058,-5.099331440534474,39.97445212526552,42200.49292391852,25673.467328323473,25673.467328323473,67873.96025224199,77302.32429662369,77302.32429662369,25673.467328323473,102975.79162494716,102975.79162494716,102975.79162494716,127438.3962694726,91512.63331894293,56410.801946237654,39002.03485856141,24462.604644525454,0.0,63464.639503086866,20793.213947846634,1521.63184608997,0.0,0.8865053015250919,2.8801125100883525,0.0014959135982669303,353284.9619879748,1553431.9723902338,4.397107546409263,1553431.9723902338,4.397107546409263,0.85,0.09686246545665801,4.027634451161993,1.2671584643935785,1.0,0.0,4.02763445116233,1.2852222078864475,1.285510254644212,3.133803965141135,19313.008482847767,1969.378787134013,4632.441516551485,4632.441516551485,5.542102849349192,4.6921461982714465,-2.352772101575422,7.044918299846868,3.6261227664915587,3.6261227664915587,1.0360350761404453,0.0,0.0,0.00022411047736948042,0.979856153341561,0.00022871773229693582,199.08557386477585,0.0,0.0,0.0,0.0018558327461923295,7.705281900793124e-05,0.00014705765836154917,0.000592294491124186,0.09686246545664876,0.07166802993629784,0.025194435520350923,0.09686249230029882,0.07166802993630468,0.02519443552035333,0.3752332973922575,0.3752332973922575,0.13191089151186755,0.0,3.979039320256561e-13,4.958022401792789,3.979039320256561e-13,3.979039320256561e-13,4.958753440851524,3.979039320256561e-13,24462.604644525454,20793.213947846634,0.85,1.0694768107670518,0.6649449717880447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267809907157385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625998886513,1521.63184608997,0.3752332973922575,0.13191089151186755,6.112874298809886,3.6261227664915587
2460.0,-30.19559492585738,4.6927826327749225,34.9867540155419,24.00289614396172,4.907471402042592,-26.685342787521282,-40.203935362491734,1.3972192637064353,-5.099194531771218,-5.099194531771547,39.974526304696745,42200.56000572939,25673.62785958285,25673.62785958285,67874.18786531224,77302.34718184815,77302.34718184815,25673.62785958285,102975.975041431,102975.975041431,102975.975041431,127439.37686007615,91512.59561656766,56410.80844044893,39001.98575124304,24463.401818645158,0.0,63465.3875698882,20793.891545848383,1521.617058963413,0.0,0.886505730922055,2.8800444375678294,0.0014959135982669303,353286.8488123337,1553435.1690826085,4.397093110895262,1553435.1690826085,4.397093110895262,0.85,0.09685930502876877,4.027634451161993,1.2671581852575766,1.0,0.0,4.027634451161247,1.2852215011709893,1.2855095477703633,3.133805688352039,19313.000526063366,1969.3779757678074,4632.441516551485,4632.441516551485,5.542137503053683,4.6927826327749225,-2.352804896118188,7.04558752889311,3.6258010085012025,3.6258010085012025,1.035943145286058,0.0,0.0,0.00022411047736948042,0.9798269733976562,0.00022872454367361725,199.08533977791004,0.0,0.0,0.0,0.0018558327461923295,7.705511249941365e-05,0.00014705536487006677,0.000592285253778878,0.09685930502876063,0.0716680416305868,0.02519126339817382,0.09685930855374852,0.07166804163059283,0.025191263398175935,0.375233192651048,0.375233192651048,0.13189422484520089,0.0,3.410605131648481e-13,4.958143285361416,3.410605131648481e-13,3.410605131648481e-13,4.958887335786812,3.410605131648481e-13,24463.401818645158,20793.891545848383,0.85,1.0694677912518704,0.6649381910613571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267806879656804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625188544771,1521.617058963413,0.375233192651048,0.13189422484520089,6.112874298809886,3.6258010085012025
2461.0,-30.195309545090915,4.693417966675414,34.98679158954526,24.00305599384012,4.907625312580472,-26.6850705534988,-40.20366497626526,1.3973863209884243,-5.0990470636356235,-5.099047063636017,39.9746024600937,42200.59363720769,25673.759931941026,25673.759931941026,67874.35356914872,77302.37123295509,77302.37123295509,25673.759931941026,102976.13116489611,102976.13116489611,102976.13116489611,127440.32281979544,91512.56644685414,56410.788851106845,39001.97510638588,24464.191654899332,0.0,63466.16676128521,20794.562906664432,1521.6019370919466,0.0,0.8865062070245187,2.8799780575280893,0.0014959135982669303,353288.881170787,1553438.4509325319,4.397077105241725,1553438.4509325319,4.397077105241725,0.85,0.09685614195162559,4.027634451161993,1.2671578698558736,1.0,0.0,4.027634451163232,1.2852207191361882,1.2855087655602908,3.133807595219141,19312.9943700289,1969.377348026992,4632.441516551485,4632.441516551485,5.5421660133668045,4.693417966675414,-2.352829817850887,7.046247784526301,3.62547990990687,3.62547990990687,1.0358514028305343,0.0,0.0,0.00022411047736948042,0.9797978237589906,0.00022873134838132363,199.0851059272,0.0,0.0,0.0,0.0018558327461923295,7.705747439180177e-05,0.00014705300297767867,0.0005922757409397258,0.09685614195160823,0.07166805138139054,0.02518809057021769,0.09685616556315584,0.07166805138140338,0.025188090570222213,0.37523308820661805,0.37523308820661805,0.13187755817853422,0.0,3.979039320256561e-13,4.958266064219913,3.979039320256561e-13,3.979039320256561e-13,4.95903778849987,3.979039320256561e-13,24464.191654899332,20794.562906664432,0.85,1.0694572720051612,0.6649305573461912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678038585158078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.624382079686,1521.6019370919466,0.37523308820661805,0.13187755817853422,6.112874298809886,3.62547990990687
2462.0,-30.195024451556566,4.694051955556529,34.98682920420285,24.003202572371833,4.907763389006865,-26.684800161530937,-40.20340241314841,1.3975390989811614,-5.098911226863208,-5.098911226863579,39.97467879225445,42200.65857942246,25673.921334266106,25673.921334266106,67874.57991368856,77302.40571341662,77302.40571341662,25673.921334266106,102976.32704768273,102976.32704768273,102976.32704768273,127441.32620098672,91512.54141224311,56410.79427824871,39001.94125999378,24464.99915330399,0.0,63466.940413297765,20795.24928030839,1521.5875658051464,0.0,0.8865066231371865,2.8799096556879595,0.0014959135982669303,353290.75323765044,1553441.7404051921,4.397063116339838,1553441.7404051921,4.397063116339838,0.85,0.0968529857059929,4.027634451161993,1.2671576083032412,1.0,0.0,4.027634451162197,1.2852200039469632,1.285508050210776,3.1338093390960013,19312.98908667471,1969.3768092747991,4632.441516551485,4632.441516551485,5.54220085510728,4.694051955556529,-2.3528628354551215,7.04691479101165,3.625159540021477,3.625159540021477,1.0357598685775649,0.0,0.0,0.00022411047736948042,0.9797687043930492,0.0002287381464264193,199.08487231240636,0.0,0.0,0.0,0.0018558327461923295,7.705976801139833e-05,0.0001470507093580821,0.0005922665030784208,0.09685298570599601,0.07166806621076496,0.025184919495231044,0.096852995841872,0.07166806621076266,0.02518491949523024,0.37523298419518175,0.37523298419518175,0.13186089151186756,0.0,3.979039320256561e-13,4.9584053736808755,3.979039320256561e-13,3.979039320256561e-13,4.959221087904666,3.979039320256561e-13,24464.99915330399,20795.24928030839,0.85,1.0694478018270328,0.6649234751921406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2678008426085614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.623579376846,1521.5875658051464,0.37523298419518175,0.13186089151186756,6.112874298809886,3.625159540021477
2463.0,-30.194739469532827,4.694684715434909,34.98686679539764,24.003348557185404,4.907905536710816,-26.684529462724047,-40.203139815106965,1.3976955299020386,-5.098770510759721,-5.098770510760075,39.974753338154144,42200.722883405746,25674.068814594386,25674.068814594386,67874.79169800013,77302.42110286189,77302.42110286189,25674.068814594386,102976.48991745627,102976.48991745627,102976.48991745627,127442.28029463753,91512.49898018365,56410.800760727514,39001.886910506815,24465.79037718126,0.0,63467.67728768807,20795.92182060407,1521.572591837537,0.0,0.886507070624917,2.8798424373086213,0.0014959135982669303,353292.6925583892,1553444.9529054596,4.397048072679056,1553444.9529054596,4.397048072679056,0.85,0.0968498241523432,4.027634451161993,1.2671573291672393,1.0,0.0,4.02763445116067,1.285219271658359,1.2855073177580498,3.1338111246690294,19312.980131728327,1969.375896124398,4632.441516551485,4632.441516551485,5.542232691521781,4.694684715434909,-2.352892108482463,7.047576823917373,3.6248398232784056,3.6248398232784056,1.0356685209366874,0.0,0.0,0.00022411047736948042,0.9797395973496885,0.00022874494199859408,199.08463878953597,0.0,0.0,0.0,0.0018558327461923295,7.706206199920875e-05,0.00014704841537027167,0.0005922572637340849,0.09684982415233384,0.07166807718557107,0.025181746966762772,0.09684983102749295,0.07166807718557798,0.025181746966765207,0.37523288161484947,0.37523288161484947,0.1318442248452009,0.0,3.410605131648481e-13,4.958534201594318,3.410605131648481e-13,3.410605131648481e-13,4.959317273985334,3.410605131648481e-13,24465.79037718126,20795.92182060407,0.85,1.069438722175626,0.664916768453919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267797833095247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62278043248,1521.572591837537,0.37523288161484947,0.1318442248452009,6.112874298809886,3.6248398232784056
2464.0,-30.194454807063305,4.695316120542531,34.98690432341295,24.003480362612777,4.908037263156172,-26.684260093665298,-40.2028774266131,1.3978425497581237,-5.09863606323637,-5.098636063236735,39.97482668028401,42200.786700740675,25674.231387085347,25674.231387085347,67875.01808782603,77302.4215314665,77302.4215314665,25674.231387085347,102976.65291855184,102976.65291855184,102976.65291855184,127443.23491647792,91512.43749780368,56410.80266707761,39001.81647858452,24466.58199792607,0.0,63468.39847651059,20796.59469823716,1521.5578123094085,0.0,0.8865074904947389,2.879774587096893,0.0014959135982669303,353294.54549463495,1553448.113535061,4.39703395748761,1553448.113535061,4.39703395748761,0.85,0.09684666426591265,4.027634451161993,1.2671570253046234,1.0,0.0,4.027634451162077,1.2852185834258432,1.2855066293712858,3.1338128028199232,19312.96715636435,1969.3745730054964,4632.441516551485,4632.441516551485,5.542267785864665,4.695316120542531,-2.352925662466975,7.048241783009505,3.624520792434311,3.624520792434311,1.035577369266946,0.0,0.0,0.00022411047736948042,0.9797105238755976,0.00022875173013650068,199.0844055290649,0.0,0.0,0.0,0.0018558327461923295,7.70643542195288e-05,0.00014704612314995162,0.0005922480315085542,0.09684666426591204,0.0716680894260537,0.02517857483985835,0.09684665436476406,0.07166808942605415,0.025178574839858504,0.37523277963639284,0.37523277963639284,0.13182755817853423,0.0,3.410605131648481e-13,4.95864123239744,3.410605131648481e-13,3.410605131648481e-13,4.9593251878225715,3.410605131648481e-13,24466.58199792607,20796.59469823716,0.85,1.0694301371563095,0.6649102185296045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677948294250836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621988757304,1521.5578123094085,0.37523277963639284,0.13182755817853423,6.112874298809886,3.624520792434311
2465.0,-30.194170422850828,4.695946465443109,34.98694188371177,24.003645416256063,4.90819166685238,-26.683988707189396,-40.20261095194144,1.3980099511909307,-5.098488402349062,-5.098488402349469,39.97490267665674,42200.832488334636,25674.358611930547,25674.358611930547,67875.19110026519,77302.46463080261,77302.46463080261,25674.358611930547,102976.82324273317,102976.82324273317,102976.82324273317,127444.19932962605,91512.42797953304,56410.79583706505,39001.813491631096,24467.376086892888,0.0,63469.18957852398,20797.269673858955,1521.5426452034797,0.0,0.8865079681495691,2.879707893413628,0.0014959135982669303,353296.5805443318,1553451.3885525917,4.397017899689702,1553451.3885525917,4.397017899689702,0.85,0.09684350114165063,4.027634451161993,1.2671567511139439,1.0,0.0,4.027634451162364,1.2852177997835494,1.2855058455533606,3.133814713615318,19312.965147609546,1969.3743681695123,4632.441516551485,4632.441516551485,5.542295249750554,4.695946465443109,-2.352949432764839,7.048895898207948,3.624202407500835,3.624202407500835,1.0354864021430958,0.0,0.0,0.00022411047736948042,0.979681479750003,0.0002287585118243425,199.08417249715131,0.0,0.0,0.0,0.0018558327461923295,7.706668220112965e-05,0.00014704379516835078,0.0005922386552496571,0.0968435011416337,0.07166809923498707,0.025175401906646626,0.09684349828082095,0.0716680992349996,0.025175401906651036,0.375232676902964,0.375232676902964,0.13181089151186756,0.0,3.979039320256561e-13,4.9587725232369735,3.979039320256561e-13,3.979039320256561e-13,4.959578661895307,3.979039320256561e-13,24467.376086892888,20797.269673858955,0.85,1.0694195333357788,0.6649026522723097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677918321950274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.621200179794,1521.5426452034797,0.375232676902964,0.13181089151186756,6.112874298809886,3.624202407500835
2466.0,-30.19388631791397,4.696575492144667,34.98697951219241,24.00379185508939,4.9083308627815425,-26.68371909299901,-40.2023523003794,1.3981636378666291,-5.09835296191784,-5.098352961918159,39.974979783219304,42200.90957659224,25674.51679581297,25674.51679581297,67875.42637240521,77302.49393012376,77302.49393012376,25674.51679581297,102977.01072593674,102977.01072593674,102977.01072593674,127445.19536590893,91512.3986172255,56410.8142636941,39001.76039281266,24468.184639972194,0.0,63469.94503278486,20797.956943976365,1521.5284194995174,0.0,0.8865083794230653,2.879639674922454,0.0014959135982669303,353298.447180841,1553454.7114184145,4.397004073508582,1553454.7114184145,4.397004073508582,0.85,0.09684034676923477,4.027634451161993,1.2671565164858478,1.0,0.0,4.0276344511605835,1.2852170803438396,1.2855051259524084,3.133816467864295,19312.958950929657,1969.3737362840172,4632.441516551485,4632.441516551485,5.542329396729392,4.696575492144667,-2.3529817117905916,7.049557203935259,3.6238847550800806,3.6238847550800806,1.0353956443085945,0.0,0.0,0.00022411047736948042,0.9796524650741674,0.0002287652870372898,199.08393969462827,0.0,0.0,0.0,0.0018558327461923295,7.706894190049946e-05,0.00014704153546898094,0.0005922295540066257,0.0968403467692372,0.07166811556943516,0.025172231199802046,0.09684034362572352,0.07166811556943335,0.025172231199801418,0.3752325751086868,0.3752325751086868,0.1317942248452009,0.0,3.410605131648481e-13,4.958911789640695,3.410605131648481e-13,3.410605131648481e-13,4.95972657706551,3.410605131648481e-13,24468.184639972194,20797.956943976365,0.85,1.0694105113427268,0.6648959527977174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267788840006756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.620415516614,1521.5284194995174,0.3752325751086868,0.1317942248452009,6.112874298809886,3.6238847550800806
2467.0,-30.193602646923146,4.697203241212851,34.98701710289961,24.00393347432839,4.908467427683583,-26.68345013242187,-40.202086174953706,1.3983149131822399,-5.098216142238414,-5.098216142238727,39.9750539399296,42200.95394899872,25674.67011181803,25674.67011181803,67875.62406081676,77302.51431255907,77302.51431255907,25674.67011181803,102977.1844243771,102977.1844243771,102977.1844243771,127446.16517560542,91512.35944877303,56410.79908521223,39001.733737289775,24468.980751228322,0.0,63470.7144885181,20798.633638544074,1521.513616417302,0.0,0.8865088084350904,2.879571827849352,0.0014959135982669303,353300.33283397136,1553457.9071670084,4.396989651003342,1553457.9071670084,4.396989651003342,0.85,0.096837187148859,4.027634451161993,1.2671562324045231,1.0,0.0,4.027634451163004,1.285216372193001,1.2855044176428574,3.1338181945889207,19312.9506847414,1969.372893367399,4632.441516551485,4632.441516551485,5.54236249288495,4.697203241212851,-2.353012777329247,7.0502160185420975,3.6235677555774553,3.6235677555774553,1.03530507302213,0.0,0.0,0.00022411047736948042,0.9796234956405442,0.0002287720520861352,199.0837072482344,0.0,0.0,0.0,0.0018558327461923295,7.707126695892928e-05,0.00014703921041055114,0.000592220189521193,0.09683718714885965,0.07166812808791939,0.02516905906094026,0.09683716669123817,0.0716681280879189,0.025169059060940094,0.375232474637109,0.375232474637109,0.13177755817853423,0.0,3.410605131648481e-13,4.959045761384289,3.410605131648481e-13,3.410605131648481e-13,4.959841994523572,3.410605131648481e-13,24468.980751228322,20798.633638544074,0.85,1.0694006615144613,0.6648885913618148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677858540848814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.619634738088,1521.513616417302,0.375232474637109,0.13177755817853423,6.112874298809886,3.6235677555774553
2468.0,-30.193319253790563,4.6978298168659025,34.98705470007887,24.004079005122207,4.908612199869522,-26.68318060114307,-40.201823751535244,1.3984735472219902,-5.098074910325465,-5.098074910325823,39.97512930986163,42201.012527312,25674.810921633725,25674.810921633725,67875.82344894572,77302.51750365493,77302.51750365493,25674.810921633725,102977.32842528867,102977.32842528867,102977.32842528867,127447.09851152959,91512.30652413152,56410.80154778835,39001.67219593685,24469.770086240926,0.0,63471.44228217778,20799.304573304787,1521.4987384417577,0.0,0.8865092555552169,2.8795051252993473,0.0014959135982669303,353302.27930492803,1553461.155203916,4.39697461975091,1553461.155203916,4.39697461975091,0.85,0.09683402717623335,4.027634451161993,1.267155964258127,1.0,0.0,4.0276344511622355,1.2852156295953003,1.285503674878724,3.133820005309342,19312.939515419603,1969.3717544135463,4632.441516551485,4632.441516551485,5.5423928893433185,4.6978298168659025,-2.353040406964846,7.050870223830748,3.623251419033265,3.623251419033265,1.0352146911523614,0.0,0.0,0.00022411047736948042,0.979594555505393,0.00022877881069261068,199.08347503006584,0.0,0.0,0.0,0.0018558327461923295,7.707355973753116e-05,0.00014703691763194926,0.0005922109550471072,0.09683402717622329,0.07166814038896148,0.025165886787261806,0.09683402549832046,0.07166814038896893,0.025165886787264422,0.37523237499532563,0.37523237499532563,0.13176089151186757,0.0,3.410605131648481e-13,4.959155917686985,3.410605131648481e-13,3.410605131648481e-13,4.95986528436066,3.410605131648481e-13,24469.770086240926,20799.304573304787,0.85,1.0693915406425964,0.6648818903420708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267782874236787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618854736342,1521.4987384417577,0.37523237499532563,0.13176089151186757,6.112874298809886,3.623251419033265
2469.0,-30.193036149880925,4.698455199338216,34.987092363221265,24.004229669831716,4.908758033770648,-26.682911223993266,-40.20156132811678,1.398633107882998,-5.09793492157587,-5.097934921576292,39.97520642556166,42201.07002789054,25674.954103322347,25674.954103322347,67876.0241312129,77302.53702522918,77302.53702522918,25674.954103322347,102977.49112855153,102977.49112855153,102977.49112855153,127448.06132272727,91512.27047685775,56410.803479518996,39001.62999704306,24470.570194175736,0.0,63472.2001912188,20799.984665049375,1521.4842209291664,0.0,0.8865096899964418,2.879437915932965,0.0014959135982669303,353304.20865080034,1553464.4784793044,4.396960014746728,1553464.4784793044,4.396960014746728,0.85,0.09683087055902648,4.027634451161993,1.2671556812757627,1.0,0.0,4.02763445116174,1.2852148826607666,1.2855029277767858,3.133821826606633,19312.931907931117,1969.3709786656113,4632.441516551485,4632.441516551485,5.542423797815257,4.698455199338216,-2.353068648049759,7.051523847387975,3.622935774757291,3.622935774757291,1.0351245070735116,0.0,0.0,0.00022411047736948042,0.979565645826504,0.00022878556258512745,199.08324304943343,0.0,0.0,0.0,0.0018558327461923295,7.70758525791943e-05,0.00014703462479028612,0.0005922017203190336,0.09683087055902301,0.07166815514121451,0.02516271541780849,0.09683088885847736,0.07166815514121709,0.025162715417809393,0.3752322746618889,0.3752322746618889,0.1317442248452009,0.0,3.979039320256561e-13,4.959264876499219,3.979039320256561e-13,3.979039320256561e-13,4.959967087484074,3.979039320256561e-13,24470.570194175736,20799.984665049375,0.85,1.0693819329836836,0.6648748570358988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677798999677081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618078623866,1521.4842209291664,0.3752322746618889,0.1317442248452009,6.112874298809886,3.622935774757291
2470.0,-30.192753350177426,4.699079314643308,34.98713005545395,24.00437086997556,4.908897152241079,-26.682642792214743,-40.201299044396706,1.3987865942783604,-5.097798743051783,-5.097798743052192,39.975282599170335,42201.12687054701,25675.106163388944,25675.106163388944,67876.23303393595,77302.54549070123,77302.54549070123,25675.106163388944,102977.65165409018,102977.65165409018,102977.65165409018,127449.02103692704,91512.22077790879,56410.80215775447,39001.57624461591,24471.36938283685,0.0,63472.94562745276,20800.66397541132,1521.469778292716,0.0,0.8865101084138367,2.8793703639894392,0.0014959135982669303,353306.0854915103,1553467.7611608538,4.396945948439325,1553467.7611608538,4.396945948439325,0.85,0.09682771444086184,4.027634451161993,1.267155361478217,1.0,0.0,4.027634451162538,1.285214164161872,1.2855022091168598,3.1338235785695208,19312.9214193659,1969.369909129611,4632.441516551485,4632.441516551485,5.542456622852779,4.699079314643308,-2.35309937659938,7.052178691242688,3.6226208148312153,3.6226208148312153,1.0350345185232044,0.0,0.0,0.00022411047736948042,0.9795367681309753,0.00022879230740577395,199.08301131861296,0.0,0.0,0.0,0.0018558327461923295,7.707814426329963e-05,0.00014703233310618078,0.0005921924902531798,0.0968277144408623,0.07166817023764158,0.025159544203220724,0.09682774375343588,0.07166817023764124,0.025159544203220603,0.3752321737759193,0.3752321737759193,0.13172755817853424,0.0,3.979039320256561e-13,4.959361403810874,3.979039320256561e-13,3.979039320256561e-13,4.9600066382298,3.979039320256561e-13,24471.36938283685,20800.66397541132,0.85,1.0693726652033415,0.6648679441827345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267776931371419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61730616373,1521.469778292716,0.3752321737759193,0.13172755817853424,6.112874298809886,3.6226208148312153
2471.0,-30.192470706744565,4.699702102605871,34.98716768348895,24.004508193489187,4.9090276547334195,-26.68237536271798,-40.20103697022421,1.3989323107068503,-5.097665835602413,-5.097665835602813,39.97535611371457,42201.18368871376,25675.26544449248,25675.26544449248,67876.44913320625,77302.57309578192,77302.57309578192,25675.26544449248,102977.8385402744,102977.8385402744,102977.8385402744,127450.00895220827,91512.18679373477,56410.79738666687,39001.543785631,24472.17041193387,0.0,63473.71419756487,20801.34485014379,1521.4550979542537,0.0,0.8865105197880554,2.8793018078008092,0.0014959135982669303,353307.9172571343,1553470.929255695,4.3969321189173725,1553470.929255695,4.3969321189173725,0.85,0.09682455565990614,4.027634451161993,1.2671550790453332,1.0,0.0,4.027634451159925,1.2852134820364078,1.2855015268385162,3.1338252418425045,19312.9142472781,1969.36917778019,4632.441516551485,4632.441516551485,5.542491006687516,4.699702102605871,-2.3531322448038248,7.0528343474096955,3.622306514947148,3.622306514947148,1.034944718556328,0.0,0.0,0.00022411047736948042,0.9795079073103048,0.00022879904868239412,199.08277971638228,0.0,0.0,0.0,0.0018558327461923295,7.708043417942015e-05,0.00014703004319006029,0.0005921832673081226,0.09682455565990779,0.07166818330960528,0.02515637235030251,0.09682454902148586,0.07166818330960405,0.02515637235030209,0.3752320717663848,0.3752320717663848,0.13171089151186757,0.0,3.979039320256561e-13,4.959470296904044,3.979039320256561e-13,3.979039320256561e-13,4.960158770132864,3.979039320256561e-13,24472.17041193387,20801.34485014379,0.85,1.0693631212747006,0.6648607887882633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677739687990697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.616537046126,1521.4550979542537,0.3752320717663848,0.13171089151186757,6.112874298809886,3.622306514947148
2472.0,-30.192188392528063,4.700323825856842,34.98720533861982,24.004668567236536,4.909178613031598,-26.682106183782427,-40.20077458173034,1.3990964042859966,-5.097521181996399,-5.097521181996753,39.97543215902422,42201.23811133679,25675.39320988347,25675.39320988347,67876.63132122025,77302.6112154253,77302.6112154253,25675.39320988347,102978.00442530878,102978.00442530878,102978.00442530878,127450.97113841985,91512.17173896277,56410.798634874474,39001.52567120922,24472.966713111065,0.0,63474.492384320285,20802.021706144405,1521.4401019772213,0.0,0.8865109819079839,2.8792349246018634,0.0014959135982669303,353309.91091986786,1553474.2064185133,4.396916583443502,1553474.2064185133,4.396916583443502,0.85,0.09682139438738904,4.027634451161993,1.267154811448418,1.0,0.0,4.027634451161235,1.2852127138849807,1.2855007585149292,3.1338271148805674,19312.911070089016,1969.368853797068,4632.441516551485,4632.441516551485,5.5425185872604255,4.700323825856842,-2.3531563876854777,7.053480213542319,3.62199285484026,3.62199285484026,1.0348551013829315,0.0,0.0,0.00022411047736948042,0.9794790810216514,0.00022880578228962346,199.0825483844543,0.0,0.0,0.0,0.0018558327461923295,7.708272690498714e-05,0.00014702775046449327,0.0005921740330476418,0.09682139438737396,0.07166819453522903,0.02515319985214492,0.09682139604509421,0.0716681945352402,0.025153199852148842,0.37523196967254074,0.37523196967254074,0.1316942248452009,0.0,3.410605131648481e-13,4.95959685100712,3.410605131648481e-13,3.410605131648481e-13,4.960378319337167,3.410605131648481e-13,24472.966713111065,20802.021706144405,0.85,1.0693528813156354,0.6648534950987887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677710125362462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61577422456,1521.4401019772213,0.37523196967254074,0.1316942248452009,6.112874298809886,3.62199285484026
2473.0,-30.191906406829272,4.700944214282433,34.98724303048411,24.004810640495293,4.909312345183522,-26.68183902328517,-40.20051627941427,1.399244961639405,-5.097389341868848,-5.097389341869209,39.97550853923726,42201.30810705284,25675.553388928987,25675.553388928987,67876.86149598184,77302.64500712298,77302.64500712298,25675.553388928987,102978.19839605197,102978.19839605197,102978.19839605197,127451.9770234035,91512.14551508681,56410.808615016555,39001.48544452251,24473.778627351523,0.0,63475.26407187403,20802.711833248795,1521.425957778711,0.0,0.8865113774357577,2.879166185912964,0.0014959135982669303,353311.7279907916,1553477.4980192103,4.396903286662759,1553477.4980192103,4.396903286662759,0.85,0.09681824097772371,4.027634451161993,1.2671545713255186,1.0,0.0,4.027634451160644,1.2852120184622,1.285500062936289,3.1338288105811483,19312.905535749982,1969.368289451544,4632.441516551485,4632.441516551485,5.542553164932899,4.700944214282433,-2.353189486501333,7.054133700783766,3.6216799115253124,3.6216799115253124,1.034765689007232,0.0,0.0,0.00022411047736948042,0.9794502891904445,0.00022881250824349322,199.0823173222547,0.0,0.0,0.0,0.0018558327461923295,7.708498398750877e-05,0.00014702549338197165,0.0005921649423443186,0.09681824097773462,0.07166821163666943,0.025150029341065173,0.09681822764634962,0.07166821163666137,0.025150029341062335,0.375231868655279,0.375231868655279,0.13167755817853424,0.0,3.410605131648481e-13,4.9597366089830075,3.410605131648481e-13,3.410605131648481e-13,4.960546511059533,3.410605131648481e-13,24473.778627351523,20802.711833248795,0.85,1.0693435070884276,0.664846515002563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267768061336236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.615014229137,1521.425957778711,0.375231868655279,0.13167755817853424,6.112874298809886,3.6216799115253124
2474.0,-30.19162476759627,4.701563512352468,34.98728076171864,24.00495554264637,4.909461516724086,-26.681570630535344,-40.200254030618794,1.3994073796631017,-5.097246619410043,-5.09724661941045,39.975585069720715,42201.360273623184,25675.684231595813,25675.684231595813,67877.044505219,77302.62768545185,77302.62768545185,25675.684231595813,102978.31191704766,102978.31191704766,102978.31191704766,127452.87541957977,91512.07456883005,56410.80715700115,39001.408235365445,24474.563502532106,0.0,63475.97173789755,20803.37897715229,1521.4111542526064,0.0,0.8865118279387315,2.879100356721201,0.0014959135982669303,353313.6950544221,1553480.7961010884,4.39688814174554,1553480.7961010884,4.39688814174554,0.85,0.09681508208972742,4.027634451161993,1.2671542421868072,1.0,0.0,4.027634451161965,1.285211258156075,1.2854993024597625,3.133830664493666,19312.890563110584,1969.3667626672295,4632.441516551485,4632.441516551485,5.542581409793919,4.701563512352468,-2.3532144938214508,7.054778006173919,3.6213676017434606,3.6213676017434606,1.0346764576409888,0.0,0.0,0.00022411047736948042,0.9794215336459543,0.0002288192261152519,199.0820865444883,0.0,0.0,0.0,0.0018558327461923295,7.708727561744231e-05,0.00014702320175203812,0.000592155712496649,0.09681508208971634,0.07166822477173146,0.02514685731798488,0.09681512117245139,0.07166822477173966,0.02514685731798775,0.3752317693846875,0.3752317693846875,0.13166089151186758,0.0,3.979039320256561e-13,4.9598259101647955,3.979039320256561e-13,3.979039320256561e-13,4.96045469145605,3.979039320256561e-13,24474.563502532106,20803.37897715229,0.85,1.069334468568582,0.6648399247494683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677651164811656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614257062887,1521.4111542526064,0.3752317693846875,0.13166089151186758,6.112874298809886,3.6213676017434606
