time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2475.0,-30.191343212852903,4.702181447321725,34.98731849760489,24.005093005858384,4.9095912538910875,-26.681304257427787,-40.19999206122009,1.399552298465993,-5.0971168753553115,-5.097116875355696,39.97566066768043,42201.413324062254,25675.8478036892,25675.8478036892,67877.26112775145,77302.65895854859,77302.65895854859,25675.8478036892,102978.5067622378,102978.5067622378,102978.5067622378,127453.88180930297,91512.0443834306,56410.798748944275,39001.384038318145,24475.375047065172,0.0,63476.75908538332,20804.068790005396,1521.3970014512788,0.0,0.8865122156072154,2.879031374136843,0.0014959135982669303,353315.4832514448,1553484.054001043,4.396875109193761,1553484.054001043,4.396875109193761,0.85,0.09681192861817403,4.027634451161993,1.2671539723919705,1.0,0.0,4.027634451163101,1.2852105797675093,1.2854986239191548,3.1338323186621913,19312.884192723737,1969.3661130685543,4632.441516551485,4632.441516551485,5.542616719919867,4.702181447321725,-2.35324859529263,7.055430042614355,3.621055997018392,3.621055997018392,1.0345874277195406,0.0,0.0,0.00022411047736948042,0.9793927876381189,0.00022882594215334185,199.0818558364883,0.0,0.0,0.0,0.0018558327461923295,7.708956486878694e-05,0.00014702091250069348,0.000592146492229066,0.09681192861818289,0.07166824184072548,0.02514368677745741,0.09681194324677742,0.07166824184071892,0.02514368677745511,0.37523166854355866,0.37523166854355866,0.1316442248452009,0.0,3.979039320256561e-13,4.959933120478752,3.979039320256561e-13,3.979039320256561e-13,4.960608842662111,3.979039320256561e-13,24475.375047065172,20804.068790005396,0.85,1.0693246174784847,0.6648325140118866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677621768105358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.613502355292,1521.3970014512788,0.37523166854355866,0.1316442248452009,6.112874298809886,3.621055997018392
2476.0,-30.191062068924857,4.702798252625303,34.987356216744836,24.00523885097357,4.909734530936901,-26.681036899907895,-40.19972995212299,1.3997093619199537,-5.096976808967781,-5.096976808968101,39.975735651674434,42201.4641131762,25675.983363570533,25675.983363570533,67877.44747674673,77302.669324302,77302.669324302,25675.983363570533,102978.65268787253,102978.65268787253,102978.65268787253,127454.81906146898,91511.99893886673,56410.79372774115,39001.33912347287,24476.16637359645,0.0,63477.505497069316,20804.741417556983,1521.38210010549,0.0,0.8865126581662724,2.8789644865576562,0.0014959135982669303,353317.4137239607,1553487.2854471991,4.396860231352496,1553487.2854471991,4.396860231352496,0.85,0.09680876840005287,4.027634451161993,1.2671536833653225,1.0,0.0,4.0276344511617275,1.2852098445286588,1.285497888515521,3.1338341114552373,19312.874602012427,1969.3651350881726,4632.441516551485,4632.441516551485,5.542645983080739,4.702798252625303,-2.353275030436698,7.056073283062002,3.6207450132547057,3.6207450132547057,1.0344985752156302,0.0,0.0,0.00022411047736948042,0.979364084481504,0.000228832648573313,199.08162546564694,0.0,0.0,0.0,0.0018558327461923295,7.709185540380676e-05,0.00014701862196567366,0.0005921372667913085,0.09680876840004708,0.0716682539120672,0.02514051448797988,0.09680879417132235,0.07166825391207148,0.02514051448798139,0.3752315675920214,0.3752315675920214,0.13162755817853425,0.0,3.410605131648481e-13,4.9600276669373216,3.410605131648481e-13,3.410605131648481e-13,4.960672374968908,3.410605131648481e-13,24476.16637359645,20804.741417556983,0.85,1.0693149793020862,0.6648254965709797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677592436189555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.612755343065,1521.38210010549,0.3752315675920214,0.13162755817853425,6.112874298809886,3.6207450132547057
2477.0,-30.190781322936655,4.703413783895258,34.987393948690375,24.005386023223423,4.909869401965539,-26.680770741236618,-40.19947178950531,1.399858820265544,-5.096843773900389,-5.096843773900779,39.975811462950325,42201.52969669956,25676.136247605442,25676.136247605442,67877.665944305,77302.71915242086,77302.71915242086,25676.136247605442,102978.85540002631,102978.85540002631,102978.85540002631,127455.83481782801,91511.98971441924,56410.80025869816,39001.32161746786,24476.979417801704,0.0,63478.301035269564,20805.432505131448,1521.3677721941976,0.0,0.886513061848268,2.8788956331956492,0.0014959135982669303,353319.2472945927,1553490.5525503536,4.396846660479481,1553490.5525503536,4.396846660479481,0.85,0.09680561326355375,4.027634451161993,1.2671534289559352,1.0,0.0,4.027634451162608,1.2852091448913037,1.2854971887213618,3.133835817440149,19312.87265526665,1969.3649365753492,4632.441516551485,4632.441516551485,5.542678985987383,4.703413783895258,-2.3533062682488213,7.05672005214408,3.6204347186001544,3.6204347186001544,1.034409919600044,0.0,0.0,0.00022411047736948042,0.9793354228576742,0.00022883934568151547,199.0813954214116,0.0,0.0,0.0,0.0018558327461923295,7.709411151260018e-05,0.00014701636585688025,0.0005921281800098067,0.09680561326355891,0.07166826970863248,0.025137343554926424,0.09680561127813812,0.07166826970862866,0.02513734355492509,0.3752314658553571,0.3752314658553571,0.13161089151186758,0.0,3.979039320256561e-13,4.960158289392552,3.979039320256561e-13,3.979039320256561e-13,4.960933922381287,3.979039320256561e-13,24476.979417801704,20805.432505131448,0.85,1.0693050197829188,0.6648181978476663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677563157983107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.612009485996,1521.3677721941976,0.3752314658553571,0.13161089151186758,6.112874298809886,3.6204347186001544
2478.0,-30.1905007993842,4.704028041413117,34.98743162274954,24.005518003273778,4.910000565550744,-26.680505153479285,-40.199213731661416,1.4000049196458013,-5.096711206721864,-5.096711206722197,39.975885240754266,42201.594725958676,25676.289097857047,25676.289097857047,67877.88382381572,77302.72251718258,77302.72251718258,25676.289097857047,102979.01161503964,102979.01161503964,102979.01161503964,127456.78638075186,91511.93261590069,56410.8048246769,39001.25310135976,24477.77476571222,0.0,63479.027867071985,20806.108550855388,1521.3531380135578,0.0,0.886513470519368,2.8788277612077153,0.0014959135982669303,353321.07442392455,1553493.732025585,4.3968329218926225,1553493.732025585,4.3968329218926225,0.8500000000000001,0.09680245543421487,4.027634451161993,1.2671531399292872,1.0,0.0,4.027634451163743,1.2852084609785146,1.2854965046552926,3.1338374850843165,19312.86060508152,1969.363707798435,4632.441516551485,4632.441516551485,5.542711981601265,4.704028041413117,-2.353337626568245,7.057365667981362,3.6201250676209664,3.6201250676209664,1.0343214478917047,0.0,0.0,0.00022411047736948042,0.9793067848461967,0.00022884603766395604,199.08116555997194,0.0,0.0,0.0,0.0018558327461923295,7.709636676677108e-05,0.00014701411060270934,0.0005921190966704118,0.0968024554342158,0.07166828359435182,0.025134171839863977,0.09680244248208546,0.07166828359435112,0.025134171839863738,0.37523136574223254,0.37523136574223254,0.13159422484520092,0.0,3.410605131648481e-13,4.960266160843389,3.410605131648481e-13,3.410605131648481e-13,4.960949899090508,3.410605131648481e-13,24477.77476571222,20806.108550855388,0.85,1.0692962085990847,0.6648116101325742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267753394033829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611265028328,1521.3531380135578,0.37523136574223254,0.13159422484520092,6.112874298809886,3.6201250676209664
2479.0,-30.190220538212884,4.704641246367025,34.98746934648964,24.005673347879224,4.910150339094674,-26.680237940782767,-40.19895542934535,1.4001677416645826,-5.096568769582916,-5.096568769583321,39.975962035958496,42201.65770585397,25676.415405530992,25676.415405530992,67878.07311138496,77302.74505085721,77302.74505085721,25676.415405530992,102979.1604563882,102979.1604563882,102979.1604563882,127457.73184505476,91511.90232656972,56410.81498156647,39001.208161114715,24478.57138866656,0.0,63479.77954978128,20806.785680366578,1521.338384682644,0.0,0.8865139185969955,2.878761082109714,0.0014959135982669303,353323.0375959011,1553497.0415417547,4.396817858558388,1553497.0415417547,4.396817858558388,0.85,0.09679929695378824,4.027634451161993,1.2671528926631437,1.0,0.0,4.027634451164166,1.2852076987854413,1.285495742291395,3.133839343608216,19312.854212760758,1969.3630559631229,4632.441516551485,4632.441516551485,5.542739247498415,4.704641246367025,-2.3533616007316627,7.058002847098688,3.619816058278679,3.619816058278679,1.034233159508194,0.0,0.0,0.00022411047736948042,0.9792781745226501,0.00022885272356725734,199.08093591405782,0.0,0.0,0.0,0.0018558327461923295,7.70986242185504e-05,0.00014701185315093,0.0005921100044798535,0.09679929695378317,0.07166829700046555,0.02513099995331762,0.0967993105598791,0.0716682970004693,0.02513099995331894,0.3752312656347938,0.3752312656347938,0.13157755817853425,0.0,3.979039320256561e-13,4.960373569357046,3.979039320256561e-13,3.979039320256561e-13,4.961074236476122,3.979039320256561e-13,24478.57138866656,20806.785680366578,0.85,1.0692865286048214,0.6648047300283887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26775047832412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.61052547273,1521.338384682644,0.3752312656347938,0.13157755817853425,6.112874298809886,3.619816058278679
2480.0,-30.1899404838555,4.705253163772007,34.98750713459548,24.005815281439595,4.9102854151065305,-26.679972384106097,-40.19869737150145,1.4003173153570563,-5.0964375038620915,-5.096437503862496,39.97603935824973,42201.720853636376,25676.569911402104,25676.569911402104,67878.29076503849,77302.77267626059,77302.77267626059,25676.569911402104,102979.34258766269,102979.34258766269,102979.34258766269,127458.72727580718,91511.87126227371,56410.81943964901,39001.16869180522,24479.384688144488,0.0,63480.553379949706,20807.476984922814,1521.3244090330888,0.0,0.88651430776467,2.8786925838857234,0.0014959135982669303,353324.8468028699,1553500.3737783076,4.396804775648993,1553500.3737783076,4.396804775648993,0.85,0.09679614553348977,4.027634451161993,1.2671526360558345,1.0,0.0,4.027634451161521,1.285206998610468,1.2854950419594968,3.1338410509097487,19312.84765688983,1969.3623874503353,4632.441516551485,4632.441516551485,5.542772600509038,4.705253163772007,-2.3533933458142453,7.058646509586253,3.6195077551754635,3.6195077551754635,1.0341450729072752,0.0,0.0,0.00022411047736948042,0.9792495862121772,0.00022885940471658437,199.0807064381362,0.0,0.0,0.0,0.0018558327461923295,7.710087959477254e-05,0.00014700959777470788,0.0005921009206488809,0.09679614553349944,0.07166831563847986,0.02512782989501958,0.09679616055850783,0.0716683156384727,0.025127829895017068,0.3752311655757332,0.3752311655757332,0.1315608915118676,0.0,3.979039320256561e-13,4.960489280478896,3.979039320256561e-13,3.979039320256561e-13,4.96120190077238,3.979039320256561e-13,24479.384688144488,20807.476984922814,0.85,1.0692769226312038,0.6647976207933588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677475676192163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609790011551,1521.3244090330888,0.3752311655757332,0.1315608915118676,6.112874298809886,3.6195077551754635
2481.0,-30.18966075456839,4.705863827096691,34.98754488125778,24.005952395405643,4.910417453806215,-26.679707423656456,-40.198435611650325,1.4004641228942332,-5.096305178351145,-5.096305178351483,39.976113727309865,42201.767369140296,25676.720401037994,25676.720401037994,67878.4877701783,77302.79328296907,77302.79328296907,25676.720401037994,102979.51368400706,102979.51368400706,102979.51368400706,127459.70016039851,91511.83208158158,56410.80616775269,39001.13990425432,24480.186476391453,0.0,63481.32638064577,20808.158504932733,1521.3098754991422,0.0,0.8865147130526168,2.8786243594632834,0.0014959135982669303,353326.67062405613,1553503.578749225,4.39679115082193,1553503.578749225,4.39679115082193,0.85,0.0967929889042912,4.027634451161993,1.2671523360395804,1.0,0.0,4.027634451163275,1.2852063113849888,1.2854943545799953,3.133842726637139,19312.839388118493,1969.361544270316,4632.441516551485,4632.441516551485,5.542805086539429,4.705863827096691,-2.3534241146175887,7.059287941714279,3.6192000856699114,3.6192000856699114,1.0340571673342605,0.0,0.0,0.00022411047736948042,0.9792210319839496,0.00022886607829023203,199.08047722910456,0.0,0.0,0.0,0.0018558327461923295,7.710316738814825e-05,0.00014700730998133216,0.0005920917062534637,0.0967929889042938,0.07166833045257594,0.02512465845171786,0.09679298606796746,0.07166833045257401,0.025124658451717182,0.3752310661306724,0.3752310661306724,0.13154422484520092,0.0,3.410605131648481e-13,4.960602585867321,3.410605131648481e-13,3.410605131648481e-13,4.961307599676331,3.410605131648481e-13,24480.186476391453,20808.158504932733,0.85,1.0692670055941544,0.6647902584153755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677446630344733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.609059749237,1521.3098754991422,0.3752310661306724,0.13154422484520092,6.112874298809886,3.6192000856699114
2482.0,-30.1893813941037,4.706473315515467,34.98758261212081,24.006099148560338,4.910555170961093,-26.679442227278745,-40.19817758873103,1.4006160041361033,-5.096169608420269,-5.096169608420668,39.97618876044344,42201.827925725855,25676.861389746828,25676.861389746828,67878.68931547269,77302.82985846826,77302.82985846826,25676.861389746828,102979.6912482151,102979.6912482151,102979.6912482151,127460.681625005,91511.81131783941,56410.80938509678,39001.11325860293,24480.9903767899,0.0,63482.10363539283,20808.841820271417,1521.295249814642,0.0,0.8865151324822154,2.8785563127451628,0.0014959135982669303,353328.5391702204,1553506.8123437741,4.396777050594697,1553506.8123437741,4.396777050594697,0.85,0.09678983161384098,4.027634451161993,1.2671520426170901,1.0,0.0,4.027634451162253,1.2852056004096013,1.2854936434452624,3.1338444602780804,19312.83500609697,1969.3610974284768,4632.441516551485,4632.441516551485,5.542835521615259,4.706473315515467,-2.353452303519846,7.0599256190353135,3.6188930577124774,3.6188930577124774,1.0339694450607078,0.0,0.0,0.00022411047736948042,0.979192516300739,0.00022887274324372947,199.08024832281123,0.0,0.0,0.0,0.0018558327461923295,7.71054225819898e-05,0.00014700505478749062,0.0005920826231570535,0.0967898316138432,0.07166834480020944,0.02512148681363377,0.09678981327458723,0.0716683448002078,0.02512148681363319,0.3752309671080043,0.3752309671080043,0.13152755817853426,0.0,3.979039320256561e-13,4.960731028088503,3.979039320256561e-13,3.979039320256561e-13,4.961502762892962,3.979039320256561e-13,24480.9903767899,20808.841820271417,0.85,1.069257088664413,0.6647830728501143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267741764410973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608332309826,1521.295249814642,0.3752309671080043,0.13152755817853426,6.112874298809886,3.6188930577124774
2483.0,-30.189102250520456,4.707081632518509,34.987620379736505,24.006245552469068,4.9106950861027885,-26.679177006315825,-40.19791960073633,1.4007698418981989,-5.096034227208975,-5.096034227209326,39.976265292684246,42201.887588926016,25677.001959634992,25677.001959634992,67878.88954856101,77302.85613832933,77302.85613832933,25677.001959634992,102979.85809796432,102979.85809796432,102979.85809796432,127461.6539212204,91511.78123596728,56410.81268656396,39001.076166003695,24481.795823256085,0.0,63482.87198925978,20809.526449767673,1521.2808818721621,0.0,0.8865155455082747,2.8784885437371104,0.0014959135982669303,353330.4051230232,1553510.1105484238,4.3967631656480854,1553510.1105484238,4.3967631656480854,0.85,0.09678667708223539,4.027634451161993,1.2671518052415927,1.0,0.0,4.027634451162305,1.2852048802762959,1.2854929231505592,3.133846216251625,19312.828657558737,1969.3604500577403,4632.441516551485,4632.441516551485,5.542865866280736,4.707081632518509,-2.3534803625736,7.060561995092109,3.6185866930973027,3.6185866930973027,1.033881912313515,0.0,0.0,0.00022411047736948042,0.9791640236503182,0.0002288794032015165,199.08001959475502,0.0,0.0,0.0,0.0018558327461923295,7.710767753155363e-05,0.0001470027998379268,0.0005920735410445046,0.09678667708223912,0.07166836125890282,0.025118315823336304,0.09678666555881453,0.07166836125890005,0.025118315823335336,0.3752308694170885,0.3752308694170885,0.1315108915118676,0.0,3.410605131648481e-13,4.9608597852536604,3.410605131648481e-13,3.410605131648481e-13,4.961632420666547,3.410605131648481e-13,24481.795823256085,20809.526449767673,0.85,1.0692473012255175,0.6647759665956174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677388713728484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.607606805985,1521.2808818721621,0.3752308694170885,0.1315108915118676,6.112874298809886,3.6185866930973027
2484.0,-30.188823374084386,4.707688739460383,34.987658179214286,24.006387206632667,4.910831961190239,-26.678912329825142,-40.19766164766622,1.400920916930952,-5.095901004565292,-5.095901004565641,39.97634175597684,42201.94650080418,25677.14716697515,25677.14716697515,67879.09366777934,77302.87540814828,77302.87540814828,25677.14716697515,102980.02257512342,102980.02257512342,102980.02257512342,127462.6243437525,91511.74302138256,56410.81411403825,39001.032119271455,24482.601768629076,0.0,63483.633887900534,20810.211503334715,1521.2666329414083,0.0,0.8865159477701324,2.8784206266673773,0.0014959135982669303,353332.2413319404,1553513.4057869897,4.396749642576577,1553513.4057869897,4.396749642576577,0.85,0.09678352385992592,4.027634451161993,1.2671515244571494,1.0,0.0,4.027634451162374,1.2852041730764483,1.2854922157922126,3.133847940690133,19312.82059267663,1969.3596276686362,4632.441516551485,4632.441516551485,5.54289721202782,4.707688739460383,-2.3535097219821117,7.061198461442494,3.61828099091908,3.61828099091908,1.0337945688340229,0.0,0.0,0.00022411047736948042,0.9791355591610649,0.00022888605696386,199.079791086122,0.0,0.0,0.0,0.0018558327461923295,7.710993223681663e-05,0.00014700054513266378,0.00059206445991591,0.09678352385992875,0.07166837874743222,0.025115145112496528,0.09678351930111805,0.07166837874743012,0.02511514511249579,0.37523077289630924,0.37523077289630924,0.13149422484520093,0.0,3.410605131648481e-13,4.960980875562086,3.410605131648481e-13,3.410605131648481e-13,4.961718735989848,3.410605131648481e-13,24482.601768629076,20810.211503334715,0.85,1.0692376839618272,0.6647689162741444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267735983903484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606886269297,1521.2666329414083,0.37523077289630924,0.13149422484520093,6.112874298809886,3.61828099091908
2485.0,-30.1885447193579,4.70829463829575,34.98769598612612,24.00652376180517,4.910967480767479,-26.678647988391663,-40.19740376444531,1.401070749801159,-5.095768096662425,-5.095768096662825,39.97641757146582,42202.00471813804,25677.292139755984,25677.292139755984,67879.29685789402,77302.87976225353,77302.87976225353,25677.292139755984,102980.17190200952,102980.17190200952,102980.17190200952,127463.5741030705,91511.68943222874,56410.81438811291,39000.972271239814,24483.402201060973,0.0,63484.374472300784,20810.891870901825,1521.2522928251708,0.0,0.8865163507749493,2.8783530134129944,0.0014959135982669303,353334.07321024407,1553516.67311323,4.396736094536918,1553516.67311323,4.396736094536918,0.8499999999999999,0.09678036987730781,4.027634451161993,1.2671512634539979,1.0,0.0,4.027634451161029,1.2852034716920775,1.285491514250646,3.133849650950037,19312.809283114824,1969.3584744142827,4632.441516551485,4632.441516551485,5.542928507140843,4.70829463829575,-2.353539066116944,7.0618337044126935,3.617975937567409,3.617975937567409,1.0337074107335453,0.0,0.0,0.00022411047736948042,0.9791071181928416,0.00022889270561440283,199.07956275967956,0.0,0.0,0.0,0.0018558327461923295,7.711218639247466e-05,0.00014699829097700575,0.0005920553810009235,0.09678036987731155,0.07166839570288865,0.025111974174422902,0.09678037757863901,0.07166839570288588,0.025111974174421934,0.37523067693235473,0.37523067693235473,0.13147755817853427,0.0,3.979039320256561e-13,4.961079287290488,3.979039320256561e-13,3.979039320256561e-13,4.961725834074002,3.979039320256561e-13,24483.402201060973,20810.891870901825,0.85,1.069228411276397,0.6647620783686139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677331021862666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606169685549,1521.2522928251708,0.37523067693235473,0.13147755817853427,6.112874298809886,3.617975937567409
2486.0,-30.18826644634188,4.708899301566098,34.987733773566276,24.006666184309893,4.911099521914652,-26.678384338344085,-40.197145951073594,1.4012174139168654,-5.0956368801193435,-5.095636880119661,39.976492618127466,42202.06180958399,25677.440407558224,25677.440407558224,67879.50221714222,77302.92175200969,77302.92175200969,25677.440407558224,102980.36215956791,102980.36215956791,102980.36215956791,127464.57495623858,91511.67222509316,56410.81228266758,39000.955491583976,24484.212796670658,0.0,63485.16828825463,20811.580877170058,1521.2379286039863,0.0,0.8865167479385692,2.8782842637429367,0.0014959135982669303,353335.8817837393,1553519.9073113818,4.396722742872234,1553519.9073113818,4.396722742872234,0.85,0.09677721543686998,4.027634451161993,1.2671509661851452,1.0,0.0,4.0276344511614495,1.285202785141741,1.2854908275464383,3.13385132504035,19312.80565168665,1969.358104111664,4632.441516551485,4632.441516551485,5.542960513546474,4.708899301566098,-2.3535693953672516,7.062468696933349,3.617671531615179,3.617671531615179,1.033620437604337,0.0,0.0,0.00022411047736948042,0.9790787170732643,0.00022889934533497808,199.07933474652887,0.0,0.0,0.0,0.0018558327461923295,7.711443999848057e-05,0.00014699603737099984,0.0005920463042997348,0.09677721543687423,0.07166841227951894,0.025108803157355298,0.09677719551501265,0.07166841227951579,0.02510880315735419,0.375230580118753,0.375230580118753,0.1314608915118676,0.0,3.410605131648481e-13,4.961201391606039,3.410605131648481e-13,3.410605131648481e-13,4.9619394905734,3.410605131648481e-13,24484.212796670658,20811.580877170058,0.85,1.0692182764474232,0.6647546654986465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677302262118675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6054579561,1521.2379286039863,0.375230580118753,0.1314608915118676,6.112874298809886,3.617671531615179
2487.0,-30.1879885437825,4.709502841645278,34.98777158287488,24.006807209830754,4.911240235471742,-26.678120154438638,-40.19688810277728,1.4013718461279028,-5.095500848916515,-5.095500848916865,39.9765688299824,42202.11707669282,25677.575190498355,25677.575190498355,67879.69226719117,77302.92308454946,77302.92308454946,25677.575190498355,102980.49827504781,102980.49827504781,102980.49827504781,127465.50785583381,91511.6180215992,56410.81201374278,39000.89556428491,24485.00958078601,0.0,63485.90514507092,20812.258143668107,1521.2234545880765,0.0,0.8865171654365448,2.8782172613526287,0.0014959135982669303,353337.75672594196,1553523.1917297156,4.396708707625234,1553523.1917297156,4.396708707625234,0.85,0.0967740603422574,4.027634451161993,1.2671507189190012,1.0,0.0,4.0276344511611795,1.2852020622289162,1.2854901044715927,3.1338530877992032,19312.794212473276,1969.3569376365301,4632.441516551485,4632.441516551485,5.542989608989914,4.709502841645278,-2.353596001438331,7.063098843083609,3.61736776276556,3.61736776276556,1.0335336465044456,0.0,0.0,0.00022411047736948042,0.9790503546501035,0.0002289059763933938,199.07910703744665,0.0,0.0,0.0,0.0018558327461923295,7.711669397067571e-05,0.0001469937833988047,0.0005920372261236696,0.09677406034225974,0.07166842841477587,0.025105631927483874,0.09677406747584552,0.07166842841477414,0.025105631927483264,0.3752304841283916,0.3752304841283916,0.13144422484520094,0.0,3.410605131648481e-13,4.961296190228097,3.410605131648481e-13,3.410605131648481e-13,4.961934227335746,3.410605131648481e-13,24485.00958078601,20812.258143668107,0.85,1.0692088600151493,0.6647478204848342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677273561105715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604747868209,1521.2234545880765,0.3752304841283916,0.13144422484520094,6.112874298809886,3.61736776276556
2488.0,-30.187710953212022,4.710105106842586,34.98780939607749,24.006950051430636,4.91136996867395,-26.67785734942449,-40.19663423588497,1.4015163648864655,-5.095372210486403,-5.0953722104867465,39.97664456202093,42202.18759559271,25677.72817632312,25677.72817632312,67879.91577191582,77302.97594998132,77302.97594998132,25677.72817632312,102980.70412630444,102980.70412630444,102980.70412630444,127466.53232244906,91511.61103194948,56410.822677560864,39000.87594932068,24485.82819614462,0.0,63486.7041454653,20812.953966722926,1521.2093587382426,0.0,0.8865175469574073,2.8781479215457506,0.0014959135982669303,353339.52977943025,1553526.4554751276,4.396695881847428,1553526.4554751276,4.396695881847428,0.85,0.09677090840837835,4.027634451161993,1.2671504562674092,1.0,0.0,4.027634451162094,1.2852013857227038,1.2854894278137603,3.1338547374014416,19312.79273736367,1969.3567872172118,4632.441516551485,4632.441516551485,5.54302263386982,4.710105106842586,-2.353627689326274,7.0637327961688605,3.617064662858723,3.617064662858723,1.0334470465310637,0.0,0.0,0.00022411047736948042,0.9790220249529121,0.0002289126001841066,199.07887958452338,0.0,0.0,0.0,0.0018558327461923295,7.711891319906856e-05,0.00014699156417041185,0.0005920282878829396,0.09677090840839145,0.07166844684773109,0.02510246156066035,0.09677088101611858,0.07166844684772139,0.025102461560656954,0.37523038722148,0.37523038722148,0.13142755817853427,0.0,3.410605131648481e-13,4.961427750559096,3.410605131648481e-13,3.410605131648481e-13,4.962198767796792,3.410605131648481e-13,24485.82819614462,20812.953966722926,0.85,1.0691989241776432,0.664740565188201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677244913489345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.604039634605,1521.2093587382426,0.37523038722148,0.13142755817853427,6.112874298809886,3.617064662858723
2489.0,-30.187433707380894,4.7107063194216865,34.987847256803065,24.007100820913934,4.911515591157543,-26.67759326567069,-40.19637638758866,1.4016751494473099,-5.095233671378935,-5.095233671379273,39.9767215726518,42202.240264000524,25677.854490507867,25677.854490507867,67880.09475450839,77302.99688185743,77302.99688185743,25677.854490507867,102980.85137236529,102980.85137236529,102980.85137236529,127467.48064875384,91511.57868093271,56410.822063075924,39000.84068650754,24486.629276388554,0.0,63487.469962896095,20813.63488493027,1521.1948525038142,0.0,0.8865179743487586,2.8780809221404673,0.0014959135982669303,353341.4393040736,1553529.7743280286,4.396681514027326,1553529.7743280286,4.396681514027326,0.85,0.0967677533166247,4.027634451161993,1.267150185923092,1.0,0.0,4.027634451162392,1.285200642437719,1.2854886843621889,3.133856549839978,19312.78590994063,1969.3560910138153,4632.441516551485,4632.441516551485,5.54304990117245,4.7107063194216865,-2.353651984762331,7.064358304184017,3.6167621842626527,3.6167621842626527,1.0333606240750437,0.0,0.0,0.00022411047736948042,0.9789937313209083,0.00022891921592500816,199.07865241459234,0.0,0.0,0.0,0.0018558327461923295,7.712116729214491e-05,0.0001469893100773355,0.0005920192092200092,0.09676775331662112,0.0716684630215874,0.02509929029503372,0.09676775218776097,0.07166846302159005,0.02509929029503465,0.3752302918747376,0.3752302918747376,0.1314108915118676,0.0,3.410605131648481e-13,4.96154955502476,3.410605131648481e-13,3.410605131648481e-13,4.9623003877460405,3.410605131648481e-13,24486.629276388554,20813.63488493027,0.85,1.0691888461483734,0.6647333763444145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267721632646921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.603334414242,1521.1948525038142,0.3752302918747376,0.1314108915118676,6.112874298809886,3.6167621842626527
2490.0,-30.187156759912234,4.7113062671193315,34.98788517030773,24.007238004729174,4.911647529592189,-26.677330818940096,-40.19611878376452,1.4018215886200804,-5.095105266573114,-5.095105266573519,39.97679883142381,42202.29271815218,25678.006276282595,25678.006276282595,67880.29899443478,77303.01815761595,77303.01815761595,25678.006276282595,102981.02443389855,102981.02443389855,102981.02443389855,127468.46811526336,91511.54125461447,56410.81581515067,39000.80604384866,24487.443681364814,0.0,63488.24972521347,20814.32712916009,1521.1810142011927,0.0,0.8865183491355454,2.878012371101139,0.0014959135982669303,353343.2091519334,1553533.1038802133,4.396668914647833,1553533.1038802133,4.396668914647833,0.85,0.09676460439233797,4.027634451161993,1.2671499331621456,1.0,0.0,4.027634451161039,1.285199956943382,1.2854879987142176,3.13385822136269,19312.778011415852,1969.3552855884377,4632.441516551485,4632.441516551485,5.543082666998892,4.7113062671193315,-2.3536833173063374,7.064989584425669,3.616460391902086,3.616460391902086,1.0332743976863104,0.0,0.0,0.00022411047736948042,0.9789654690180934,0.00022892582472215715,199.07842548965138,0.0,0.0,0.0,0.0018558327461923295,7.712341930888813e-05,0.00014698705806059228,0.0005920101389197896,0.09676460439234824,0.07166848380249854,0.0250961205898497,0.09676460797653613,0.07166848380249093,0.02509612058984704,0.37523019727198165,0.37523019727198165,0.1313942248452009,0.0,3.979039320256561e-13,4.961667200192323,3.979039320256561e-13,3.979039320256561e-13,4.962382111868521,3.979039320256561e-13,24487.443681364814,20814.32712916009,0.85,1.0691789313491984,0.6647260382954318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677187789494913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602631540616,1521.1810142011927,0.37523019727198165,0.1313942248452009,6.112874298809886,3.616460391902086
2491.0,-30.186880059655664,4.711905070608556,34.98792309327935,24.007379623968177,4.911784915225056,-26.677068049920724,-40.19586491687221,1.4019729054900343,-5.094971707865966,-5.094971707866334,39.97687493417881,42202.35965333864,25678.143581293058,25678.143581293058,67880.5032346317,77303.03518787208,77303.03518787208,25678.143581293058,102981.17876916514,102981.17876916514,102981.17876916514,127469.42598684377,91511.50188825505,56410.826353721255,39000.75059392644,24488.24721767862,0.0,63488.99781160506,20815.010135026827,1521.1666578562658,0.0,0.8865187544087636,2.8779447110303717,0.0014959135982669303,353345.0500451818,1553536.3836178381,4.396655290400104,1553536.3836178381,4.396655290400104,0.85,0.09676145082949927,4.027634451161993,1.2671496485313405,1.0,0.0,4.027634451160951,1.285199248616894,1.2854872902289778,3.1338599485616365,19312.769703460923,1969.354438412804,4632.441516551485,4632.441516551485,5.543112306878849,4.711905070608556,-2.3537107025952713,7.065615773203827,3.6161592199899117,3.6161592199899117,1.0331883485685462,0.0,0.0,0.00022411047736948042,0.9789372328220024,0.0002289324277956336,199.0781987677875,0.0,0.0,0.0,0.0018558327461923295,7.71256387162168e-05,0.0001469848386532636,0.0005920011999583715,0.09676145082950607,0.07166850117130656,0.02509294965819952,0.09676146413529645,0.07166850117130152,0.025092949658197746,0.3752301030932871,0.3752301030932871,0.13137755817853425,0.0,3.410605131648481e-13,4.961774147841936,3.410605131648481e-13,3.410605131648481e-13,4.962456076104559,3.410605131648481e-13,24488.24721767862,20815.010135026827,0.85,1.0691695502275502,0.6647192601554112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677159312641184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601931931325,1521.1666578562658,0.3752301030932871,0.13137755817853425,6.112874298809886,3.6161592199899117
2492.0,-30.18660352376115,4.71250253493587,34.987960954024125,24.007508006785088,4.911906020029738,-26.676807056953535,-40.19560752259565,1.4021095532221202,-5.09484760774194,-5.094847607742337,39.97694896760785,42202.411323181565,25678.304280722296,25678.304280722296,67880.71560390387,77303.06473439107,77303.06473439107,25678.304280722296,102981.36901511336,102981.36901511336,102981.36901511336,127470.42920775757,91511.46851369273,56410.81510248345,39000.726012454754,24489.0601926442,0.0,63489.78620509895,20815.70116374757,1521.1525499294082,0.0,0.8865191189331609,2.8778752592484476,0.0014959135982669303,353346.76057372906,1553539.5741804547,4.396643036030592,1553539.5741804547,4.396643036030592,0.85,0.09675829915869961,4.027634451161993,1.2671493776375429,1.0,0.0,4.027634451161468,1.2851986089584957,1.2854866504272178,3.1338615083204324,19312.762660026787,1969.3537201824056,4632.441516551485,4632.441516551485,5.543146996885978,4.71250253493587,-2.353744689595524,7.066247224531393,3.6158587028210265,3.6158587028210265,1.0331024865202934,0.0,0.0,0.00022411047736948042,0.9789090142760974,0.000228939027122158,199.0779721811141,0.0,0.0,0.0,0.0018558327461923295,7.712788902165535e-05,0.00014698258834782509,0.0005919921365506617,0.09675829915871294,0.07166851993241455,0.025089779226298393,0.09675827144822013,0.07166851993240468,0.025089779226294934,0.37523000868328893,0.37523000868328893,0.13136089151186758,0.0,3.979039320256561e-13,4.961890199793004,3.979039320256561e-13,3.979039320256561e-13,4.962590547363845,3.979039320256561e-13,24489.0601926442,20815.70116374757,0.85,1.0691596185978696,0.6647118197382154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677130890179718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.601236601135,1521.1525499294082,0.37523000868328893,0.13136089151186758,6.112874298809886,3.6158587028210265
2493.0,-30.186327351859784,4.7130989843279165,34.987998816089764,24.00765378205108,4.912050272030015,-26.676544076731197,-40.19535362077875,1.4022669969014727,-5.094708929925844,-5.094708929926258,39.97702472757461,42202.47599030038,25678.426072954426,25678.426072954426,67880.9020632548,77303.07088169157,77303.07088169157,25678.426072954426,102981.49695464599,102981.49695464599,102981.49695464599,127471.35039647698,91511.42125826627,56410.8263668752,39000.66099043453,24489.853441830983,0.0,63490.51443226551,20816.375425556336,1521.1378176816022,0.0,0.8865195515629833,2.877808685036761,0.0014959135982669303,353348.6720409371,1553542.8391554824,4.396628492141318,1553542.8391554824,4.396628492141318,0.8500000000000001,0.09675514223545131,4.027634451161993,1.2671491287229584,1.0,0.0,4.027634451161175,1.2851978719534807,1.2854859132570238,3.133863305453542,19312.752687147426,1969.3527032317281,4632.441516551485,4632.441516551485,5.543173288039725,4.7130989843279165,-2.353767927924808,7.066866912252724,3.615558779677447,3.615558779677447,1.0330167941935564,0.0,0.0,0.00022411047736948042,0.9788808337487913,0.00022894561793718147,199.0777458932024,0.0,0.0,0.0,0.0018558327461923295,7.713010885325001e-05,0.0001469803685162304,0.0005919831958804551,0.09675514223544743,0.07166853482704344,0.025086607408403995,0.09675514327078122,0.07166853482704631,0.025086607408405,0.375229914711874,0.375229914711874,0.13134422484520092,0.0,3.979039320256561e-13,4.9619827183075245,3.979039320256561e-13,3.979039320256561e-13,4.962616670288696,3.979039320256561e-13,24489.853441830983,20816.375425556336,0.85,1.069150292295602,0.664705214120195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677102531363562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.600547201566,1521.1378176816022,0.375229914711874,0.13134422484520092,6.112874298809886,3.615558779677447
2494.0,-30.18605158408241,4.713694171482072,34.98803672722941,24.007796553801768,4.912180443782159,-26.676282868409366,-40.19509992850942,1.4024117281090982,-5.094581984701733,-5.094581984702145,39.97710188110959,42202.5400969355,25678.577541501247,25678.577541501247,67881.11763843676,77303.12182000827,77303.12182000827,25678.577541501247,102981.69936150951,102981.69936150951,102981.69936150951,127472.37671842595,91511.41325680577,56410.83153373275,39000.64635897002,24490.677356916443,0.0,63491.323715886465,20817.075753378977,1521.12404337762,0.0,0.8865199192793565,2.877739304823427,0.0014959135982669303,353350.4217989487,1553546.1641934924,4.396616130480913,1553546.1641934924,4.396616130480913,0.85,0.09675199386925759,4.027634451161993,1.267148903985508,1.0,0.0,4.02763445116261,1.2851971944571918,1.285485235608893,3.1338649574807707,19312.750998503256,1969.3525310379443,4632.441516551485,4632.441516551485,5.543205985386531,4.713694171482072,-2.353799350992938,7.06749352247501,3.6152595461356074,3.6152595461356074,1.0329312988958879,0.0,0.0,0.00022411047736948042,0.9788526953313492,0.00022895219928226003,199.07751993693245,0.0,0.0,0.0,0.0018558327461923295,7.713232691179292e-05,0.00014697815045768752,0.0005919742623514531,0.09675199386927104,0.0716685560129595,0.025083437856311532,0.09675197463968359,0.07166855601294954,0.02508343785630805,0.3752298197409985,0.3752298197409985,0.13132755817853425,0.0,3.979039320256561e-13,4.96210948101168,3.979039320256561e-13,3.979039320256561e-13,4.962858085168648,3.979039320256561e-13,24490.677356916443,20817.075753378977,0.85,1.0691400598638314,0.6646977512358244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677074220802713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.599859727867,1521.12404337762,0.3752298197409985,0.13132755817853425,6.112874298809886,3.6152595461356074
2495.0,-30.185776121382986,4.714288219981599,34.98807464247351,24.007938417512946,4.9123161500822485,-26.676021381113205,-40.19484627116469,1.4025614098124124,-5.09444975356115,-5.094449753561528,39.97717782293845,42202.60279868993,25678.714180056744,25678.714180056744,67881.31697874668,77303.14681670888,77303.14681670888,25678.714180056744,102981.86099676562,102981.86099676562,102981.86099676562,127473.34516243386,91511.38167809688,56410.83766007769,39000.60446446576,24491.48416566824,0.0,63492.088630134,20817.761540818003,1521.1097347907685,0.0,0.8865203183573289,2.8776713414865642,0.0014959135982669303,353352.2444229756,1553549.4370166068,4.396602714533635,1553549.4370166068,4.396602714533635,0.85,0.09674884087735934,4.027634451161993,1.2671486457297578,1.0,0.0,4.027634451163536,1.285196493788059,1.2854845347827246,3.1338666660151877,19312.744334069608,1969.3518514548402,4632.441516551485,4632.441516551485,5.543235481399596,4.714288219981599,-2.353826735305982,7.068114955287581,3.6149609259009914,3.6149609259009914,1.0328459788288546,0.0,0.0,0.00022411047736948042,0.9788245889140553,0.00022895877352051093,199.07729423114682,0.0,0.0,0.0,0.0018558327461923295,7.713454472394673e-05,0.0001469759326455337,0.0005919653298148162,0.0967488408773659,0.07166857384118726,0.025080267036178647,0.09674882312432628,0.0716685738411824,0.02508026703617694,0.37522972610971433,0.37522972610971433,0.1313108915118676,0.0,3.979039320256561e-13,4.962231875822681,3.979039320256561e-13,3.979039320256561e-13,4.962973066376378,3.979039320256561e-13,24491.48416566824,20817.761540818003,0.85,1.069130319120255,0.6646907309119476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677045970234975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.599173363944,1521.1097347907685,0.37522972610971433,0.1313108915118676,6.112874298809886,3.6149609259009914
2496.0,-30.18550086325057,4.714881080646021,34.98811258018274,24.00807022294032,4.912449151070977,-26.67576034848318,-40.19458884196354,1.4027086363035954,-5.094320155636467,-5.0943201556368845,39.97725430777988,42202.649269922396,25678.85672026935,25678.85672026935,67881.50599019174,77303.14193807228,77303.14193807228,25678.85672026935,102981.99865834163,102981.99865834163,102981.99865834163,127474.2862601032,91511.31921159587,56410.826543446085,39000.54740905531,24492.287601761564,0.0,63492.835010816874,20818.44446149733,1521.0956777427905,0.0,0.8865207020299786,2.877603701571587,0.0014959135982669303,353354.03075890994,1553552.7332469015,4.396589816480332,1553552.7332469015,4.396589816480332,0.85,0.0967456903851533,4.027634451161993,1.2671483385702595,1.0,0.0,4.027634451160459,1.2851958046126681,1.2854838454528743,3.1338683465247072,19312.731151014767,1969.3505071573645,4632.441516551485,4632.441516551485,5.543266251396821,4.714881080646021,-2.3538557665494597,7.06873684719548,3.6146629541508184,3.6146629541508184,1.0327608440430909,0.0,0.0,0.00022411047736948042,0.978796504238981,0.000228965343050267,199.07706869348837,0.0,0.0,0.0,0.0018558327461923295,7.713679557499964e-05,0.0001469736817944808,0.000591956264209571,0.09674569038516191,0.0716685935676448,0.025077096817517117,0.09674569683995515,0.07166859356763841,0.025077096817514886,0.3752296333696262,0.3752296333696262,0.13129422484520092,0.0,3.979039320256561e-13,4.962319471980038,3.979039320256561e-13,3.979039320256561e-13,4.962916456835046,3.979039320256561e-13,24492.287601761564,20818.44446149733,0.85,1.069120728010132,0.6646836491508467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2677017773793964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.598490080554,1521.0956777427905,0.3752296333696262,0.13129422484520092,6.112874298809886,3.6146629541508184
2497.0,-30.185225844426853,4.715472749945187,34.988150516067186,24.008212820068024,4.9125803896352,-26.675499707456563,-40.1943352893926,1.4028542526648824,-5.094191124543613,-5.094191124543989,39.97733013004552,42202.710687731145,25678.99968410006,25678.99968410006,67881.7103718312,77303.18792536114,77303.18792536114,25678.99968410006,102982.1876094612,102982.1876094612,102982.1876094612,127475.29133541953,91511.30699449932,56410.82975686919,39000.53026403347,24493.103725958335,0.0,63493.63398999181,20819.138167064586,1521.0815420381332,0.0,0.8865210852132274,2.8775347931440036,0.0014959135982669303,353355.8092888586,1553556.0009277032,4.396576934886937,1553556.0009277032,4.396576934886937,0.8500000000000001,0.09674253889141951,4.027634451161993,1.2671480995463211,1.0,0.0,4.027634451161645,1.2851951229751117,1.285483163662548,3.1338700086554794,19312.728572694366,1969.350244241853,4632.441516551485,4632.441516551485,5.543297112840013,4.715472749945187,-2.353884972673183,7.069357722618371,3.6143656141512217,3.6143656141512217,1.032675889757492,0.0,0.0,0.00022411047736948042,0.978768444848698,0.0002289719070419402,199.07684335242217,0.0,0.0,0.0,0.0018558327461923295,7.713901258981338e-05,0.00014697146477966704,0.0005919473348843284,0.09674253889143185,0.0716686124894382,0.025073926401993643,0.09674252289150263,0.07166861248942907,0.025073926401990444,0.37522953931297315,0.37522953931297315,0.13127755817853426,0.0,3.979039320256561e-13,4.96243460222621,3.979039320256561e-13,3.979039320256561e-13,4.9631406450564555,3.979039320256561e-13,24493.103725958335,20819.138167064586,0.85,1.0691104935422513,0.6646762523370982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676989633813551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.597811881093,1521.0815420381332,0.37522953931297315,0.13127755817853426,6.112874298809886,3.6143656141512217
2498.0,-30.184951238621732,4.71606326048873,34.98818845657622,24.0083445905708,4.9127136041610004,-26.675239240567272,-40.19408173682166,1.4030016061065844,-5.094060974631759,-5.094060974632155,39.97740613651716,42202.770538836085,25679.138734774784,25679.138734774784,67881.90927361087,77303.18209158874,77303.18209158874,25679.138734774784,102982.32082636352,102982.32082636352,102982.32082636352,127476.22568160201,91511.2439233836,56410.83237063095,39000.45728083628,24493.90485523849,0.0,63494.362136074764,20819.819126952716,1521.0673650006208,0.0,0.886521473434465,2.8774672889474906,0.0014959135982669303,353357.6032474254,1553559.2765523703,4.396563883937566,1553559.2765523703,4.396563883937566,0.8500000000000001,0.09673938719688256,4.027634451161993,1.2671477901889014,1.0,0.0,4.027634451163805,1.2851944332069305,1.2854824737397743,3.1338716906140687,19312.715262040434,1969.348886932891,4632.441516551485,4632.441516551485,5.543327129554575,4.71606326048873,-2.3539131324471554,7.069976392935885,3.614068902857547,3.614068902857547,1.0325911151021563,0.0,0.0,0.00022411047736948042,0.9787404284632159,0.00022897846134891034,199.07661835027835,0.0,0.0,0.0,0.0018558327461923295,7.714122966354e-05,0.00014696924770594042,0.0005919384053218064,0.09673938719688789,0.07166863129832188,0.025070755898566017,0.09673939411406489,0.07166863129831792,0.02507075589856464,0.37522944593186697,0.37522944593186697,0.1312608915118676,0.0,3.979039320256561e-13,4.96251475951442,3.979039320256561e-13,3.979039320256561e-13,4.963083038828586,3.979039320256561e-13,24493.90485523849,20819.819126952716,0.85,1.069101365695007,0.6646695725266336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676961550460817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.597138062752,1521.0673650006208,0.37522944593186697,0.1312608915118676,6.112874298809886,3.614068902857547
2499.0,-30.184676811288575,4.7166526290975295,34.98822643058033,24.00848655905577,4.912848789669187,-26.674978737197925,-40.193828219175316,1.403150715578485,-5.093930401479838,-5.093930401480247,39.977482993163534,42202.82964483853,25679.275766944134,25679.275766944134,67882.10541178266,77303.20960536262,77303.20960536262,25679.275766944134,102982.48537230675,102982.48537230675,102982.48537230675,127477.20227385467,91511.21506998599,56410.83510946167,39000.422178360364,24494.716901547912,0.0,63495.13907990827,20820.509366315724,1521.0532966048,0.0,0.8865218607289662,2.877399114782386,0.0014959135982669303,353359.4030470259,1553562.5888220316,4.396550864150288,1553562.5888220316,4.396550864150288,0.85,0.09673623633840436,4.027634451161993,1.2671475412743165,1.0,0.0,4.027634451162321,1.2851937352194454,1.2854817755958547,3.1338733926167786,19312.709172761904,1969.3482659992867,4632.441516551485,4632.441516551485,5.543356710536626,4.7166526290975295,-2.353940734499832,7.070593363597362,3.6137728281214248,3.6137728281214248,1.032506522320407,0.0,0.0,0.00022411047736948042,0.9787124311503307,0.00022898501156879344,199.07639349487616,0.0,0.0,0.0,0.0018558327461923295,7.714344649078567e-05,0.00014696703087869475,0.0005919294767520194,0.09673623633841187,0.07166865065456304,0.025067585683848825,0.09673624966054808,0.07166865065455748,0.02506758568384688,0.375229351046259,0.375229351046259,0.13124422484520093,0.0,3.979039320256561e-13,4.9626031778534525,3.979039320256561e-13,3.979039320256561e-13,4.96320530659375,3.979039320256561e-13,24494.716901547912,20820.509366315724,0.85,1.0690913729057812,0.6646623703229708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267693352218748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.596465137567,1521.0532966048,0.375229351046259,0.13124422484520093,6.112874298809886,3.6137728281214248
