time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2500.0,-30.184402764819243,4.717240818553335,34.9882644325176,24.008629016485088,4.9129810056474525,-26.674718873582965,-40.19357477137817,1.40329711441116,-5.093801914950689,-5.093801914951059,39.97755975479296,42202.887597044144,25679.417265303317,25679.417265303317,67882.30486234746,77303.25107688097,77303.25107688097,25679.417265303317,102982.66834218429,102982.66834218429,102982.66834218429,127478.2034032174,91511.19912628845,56410.83564645152,39000.40386648549,24495.5350610331,0.0,63495.93892751859,20821.204801878135,1521.039337089498,0.0,0.886522237721661,2.877330308459526,0.0014959135982669303,353361.1740919724,1553565.8970021012,4.396538190689113,1553565.8970021012,4.396538190689113,0.85,0.09673308635934269,4.027634451161993,1.2671472896123306,1.0,0.0,4.02763445116261,1.2851930499213098,1.2854810901441287,3.133875063679031,19312.705807972212,1969.3479228862266,4632.441516551485,4632.441516551485,5.543387255630109,4.717240818553335,-2.3539695948125168,7.0712104133658515,3.6134773930858937,3.6134773930858937,1.0324221123102553,0.0,0.0,0.00022411047736948042,0.9786844735555608,0.0002289915528702392,199.07616895204626,0.0,0.0,0.0,0.0018558327461923295,7.714566276612587e-05,0.00014696481460335455,0.0005919205504051059,0.09673308635935474,0.0716686706327011,0.02506441572665363,0.09673308979446539,0.07166867063269218,0.02506441572665051,0.37522925551165814,0.37522925551165814,0.13122755817853426,0.0,3.979039320256561e-13,4.962713797395395,3.979039320256561e-13,3.979039320256561e-13,4.963400760627053,3.979039320256561e-13,24495.5350610331,20821.204801878135,0.85,1.0690810468971246,0.6646549103749654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676905548194675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.595797790522,1521.039337089498,0.37522925551165814,0.13122755817853426,6.112874298809886,3.6134773930858937
2501.0,-30.184129040539837,4.717827737303648,34.98830238119087,24.008752055838727,4.9131032016892755,-26.67446030192579,-40.193321498204,1.4034344630751594,-5.093678115530054,-5.093678115530429,39.977634207217655,42202.94502901628,25679.569749962415,25679.569749962415,67882.51477897869,77303.2544146034,77303.2544146034,25679.569749962415,102982.82416456583,102982.82416456583,102982.82416456583,127479.1664066084,91511.14112296852,56410.83173738091,39000.34376176401,24496.34224204258,0.0,63496.68600380659,20821.890905736193,1521.0252881743281,0.0,0.8865225991791702,2.8772616229675037,0.0014959135982669303,353362.8805368929,1553569.1056679364,4.396526039485168,1553569.1056679364,4.396526039485168,0.85,0.09672993545058078,4.027634451161993,1.2671470071794464,1.0,0.0,4.02763445116059,1.2851924069879999,1.2854804470667232,3.1338766314385795,19312.693566835987,1969.3466746377192,4632.441516551485,4632.441516551485,5.543420172323941,4.717827737303648,-2.354001625885239,7.071829363188887,3.613182584620224,3.613182584620224,1.0323378813200639,0.0,0.0,0.00022411047736948042,0.9786565496897869,0.00022899808665309462,199.07594467371172,0.0,0.0,0.0,0.0018558327461923295,7.714787757328124e-05,0.0001469625997961992,0.0005919116299715044,0.09672993545059722,0.07166868996839552,0.02506124548220169,0.09672992664982795,0.07166868996838335,0.025061245482197438,0.37522916086368163,0.37522916086368163,0.1312108915118676,0.0,3.979039320256561e-13,4.9628019331548785,3.979039320256561e-13,3.979039320256561e-13,4.963390042209198,3.979039320256561e-13,24496.34224204258,20821.890905736193,0.85,1.069071774468815,0.6646479948022206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676877630248478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.595131961081,1521.0252881743281,0.37522916086368163,0.1312108915118676,6.112874298809886,3.613182584620224
2502.0,-30.18385565678461,4.718413651509479,34.988340357913984,24.00890338411557,4.913245690470361,-26.674200007387423,-40.19307178733868,1.4035900410731315,-5.093542376289918,-5.093542376290329,39.97771092158969,42203.01571389624,25679.690295300265,25679.690295300265,67882.7060091965,77303.2903231129,77303.2903231129,25679.690295300265,102982.98061841316,102982.98061841316,102982.98061841316,127480.13029859313,91511.12404353957,56410.84943432271,39000.305121352074,24497.149680179966,0.0,63497.45480153204,20822.57722815297,1521.0108656163763,0.0,0.8865230133403696,2.8771941165613844,0.0014959135982669303,353364.7515671119,1553572.4118218434,4.396512116536856,1553572.4118218434,4.396512116536856,0.85,0.09672678141874205,4.027634451161993,1.2671467884862797,1.0,0.0,4.0276344511626645,1.2851916787233952,1.2854797186388982,3.1338784072759616,19312.689962359276,1969.346307083385,4632.441516551485,4632.441516551485,5.543446194312006,4.718413651509479,-2.3540247974749082,7.0724384489843874,3.612888373140824,3.612888373140824,1.0322538208973782,0.0,0.0,0.00022411047736948042,0.9786286614202291,0.0002290046124791005,199.07572067489295,0.0,0.0,0.0,0.0018558327461923295,7.715006128653843e-05,0.000146960416082942,0.0005919028347727582,0.09672678141874358,0.07166870696377521,0.02505807445496836,0.09672678517332617,0.07166870696377409,0.02505807445496796,0.37522906563473474,0.37522906563473474,0.13119422484520094,0.0,3.979039320256561e-13,4.96290372491211,3.979039320256561e-13,3.979039320256561e-13,4.963569177049351,3.979039320256561e-13,24497.149680179966,20822.57722815297,0.85,1.0690618422639304,0.6646410607449731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267684977269386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.594468811985,1521.0108656163763,0.37522906563473474,0.13119422484520094,6.112874298809886,3.612888373140824
2503.0,-30.183582570127943,4.718998383532759,34.988378427488605,24.00904035838323,4.913379433203558,-26.67394085494075,-40.19281844431532,1.4037377180163835,-5.093415114896516,-5.093415114896941,39.97778957956809,42203.07021105332,25679.832157206365,25679.832157206365,67882.90236825967,77303.30341043517,77303.30341043517,25679.832157206365,102983.13556764153,102983.13556764153,102983.13556764153,127481.10239785789,91511.08072221112,56410.84752282938,39000.25911042415,24497.966830216363,0.0,63498.225940640514,20823.271805683908,1520.997286432169,0.0,0.886523377198819,2.8771258958113854,0.0014959135982669303,353366.5057457202,1553575.8017447398,4.396499884634457,1553575.8017447398,4.396499884634457,0.85,0.09672363528621228,4.027634451161993,1.2671465159440416,1.0,0.0,4.027634451162868,1.2851909874445941,1.2854790272051664,3.133880092927144,19312.680819739795,1969.3453747956535,4632.441516551485,4632.441516551485,5.543476817883959,4.718998383532759,-2.3540537998377884,7.073052183370548,3.612594836821756,3.612594836821756,1.0321699533776445,0.0,0.0,0.00022411047736948042,0.9786008043139285,0.00022901113138426086,199.07549692000717,0.0,0.0,0.0,0.0018558327461923295,7.715227682129766e-05,0.00014695820054818275,0.0005918939114086341,0.09672363528622786,0.07166872983549191,0.025054905450735954,0.09672366786577132,0.07166872983548035,0.02505490545073192,0.3752289708282326,0.3752289708282326,0.13117755817853427,0.0,3.979039320256561e-13,4.962994000429205,3.979039320256561e-13,3.979039320256561e-13,4.963597255649404,3.979039320256561e-13,24497.966830216363,20823.271805683908,0.85,1.069051951651658,0.6646338474165505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676821962897273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.593807965195,1520.997286432169,0.3752289708282326,0.13117755817853427,6.112874298809886,3.612594836821756
2504.0,-30.183309560267826,4.719581883869803,34.988416482958776,24.00917865978556,4.913504852542213,-26.673682603949057,-40.19256520606575,1.4038778962234517,-5.093290581745862,-5.093290581746206,39.97786530788395,42203.124944255804,25679.979959554825,25679.979959554825,67883.10490381063,77303.3555496577,77303.3555496577,25679.979959554825,102983.33550921253,102983.33550921253,102983.33550921253,127482.12531350084,91511.07311439025,56410.84250898836,39000.25622822432,24498.78980428831,0.0,63499.04603251263,20823.971333645062,1520.983387126653,0.0,0.8865237377664443,2.8770562877644914,0.0014959135982669303,353368.2223246853,1553579.0654132522,4.396487763367067,1553579.0654132522,4.396487763367067,0.85,0.09672048591686006,4.027634451161993,1.2671462763706223,1.0,0.0,4.0276344511610835,1.2851903312682194,1.285478370881728,3.133881692984372,19312.679214170123,1969.345211073111,4632.441516551485,4632.441516551485,5.543508723812599,4.719581883869803,-2.354084556057803,7.073666439927607,3.6123019204012943,3.6123019204012943,1.0320862629717984,0.0,0.0,0.00022411047736948042,0.9785729558964841,0.00022901764862709673,199.07527322854773,0.0,0.0,0.0,0.0018558327461923295,7.71544914985769e-05,0.00014695598587090351,0.0005918849914981261,0.0967204859168748,0.07166875029695516,0.02505173561991963,0.09672048324282186,0.07166875029694424,0.025051735619915815,0.3752288757288955,0.3752288757288955,0.1311608915118676,0.0,3.410605131648481e-13,4.963117381239954,3.410605131648481e-13,3.410605131648481e-13,4.9638478666443575,3.410605131648481e-13,24498.78980428831,20823.971333645062,0.85,1.069041334401359,0.6646261256058408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676794209289688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.593150279325,1520.983387126653,0.3752288757288955,0.1311608915118676,6.112874298809886,3.6123019204012943
2505.0,-30.183037012455802,4.720164305403841,34.988454548738645,24.009315319731854,4.913640753646217,-26.67342372055786,-40.192315669823415,1.404027461748274,-5.093159366258988,-5.093159366259401,39.977941719121,42203.193100610566,25680.109415915344,25680.109415915344,67883.3025165259,77303.35855025004,77303.35855025004,25680.109415915344,102983.46796616538,102983.46796616538,102983.46796616538,127483.0608472542,91511.02079849628,56410.855348856814,39000.18383293274,24499.592881088818,0.0,63499.77671402156,20824.653948925494,1520.96918275632,0.0,0.8865241299449045,2.876988903756945,0.0014959135982669303,353370.0310208042,1553582.3585189178,4.3964745794400795,1553582.3585189178,4.3964745794400795,0.85,0.09671733427679696,4.027634451161993,1.2671460197633135,1.0,0.0,4.027634451161952,1.2851896311504019,1.2854776706069984,3.1338834001926763,19312.668173319616,1969.3440852196843,4632.441516551485,4632.441516551485,5.543536669413219,4.720164305403841,-2.3541102558212827,7.074274561225124,3.6120096069755236,3.6120096069755236,1.0320027448501496,0.0,0.0,0.00022411047736948042,0.9785451554629883,0.0002290241550104501,199.07504991617031,0.0,0.0,0.0,0.0018558327461923295,7.715667385770572e-05,0.0001469538035117747,0.0005918762017533141,0.09671733427680271,0.07166876916906124,0.025048565107741463,0.09671735747661514,0.07166876916905698,0.025048565107739982,0.375228782463862,0.375228782463862,0.13114422484520094,0.0,3.979039320256561e-13,4.963211626823238,3.979039320256561e-13,3.979039320256561e-13,4.96383828596862,3.979039320256561e-13,24499.592881088818,20824.653948925494,0.85,1.0690321451403846,0.664619551194289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676766514220252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.592500157853,1520.96918275632,0.375228782463862,0.13114422484520094,6.112874298809886,3.6120096069755236
2506.0,-30.182764664941402,4.720745435571087,34.98849258513992,24.009443981945537,4.913760765632042,-26.673166606428147,-40.19206641297785,1.4041627071188119,-5.093038377903326,-5.093038377903752,39.97801699495461,42203.26152002778,25680.26437993049,25680.26437993049,67883.52589995827,77303.3935225665,77303.3935225665,25680.26437993049,102983.657902497,102983.657902497,102983.657902497,127484.07218025698,91510.9941028263,56410.86210028768,39000.14666948735,24500.414277759985,0.0,63500.56094724734,20825.352136095986,1520.9554278568457,0.0,0.8865244740677488,2.876919182731215,0.0014959135982669303,353371.6987508827,1553585.602697102,4.396463011013049,1553585.602697102,4.396463011013049,0.85,0.09671418645311754,4.027634451161993,1.267145771398209,1.0,0.0,4.02763445116228,1.2851889980660365,1.285477037380745,3.1338849439442855,19312.662539412227,1969.3435107210137,4632.441516551485,4632.441516551485,5.543570121322886,4.720745435571087,-2.354143105213455,7.074888540784542,3.6117179406114084,3.6117179406114084,1.0319194116032595,0.0,0.0,0.00022411047736948042,0.9785173763112036,0.00022903065678233316,199.0748267684074,0.0,0.0,0.0,0.0018558327461923295,7.715885383030103e-05,0.0001469516235391794,0.0005918674216205866,0.09671418645313615,0.07166879086090051,0.025045395592235634,0.09671417652405082,0.07166879086088672,0.025045395592230815,0.37522868898098805,0.37522868898098805,0.13112755817853428,0.0,3.979039320256561e-13,4.963321052087167,3.979039320256561e-13,3.979039320256561e-13,4.963988969860509,3.979039320256561e-13,24500.414277759985,20825.352136095986,0.85,1.0690224603897918,0.6646124205908647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676738870432103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.591849880344,1520.9554278568457,0.37522868898098805,0.13112755817853428,6.112874298809886,3.6117179406114084
2507.0,-30.18249277551278,4.721325610501191,34.988530665157064,24.009595030825608,4.913905240783518,-26.672907458132194,-40.191809298098065,1.404319923402937,-5.092902208711678,-5.092902208712027,39.97809433818077,42203.29549314547,25680.379008387452,25680.379008387452,67883.67450153292,77303.4202194495,77303.4202194495,25680.379008387452,102983.79922783695,102983.79922783695,102983.79922783695,127485.01938103249,91510.96922089013,56410.844494586105,39000.138584782246,24501.220153195532,0.0,63501.358737977775,20826.037130216202,1520.9410640619749,0.0,0.88652488813315,2.8768520898382945,0.0014959135982669303,353373.57574432937,1553588.9359794648,4.396449091325119,1553588.9359794648,4.396449091325119,0.85,0.09671103366067087,4.027634451161993,1.2671454801736401,1.0,0.0,4.02763445116229,1.2851882621364812,1.2854763012862513,3.1338867384818028,19312.65728827884,1969.3429752544284,4632.441516551485,4632.441516551485,5.543594866040452,4.721325610501191,-2.35416475714236,7.075490367643551,3.6114268553875335,3.6114268553875335,1.0318362443964382,0.0,0.0,0.00022411047736948042,0.9784896447321567,0.00022903714778793236,199.0746039964758,0.0,0.0,0.0,0.0018558327461923295,7.716110258805505e-05,0.00014694937478142535,0.0005918583644463841,0.09671103366067277,0.07166880891318858,0.025042224747484187,0.09671105287389375,0.07166880891318717,0.0250422247474837,0.3752285963075728,0.3752285963075728,0.1311108915118676,0.0,3.410605131648481e-13,4.96342756626575,3.410605131648481e-13,3.410605131648481e-13,4.9641127255798665,3.410605131648481e-13,24501.220153195532,20826.037130216202,0.85,1.0690113700029265,0.664604605820903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267671128801379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.591204675133,1520.9410640619749,0.3752285963075728,0.1311108915118676,6.112874298809886,3.6114268553875335
2508.0,-30.182221120114058,4.721904373780536,34.98856871749103,24.009709269180917,4.914016779959401,-26.672651814257907,-40.19156025080008,1.4044474741032382,-5.092787523969889,-5.092787523970283,39.97816969187013,42203.362002616566,25680.54840647864,25680.54840647864,67883.9104090952,77303.43111701388,77303.43111701388,25680.54840647864,102983.97952349253,102983.97952349253,102983.97952349253,127486.0225252119,91510.91530039287,56410.846185995426,39000.07679377493,24502.043001719376,0.0,63502.119795494305,20826.73655146147,1520.9277108993192,0.0,0.8865251998135154,2.876781999359284,0.0014959135982669303,353375.15659630153,1553592.1835234086,4.396438613533447,1553592.1835234086,4.396438613533447,0.85,0.09670788971368105,4.027634451161993,1.2671452208189296,1.0,0.0,4.027634451162714,1.285187665072167,1.285475704088122,3.1338881944029784,19312.645908789655,1969.3418148694668,4632.441516551485,4632.441516551485,5.5436314338180654,4.721904373780536,-2.354201675926141,7.076106049706677,3.611136450550734,3.611136450550734,1.0317532715859241,0.0,0.0,0.00022411047736948042,0.9784619378698185,0.00022904363337564762,199.07438141679395,0.0,0.0,0.0,0.0018558327461923295,7.71632808435372e-05,0.00014694719652594323,0.0005918495912295608,0.09670788971370864,0.0716688335499967,0.025039056163711937,0.09670788158655161,0.07166883354997626,0.02503905616370479,0.37522850417806886,0.37522850417806886,0.13109422484520095,0.0,3.979039320256561e-13,4.963522031729383,3.979039320256561e-13,3.979039320256561e-13,4.964118115404119,3.979039320256561e-13,24502.043001719376,20826.73655146147,0.85,1.069002273116429,0.6645976880540457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676683751011015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59055937119,1520.9277108993192,0.37522850417806886,0.13109422484520095,6.112874298809886,3.611136450550734
2509.0,-30.181949690958845,4.722482212598718,34.988606762317,24.009860527608566,4.91416002752383,-26.672393202923782,-40.19131074948234,1.4046035394887129,-5.09265075275988,-5.0926507527603055,39.97824557785051,42203.425793827046,25680.65934181821,25680.65934181821,67884.08513564526,77303.46360562167,77303.46360562167,25680.65934181821,102984.12294743987,102984.12294743987,102984.12294743987,127486.96855662303,91510.89589973041,56410.858087935536,39000.04201310542,24502.845609183154,0.0,63502.887622288574,20827.41876780568,1520.9130650841232,0.0,0.8865256222337607,2.8767148720330864,0.0014959135982669303,353377.04190262954,1553595.454012868,4.396424412995539,1553595.454012868,4.396424412995539,0.85,0.09670473430725769,4.027634451161993,1.2671449944330382,1.0,0.0,4.027634451163186,1.2851869345314808,1.2854749733837054,3.133889975803622,19312.641814435192,1969.341397361504,4632.441516551485,4632.441516551485,5.543655381306484,4.722482212598718,-2.354222447389401,7.076704659988119,3.610846586824171,3.610846586824171,1.0316704533783345,0.0,0.0,0.00022411047736948042,0.9784342549278422,0.00022905011373095086,199.07415902298084,0.0,0.0,0.0,0.0018558327461923295,7.716546312704364e-05,0.00014694501424243676,0.000591840801789328,0.09670473430725297,0.07166884968571893,0.025035884621534044,0.09670473983753121,0.07166884968572243,0.025035884621535266,0.375228411823748,0.375228411823748,0.13107755817853428,0.0,3.979039320256561e-13,4.96362189251937,3.979039320256561e-13,3.979039320256561e-13,4.964281583417119,3.979039320256561e-13,24502.845609183154,20827.41876780568,0.85,1.0689920990587987,0.66459065680368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676656281086192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.589918441827,1520.9130650841232,0.375228411823748,0.13107755817853428,6.112874298809886,3.610846586824171
2510.0,-30.181678572106645,4.723058776223002,34.98864485706652,24.009994009416573,4.914282986250094,-26.672136899934614,-40.19106159741057,1.4047413140780596,-5.0925304757108165,-5.0925304757111745,39.97832312165197,42203.48973012328,25680.8123650858,25680.8123650858,67884.30209520907,77303.5061325521,77303.5061325521,25680.8123650858,102984.3184976379,102984.3184976379,102984.3184976379,127487.99465194602,91510.87844889083,56410.86204646202,39000.018224920896,24503.67615430812,0.0,63503.69437922901,20828.1247311619,1520.8997194372612,0.0,0.886525954494841,2.8766450184125354,0.0014959135982669303,353378.69985370006,1553598.7959555034,4.396413243352523,1553598.7959555034,4.396413243352523,0.85,0.09670159075191281,4.027634451161993,1.2671447471668946,1.0,0.0,4.027634451162189,1.28518628961054,1.2854743283182235,3.1338915484248737,19312.638131575237,1969.3410218143033,4632.441516551485,4632.441516551485,5.543688414269135,4.723058776223002,-2.354254844933857,7.0773136211568595,3.6105574088239574,3.6105574088239574,1.0315878310925592,0.0,0.0,0.00022411047736948042,0.9784066044768995,0.00022905658684642673,199.07393688390863,0.0,0.0,0.0,0.0018558327461923295,7.716764241278382e-05,0.00014694283495669661,0.0005918320244230021,0.09670159075193505,0.07166887461735122,0.025032716134583823,0.09670157931421525,0.07166887461733475,0.025032716134578067,0.37522831967986703,0.37522831967986703,0.13106089151186762,0.0,3.410605131648481e-13,4.963743560665932,3.410605131648481e-13,3.410605131648481e-13,4.964459096186488,3.410605131648481e-13,24503.67615430812,20828.1247311619,0.85,1.0689819349693281,0.6645832205933412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676628855115304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.589282035233,1520.8997194372612,0.37522831967986703,0.13106089151186762,6.112874298809886,3.6105574088239574
2511.0,-30.181407864479308,4.723634204779283,34.98868291371409,24.010126722883456,4.914410579187656,-26.67188050354306,-40.19081244533879,1.404883218251419,-5.092404187323439,-5.092404187323843,39.97839820133249,42203.551944534425,25680.94857324628,25680.94857324628,67884.5005177807,77303.52694907233,77303.52694907233,25680.94857324628,102984.47552231861,102984.47552231861,102984.47552231861,127488.96184554212,91510.84133047982,56410.86632594203,38999.97222726421,24504.486323223507,0.0,63504.45855048772,20828.81337473998,1520.885589561034,0.0,0.8865263263603281,2.8765765634370997,0.0014959135982669303,353380.44067423686,1553602.0317059061,4.396400742332232,1553602.0317059061,4.396400742332232,0.85,0.096698440206372,4.027634451161993,1.2671444795699793,1.0,0.0,4.027634451161361,1.28518562535975,1.2854736639185602,3.133893168183059,19312.630298031814,1969.34022301518,4632.441516551485,4632.441516551485,5.543717817373305,4.723634204779283,-2.3542827067799585,7.0779169115592415,3.610268809204948,3.610268809204948,1.0315053740585565,0.0,0.0,0.00022411047736948042,0.9783789968062593,0.0002290630503118407,199.07371508226487,0.0,0.0,0.0,0.0018558327461923295,7.716982175542668e-05,0.00014694065561405374,0.0005918232468274928,0.09669844020638703,0.07166889444792936,0.025029545758457675,0.09669842030461853,0.07166889444791821,0.025029545758453783,0.3752282290938915,0.3752282290938915,0.13104422484520095,0.0,3.979039320256561e-13,4.963854929683464,3.979039320256561e-13,3.979039320256561e-13,4.964540706820287,3.979039320256561e-13,24504.486323223507,20828.81337473998,0.85,1.068972196083063,0.6645762031177935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267660148974475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.588648459872,1520.885589561034,0.3752282290938915,0.13104422484520095,6.112874298809886,3.610268809204948
2512.0,-30.181137329016586,4.724208467917292,34.98872095601283,24.010254442133032,4.914536762088376,-26.671624403133176,-40.19056329326702,1.4050238362050016,-5.092279681148796,-5.092279681149195,39.97847389668418,42203.61364127363,25681.08842343884,25681.08842343884,67884.70206471247,77303.53310208798,77303.53310208798,25681.08842343884,102984.62152552682,102984.62152552682,102984.62152552682,127489.91794960473,91510.78904732676,56410.86958651242,38999.91051201594,24505.296424077915,0.0,63505.20693609385,20829.501960466227,1520.8716734072448,0.0,0.8865266868991658,2.8765082138586524,0.0014959135982669303,353382.1569344761,1553605.2939953858,4.396388622087262,1553605.2939953858,4.396388622087262,0.85,0.09669529176705836,4.027634451161993,1.2671442323038353,1.0,0.0,4.027634451163129,1.2851849671304085,1.285473005541695,3.1338947732597515,19312.619264091016,1969.3390978663476,4632.441516551485,4632.441516551485,5.543748006678893,4.724208467917292,-2.354311621543473,7.078520089460765,3.6099808281131307,3.6099808281131307,1.0314230937466087,0.0,0.0,0.00022411047736948042,0.9783514075330068,0.00022906950983450145,199.07349342217628,0.0,0.0,0.0,0.0018558327461923295,7.717200115497439e-05,0.00014693847621450603,0.0005918144690027915,0.09669529176707561,0.07166891587678836,0.025026375890287257,0.09669527723087541,0.07166891587677557,0.025026375890282792,0.37522813921053855,0.37522813921053855,0.1310275581785343,0.0,3.979039320256561e-13,4.963943579325701,3.979039320256561e-13,3.979039320256561e-13,4.964535087375168,3.979039320256561e-13,24505.296424077915,20829.501960466227,0.85,1.0689627723444122,0.6645693428531569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676574178323279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.588015683605,1520.8716734072448,0.37522813921053855,0.1310275581785343,6.112874298809886,3.6099808281131307
2513.0,-30.18086708007514,4.724781631960417,34.98875901479616,24.010391835495852,4.91466818182496,-26.6713680368904,-40.190314141195245,1.4051691386401894,-5.092152471234783,-5.092152471235149,39.97855046143774,42203.6740162492,25681.220314825085,25681.220314825085,67884.89433107429,77303.55728972155,77303.55728972155,25681.220314825085,102984.77760454663,102984.77760454663,102984.77760454663,127490.88810070364,91510.75703483868,56410.87376136631,38999.87030385819,24506.11049615701,0.0,63505.9808000152,20830.19392173346,1520.8577288926265,0.0,0.886527058075313,2.8764399072989173,0.0014959135982669303,353383.9104712738,1553608.5937592827,4.396376144254519,1553608.5937592827,4.396376144254519,0.85,0.09669214307331284,4.027634451161993,1.2671439564647153,1.0,0.0,4.027634451162121,1.2851842869738264,1.2854723252326745,3.1338964318072295,19312.612508111742,1969.3384089481876,4632.441516551485,4632.441516551485,5.543776477925809,4.724781631960417,-2.35433834641715,7.079119978377566,3.609693454501062,3.609693454501062,1.0313409870003034,0.0,0.0,0.00022411047736948042,0.9783238483170991,0.00022907596268351485,199.0732719973384,0.0,0.0,0.0,0.0018558327461923295,7.717418061142662e-05,0.0001469362967580538,0.0005918056909488998,0.09669214307332685,0.07166893708291808,0.02502320599040878,0.09669213499976165,0.07166893708290768,0.02502320599040515,0.37522804858522096,0.37522804858522096,0.13101089151186762,0.0,3.410605131648481e-13,4.964032333703585,3.410605131648481e-13,3.410605131648481e-13,4.964629405174719,3.410605131648481e-13,24506.11049615701,20830.19392173346,0.85,1.068952773831627,0.6645621953175015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676546922290934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587388481892,1520.8577288926265,0.37522804858522096,0.13101089151186762,6.112874298809886,3.609693454501062
2514.0,-30.180597044555864,4.7253537113658055,34.98879714469419,24.0105340135284,4.914802684615213,-26.671111554419284,-40.19006498912347,1.4053171944786826,-5.092024896710427,-5.092024896710813,39.978628650398115,42203.73345622628,25681.350471353377,25681.350471353377,67885.08392757966,77303.58831998857,77303.58831998857,25681.350471353377,102984.93879134195,102984.93879134195,102984.93879134195,127491.86925954984,91510.73319947928,56410.87833571732,38999.83873751328,24506.930468207895,0.0,63506.769205721175,20830.89089797671,1520.8440230558288,0.0,0.8865274252177093,2.876371559253071,0.0014959135982669303,353385.6690409334,1553611.9635282045,4.39636380203139,1553611.9635282045,4.39636380203139,0.85,0.09668899667332101,4.027634451161993,1.2671437245840207,1.0,0.0,4.027634451163047,1.285183593929382,1.2854716320329038,3.133898121783293,19312.60747785,1969.337896004242,4632.441516551485,4632.441516551485,5.543804574670869,4.7253537113658055,-2.3543645462110256,7.079718257576831,3.6094067064339335,3.6094067064339335,1.031259058981124,0.0,0.0,0.00022411047736948042,0.9782963117017658,0.00022908241060383414,199.07305074785708,0.0,0.0,0.0,0.0018558327461923295,7.717636012478696e-05,0.00014693411724469346,0.0005917969126658029,0.09668899667333133,0.07166895996567975,0.02502003670765158,0.09668900614774996,0.0716689599656721,0.025020036707648907,0.3752279574317854,0.3752279574317854,0.13099422484520096,0.0,3.979039320256561e-13,4.9641281382946545,3.979039320256561e-13,3.979039320256561e-13,4.964754104305882,3.979039320256561e-13,24506.930468207895,20830.89089797671,0.85,1.06894248875542,0.6645548810633598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676519718499393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.586764558051,1520.8440230558288,0.3752279574317854,0.13099422484520096,6.112874298809886,3.6094067064339335
2515.0,-30.180327545609902,4.7259246471295056,34.988835334662795,24.010666377749317,4.914932676614315,-26.670856005967682,-40.18981216996906,1.405461136972078,-5.09190038259004,-5.091900382590398,39.97870665989636,42203.77561259218,25681.48770835593,25681.48770835593,67885.26332094811,77303.59796843988,77303.59796843988,25681.48770835593,102985.0856767958,102985.0856767958,102985.0856767958,127492.8335379841,91510.6863733581,56410.864017510175,38999.8026176088,24507.7478611883,0.0,63507.5504787971,20831.585682010056,1520.8304704306868,0.0,0.886527777397748,2.8763032456271604,0.0014959135982669303,353387.3854306323,1553615.3255682182,4.396351962804239,1553615.3255682182,4.396351962804239,0.85,0.09668585169377009,4.027634451161993,1.2671434240182862,1.0,0.0,4.0276344511615525,1.285182920140086,1.2854709580925965,3.1338997648077815,19312.59759557208,1969.3368882923403,4632.441516551485,4632.441516551485,5.543834199870035,4.7259246471295056,-2.3543927046355924,7.080317351765098,3.60912058644116,3.60912058644116,1.03117731041176,0.0,0.0,0.00022411047736948042,0.9782688306365136,0.0002290888458785529,199.07282993849924,0.0,0.0,0.0,0.0018558327461923295,7.717857177494136e-05,0.00014693190559453908,0.0005917880049474472,0.09668585169379003,0.07166898390719217,0.025016867786597854,0.09668588660006243,0.0716689839071774,0.025016867786592695,0.3752278663427379,0.3752278663427379,0.1309775581785343,0.0,3.410605131648481e-13,4.964206570258909,3.410605131648481e-13,3.410605131648481e-13,4.96475722209675,3.410605131648481e-13,24507.7478611883,20831.585682010056,0.85,1.0689321633277695,0.6645473694766816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676492566262056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58614536695,1520.8304704306868,0.3752278663427379,0.1309775581785343,6.112874298809886,3.60912058644116
2516.0,-30.180058251007054,4.726494369034796,34.98887350245073,24.010794865340017,4.9150540762821455,-26.670601500646935,-40.18956703422589,1.4055973259219907,-5.0917795403688615,-5.091779540369189,39.97878239376189,42203.84893105822,25681.633371365122,25681.633371365122,67885.48230242335,77303.62664903974,77303.62664903974,25681.633371365122,102985.26002040486,102985.26002040486,102985.26002040486,127493.82873430716,91510.65518379354,56410.87746581167,38999.75301997986,24508.56871390229,0.0,63508.32173388214,20832.283406816943,1520.8167662610097,0.0,0.8865281191006789,2.8762338770729032,0.0014959135982669303,353389.05121056037,1553618.5895386613,4.396340475791838,1553618.5895386613,4.396340475791838,0.8499999999999999,0.09668270492637503,4.027634451161993,1.2671432020282372,1.0,0.0,4.027634451162348,1.28518228264548,1.285470320455114,3.133901319329831,19312.591013264228,1969.336217083737,4632.441516551485,4632.441516551485,5.543865643981885,4.726494369034796,-2.354423301249156,7.080917670283952,3.608835074915486,3.608835074915486,1.031095735690139,0.0,0.0,0.00022411047736948042,0.9782413712400404,0.00022909527644020313,199.07260929705575,0.0,0.0,0.0,0.0018558327461923295,7.718071626692627e-05,0.00014692976110255415,0.0005917793677176484,0.09668270492639383,0.07166900647974006,0.025013698446653777,0.09668272085332842,0.07166900647972611,0.025013698446648913,0.3752277743151313,0.3752277743151313,0.13096089151186763,0.0,3.410605131648481e-13,4.9642931512439645,3.410605131648481e-13,3.410605131648481e-13,4.964869412234691,3.410605131648481e-13,24508.56871390229,20832.283406816943,0.85,1.068922630122124,0.6645404535787343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676465468378952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.585524427683,1520.8167662610097,0.3752277743151313,0.13096089151186763,6.112874298809886,3.608835074915486
2517.0,-30.179789135097,4.727062933563092,34.98891161163381,24.0109336556867,4.915176915707507,-26.670347012189488,-40.189321933407314,1.405734792799939,-5.091656532567356,-5.091656532567775,39.978857022325144,42203.92153595077,25681.77225660457,25681.77225660457,67885.69379255534,77303.69116924885,77303.69116924885,25681.77225660457,102985.46342585342,102985.46342585342,102985.46342585342,127494.85702597046,91510.66048895835,56410.890855660065,38999.7440369981,24509.393600117033,0.0,63509.13763711513,20832.984560099478,1520.8027453757854,0.0,0.8865284758594421,2.8761640072499515,0.0014959135982669303,353390.7468488025,1553621.8058779694,4.396328482654593,1553621.8058779694,4.396328482654593,0.85,0.09667955514437936,4.027634451161993,1.267143006413244,1.0,0.0,4.027634451160768,1.2851816391695892,1.2854696768350058,3.133902888438727,19312.59213287678,1969.336331252444,4632.441516551485,4632.441516551485,5.543895624984119,4.727062933563092,-2.354452132562971,7.081515066126062,3.6085501487687974,3.6085501487687974,1.0310143282196564,0.0,0.0,0.00022411047736948042,0.9782139308950509,0.00022910170290094185,199.0723888025094,0.0,0.0,0.0,0.0018558327461923295,7.718286050846447e-05,0.00014692761686101595,0.0005917707314965576,0.0966795551443974,0.07166902681009993,0.025010528334297465,0.09667951980433226,0.07166902681008656,0.025010528334292795,0.3752276820833393,0.3752276820833393,0.13094422484520096,0.0,3.979039320256561e-13,4.964425077095257,3.979039320256561e-13,3.979039320256561e-13,4.965186838682371,3.979039320256561e-13,24509.393600117033,20832.984560099478,0.85,1.0689122277245742,0.6645330594331129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267643842818226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58490837804,1520.8027453757854,0.3752276820833393,0.13094422484520096,6.112874298809886,3.6085501487687974
2518.0,-30.179520372530682,4.727630461459472,34.98894975185367,24.011065356340282,4.915311095652792,-26.670091707632604,-40.1890691491775,1.405882430754721,-5.091528268565867,-5.091528268566203,39.9789341447192,42203.96085805279,25681.89665243435,25681.89665243435,67885.85751048714,77303.68122399926,77303.68122399926,25681.89665243435,102985.57787643361,102985.57787643361,102985.57787643361,127495.77629721405,91510.59606281937,56410.875696873016,38999.68929549595,24510.198420780438,0.0,63509.88771627638,20833.668657663373,1520.7888093785127,0.0,0.8865288503830157,2.8760967779628452,0.0014959135982669303,353392.51494952507,1553625.1297015997,4.396315892325856,1553625.1297015997,4.396315892325856,0.85,0.09667640693858115,4.027634451161993,1.2671426926599816,1.0,0.0,4.0276344511603215,1.2851809480840912,1.2854689855946204,3.133904573644877,19312.57853625604,1969.3349447829828,4632.441516551485,4632.441516551485,5.543922478173594,4.727630461459472,-2.354476920795183,7.082107382254655,3.6082658230165583,3.6082658230165583,1.0309330922904452,0.0,0.0,0.00022411047736948042,0.9781865274073047,0.00022910812108963303,199.0721685979554,0.0,0.0,0.0,0.0018558327461923295,7.718507202529831e-05,0.0001469254053441821,0.0005917618243151683,0.09667640693859456,0.07166904844212718,0.025007358496467378,0.09667641488793562,0.07166904844211724,0.025007358496463898,0.37522759249684146,0.37522759249684146,0.1309275581785343,0.0,3.410605131648481e-13,4.96450991004474,3.410605131648481e-13,3.410605131648481e-13,4.965093300737351,3.410605131648481e-13,24510.198420780438,20833.668657663373,0.85,1.0689021812439652,0.6645258301604069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676411442990791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.584297725072,1520.7888093785127,0.37522759249684146,0.1309275581785343,6.112874298809886,3.6082658230165583
2519.0,-30.17925200551983,4.7281967567751275,34.98898790013285,24.01119408840316,4.91543126816654,-26.669838159888727,-40.18882418805731,1.4060174225355027,-5.091409426341386,-5.091409426341721,39.97901065990504,42204.03100160414,25682.04456212134,25682.04456212134,67886.07556372548,77303.71572762661,77303.71572762661,25682.04456212134,102985.76028974795,102985.76028974795,102985.76028974795,127496.78576900184,91510.57057489679,56410.88584887466,38999.64969558014,24511.025479253898,0.0,63510.67517483404,20834.371657365813,1520.7753568198027,0.0,0.8865291790452823,2.876027059015343,0.0014959135982669303,353394.1531786091,1553628.4273610627,4.396304843718913,1553628.4273610627,4.396304843718913,0.85,0.09667326286297029,4.027634451161993,1.2671424899017434,1.0,0.0,4.027634451161973,1.2851803161953186,1.2854683535642275,3.133906114501899,19312.573157234066,1969.3343962753916,4632.441516551485,4632.441516551485,5.543954407273284,4.7281967567751275,-2.3545082733854414,7.082705030160569,3.6079821321545715,3.6079821321545715,1.030852037758449,0.0,0.0,0.00022411047736948042,0.9781591650772842,0.0002291145299975526,199.07194871797697,0.0,0.0,0.0,0.0018558327461923295,7.718721515650008e-05,0.00014692326221298034,0.0005917531925661066,0.09667326286299356,0.07166907310639255,0.025004189756601018,0.0966732520545757,0.0716690731063753,0.025004189756594998,0.3752275022575602,0.3752275022575602,0.13091089151186763,0.0,3.410605131648481e-13,4.9646081774893105,3.410605131648481e-13,3.410605131648481e-13,4.965227378562872,3.410605131648481e-13,24511.025479253898,20834.371657365813,0.85,1.068892361431314,0.6645186952496356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676384507073322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58368896398,1520.7753568198027,0.3752275022575602,0.13091089151186763,6.112874298809886,3.6079821321545715
2520.0,-30.17898399031104,4.728761986723358,34.98902604053115,24.01133176116275,4.915561072215594,-26.669583965530663,-40.1885753852315,1.406161047435259,-5.091283259750412,-5.091283259750813,39.97908672691243,42204.08364970271,25682.172406212332,25682.172406212332,67886.25605591504,77303.74765432256,77303.74765432256,25682.172406212332,102985.9200605349,102985.9200605349,102985.9200605349,127497.76145367077,91510.5465518451,56410.88254722546,38999.62667179959,24511.841393135863,0.0,63511.468064935456,20835.065184165484,1520.7613706688342,0.0,0.8865295466955311,2.875958546861832,0.0014959135982669303,353395.8923799304,1553631.7057101268,4.396292484463406,1553631.7057101268,4.396292484463406,0.85,0.09667011406675498,4.027634451161993,1.2671421948308126,1.0,0.0,4.027634451164308,1.2851796438960945,1.2854676811143262,3.1339077539012306,19312.568087361367,1969.3338792922525,4632.441516551485,4632.441516551485,5.543982004835073,4.728761986723358,-2.3545341240403266,7.083296110763684,3.6076990153438935,3.6076990153438935,1.0307711472411125,0.0,0.0,0.00022411047736948042,0.9781318394404791,0.00022912093066889465,199.0717291267238,0.0,0.0,0.0,0.0018558327461923295,7.718939195457348e-05,0.00014692108541490694,0.000591744425219193,0.09667011406676834,0.07166909429090253,0.025001019775865812,0.09667010015706427,0.07166909429089262,0.025001019775862363,0.3752274123676335,0.3752274123676335,0.13089422484520097,0.0,3.979039320256561e-13,4.964711231558283,3.979039320256561e-13,3.979039320256561e-13,4.965363515748095,3.979039320256561e-13,24511.841393135863,20835.065184165484,0.85,1.0688818590448377,0.6645112282171209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676357629729496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.583081237346,1520.7613706688342,0.3752274123676335,0.13089422484520097,6.112874298809886,3.6076990153438935
2521.0,-30.17871632269042,4.729326085555262,34.98906421664608,24.0114698879421,4.9156882113179865,-26.669330350581042,-40.18833038918672,1.406302239208636,-5.091160456212322,-5.091160456212729,39.97916404804619,42204.15092030264,25682.308140171473,25682.308140171473,67886.45906047412,77303.79210749289,77303.79210749289,25682.308140171473,102986.10024766436,102986.10024766436,102986.10024766436,127498.76863406796,91510.53411680977,56410.892929619506,38999.601319100286,24512.668386403602,0.0,63512.26970550389,20835.768128443062,1520.7477986246217,0.0,0.8865298926391192,2.8758892800188063,0.0014959135982669303,353397.5852281569,1553635.0381151037,4.396280854924524,1553635.0381151037,4.396280854924524,0.85,0.09666696926286593,4.027634451161993,1.267141985478811,1.0,0.0,4.027634451161695,1.2851789829868692,1.2854670200569764,3.1339093655277614,19312.565463046736,1969.3336116866349,4632.441516551485,4632.441516551485,5.54401130557393,4.729326085555262,-2.3545621525474076,7.08388823810267,3.607416520972901,3.607416520972901,1.030690434563686,0.0,0.0,0.00022411047736948042,0.9781045500640145,0.00022912732320365235,199.07150982074134,0.0,0.0,0.0,0.0018558327461923295,7.719153550224202e-05,0.0001469189418672384,0.0005917357917927555,0.09666696926288491,0.07166911846924871,0.024997850793636204,0.09666694688795167,0.07166911846923464,0.02499785079363129,0.3752273231130907,0.3752273231130907,0.1308775581785343,0.0,3.979039320256561e-13,4.964833114529881,3.979039320256561e-13,3.979039320256561e-13,4.965554315340398,3.979039320256561e-13,24512.668386403602,20835.768128443062,0.85,1.0688715641127713,0.6645039000494937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676330803022642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.582475408512,1520.7477986246217,0.3752273231130907,0.1308775581785343,6.112874298809886,3.607416520972901
2522.0,-30.17844881169717,4.729889048944622,34.989102402830426,24.01159774689006,4.915813582282872,-26.669077053374426,-40.1880816911347,1.4064418239600924,-5.0910382312050615,-5.091038231205437,39.979240693570944,42204.20207113139,25682.444393276863,25682.444393276863,67886.64646440826,77303.80228550798,77303.80228550798,25682.444393276863,102986.24667878484,102986.24667878484,102986.24667878484,127499.73143625341,91510.48675438859,56410.88654001202,38999.555793751744,24513.484757468563,0.0,63513.04055122031,20836.462043848278,1520.734148235677,0.0,0.8865302380812264,2.8758207272945646,0.0014959135982669303,353399.2701076483,1553638.3414078527,4.396269242249996,1553638.3414078527,4.396269242249996,0.85,0.09666382402324539,4.027634451161993,1.2671417085407302,1.0,0.0,4.027634451162461,1.2851783296006738,1.2854663665243429,3.13391095881102,19312.555467586993,1969.3325924333992,4632.441516551485,4632.441516551485,5.54404071838031,4.729889048944622,-2.35459037240741,7.084479421352032,3.6071346274317313,3.6071346274317313,1.0306098935519232,0.0,0.0,0.00022411047736948042,0.9780772774766083,0.0002291337121619618,199.07129064356997,0.0,0.0,0.0,0.0018558327461923295,7.719371149622834e-05,0.00014691676587325208,0.0005917270276844107,0.09666382402326523,0.07166914241215129,0.02499468161111394,0.0966638126267194,0.07166914241213658,0.024994681611108807,0.37522723557784443,0.37522723557784443,0.13086089151186764,0.0,3.979039320256561e-13,4.9649317317058035,3.979039320256561e-13,3.979039320256561e-13,4.965558768131984,3.979039320256561e-13,24513.484757468563,20836.462043848278,0.85,1.0688615420586083,0.6644966404512734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267630403007288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.581871550168,1520.734148235677,0.37522723557784443,0.13086089151186764,6.112874298809886,3.6071346274317313
2523.0,-30.178181623942397,4.7304509077778345,34.98914060402779,24.011725361365848,4.915940760927771,-26.668823866284445,-40.18783676493911,1.4065830032698499,-5.090914941938422,-5.090914941938815,39.9793175032309,42204.267658080746,25682.576940014493,25682.576940014493,67886.84459809524,77303.80400651168,77303.80400651168,25682.576940014493,102986.38094652617,102986.38094652617,102986.38094652617,127500.67886286753,91510.43179771841,56410.895449287826,38999.484831589536,24514.297916341355,0.0,63513.78274793089,20837.15322889015,1520.7204549814464,0.0,0.8865305883556379,2.875752560574201,0.0014959135982669303,353400.96966441,1553641.6517798768,4.3962574671349,1553641.6517798768,4.3962574671349,0.85,0.09666067846050569,4.027634451161993,1.2671414524829014,1.0,0.0,4.027634451162972,1.2851776687511414,1.2854657055266994,3.133912570295286,19312.543869421814,1969.3314097496918,4632.441516551485,4632.441516551485,5.544069331097201,4.7304509077778345,-2.354617592788724,7.085068500566559,3.6068533315301132,3.6068533315301132,1.0305295232943181,0.0,0.0,0.00022411047736948042,0.9780500386619375,0.00022914009356421496,199.07107173171616,0.0,0.0,0.0,0.0018558327461923295,7.719585454362703e-05,0.0001469146228258534,0.0005917183962728772,0.09666067846052419,0.07166916612038239,0.024991512340141794,0.09666068918112107,0.07166916612036867,0.02499151234013702,0.3752271480878324,0.3752271480878324,0.13084422484520097,0.0,3.979039320256561e-13,4.965002135613872,3.979039320256561e-13,3.979039320256561e-13,4.965518343548808,3.979039320256561e-13,24514.297916341355,20837.15322889015,0.85,1.0688521713077594,0.6644899080500074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676277311085102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58127347631,1520.7204549814464,0.3752271480878324,0.13084422484520097,6.112874298809886,3.6068533315301132
2524.0,-30.177914740936124,4.7310117295621525,34.98917887841207,24.011867714021378,4.9160746312373815,-26.668570284344597,-40.18759180381892,1.406730174645896,-5.09078882948296,-5.090788829483325,39.97939603737797,42204.331771151,25682.70138588177,25682.70138588177,67887.03315703277,77303.8382290467,77303.8382290467,25682.70138588177,102986.53961492846,102986.53961492846,102986.53961492846,127501.66085557821,91510.41217470332,56410.90571680773,38999.45161988399,24515.12124064975,0.0,63514.57286053374,20837.853054552288,1520.7068622963375,0.0,0.8865309467743338,2.875684136729769,0.0014959135982669303,353402.7081457929,1553645.0364800158,4.396245418241318,1553645.0364800158,4.396245418241318,0.85,0.09665753377983495,4.027634451161993,1.2671412348886952,1.0,0.0,4.0276344511617514,1.2851769798539296,1.2854650164750905,3.1339142501756956,19312.539728141608,1969.330987456635,4632.441516551485,4632.441516551485,5.544096195088216,4.7310117295621525,-2.354642518402896,7.085654247965048,3.6065726406930403,3.6065726406930403,1.0304493259122973,0.0,0.0,0.00022411047736948042,0.9780228317321062,0.00022914646785144514,199.07085307002902,0.0,0.0,0.0,0.0018558327461923295,7.719799795162567e-05,0.00014691247941785475,0.000591709763408979,0.09665753377985103,0.07166919040581907,0.024988343374031965,0.09665756441205868,0.07166919040580715,0.02498834337402781,0.37522705898814773,0.37522705898814773,0.1308275581785343,0.0,3.410605131648481e-13,4.965084425984628,3.410605131648481e-13,3.410605131648481e-13,4.965653551580601,3.410605131648481e-13,24515.12124064975,20837.853054552288,0.85,1.0688418436836558,0.6644826513093918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676250644592966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.58067784394,1520.7068622963375,0.37522705898814773,0.1308275581785343,6.112874298809886,3.6065726406930403
