time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2525.0,-30.17764807272679,4.731571335578546,34.989217172205684,24.011991242319368,4.916194294137886,-26.668318316501228,-40.18734328038988,1.4068645379122757,-5.090671346325848,-5.090671346326246,39.979473151487774,42204.380316131144,25682.84727803273,25682.84727803273,67887.22759416388,77303.85395420471,77303.85395420471,25682.84727803273,102986.70123223744,102986.70123223744,102986.70123223744,127502.64756772666,91510.36838964856,56410.89475157477,38999.41515341532,24515.946335489225,0.0,63515.36148890454,20838.55438516584,1520.6935670267746,0.0,0.8865312663239653,2.8756147815469895,0.0014959135982669303,353404.32767688576,1553648.3599841697,4.396234676007294,1553648.3599841697,4.396234676007294,0.85,0.09665439151291534,4.027634451161993,1.2671409541042524,1.0,0.0,4.0276344511606945,1.2851763509110794,1.2854643873912803,3.133915783858571,19312.530487656408,1969.3300451893774,4632.441516551485,4632.441516551485,5.544127688664645,4.731571335578546,-2.35467344295687,7.086244778535416,3.6062925734442723,3.6062925734442723,1.0303693066983635,0.0,0.0,0.00022411047736948042,0.9779956475147445,0.00022915283717160067,199.07063458480837,0.0,0.0,0.0,0.0018558327461923295,7.720017258603027e-05,0.00014691030478345015,0.0005917010047765324,0.09665439151294053,0.07166921645811676,0.024985175054823762,0.09665442304350205,0.0716692164580981,0.024985175054817246,0.37522696936877287,0.37522696936877287,0.13081089151186764,0.0,3.979039320256561e-13,4.965158629304881,3.979039320256561e-13,3.979039320256561e-13,4.965678986806665,3.979039320256561e-13,24515.946335489225,20838.55438516584,0.85,1.068831633840627,0.6644751651693551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676224027392082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.580085012702,1520.6935670267746,0.37522696936877287,0.13081089151186764,6.112874298809886,3.6062925734442723
2526.0,-30.17738189694743,4.732129817291798,34.989255421010746,24.012124898750358,4.916316478290569,-26.66806653965985,-40.1871023355983,1.4070011210029862,-5.0905500781977935,-5.090550078198188,39.97954842866876,42204.45833970651,25682.982194409713,25682.982194409713,67887.44053411622,77303.90046796924,77303.90046796924,25682.982194409713,102986.88266237895,102986.88266237895,102986.88266237895,127503.65270187955,91510.35661344475,56410.91448518177,38999.38014251442,24516.7700395006,0.0,63516.150182015015,20839.25453357551,1520.6797300526032,0.0,0.886531611843998,2.875545269093606,0.0014959135982669303,353405.9993907435,1553651.6043245906,4.39622306073756,1553651.6043245906,4.39622306073756,0.85,0.09665124403852128,4.027634451161993,1.2671407722262664,1.0,0.0,4.027634451160797,1.2851757115780542,1.2854637479149664,3.1339173428795206,19312.52800238289,1969.3297917620075,4632.441516551485,4632.441516551485,5.544156812912951,4.732129817291798,-2.354701438768892,7.08683125606069,3.6060130741418215,3.6060130741418215,1.030289449754806,0.0,0.0,0.00022411047736948042,0.9779685143085523,0.0002291591948928254,199.0704165035212,0.0,0.0,0.0,0.0018558327461923295,7.720228095976997e-05,0.00014690819640971045,0.0005916925130178224,0.09665124403854163,0.07166923860973566,0.024982005428805968,0.09665124482904339,0.07166923860972058,0.02498200542880071,0.37522687889789175,0.37522687889789175,0.13079422484520098,0.0,3.979039320256561e-13,4.965258695502996,3.979039320256561e-13,3.979039320256561e-13,4.965889706599285,3.979039320256561e-13,24516.7700395006,20839.25453357551,0.85,1.0688217144706444,0.6644681426497564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676197467964216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.579496774464,1520.6797300526032,0.37522687889789175,0.13079422484520098,6.112874298809886,3.6060130741418215
2527.0,-30.17711592150118,4.732687180643965,34.98929365299311,24.012253141868882,4.9164397797104105,-26.66781483136258,-40.186853882018454,1.4071386895717573,-5.0904289081985326,-5.090428908198951,39.97962443627819,42204.50423696945,25683.116397740014,25683.116397740014,67887.62063470946,77303.92046428523,77303.92046428523,25683.116397740014,102987.03686202524,102987.03686202524,102987.03686202524,127504.62549239729,91510.31885330241,56410.90262598639,38999.351363684465,24517.58863037204,0.0,63516.939994056505,20839.950335816233,1520.666021080553,0.0,0.8865319542124629,2.8754764014929477,0.0014959135982669303,353407.6697580681,1553654.8801506432,4.396211551419433,1553654.8801506432,4.396211551419433,0.85,0.09664809796303392,4.027634451161993,1.2671404864965008,1.0,0.0,4.027634451161552,1.2851750676327387,1.2854631038253284,3.133918913149162,19312.52003340721,1969.3289791526374,4632.441516551485,4632.441516551485,5.54418578323666,4.732687180643965,-2.354729280489369,7.0874164611333335,3.6057341683512836,3.6057341683512836,1.030209762386081,0.0,0.0,0.00022411047736948042,0.977941402334824,0.000229165547991341,199.0701985868468,0.0,0.0,0.0,0.0018558327461923295,7.720445509448625e-05,0.00014690602227499417,0.0005916837563979376,0.09664809796305315,0.07166926184757592,0.024978836115477222,0.09664809612062225,0.07166926184756166,0.024978836115472254,0.37522678936428905,0.37522678936428905,0.13077755817853431,0.0,3.979039320256561e-13,4.965351055639019,3.979039320256561e-13,3.979039320256561e-13,4.965951055555479,3.979039320256561e-13,24517.58863037204,20839.950335816233,0.85,1.0688112595011965,0.6644606028079858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676170961967914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.578907560151,1520.666021080553,0.37522678936428905,0.13077755817853431,6.112874298809886,3.6057341683512836
2528.0,-30.176850222684223,4.733243522897182,34.98933193951588,24.01239570407199,4.9165722164776575,-26.667562458533855,-40.18660906059665,1.407284452327281,-5.090303547255303,-5.090303547255628,39.97970248887058,42204.5642886849,25683.23892961395,25683.23892961395,67887.80321829885,77303.96149641022,77303.96149641022,25683.23892961395,102987.20042602418,102987.20042602418,102987.20042602418,127505.61380719385,91510.30593898805,56410.90873126261,38999.330230806045,24518.413381169667,0.0,63517.74361197571,20840.651373994217,1520.6523841995045,0.0,0.8865323105395342,2.8754077730172445,0.0014959135982669303,353409.3979054223,1553658.2441181527,4.396199572864599,1553658.2441181527,4.396199572864599,0.85,0.09664495289740414,4.027634451161993,1.2671402452746405,1.0,0.0,4.027634451160787,1.2851743853319229,1.285462421371594,3.133920576950943,19312.517307944574,1969.3287012327935,4632.441516551485,4632.441516551485,5.544212234056061,4.733243522897182,-2.3547538461566684,7.08799736905385,3.6054558559913406,3.6054558559913406,1.0301302445689544,0.0,0.0,0.00022411047736948042,0.9779143193685146,0.000229171894644307,199.06998089729422,0.0,0.0,0.0,0.0018558327461923295,7.720659750076664e-05,0.0001469038798687138,0.0005916751275685944,0.09664495289742252,0.07166928585418027,0.02497566704324225,0.09664496159210345,0.07166928585416665,0.024975667043237493,0.3752267001797188,0.3752267001797188,0.13076089151186765,0.0,3.410605131648481e-13,4.965458022410587,3.410605131648481e-13,3.410605131648481e-13,4.966124423336737,3.410605131648481e-13,24518.413381169667,20840.651373994217,0.85,1.068800611574294,0.6644531415742483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676144509120735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.578323205027,1520.6523841995045,0.3752267001797188,0.13076089151186765,6.112874298809886,3.6054558559913406
2529.0,-30.1765848944916,4.73379857717799,34.98937019381187,24.01251015197488,4.9166832080209675,-26.667312563864726,-40.186368430126436,1.4074108773940777,-5.0901909373426975,-5.090190937343067,39.97977812322665,42204.64002270628,25683.3934863031,25683.3934863031,67888.03350900937,77303.97541505008,77303.97541505008,25683.3934863031,102987.36890135318,102987.36890135318,102987.36890135318,127506.6087981246,91510.25737943719,56410.92198709327,38999.261547048794,24519.239896771418,0.0,63518.50144382021,20841.353912255705,1520.639142162745,0.0,0.8865326105939295,2.8753377567084772,0.0014959135982669303,353410.95028071734,1553661.503868001,4.396189486018796,1553661.503868001,4.396189486018796,0.85,0.09664181126887272,4.027634451161993,1.2671400040527807,1.0,0.0,4.027634451160846,1.2851737935494723,1.2854618294565117,3.1339220200236295,19312.5070598402,1969.3276562169756,4632.441516551485,4632.441516551485,5.544245598036715,4.73379857717799,-2.3547874074556057,7.088585984633596,3.605178164538801,3.605178164538801,1.0300509041539432,0.0,0.0,0.00022411047736948042,0.9778872749876786,0.0002291782326059046,199.06976351187282,0.0,0.0,0.0,0.0018558327461923295,7.720870328603577e-05,0.00014690177408344465,0.0005916666462352977,0.09664181126890152,0.07166931247299094,0.02497249879591058,0.09664179941588705,0.07166931247296958,0.024972498795903138,0.37522661222208387,0.37522661222208387,0.13074422484520098,0.0,3.979039320256561e-13,4.9655507944860915,3.979039320256561e-13,3.979039320256561e-13,4.966136154052606,3.979039320256561e-13,24519.239896771418,20841.353912255705,0.85,1.0687914854076628,0.6644464063755461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676118104806136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.577742173944,1520.639142162745,0.37522661222208387,0.13074422484520098,6.112874298809886,3.605178164538801
2530.0,-30.176319890665376,4.734352743380666,34.989408480910875,24.01265694005417,4.91682239585939,-26.66706014130203,-40.186119836848206,1.407562646495962,-5.090060186951746,-5.090060186952117,39.979855587290906,42204.68155161572,25683.500055678876,25683.500055678876,67888.1816072946,77304.00611702084,77304.00611702084,25683.500055678876,102987.50617269971,102987.50617269971,102987.50617269971,127507.5595167689,91510.2371497732,56410.912584367725,38999.24951711719,24520.053344069187,0.0,63519.30286118638,20842.04534245881,1520.6250669818155,0.0,0.8865329965454803,2.8752702352132853,0.0014959135982669303,353412.75273689744,1553664.8424814318,4.396176511598824,1553664.8424814318,4.396176511598824,0.85,0.09663866253374748,4.027634451161993,1.2671397122787313,1.0,0.0,4.0276344511598445,1.2851730831349761,1.285461118882796,3.133923752384556,19312.502790531602,1969.3272208686558,4632.441516551485,4632.441516551485,5.544268603049385,4.734352743380666,-2.354807642685661,7.089160386066327,3.6049010117850067,3.6049010117850067,1.029971717652859,0.0,0.0,0.00022411047736948042,0.9778602644741149,0.00022918456298048388,199.06954639268122,0.0,0.0,0.0,0.0018558327461923295,7.721087881053116e-05,0.00014689959855894926,0.0005916578840178907,0.09663866253375594,0.07166933383369084,0.024969328700065102,0.09663867754545097,0.07166933383368457,0.024969328700062913,0.37522652445616345,0.37522652445616345,0.13072755817853432,0.0,3.979039320256561e-13,4.96564389770009,3.979039320256561e-13,3.979039320256561e-13,4.966265098866984,3.979039320256561e-13,24520.053344069187,20842.04534245881,0.85,1.0687803321087428,0.6644386769144627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267609176168964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.577162574647,1520.6250669818155,0.37522652445616345,0.13072755817853432,6.112874298809886,3.6049010117850067
2531.0,-30.17605514286286,4.734905613761759,34.9894467914853,24.012776417098962,4.916934653930357,-26.666810642362094,-40.18587927622718,1.4076901534295798,-5.089948611469481,-5.089948611469884,39.979932845267584,42204.75517555565,25683.655554268775,25683.655554268775,67888.41072982442,77304.03542610852,77304.03542610852,25683.655554268775,102987.69098037729,102987.69098037729,102987.69098037729,127508.58082074083,91510.20472821638,56410.9244776635,38999.20027839209,24520.889840363536,0.0,63520.09011875563,20842.756364309003,1520.612150583321,0.0,0.8865332854310887,2.8751997879782283,0.0014959135982669303,353414.2908635682,1553668.172218122,4.396166800221158,1553668.172218122,4.396166800221158,0.8499999999999999,0.09663552415140492,4.027634451161993,1.2671394957834856,1.0,0.0,4.027634451162649,1.2851724862896323,1.2854605219036859,3.133925207806158,19312.49594822165,1969.3265231472167,4632.441516551485,4632.441516551485,5.544302170357109,4.734905613761759,-2.3548414759613086,7.089747089723067,3.6046245162181103,3.6046245162181103,1.02989271891946,0.0,0.0,0.00022411047736948042,0.9778332808593502,0.00022919088740007415,199.06932948372418,0.0,0.0,0.0,0.0018558327461923295,7.72129840924634e-05,0.00014689749327701702,0.000591649404711851,0.09663552415143745,0.07166936288664373,0.024966161264793715,0.09663552044070693,0.07166936288661961,0.024966161264785312,0.37522643692555174,0.37522643692555174,0.13071089151186766,0.0,3.979039320256561e-13,4.965742654726739,3.979039320256561e-13,3.979039320256561e-13,4.966349985641784,3.979039320256561e-13,24520.889840363536,20842.756364309003,0.85,1.0687706929083678,0.6644316010359975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676065460791688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.576585321482,1520.612150583321,0.37522643692555174,0.13071089151186766,6.112874298809886,3.6046245162181103
2532.0,-30.17579014547336,4.735461206802833,34.98948335016424,24.013051378447585,4.917227123874113,-26.666542900651315,-40.185609518643446,1.4079798790520615,-5.085258844753071,-5.08964917675932,39.979958437559965,42204.708983735734,25683.32883507116,25683.32883507116,67888.03781880689,77303.96447904463,77303.96447904463,25683.32883507116,102987.29331411578,102987.29331411578,102987.29331411578,127508.62040599089,91510.14489074975,56410.889395440856,38999.17277256544,24521.327091875115,0.0,63520.49986444056,20843.128028093848,1520.5981819403662,0.0,0.8865347200128446,2.875123402455233,0.0014959135982669303,353418.41875441524,1553669.2752199154,4.396118574395906,1553669.2752199154,4.396118574395906,0.85,0.09663219895028541,4.027634451161993,1.2671390463085843,1.0,0.0,4.027634451161768,1.2851711301192572,1.285459165429363,3.133928514864981,19312.483320003463,1969.3252354273338,4632.441516551485,4632.441516551485,5.544231641847154,4.735461206802833,-2.3547385065080575,7.09019971331089,3.6043485533553743,3.6043485533553743,1.0298138723872499,0.0,0.0,0.00022411047736948042,0.9778062726104911,0.00022919721794293987,199.06911237075298,0.0,0.0,0.0,0.0018558327461923295,7.721534495664098e-05,0.00014689513241283945,0.0005916398960139549,0.09663219894997237,0.07166925341362804,0.024962945536344334,0.09663222180175733,0.0716692534138602,0.024962945536425207,0.37522634998825377,0.37522634998825377,0.130694224845201,0.0,3.410605131648481e-13,4.96578290177456,3.410605131648481e-13,0.004390332006266817,4.966513643564042,3.410605131648481e-13,24521.327091875115,20843.128028093848,0.85,1.068757927971082,0.664426587854394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676039221463486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15420.57601177277,1520.5981819403662,0.37522634998825377,0.130694224845201,6.112874298809886,3.6043485533553743
2533.0,-30.17552479236925,4.736021743335079,34.98951739439924,24.013424338214122,4.917630935982628,-26.666263697623773,-40.18532303217796,1.4083698412369425,-5.073444001143571,-5.089240494250808,39.979958316044446,42204.59455846332,25682.73561613046,25682.73561613046,67887.33017459378,77303.83957806176,77303.83957806176,25682.73561613046,102986.57519419222,102986.57519419222,102986.57519419222,127507.9299513688,91510.0760572081,56410.83103760884,38999.16113288807,24521.35475717659,0.0,63520.51589006466,20843.1515436001,1520.5914867656443,0.0,0.8865368051217472,2.87500689217991,0.0014959135982669303,353424.05275412346,1553669.2699827177,4.396048480219322,1553669.2699827177,4.396048480219322,0.85,0.09662877140978356,4.027634451161993,1.2671384160546584,1.0,0.0,4.027634451163742,1.2851693047582524,1.2854573396592543,3.1339329660691,19312.468793235676,1969.3237541092703,4632.441516551485,4632.441516551485,5.544103584333945,4.736021743335079,-2.354553657982982,7.090575401318061,3.6040743332790344,3.6040743332790344,1.0297355237940098,0.0,0.0,0.00022411047736948042,0.977779228913843,0.00022920355714493084,199.0688949668184,0.0,0.0,0.0,0.0018558327461923295,7.721785230170702e-05,0.0001468926250677734,0.000591629797344586,0.09662877140831057,0.07166906788084106,0.024959703527469516,0.09662810773208104,0.07166906788193354,0.024959703527850017,0.37522626004183945,0.37522626004183945,0.13067755817853433,0.0,3.979039320256561e-13,4.965816541524873,3.979039320256561e-13,0.015796493107245624,4.966728722911341,3.979039320256561e-13,24521.35475717659,20843.1515436001,0.85,1.0687465179295268,0.6644246188350716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2676012852987444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.575452049045,1520.5914867656443,0.37522626004183945,0.13067755817853433,6.112874298809886,3.6040743332790344
2534.0,-30.175258532276295,4.736590127016246,34.98954752091296,24.013913596887164,4.918163268175928,-26.66597083007216,-40.185015625879146,1.4088755659717622,-5.062555565008665,-5.0886873674404,39.97991229133294,42204.397115121275,25681.793958259994,25681.793958259994,67886.19107338127,77303.66525364983,77303.66525364983,25681.793958259994,102985.45921190982,102985.45921190982,102985.45921190982,127506.94311946502,91510.00944545626,56410.74130692758,38999.18682058743,24521.483907555208,0.0,63520.670728142635,20843.261321421927,1520.5893350135366,0.0,0.8865397934949052,2.8749207104529706,0.0014959135982669303,353431.6781408304,1553667.2863648562,4.395948021800618,1553667.2863648562,4.395948021800618,0.85,0.0966251897426709,4.027634451161993,1.267137624253519,1.0,0.0,4.027634451163597,1.2851669375359054,1.2854549719063604,3.133938738639133,19312.454735358835,1969.322320604777,4632.441516551485,4632.441516551485,5.5439003096963475,4.736590127016246,-2.354260057740708,7.090850184756954,3.6038025304776,3.6038025304776,1.029657865850743,0.0,0.0,0.00022411047736948042,0.9777520935915519,0.0002292099181769697,199.06867682026476,0.0,0.0,0.0,0.0018558327461923295,7.722054282200818e-05,0.00014688993454747224,0.0005916189609123294,0.09662518973959097,0.0716687678807614,0.024956421858829576,0.09662540016604826,0.07166876788304583,0.024956421859625075,0.37522616731412073,0.37522616731412073,0.13066089151186766,0.0,3.979039320256561e-13,4.965880718599635,3.979039320256561e-13,0.02613180243173474,4.967189884712184,3.979039320256561e-13,24521.483907555208,20843.261321421927,0.85,1.0687259799872437,0.664419890900534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675986249964246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574908284714,1520.5893350135366,0.37522616731412073,0.13066089151186766,6.112874298809886,3.6038025304776
2535.0,-30.174991464387265,4.737162737305694,34.98957502725757,24.014246148895495,4.918523415946118,-26.665694455168776,-40.184729523584224,1.4092264067274487,-5.050304550754788,-5.0882917112223165,39.97989622582191,42204.29134775241,25681.28676526622,25681.28676526622,67885.57811301864,77303.55344871571,77303.55344871571,25681.28676526622,102984.84021398194,102984.84021398194,102984.84021398194,127506.49849111415,91509.93531729958,56410.673216335475,38999.18011218233,24521.658277132217,0.0,63520.83838931455,20843.409535562383,1520.5924423608633,0.0,0.8865418699155216,2.8747965673964897,0.0014959135982669303,353437.13272271823,1553666.593958258,4.395878220235435,1553666.593958258,4.395878220235435,0.85,0.09662174334481569,4.027634451161993,1.267136997845955,1.0,0.0,4.0276344511632365,1.2851652953075765,1.2854533293099717,3.133942743293629,19312.439091204942,1969.3207253450407,4632.441516551485,4632.441516551485,5.54379082250866,4.737162737305694,-2.354075742162733,7.091238479468427,3.6035340291269775,3.6035340291269775,1.0295811511791364,0.0,0.0,0.00022411047736948042,0.9777248767604528,0.00022921629867088728,199.06845801236508,0.0,0.0,0.0,0.0018558327461923295,7.722304696058152e-05,0.0001468874304088989,0.0005916088751575409,0.09662174334336826,0.07166856818237208,0.024953175160996183,0.09662165149755482,0.0716685681834457,0.024953175161369988,0.3752260742363826,0.3752260742363826,0.130644224845201,0.0,3.979039320256561e-13,4.966061007576116,3.979039320256561e-13,0.03798716046753725,4.967534993261438,3.979039320256561e-13,24521.658277132217,20843.409535562383,0.85,1.0687135093676332,0.6644164721045621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267595927458896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574391535498,1520.5924423608633,0.3752260742363826,0.130644224845201,6.112874298809886,3.6035340291269775
2536.0,-30.174723626642727,4.737741146204792,34.98959974401593,24.01465797973799,4.91898006399948,-26.66540773619792,-40.18443056903777,1.4096641735544517,-5.038793121877973,-5.087815057893633,39.979869985228014,42204.135380048196,25680.590932108218,25680.590932108218,67884.72631215642,77303.37211986203,77303.37211986203,25680.590932108218,102983.96305197025,102983.96305197025,102983.96305197025,127505.7085551329,91509.83042367222,56410.59368385757,38999.15193312738,24521.74550316265,0.0,63520.89743629003,20843.48367768825,1520.5887423641032,0.0,0.8865443963477404,2.8746925216254384,0.0014959135982669303,353443.7040318741,1553665.4630168106,4.395793291247023,1553665.4630168106,4.395793291247023,0.85,0.09661823703597155,4.027634451161993,1.2671362697845328,1.0,0.0,4.027634451161716,1.2851632461983775,1.285451279741522,3.133947740161477,19312.416954244814,1969.318468003326,4632.441516551485,4632.441516551485,5.543640613778446,4.737741146204792,-2.3538292199836133,7.091570366188405,3.6032677501093215,3.6032677501093215,1.0295050714598062,0.0,0.0,0.00022411047736948042,0.9776975822942753,0.0002292226977217029,199.06823857420824,0.0,0.0,0.0,0.0018558327461923295,7.722566366996867e-05,0.00014688481369951175,0.0005915983360086646,0.09661823703378576,0.07166832436593289,0.024949912667852875,0.09661819476950446,0.07166832436755421,0.024949912668417337,0.37522598796553575,0.37522598796553575,0.13062755817853433,0.0,0.001590439265612531,4.966207906986824,3.410605131648481e-13,0.04902193601566296,4.9677024453538365,3.410605131648481e-13,24521.74550316265,20843.48367768825,0.85,1.068699106152321,0.6644133991081903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675932098694045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.573899844467,1520.5887423641032,0.37522598796553575,0.13062755817853433,6.112874298809886,3.6032677501093215
2537.0,-30.174455279920625,4.738325331490831,34.98962223687828,24.015107459295564,4.919464789066176,-26.665117751872977,-40.184131160471566,1.4101272610187727,-5.027148739977292,-5.087329953016434,39.97985464263067,42203.97948931353,25679.897765675345,25679.897765675345,67883.87725498888,77303.22936442948,77303.22936442948,25679.897765675345,102983.12713010483,102983.12713010483,102983.12713010483,127505.03130656018,91509.77526186359,56410.52538674867,38999.166527905465,24521.90417645536,0.0,63521.07070436083,20843.618549987055,1520.5890038560153,0.0,0.886546926307324,2.8745876468985854,0.0014959135982669303,353450.39195548155,1553664.8017676144,4.395708244010957,1553664.8017676144,4.395708244010957,0.85,0.09661474416510277,4.027634451161993,1.2671355384262277,1.0,0.0,4.0276344511631095,1.2851610785748597,1.2854491116321918,3.1339530260504898,19312.405312786803,1969.3172809049781,4632.441516551485,4632.441516551485,5.5434909807112165,4.738325331490831,-2.353572385357297,7.091897716848128,3.603004174689392,3.603004174689392,1.0294297641969692,0.0,0.0,0.00022411047736948042,0.9776702367840957,0.0002292291090978276,199.06801871953374,0.0,0.0,0.0,0.0018558327461923295,7.722828443549335e-05,0.00014688219293398707,0.000591587780523149,0.09661474416289519,0.0716680906778481,0.02494665348504709,0.09661496226494568,0.07166809067948565,0.02494665348561711,0.3752259052347609,0.3752259052347609,0.13061089151186767,0.0,0.013507533347876688,4.966389224196405,3.410605131648481e-13,0.06018121303912949,4.968037510758336,3.410605131648481e-13,24521.90417645536,20843.618549987055,0.85,1.068682824490371,0.6644091326126869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675904647674807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.573432478468,1520.5890038560153,0.3752259052347609,0.13061089151186767,6.112874298809886,3.603004174689392
2538.0,-30.174186119511507,4.738913749898507,34.989642442242605,24.015467252489202,4.919851495325824,-26.664836837486725,-40.18384435968471,1.4105022133010519,-5.014793202011106,-5.086907774749306,39.97983299967548,42203.879434548595,25679.38979107884,25679.38979107884,67883.26922562743,77303.12056300818,77303.12056300818,25679.38979107884,102982.51035408702,102982.51035408702,102982.51035408702,127504.56922575044,91509.71404304644,56410.47291458707,38999.15680939929,24522.05887166342,0.0,63521.215681062706,20843.750040913907,1520.5904961451424,0.0,0.8865491581192559,2.8744652868233196,0.0014959135982669303,353456.2124189378,1553663.86898023,4.395633219593076,1553663.86898023,4.395633219593076,0.85,0.09661127710367723,4.027634451161993,1.2671349691646174,1.0,0.0,4.027634451163445,1.2851593235005658,1.285447356164547,3.1339573059248167,19312.39239304565,1969.315963458026,4632.441516551485,4632.441516551485,5.5433813247998165,4.738913749898507,-2.3533571847480785,7.092270934646585,3.6027433058276883,3.6027433058276883,1.0293552302364823,0.0,0.0,0.00022411047736948042,0.9776428091849824,0.00022923554008064706,199.06779819869874,0.0,0.0,0.0,0.0018558327461923295,7.723079492045003e-05,0.00014687968244903038,0.0005915776692074483,0.09661127710200022,0.07166787636917171,0.024943400732828514,0.09661118776301698,0.07166787637041572,0.024943400733261515,0.37522582752198974,0.37522582752198974,0.130594224845201,0.0,0.02544920511888904,4.966643013285534,3.979039320256561e-13,0.07211457273820088,4.968461454776673,3.979039320256561e-13,24522.05887166342,20843.750040913907,0.85,1.0686708133305636,0.6644060410690573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675876922588203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572984236913,1520.5904961451424,0.37522582752198974,0.130594224845201,6.112874298809886,3.6027433058276883
2539.0,-30.17391630056255,4.739507148585746,34.989660289226904,24.015866789873712,4.92028624096998,-26.66455052590697,-40.18354924684388,1.4109204663146364,-5.002775803296231,-5.086443241275961,39.979804717167625,42203.74741100535,25678.792157531258,25678.792157531258,67882.53956853661,77302.97796876525,77302.97796876525,25678.792157531258,102981.7701262965,102981.7701262965,102981.7701262965,127503.93309926619,91509.63821448557,56410.4076567266,38999.145064176635,24522.162972969683,0.0,63521.308037146315,20843.83852702423,1520.588153616712,0.0,0.8865516300020211,2.8743527634826616,0.0014959135982669303,353462.6169096797,1553662.6500361238,4.395550125271469,1553662.6500361238,4.395550125271469,0.8499999999999999,0.09660777756206529,4.027634451161993,1.2671342867100615,1.0,0.0,4.027634451162804,1.2851573657501365,1.2854453979753424,3.133962080053203,19312.37639003507,1969.3143316050916,4632.441516551485,4632.441516551485,5.543252314310327,4.739507148585746,-2.353107862552985,7.092615011138731,3.602484687599822,3.602484687599822,1.0292813393142348,0.0,0.0,0.00022411047736948042,0.9776153153132977,0.00022924198696463693,199.067577138818,0.0,0.0,0.0,0.0018558327461923295,7.723337824298912e-05,0.00014687709912649131,0.0005915672645285915,0.09660777755998107,0.07166763837222379,0.024940139187757285,0.09660752637111737,0.07166763837376994,0.024940139188295345,0.37522575834112704,0.37522575834112704,0.13057755817853434,0.0,0.03729747244506143,4.966899146158028,3.979039320256561e-13,0.08366743797972731,4.96880754955879,3.979039320256561e-13,24522.162972969683,20843.83852702423,0.85,1.0686577727404465,0.6644029966499624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675848996678678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572561241112,1520.588153616712,0.37522575834112704,0.13057755817853434,6.112874298809886,3.602484687599822
2540.0,-30.17364560145453,4.7401058115599,34.9896761929855,24.01630184557291,4.920762059569334,-26.66425931498854,-40.183245891798265,1.4113757731033552,-4.990958871721261,-5.085957009757909,39.97978381029662,42203.58461810223,25678.160443101584,25678.160443101584,67881.74506120381,77302.81295555987,77302.81295555987,25678.160443101584,102980.97339866146,102980.97339866146,102980.97339866146,127503.28348808522,91509.55623745904,56410.32790000151,38999.14259717503,24522.31008942376,0.0,63521.45268659879,20843.963576010196,1520.5878292738046,0.0,0.8865541857500997,2.874245669472496,0.0014959135982669303,353469.32064741437,1553661.7489740911,4.3954642120804275,1553661.7489740911,4.3954642120804275,0.85,0.09660427915912156,4.027634451161993,1.2671335460105912,1.0,0.0,4.027634451160811,1.28515523456591,1.2854432663134703,3.133967277130079,19312.359089440044,1969.3125674353673,4632.441516551485,4632.441516551485,5.54311594681871,4.7401058115599,-2.3528390221854747,7.092944833745374,3.602228552453637,3.602228552453637,1.0292081578438963,0.0,0.0,0.00022411047736948042,0.9775877325937079,0.00022924845504646103,199.06735535832541,0.0,0.0,0.0,0.0018558327461923295,7.723603379839616e-05,0.00014687444357108426,0.000591556568922147,0.09660427915687837,0.0716674015572784,0.024936877599599973,0.09660418480539763,0.07166740155894256,0.024936877600179007,0.3752256962971733,0.3752256962971733,0.13056089151186767,0.0,0.04903384529541199,4.967139983873551,3.979039320256561e-13,0.09499813803665802,4.9690284873754536,3.979039320256561e-13,24522.31008942376,20843.963576010196,0.85,1.068642831518948,0.6643989208862344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675820834488523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572160410073,1520.5878292738046,0.3752256962971733,0.13056089151186767,6.112874298809886,3.602228552453637
2541.0,-30.173374101655725,4.740709440916301,34.98969039650284,24.01673742514106,4.921234516690746,-26.663967719719402,-40.18294243197886,1.4118281347546415,-4.9789717715764255,-5.085475967376115,39.979766094461255,42203.424832503806,25677.564477231997,25677.564477231997,67880.9893097358,77302.66365431159,77302.66365431159,25677.564477231997,102980.22813154358,102980.22813154358,102980.22813154358,127502.71317417322,91509.4882869549,56410.249465147936,38999.154246452184,24522.485042629636,0.0,63521.639289081824,20844.11228623519,1520.589253586572,0.0,0.8865567034084874,2.8741355916761955,0.0014959135982669303,353475.95294003986,1553660.9854423224,4.395379579628349,1553660.9854423224,4.395379579628349,0.85,0.09660078970123712,4.027634451161993,1.2671328525664283,1.0,0.0,4.027634451162963,1.285153117174181,1.2854411484471868,3.1339724405898277,19312.344749030253,1969.311105120531,4632.441516551485,4632.441516551485,5.542987296329016,4.740709440916301,-2.352570062745,7.0932795036613,3.6019749943651496,3.6019749943651496,1.029135712675757,0.0,0.0,0.00022411047736948042,0.9775600691313944,0.00022925494242887043,199.06713292233295,0.0,0.0,0.0,0.0018558327461923295,7.723869035544937e-05,0.00014687178701403106,0.0005915458692814381,0.09660078969905145,0.07166717160808136,0.02493361809097009,0.09660084987346786,0.07166717160970287,0.024933618091534236,0.3752256392055958,0.3752256392055958,0.130544224845201,0.0,0.06072520724126207,4.967389591814083,3.979039320256561e-13,0.10650419579968684,4.969303299337923,3.979039320256561e-13,24522.485042629636,20844.11228623519,0.85,1.068627794708114,0.6643944536827748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675792422541055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571786205517,1520.589253586572,0.3752256392055958,0.130544224845201,6.112874298809886,3.6019749943651496
2542.0,-30.17310212265184,4.741316964036183,34.98970278396121,24.017105216067307,4.9216371279957984,-26.663682678062663,-40.182651300542034,1.4122176834066715,-4.96653445457946,-5.085036875927019,39.97974160468953,42203.31800092252,25677.097225614125,25677.097225614125,67880.41522653664,77302.52261936388,77302.52261936388,25677.097225614125,102979.619844978,102979.619844978,102979.619844978,127502.26235258549,91509.4001324093,56410.195513968145,38999.11624271239,24522.64250760748,0.0,63521.758750319874,20844.24613146636,1520.5906484306931,0.0,0.8865590316369856,2.8740142041188923,0.0014959135982669303,353482.00692635117,1553659.9299622942,4.39530131525479,1553659.9299622942,4.39530131525479,0.85,0.09659731358669954,4.027634451161993,1.2671322289062665,1.0,0.0,4.027634451161249,1.2851512937999792,1.2854393246643265,3.1339768870736973,19312.326144719293,1969.309208008779,4632.441516551485,4632.441516551485,5.542886431241738,4.741316964036183,-2.3523278998988078,7.0936448639349905,3.601723932240264,3.601723932240264,1.0290639806400754,0.0,0.0,0.00022411047736948042,0.9775323576888677,0.00022926144143129332,199.0669100942329,0.0,0.0,0.0,0.0018558327461923295,7.724123906640579e-05,0.00014686923830307464,0.000591535604005384,0.09659731358486276,0.07166695177374166,0.024930361811121095,0.09659711227526567,0.0716669517751044,0.024930361811595143,0.3752255867685382,0.3752255867685382,0.13052755817853434,0.0,0.07249190722706089,4.9676587035427815,3.410605131648481e-13,0.11850242134755717,4.969570604336127,3.410605131648481e-13,24522.64250760748,20844.24613146636,0.85,1.0686167474258546,0.6643915223885389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675763774976625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571437064771,1520.5906484306931,0.3752255867685382,0.13052755817853434,6.112874298809886,3.601723932240264
2543.0,-30.172828855408007,4.741929919701721,34.98971354399581,24.01757613932716,4.922151733928081,-26.6633852767923,-40.182339458819456,1.4127081553123866,-4.954750791253048,-5.084518709724853,39.9797189772713,42203.13048659288,25676.445320135343,25676.445320135343,67879.57580672823,77302.34578912125,77302.34578912125,25676.445320135343,102978.79110925659,102978.79110925659,102978.79110925659,127501.5747148956,91509.32100184755,56410.10569931905,38999.12811392055,24522.783605639015,0.0,63521.91171955957,20844.36606479316,1520.5893389113387,0.0,0.8865617563452187,2.8739114668484915,0.0014959135982669303,353489.1512628311,1553658.9547479672,4.395209723403277,1553658.9547479672,4.395209723403277,0.85,0.09659379756174798,4.027634451161993,1.2671314596338195,1.0,0.0,4.027634451164061,1.2851489980380806,1.2854370283878969,3.133982485541065,19312.309444847866,1969.3075050958143,4632.441516551485,4632.441516551485,5.542745705130797,4.741929919701721,-2.352025043425316,7.093954963127037,3.6014750507829554,3.6014750507829554,1.028992871652273,0.0,0.0,0.00022411047736948042,0.9775045158433019,0.00022926797138746546,199.06668621120053,0.0,0.0,0.0,0.0018558327461923295,7.724396917186575e-05,0.0001468665081976147,0.0005915246081385782,0.096593797559178,0.07166670256374769,0.024927094995430315,0.09659387290264504,0.07166670256565442,0.024927094996093548,0.37522553940473147,0.37522553940473147,0.13051089151186768,0.0,0.08412977786611009,4.967886082231075,3.410605131648481e-13,0.12976791847182767,4.969781499503256,3.410605131648481e-13,24522.783605639015,20844.36606479316,0.85,1.068600959404483,0.6643869704821519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675734942702324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571106574094,1520.5893389113387,0.37522553940473147,0.13051089151186768,6.112874298809886,3.6014750507829554
2544.0,-30.172555353020456,4.742546610233132,34.989722880798716,24.01796750435608,4.922571096747328,-26.663097189001626,-40.18204406658185,1.4131129327283294,-4.9421285357156535,-5.08407114416988,39.97969904257407,42203.01229258683,25675.997136230606,25675.997136230606,67879.00942881743,77302.23251367589,77302.23251367589,25675.997136230606,102978.2296499065,102978.2296499065,102978.2296499065,127501.2059755905,91509.26677122175,56410.046550132,38999.133578988614,24522.97632568401,0.0,63522.10990467262,20844.529876831406,1520.5926235339473,0.0,0.8865641111790807,2.873788552763414,0.0014959135982669303,353495.3222677598,1553658.0955870366,4.395130565292734,1553658.0955870366,4.395130565292734,0.85,0.09659032535637832,4.027634451161993,1.2671307722339407,1.0,0.0,4.027634451160443,1.2851471033943136,1.2854351333194982,3.133987105852908,19312.29799990854,1969.3063380367955,4632.441516551485,4632.441516551485,5.542648956169557,4.742546610233132,-2.351769560464042,7.094316170697175,3.6012288206821195,3.6012288206821195,1.0289225201948913,0.0,0.0,0.00022411047736948042,0.9774766508965549,0.00022927450713418397,199.06646213602335,0.0,0.0,0.0,0.0018558327461923295,7.724655534799434e-05,0.00014686392202148608,0.0005915141919665059,0.09659032535448787,0.07166648593560195,0.02492383941888593,0.09659020688713983,0.07166648593700456,0.02492383941937376,0.3752254937471289,0.3752254937471289,0.130494224845201,0.0,0.09589903473960248,4.968175740064737,3.979039320256561e-13,0.14194260845420104,4.970185942715432,3.979039320256561e-13,24522.97632568401,20844.529876831406,0.85,1.0685887092019328,0.6643830369602131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675705852691446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570810957124,1520.5926235339473,0.3752254937471289,0.130494224845201,6.112874298809886,3.6012288206821195
2545.0,-30.17228099199389,4.7431678787934946,34.98973071117457,24.018397461064183,4.923045524313256,-26.662802821370704,-40.18173645073546,1.4135673536897941,-4.930013236923173,-5.083577344256036,39.97967383816164,42202.84672529221,25675.44777275648,25675.44777275648,67878.2944980487,77302.05247399979,77302.05247399979,25675.44777275648,102977.50024675627,102977.50024675627,102977.50024675627,127500.62250947373,91509.16772254228,56409.96197383375,38999.11749856503,24523.122262717465,0.0,63522.23976128249,20844.653923309845,1520.5921916237721,0.0,0.8865667208663818,2.8736782965000414,0.0014959135982669303,353502.13084713905,1553657.0093083798,4.395042840576852,1553657.0093083798,4.395042840576852,0.85,0.09658682009601388,4.027634451161993,1.2671300452714784,1.0,0.0,4.02763445116142,1.2851449763903997,1.2854330058388757,3.133992292818552,19312.27709647786,1969.3042064800786,4632.441516551485,4632.441516551485,5.54253036568716,4.7431678787934946,-2.3514773583649395,7.094645237158434,3.6009847388585983,3.6009847388585983,1.028852782531028,0.0,0.0,0.00022411047736948042,0.9774486993308505,0.00022928106357183116,199.06623735788682,0.0,0.0,0.0,0.0018558327461923295,7.724924862761596e-05,0.00014686122874186445,0.0005915033444207152,0.09658682009367602,0.07166624502744882,0.024920575066227187,0.09658675796787483,0.07166624502918349,0.024920575066830385,0.37522545338434354,0.37522545338434354,0.13047755817853435,0.0,0.10762168853108278,4.9684201262257375,3.979039320256561e-13,0.15356410733284065,4.970337205707381,3.979039320256561e-13,24523.122262717465,20844.653923309845,0.85,1.0685752699076154,0.6643790723357855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675676585515387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570529159773,1520.5921916237721,0.37522545338434354,0.13047755817853435,6.112874298809886,3.6009847388585983
2546.0,-30.172006143134034,4.743793984011121,34.98973742919675,24.018868419248633,4.923559599634546,-26.662504050036254,-40.18142817132173,1.4140575065370122,-4.917981585871075,-5.083063532719377,39.97965709919906,42202.68045808924,25674.867373884812,25674.867373884812,67877.54783197405,77301.87801971605,77301.87801971605,25674.867373884812,102976.74539360087,102976.74539360087,102976.74539360087,127500.06118869908,91509.09011152982,56409.89254990405,38999.10840180641,24523.315795098213,0.0,63522.42419690462,20844.81842583348,1520.5940677318122,0.0,0.886569401850239,2.873571630305517,0.0014959135982669303,353509.21545871603,1553656.2878803413,4.394952719589802,1553656.2878803413,4.394952719589802,0.85,0.09658331761051703,4.027634451161993,1.267129281493835,1.0,0.0,4.027634451162376,1.2851426821444778,1.2854307110787624,3.133997887644043,19312.26071729514,1969.3025362682608,4632.441516551485,4632.441516551485,5.542405075628,4.743793984011121,-2.351167041480458,7.094961025491578,3.6007430658913626,3.6007430658913626,1.028783733111818,0.0,0.0,0.00022411047736948042,0.9774206989297435,0.00022928763184049304,199.06601218058782,0.0,0.0,0.0,0.0018558327461923295,7.72519478040914e-05,0.00014685852956538903,0.000591492473124553,0.09658331760802082,0.07166600624603996,0.024917311361980856,0.09658358405980959,0.07166600624789214,0.024917311362624883,0.37522541470403575,0.37522541470403575,0.13046089151186768,0.0,0.119295531188925,4.968643222225921,3.410605131648481e-13,0.16508194684831778,4.970513211066873,3.410605131648481e-13,24523.315795098213,20844.81842583348,0.85,1.068560412958573,0.6643745258724829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267564710116069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57027368057,1520.5940677318122,0.37522541470403575,0.13046089151186768,6.112874298809886,3.6007430658913626
2547.0,-30.171730205321822,4.7444238434990496,34.989743058370294,24.01929156566041,4.924010672944919,-26.662210599259286,-40.181124467030145,1.4144910668823947,-4.905308855267947,-5.082592264571024,39.97963882014784,42202.53750776776,25674.416861448604,25674.416861448604,67876.95436921637,77301.764844674,77301.764844674,25674.416861448604,102976.18170612262,102976.18170612262,102976.18170612262,127499.70351439068,91509.04783270073,56409.8204957946,38999.141485451255,24523.52180826807,0.0,63522.66329371932,20844.993537027858,1520.5976439890271,0.0,0.8865718714134462,2.873450920339435,0.0014959135982669303,353515.71356528305,1553655.500076726,4.394869705812428,1553655.500076726,4.394869705812428,0.85,0.096579836321282,4.027634451161993,1.2671286221174527,1.0,0.0,4.027634451162983,1.285140652796462,1.2854286812759248,3.134002836497214,19312.25179468681,1969.3016264154232,4632.441516551485,4632.441516551485,5.542307824009257,4.7444238434990496,-2.3508839920001616,7.095307835499211,3.6005038874300026,3.6005038874300026,1.0287153964085722,0.0,0.0,0.00022411047736948042,0.9773925884612787,0.00022929422630705673,199.06578611164778,0.0,0.0,0.0,0.0018558327461923295,7.725460700781344e-05,0.00014685587036166698,0.0005914817628240294,0.09657983631918904,0.07166578318891746,0.02491405313027158,0.09658002304763104,0.07166578319047053,0.024914053130811475,0.375225376241031,0.375225376241031,0.13044422484520102,0.0,0.13108903728704036,4.968924827113483,3.979039320256561e-13,0.1772834093030724,4.970947904576292,3.979039320256561e-13,24523.52180826807,20844.993537027858,0.85,1.0685470484032362,0.6643697748098111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675617387355285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570037119664,1520.5976439890271,0.375225376241031,0.13044422484520102,6.112874298809886,3.6005038874300026
2548.0,-30.171453792083327,4.745056879509077,34.98974731729286,24.019658797793113,4.924416192911724,-26.661921275780138,-40.18082512831313,1.4148836766085293,-4.8925376768626165,-5.082141382911696,39.979610166933185,42202.41466608707,25674.03567879666,25674.03567879666,67876.45034488372,77301.6098480415,77301.6098480415,25674.03567879666,102975.64552683815,102975.64552683815,102975.64552683815,127499.3229592999,91508.94509947272,56409.74991751831,38999.10575772712,24523.677432461747,0.0,63522.78319018887,20845.125817592485,1520.5988004043186,0.0,0.8865742745950227,2.8733264138591483,0.0014959135982669303,353521.93065938307,1553654.2651606083,4.394788923738787,1553654.2651606083,4.394788923738787,0.85,0.0965763505036632,4.027634451161993,1.2671279490040614,1.0,0.0,4.027634451162188,1.2851388151298493,1.2854268431974503,3.134007317921562,19312.230113661666,1969.299415566138,4632.441516551485,4632.441516551485,5.542225538533967,4.745056879509077,-2.350612684414465,7.095669563923542,3.6002668850155457,3.6002668850155457,1.028647681433013,0.0,0.0,0.00022411047736948042,0.9773644304342403,0.0002293008323107367,199.0655596537178,0.0,0.0,0.0,0.0018558327461923295,7.725722806982444e-05,0.00014685324929965596,0.0005914712061443752,0.09657635050170271,0.07166555694780596,0.02491079355389674,0.09657617346919309,0.07166555694926077,0.024910793554402427,0.3752253416501385,0.3752253416501385,0.13042755817853435,0.0,0.14299426329239395,4.9692009248388445,3.979039320256561e-13,0.18960370604906984,4.971163182386931,3.979039320256561e-13,24523.677432461747,20845.125817592485,0.85,1.0685370970232815,0.6643665870201553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26755874954691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569831535731,1520.5988004043186,0.3752253416501385,0.13042755817853435,6.112874298809886,3.6002668850155457
2549.0,-30.17117675395275,4.745694722450541,34.989750484668654,24.020143376570218,4.92494363144339,-26.661619197454247,-40.18051258809862,1.415386074944862,-4.880400943124926,-5.081608062629313,39.9795868911349,42202.23957289258,25673.45884702435,25673.45884702435,67875.69841991692,77301.43642006494,77301.43642006494,25673.45884702435,102974.89526708929,102974.89526708929,102974.89526708929,127498.73029395178,91508.87303954115,56409.676192368686,38999.10760796941,24523.835026862496,0.0,63522.94263483191,20845.25977283312,1520.5982248014157,0.0,0.8865770786120626,2.8732206820767026,0.0014959135982669303,353529.2845897556,1553653.2620046567,4.394694668102406,1553653.2620046567,4.394694668102406,0.85,0.09657282813000623,4.027634451161993,1.267127210502513,1.0,0.0,4.027634451161453,1.2851364635894316,1.2854244911300003,3.134013052522584,19312.21490599012,1969.2978648152143,4632.441516551485,4632.441516551485,5.5421010185005795,4.745694722450541,-2.350278583402783,7.095973305853324,3.600031890617736,3.600031890617736,1.028580540176496,0.0,0.0,0.00022411047736948042,0.9773362096278679,0.00022930745342466445,199.06533268434754,0.0,0.0,0.0,0.0018558327461923295,7.725996481418548e-05,0.00014685051255529494,0.0005914601835385027,0.0965728281272754,0.07166530370922856,0.024907524418046837,0.09657288856792937,0.0716653037112551,0.024907524418751135,0.37522531001057124,0.37522531001057124,0.1304108915118677,0.0,0.15480928172354425,4.969439366709764,3.979039320256561e-13,0.20120711950437453,4.971407846023567,3.979039320256561e-13,24523.835026862496,20845.25977283312,0.85,1.0685225778992524,0.6643621630612492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675557452922417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569644674099,1520.5982248014157,0.37522531001057124,0.1304108915118677,6.112874298809886,3.600031890617736
