time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2550.0,-30.17089893836383,4.746336448270667,34.98975294346652,24.020591703616105,4.925434585107865,-26.66132006847218,-40.18020050190387,1.4158557152162023,-4.867966874112142,-5.081109870641652,39.979572587052004,42202.06941723913,25672.992901584847,25672.992901584847,67875.06231882397,77301.26376867863,77301.26376867863,25672.992901584847,102974.25667026348,102974.25667026348,102974.25667026348,127498.32199172412,91508.78666931052,56409.59231787102,38999.10483493277,24524.06532146064,0.0,63523.170156393404,20845.455523241544,1520.6026431496698,0.0,0.8865796709047836,2.8731066046486236,0.0014959135982669303,353536.15424604464,1553652.6455179509,4.394607529833232,1553652.6455179509,4.394607529833232,0.8500000000000001,0.0965693396589646,4.027634451161993,1.2671264198003338,1.0,0.0,4.027634451161873,1.285134265385158,1.2854222924330605,3.1340184132082887,19312.196678244545,1969.2960061024455,4632.441516551485,4632.441516551485,5.542000435376574,4.746336448270667,-2.3499663509943787,7.096302799265046,3.5997994013709262,3.5997994013709262,1.0285141146774075,0.0,0.0,0.00022411047736948042,0.9773079105074473,0.00022931409329646744,199.06510507854767,0.0,0.0,0.0,0.0018558327461923295,7.726269767237799e-05,0.00014684777969710243,0.0005914491765846964,0.09656933965663916,0.0716650756275481,0.02490426402909106,0.09656961722869897,0.07166507562927384,0.024904264029690756,0.3752252786316742,0.3752252786316742,0.13039422484520102,0.0,0.16666001375671158,4.969670508508727,3.410605131648481e-13,0.2131429965294842,4.9715429466033925,3.410605131648481e-13,24524.06532146064,20845.455523241544,0.85,1.0685087370752475,0.6643571048695784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675527182341189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569479544913,1520.6026431496698,0.3752252786316742,0.13039422484520102,6.112874298809886,3.5997994013709262
2551.0,-30.170619986730692,4.746981700997562,34.98975454854808,24.02102801660078,4.925901595283965,-26.66102231140511,-40.179892362188525,1.4163039199583825,-4.85517197292603,-5.080621444956243,39.97955263831366,42201.9203713825,25672.569672772614,25672.569672772614,67874.49004415511,77301.1394874817,77301.1394874817,25672.569672772614,102973.70916025432,102973.70916025432,102973.70916025432,127497.97722767042,91508.73851651611,56409.51940041705,38999.13235122118,24524.26806741609,0.0,63523.40041863728,20845.627857303676,1520.6057112040505,0.0,0.8865822338171033,2.87298633663378,0.0014959135982669303,353542.88933479076,1553651.7857545041,4.3945213795072515,1553651.7857545041,4.3945213795072515,0.85,0.0965658475789254,4.027634451161993,1.267125747236423,1.0,0.0,4.0276344511630535,1.2851321675193095,1.2854201940970338,3.1340235292192054,19312.186515982867,1969.294969840146,4632.441516551485,4632.441516551485,5.541909073443407,4.746981700997562,-2.3496580371680222,7.096639738165584,3.5995691465307487,3.5995691465307487,1.0284483275802139,0.0,0.0,0.00022411047736948042,0.9772794965554827,0.00022932076049828092,199.06487654254533,0.0,0.0,0.0,0.0018558327461923295,7.726539605995522e-05,0.0001468450813095252,0.0005914383084659277,0.09656584757666023,0.07166484484890556,0.02490100272775466,0.09656604881936776,0.0716648448505866,0.024901002728338797,0.3752252471774035,0.3752252471774035,0.13037755817853436,0.0,0.17860447923243328,4.969940778199202,3.410605131648481e-13,0.22544947203022048,4.971951143724084,3.410605131648481e-13,24524.26806741609,20845.627857303676,0.85,1.0684958550210304,0.6643523503663191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675496727580755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.56933922541,1520.6057112040505,0.3752252471774035,0.13037755817853436,6.112874298809886,3.5995691465307487
2552.0,-30.17034073138158,4.747629968730416,34.989755174954546,24.021432897448562,4.9263345888691195,-26.66072768263243,-40.17959225513039,1.4167215401201665,-4.842117957601488,-5.080150600734259,39.97952734245811,42201.805810938786,25672.20787205756,25672.20787205756,67874.01368299634,77301.02572854715,77301.02572854715,25672.20787205756,102973.2336006047,102973.2336006047,102973.2336006047,127497.68239897132,91508.68699247432,56409.46707486689,38999.13324178604,24524.448798366615,0.0,63523.58204015266,20845.78147861162,1520.6079252989355,0.0,0.8865847264223169,2.8728603651242315,0.0014959135982669303,353549.3820813346,1553650.6955381115,4.394437592824563,1553650.6955381115,4.394437592824563,0.85,0.09656235718719053,4.027634451161993,1.2671251219278203,1.0,0.0,4.027634451160797,1.2851302128137256,1.285418238953357,3.1340282961239367,19312.17564224642,1969.293861027611,4632.441516551485,4632.441516551485,5.541830971925286,4.747629968730416,-2.3493595263199656,7.096989495050382,3.599341025183813,3.599341025183813,1.028383150052518,0.0,0.0,0.00022411047736948042,0.9772510525595978,0.00022932743513807882,199.06464775824398,0.0,0.0,0.0,0.0018558327461923295,7.726802418909401e-05,0.0001468424531803864,0.0005914277233224662,0.09656235718506788,0.07166461543002023,0.02489774175504765,0.0965622267802448,0.07166461543159561,0.024897741755594914,0.3752252181906872,0.3752252181906872,0.1303608915118677,0.0,0.1906820329449488,4.970254800529744,3.979039320256561e-13,0.23803264313278305,4.972406724516816,3.979039320256561e-13,24524.448798366615,20845.78147861162,0.85,1.068485301098005,0.6643486474717912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675466105536302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569230925183,1520.6079252989355,0.3752252181906872,0.1303608915118677,6.112874298809886,3.599341025183813
2553.0,-30.170060466294167,4.748281679556474,34.98975486565179,24.021858733054273,4.926801292125782,-26.660428773858133,-40.17928020386023,1.4171695996899691,-4.829395830522287,-5.079653934094174,39.97950134074464,42201.64570299874,25671.794700873063,25671.794700873063,67873.4404038718,77300.86021254135,77300.86021254135,25671.794700873063,102972.65491341442,102972.65491341442,102972.65491341442,127497.27237161055,91508.5969500848,56409.3824405429,38999.127232824336,24524.617458196142,0.0,63523.744691020474,20845.92483946672,1520.6088749509793,0.0,0.8865873532063027,2.8727421498703114,0.0014959135982669303,353556.23100973456,1553649.5749008188,4.394349296188876,1553649.5749008188,4.394349296188876,0.85,0.09655885227526115,4.027634451161993,1.2671243630954994,1.0,0.0,4.027634451162224,1.2851281156405965,1.285416141310205,3.134033410477789,19312.15663952112,1969.291923288903,4632.441516551485,4632.441516551485,5.541741781121038,4.748281679556474,-2.3490395003881273,7.0973211799446005,3.5991148887848863,3.5991148887848863,1.0283185396528247,0.0,0.0,0.00022411047736948042,0.9772225066130472,0.0002293341340921673,199.06441814722749,0.0,0.0,0.0,0.0018558327461923295,7.727075700499304e-05,0.00014683972036448736,0.0005914167165390026,0.09655885227288702,0.07166437545621857,0.024894476816668447,0.09655859973060096,0.07166437545798059,0.02489447681728056,0.375225194012521,0.375225194012521,0.13034422484520103,0.0,0.20277924474794418,4.970540596864112,3.979039320256561e-13,0.2502581035718663,4.972628742452741,3.979039320256561e-13,24524.617458196142,20845.92483946672,0.85,1.0684735406265524,0.664344425982246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675435340502774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569138007786,1520.6088749509793,0.375225194012521,0.13034422484520103,6.112874298809886,3.5991148887848863
2554.0,-30.169779649836055,4.748937164043191,34.989753911429624,24.022325605060928,4.927307442675709,-26.66012542409513,-40.17896748902274,1.4176532169344944,-4.816773870813563,-5.079135405857756,39.97948193750838,42201.485129702625,25671.341861593955,25671.341861593955,67872.82699129658,77300.70121789588,77300.70121789588,25671.341861593955,102972.04307948984,102972.04307948984,102972.04307948984,127496.86279195076,91508.52917505984,56409.31308686522,38999.12898688291,24524.81971246091,0.0,63523.94869934382,20846.096755591774,1520.611276701718,0.0,0.8865900674768588,2.872627976943285,0.0014959135982669303,353563.3815160479,1553648.7386490125,4.394258059155071,1553648.7386490125,4.394258059155071,0.85,0.09655534625098715,4.027634451161993,1.2671236581122503,1.0,0.0,4.027634451162347,1.285125852045046,1.2854138772073327,3.1340389307029652,19312.142336144803,1969.29046475043,4632.441516551485,4632.441516551485,5.541644027209305,4.748937164043191,-2.3487005957377316,7.097637759780923,3.598890871498631,3.598890871498631,1.0282545347138945,0.0,0.0,0.00022411047736948042,0.9771939054096047,0.0002293408464060583,199.0641880850242,0.0,0.0,0.0,0.0018558327461923295,7.727349572178586e-05,0.00014683698164769457,0.0005914056859888959,0.0965553462484298,0.0716641347567655,0.024891211491664306,0.09655521025662211,0.07166413475866358,0.02489121149232357,0.37522517217816603,0.37522517217816603,0.13032755817853436,0.0,0.21486915492585013,4.970813743646829,3.979039320256561e-13,0.26236153504419235,4.972892880390987,3.979039320256561e-13,24524.81971246091,20846.096755591774,0.85,1.0684604528055366,0.6643397646679756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675404412165732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569074627325,1520.611276701718,0.37522517217816603,0.13032755817853436,6.112874298809886,3.598890871498631
2555.0,-30.169498097961494,4.749595874706463,34.98975242283662,24.022764851711713,4.927788696879926,-26.659823902491244,-40.17865879051385,1.418114501409466,-4.803999194883033,-5.078635754762583,39.979464464385806,42201.344321462304,25670.95472040733,25670.95472040733,67872.29904186964,77300.53122029861,77300.53122029861,25670.95472040733,102971.48594070594,102971.48594070594,102971.48594070594,127496.52968619589,91508.4400191804,56409.25312034328,38999.096554263466,24525.043745489955,0.0,63524.14029975342,20846.28718366646,1520.6153688220875,0.0,0.8865926784425279,2.872509432002497,0.0014959135982669303,353570.27181388834,1553647.9855826462,4.394170294951869,1553647.9855826462,4.394170294951869,0.85,0.09655185404826314,4.027634451161993,1.2671229553269225,1.0,0.0,4.027634451161513,1.2851236929866094,1.2854117176650033,3.134044196011846,19312.123520510355,1969.2885460896796,4632.441516551485,4632.441516551485,5.541560455471759,4.749595874706463,-2.348372282008441,7.097968156714904,3.5986690787847184,3.5986690787847184,1.0281911653670623,0.0,0.0,0.00022411047736948042,0.9771652302103482,0.00022934757648022082,199.06395742085618,0.0,0.0,0.0,0.0018558327461923295,7.72761993521061e-05,0.00014683427801737432,0.0005913947967542749,0.09655185404590386,0.07166390436471752,0.02488794968118634,0.09655176987472802,0.07166390436646866,0.024887949681794475,0.3752251516419847,0.3752251516419847,0.1303108915118677,0.0,0.2270018942388674,4.9710707136958945,3.979039320256561e-13,0.27463655987952507,4.973049223346209,3.979039320256561e-13,24525.043745489955,20846.28718366646,0.85,1.0684489191289868,0.6643355442879739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267537330483899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569031634825,1520.6153688220875,0.3752251516419847,0.1303108915118677,6.112874298809886,3.5986690787847184
2556.0,-30.16921503207226,4.750257768787376,34.98975035641127,24.023209267202787,4.928270378238695,-26.65952097531514,-40.17834614552555,1.4185763214815572,-4.7911039248799625,-5.078132055871826,39.97944465660551,42201.19310953692,25670.57271029045,25670.57271029045,67871.76581982737,77300.38040136012,77300.38040136012,25670.57271029045,102970.95311165057,102970.95311165057,102970.95311165057,127496.20685828883,91508.36960296152,56409.182311138204,38999.0969909148,24525.253746638264,0.0,63524.35073755306,20846.465684642524,1520.6185720340072,0.0,0.8865953184601031,2.872389711806533,0.0014959135982669303,353577.2180383831,1553647.131896235,4.394081554563214,1553647.131896235,4.394081554563214,0.85,0.09654835592758142,4.027634451161993,1.2671222442993892,1.0,0.0,4.02763445116268,1.2851215314285593,1.2854095556225003,3.1340494674342723,19312.108659731213,1969.2870307119367,4632.441516551485,4632.441516551485,5.541477991372532,4.750257768787376,-2.348038169600876,7.098295938388253,3.5984493517748777,3.5984493517748777,1.0281283862213937,0.0,0.0,0.00022411047736948042,0.9771364017282934,0.00022935434292805878,199.06372551685553,0.0,0.0,0.0,0.0018558327461923295,7.727893763545775e-05,0.00014683153973402266,0.0005913837679499107,0.09654835592517166,0.07166366957669143,0.024884686348480234,0.0965482366706059,0.07166366957848008,0.024884686349101334,0.37522513134505175,0.37522513134505175,0.13029422484520103,0.0,0.23918410337518026,4.971330794536698,3.979039320256561e-13,0.28702813099187097,4.973329444633691,3.979039320256561e-13,24525.253746638264,20846.465684642524,0.85,1.0684369856881402,0.6643309631591285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267534204450607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569012735717,1520.6185720340072,0.37522513134505175,0.13029422484520103,6.112874298809886,3.5984493517748777
2557.0,-30.168931061646045,4.750923231150435,34.989747864319604,24.023684625886403,4.928789098232195,-26.659213530013076,-40.17802525833247,1.4190715665992342,-4.778434484710715,-5.077604286578234,39.97942812533295,42201.01145801001,25670.14451643294,25670.14451643294,67871.15597444295,77300.20479708114,77300.20479708114,25670.14451643294,102970.34931351407,102970.34931351407,102970.34931351407,127495.82453337578,91508.28902998047,56409.09569090957,38999.10371007878,24525.47521986171,0.0,63524.578929940486,20846.653936882452,1520.621899372411,0.0,0.8865980692656745,2.872276052472304,0.0014959135982669303,353584.49631899357,1553646.419422796,4.3939890905769285,1553646.419422796,4.3939890905769285,0.85,0.09654484981427275,4.027634451161993,1.2671214448055257,1.0,0.0,4.027634451161729,1.2851192134319966,1.2854072371064231,3.134055120385234,19312.09165544874,1969.2852967576841,4632.441516551485,4632.441516551485,5.541385557640562,4.750923231150435,-2.34768369727812,7.098606928428556,3.5982316829471306,3.5982316829471306,1.0280661951277517,0.0,0.0,0.00022411047736948042,0.9771074820466202,0.00022936113118289227,199.0634928723486,0.0,0.0,0.0,0.0018558327461923295,7.728174820097907e-05,0.00014682872916850135,0.0005913724480193899,0.0965448498116393,0.071663428867682,0.0248814209439573,0.09654492709356075,0.07166342886963675,0.024881420944635996,0.3752251115995522,0.3752251115995522,0.13027755817853437,0.0,0.25134885401445217,4.9715646751111535,3.979039320256561e-13,0.2991698018674924,4.973504314246497,3.979039320256561e-13,24525.47521986171,20846.653936882452,0.85,1.0684235475105814,0.6643257172086469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675310633197612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569033552434,1520.621899372411,0.3752251115995522,0.13027755817853437,6.112874298809886,3.5982316829471306
2558.0,-30.168646701610047,4.751591541073446,34.989744997773315,24.024129250925057,4.929269298945929,-26.65890958651289,-40.17770866686476,1.4195321838489947,-4.765377534285676,-5.077103794777075,39.97941223437155,42200.84918791907,25669.802809238736,25669.802809238736,67870.65199715781,77300.06083139408,77300.06083139408,25669.802809238736,102969.86364063282,102969.86364063282,102969.86364063282,127495.57721630049,91508.22434232746,56409.012698853374,38999.12404830454,24525.71357566767,0.0,63524.83762397221,20846.85653931752,1520.6268235273137,0.0,0.8866006786198142,2.8721537386460145,0.0014959135982669303,353591.3985339274,1553645.7345460549,4.393901381616842,1553645.7345460549,4.393901381616842,0.8500000000000001,0.09654135968489087,4.027634451161993,1.267120706853457,1.0,0.0,4.0276344511603295,1.2851170575188002,1.2854050807100388,3.134060378078105,19312.078003637555,1969.2839046603638,4632.441516551485,4632.441516551485,5.541311793688448,4.751591541073446,-2.3473460324060706,7.098937573479517,3.5980161937079655,3.5980161937079655,1.0280046267737044,0.0,0.0,0.00022411047736948042,0.9770785236120414,0.00022936792893675932,199.06325990919635,0.0,0.0,0.0,0.0018558327461923295,7.728452123400007e-05,0.00014682595613548036,0.0005913612792560603,0.09654135968253974,0.07166319996040649,0.02487815972213325,0.09654141255108578,0.07166319996215177,0.0248781597227391,0.3752250908791038,0.3752250908791038,0.1302608915118677,0.0,0.2636006845906991,4.971820577353071,3.410605131648481e-13,0.3117262604914117,4.973796402271944,3.410605131648481e-13,24525.71357566767,20846.85653931752,0.85,1.0684112629914952,0.6643204574204821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675279052650736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569081925569,1520.6268235273137,0.3752250908791038,0.1302608915118677,6.112874298809886,3.5980161937079655
2559.0,-30.16836166354635,4.752262523020047,34.98974162038299,24.02456538928675,4.929736859723207,-26.658606296457243,-40.177399723883696,1.4199814926340975,-4.752155126552907,-5.07660600080233,39.979391621860756,42200.72141582695,25669.482166407957,25669.482166407957,67870.20358223491,77299.93353252855,77299.93353252855,25669.482166407957,102969.4156989365,102969.4156989365,102969.4156989365,127495.34150588379,91508.17093141444,56408.95881471293,38999.124574112786,24525.92580694728,0.0,63525.050381060064,20847.036935905187,1520.6303136222955,0.0,0.8866032912882278,2.872028817186386,0.0014959135982669303,353598.2636483917,1553644.8461779137,4.393813561603953,1553644.8461779137,4.393813561603953,0.8499999999999999,0.09653786365352149,4.027634451161993,1.267120062862523,1.0,0.0,4.02763445116184,1.2851149545416989,1.2854029772616138,3.134065506691064,19312.066731692044,1969.2827552418048,4632.441516551485,4632.441516551485,5.541242576877044,4.752262523020047,-2.347007677239444,7.099270200259491,3.5978026725866576,3.5978026725866576,1.027943620739045,0.0,0.0,0.00022411047736948042,0.97704949705806,0.00022937474308547023,199.06302639111433,0.0,0.0,0.0,0.0018558327461923295,7.728722736241265e-05,0.00014682325000706776,0.0005913503799600365,0.09653786365116182,0.07166296669189956,0.024874896959262253,0.09653771962807225,0.0716629666936512,0.024874896959870284,0.37522507087059775,0.37522507087059775,0.13024422484520104,0.0,0.27594713879858546,4.972106463309217,3.979039320256561e-13,0.32445087424940766,4.974197087586958,3.979039320256561e-13,24525.92580694728,20847.036935905187,0.85,1.0684006258178482,0.6643162211235185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675247337069884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.56914756957,1520.6303136222955,0.37522507087059775,0.13024422484520104,6.112874298809886,3.5978026725866576
2560.0,-30.168075517519906,4.752936210085501,34.98973774930236,24.024995031673484,4.9302118823765175,-26.65830126298778,-40.1770829927176,1.4204376278443616,-4.739149585700147,-5.076101351616036,39.979370487312245,42200.5657124976,25669.15755214555,25669.15755214555,67869.72326464315,77299.74985916886,77299.74985916886,25669.15755214555,102968.90741131442,102968.90741131442,102968.90741131442,127495.04103364388,91508.06371844774,56408.879571776335,38999.09349630156,24526.133622329457,0.0,63525.22711863102,20847.213578980038,1520.633402022214,0.0,0.8866059407463749,2.8719077687835273,0.0014959135982669303,353605.22341037606,1553643.9353111316,4.393724505330772,1553643.9353111316,4.393724505330772,0.85,0.09653436348883318,4.027634451161993,1.2671193084260448,1.0,0.0,4.027634451161505,1.2851128196207473,1.2854008418621792,3.134070713223916,19312.04410525392,1969.2804479872252,4632.441516551485,4632.441516551485,5.541172502757114,4.752936210085501,-2.3466617692022407,7.099597979287742,3.597591071375671,3.597591071375671,1.0278831632501917,0.0,0.0,0.00022411047736948042,0.977020358611396,0.0002293815839088559,199.06279196588233,0.0,0.0,0.0,0.0018558327461923295,7.729000180092525e-05,0.00014682047556855516,0.0005913392055359004,0.09653436348640614,0.07166273046576352,0.02487163302064262,0.09653413535331354,0.07166273046756523,0.024871633021267953,0.3752250534212592,0.3752250534212592,0.13022755817853437,0.0,0.2883211978002578,4.972353905404418,3.979039320256561e-13,0.3369517659158987,4.974303791220279,3.979039320256561e-13,24526.133622329457,20847.213578980038,0.85,1.0683900922998504,0.6643119218399581,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675215494786636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569236275393,1520.633402022214,0.3752250534212592,0.13022755817853437,6.112874298809886,3.597591071375671
2561.0,-30.167788712811852,4.753613438205471,34.98973365584407,24.02549749184402,4.9307581081943015,-26.657988516285297,-40.176757565326966,1.4209579116680293,-4.726417699476315,-5.075552098983668,39.979356267952596,42200.37663401889,25668.732625603676,25668.732625603676,67869.10925962256,77299.57276102102,77299.57276102102,25668.732625603676,102968.30538662469,102968.30538662469,102968.30538662469,127494.6712585655,91507.99163901845,56408.795512017474,38999.106807778866,24526.365871940812,0.0,63525.47267971968,20847.41099114969,1520.6368944577634,0.0,0.8866087924679804,2.8717959057613136,0.0014959135982669303,353612.7984334893,1553643.3224786634,4.393628650776583,1553643.3224786634,4.393628650776583,0.85,0.09653084963668593,4.027634451161993,1.2671185094816608,1.0,0.0,4.027634451161808,1.285110384463669,1.2853984061593282,3.1340766519779506,19312.028893467537,1969.278896816705,4632.441516551485,4632.441516551485,5.541080774336937,4.753613438205471,-2.346280794896226,7.099894233101697,3.597381404512117,3.597381404512117,1.0278232584320335,0.0,0.0,0.00022411047736948042,0.9769911540313071,0.0002293884406678046,199.06255700157928,0.0,0.0,0.0,0.0018558327461923295,7.729285251079902e-05,0.00014681762485868139,0.0005913277239186026,0.09653084963383829,0.07166248405808677,0.024868365575751523,0.09653090746102468,0.07166248406020079,0.024868365576485137,0.3752250358775844,0.3752250358775844,0.1302108915118677,0.0,0.3006403470032524,4.972573782702284,3.979039320256561e-13,0.34913439950736347,4.974498262955933,3.979039320256561e-13,24526.365871940812,20847.41099114969,0.85,1.0683762968880604,0.6643063774870774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675183524231644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.56935667867,1520.6368944577634,0.3752250358775844,0.1302108915118677,6.112874298809886,3.597381404512117
2562.0,-30.167501067230667,4.754293512654407,34.98972952284687,24.025978508312278,4.931273856755006,-26.657678060918983,-40.17643622411413,1.4214508504432757,-4.713308022675278,-5.075028914601021,39.9793469293937,42200.20802877276,25668.391066127697,25668.391066127697,67868.59909490045,77299.43212386109,77299.43212386109,25668.391066127697,102967.82318998879,102967.82318998879,102967.82318998879,127494.46259335698,91507.9433407293,56408.71924564063,38999.13788343185,24526.63940336819,0.0,63525.77728680005,20847.64349286296,1520.6433564034069,0.0,0.8866114935343614,2.871675672765181,0.0014959135982669303,353620.0140545108,1553642.920001279,4.393537860562903,1553642.920001279,4.393537860562903,0.85,0.09652735776030222,4.027634451161993,1.2671177891129628,1.0,0.0,4.027634451160232,1.2851080773019559,1.285396098480529,3.1340822786032794,19312.018700500357,1969.2778574233157,4632.441516551485,4632.441516551485,5.5410070422725894,4.754293512654407,-2.34591574449737,7.100209257151777,3.5971739286784503,3.5971739286784503,1.0277639796224143,0.0,0.0,0.00022411047736948042,0.9769618647730625,0.00022939531771952923,199.06232134894933,0.0,0.0,0.0,0.0018558327461923295,7.729566752156919e-05,0.00014681480984791122,0.0005913163860842443,0.09652735775775818,0.07166225387194092,0.024865103885817266,0.09652757028035204,0.0716622538738296,0.024865103886472617,0.3752250167511375,0.3752250167511375,0.13019422484520105,0.0,0.3130212694363763,4.9728235232902875,3.979039320256561e-13,0.3617208919257564,4.974817856938273,3.979039320256561e-13,24526.63940336819,20847.64349286296,0.85,1.0683631431771996,0.6643005380044598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26751513857361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569499815738,1520.6433564034069,0.3752250167511375,0.13019422484520105,6.112874298809886,3.5971739286784503
2563.0,-30.167212580931405,4.754975429268772,34.98972504943959,24.026381712779425,4.931716488159842,-26.657374160658875,-40.17612343942744,1.4218780678871148,-4.699873043669982,-5.074547306600072,39.97932874822244,42200.07816386984,25668.17000627614,25668.17000627614,67868.24817014598,77299.27249277185,77299.27249277185,25668.17000627614,102967.44249904799,102967.44249904799,102967.44249904799,127494.31983372172,91507.84610863765,56408.65177973471,38999.10480989215,24526.877334673725,0.0,63525.982144565874,20847.845734472667,1520.6487138695586,0.0,0.8866140146559789,2.871545947588148,0.0014959135982669303,353626.65636718634,1553642.1364212586,4.393453119122452,1553642.1364212586,4.393453119122452,0.85,0.09652387495509925,4.027634451161993,1.2671170967677607,1.0,0.0,4.027634451161805,1.2851060777505388,1.2853940984809682,3.1340871550557137,19311.998180445993,1969.275764960103,4632.441516551485,4632.441516551485,5.540959322328201,4.754975429268772,-2.345578298834008,7.1005537281027795,3.5969684402008886,3.5969684402008886,1.0277052686288253,0.0,0.0,0.00022411047736948042,0.9769324908607051,0.00022940221506199753,199.06208500812443,0.0,0.0,0.0,0.0018558327461923295,7.729840766656102e-05,0.0001468120697029194,0.000591305349781874,0.09652387495291068,0.07166203043964219,0.024861844513268495,0.09652382427626983,0.07166203044126704,0.024861844513832207,0.37522499831676415,0.37522499831676415,0.13017755817853438,0.0,0.3255304684581688,4.973074969480763,3.979039320256561e-13,0.37467426293011385,4.97499702161133,3.979039320256561e-13,24526.877334673725,20847.845734472667,0.85,1.0683541738197517,0.664296351496546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675119112270339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569669358454,1520.6487138695586,0.37522499831676415,0.13017755817853438,6.112874298809886,3.5969684402008886
2564.0,-30.166923370496303,4.755660934963467,34.98972037367815,24.026907293032878,4.9322826663021555,-26.657057253282662,-40.17579361153764,1.4224165490885254,-4.687052290318775,-5.0739795192959285,39.97931390742781,42199.88061689336,25667.739316636413,25667.739316636413,67867.61993352977,77299.10807581457,77299.10807581457,25667.739316636413,102966.84739245099,102966.84739245099,102966.84739245099,127493.9473301144,91507.79381479727,56408.56635587616,38999.14162102346,24527.099937663417,0.0,63526.241558686874,20848.034947013904,1520.6512450120097,0.0,0.8866169629385824,2.8714351359033508,0.0014959135982669303,353634.4873861316,1553641.4968064646,4.3933540201073535,1553641.4968064646,4.3933540201073535,0.85,0.09652034986168799,4.027634451161993,1.2671162741957236,1.0,0.0,4.02763445116189,1.2851035574483416,1.2853915776139155,3.134093301522819,19311.98714424972,1969.2746395812762,4632.441516551485,4632.441516551485,5.540866349834498,4.755660934963467,-2.3451759756874115,7.100836910650878,3.5967646409006457,3.5967646409006457,1.0276470402573274,0.0,0.0,0.00022411047736948042,0.9769030441724768,0.00022940912990942905,199.06184807461858,0.0,0.0,0.0,0.0018558327461923295,7.730129721552972e-05,0.0001468091801539507,0.0005912937117348994,0.09652034985863989,0.07166177563546815,0.02485857422317174,0.09652058108538138,0.0716617756377312,0.024858574223956795,0.3752249807060165,0.3752249807060165,0.13016089151186772,0.0,0.3379570931483613,4.973303913354357,3.410605131648481e-13,0.38692722897712883,4.975299907337501,3.410605131648481e-13,24527.099937663417,20848.034947013904,0.85,1.0683399217130174,0.6642905291021857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675086751488802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.569865331741,1520.6512450120097,0.3752249807060165,0.13016089151186772,6.112874298809886,3.5967646409006457
2565.0,-30.166633534724042,4.756347813031224,34.989715552915754,24.027307039964967,4.932713769914481,-26.656753291569736,-40.17548082685096,1.422833526760154,-4.673316709908249,-5.073509179241297,39.97930033245205,42199.75617616411,25667.574631869233,25667.574631869233,67867.33080803335,77298.98113638465,77298.98113638465,25667.574631869233,102966.5557682539,102966.5557682539,102966.5557682539,127493.92798493513,91507.72406018457,56408.499099963905,38999.13884468962,24527.372216681233,0.0,63526.51106137085,20848.26638417905,1520.6588438413248,0.0,0.8866194098130754,2.8712999212790775,0.0014959135982669303,353640.9744991252,1553640.9117466377,4.393271774989074,1553640.9117466377,4.393271774989074,0.8500000000000001,0.09651688075403428,4.027634451161993,1.2671156126214194,1.0,0.0,4.0276344511606075,1.2851016058368794,1.2853896255650539,3.1340980610938782,19311.97242309726,1969.2731384414924,4632.441516551485,4632.441516551485,5.540830799516898,4.756347813031224,-2.3448415234540723,7.101189336485296,3.5965630608339936,3.5965630608339936,1.0275894459525696,0.0,0.0,0.00022411047736948042,0.9768735347744589,0.00022941605990096063,199.06161062937568,0.0,0.0,0.0,0.0018558327461923295,7.730403754503521e-05,0.0001468064398244452,0.0005912826746893755,0.09651688075196846,0.07166156235772926,0.0248553183942392,0.09651678463773916,0.07166156235926306,0.02485531839477122,0.37522496255665977,0.37522496255665977,0.13014422484520105,0.0,0.35058495284908986,4.973586515010254,3.979039320256561e-13,0.4001924693330352,4.9756117441941115,3.979039320256561e-13,24527.372216681233,20848.26638417905,0.85,1.0683308381672176,0.664285752060212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267505422049181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570085428093,1520.6588438413248,0.37522496255665977,0.13014422484520105,6.112874298809886,3.5965630608339936
2566.0,-30.166342889767655,4.757037436298701,34.9897103859357,24.027777613978856,4.933228469707487,-26.656440241063343,-40.17515910146756,1.4233258210032138,-4.660211341509353,-5.072970874813562,39.97928060660087,42199.59813418509,25667.24520790273,25667.24520790273,67866.84334208783,77298.8026243133,77298.8026243133,25667.24520790273,102966.04783221603,102966.04783221603,102966.04783221603,127493.62675631573,91507.63625055239,56408.431760424384,38999.11610014222,24527.5789240997,0.0,63526.695024241926,20848.442085484745,1520.6611354902434,0.0,0.8866222253947252,2.8711816593400417,0.0014959135982669303,353648.39911780204,1553640.0615941759,4.393177137150423,1553640.0615941759,4.393177137150423,0.85,0.0965133647004659,4.027634451161993,1.267114902143367,1.0,0.0,4.02763445116249,1.2850993017233225,1.2853873209350941,3.134103680362227,19311.953891577516,1969.2712487523788,4632.441516551485,4632.441516551485,5.540759687131491,4.757037436298701,-2.344455712706125,7.101493149004826,3.5963630372760393,3.5963630372760393,1.0275322963645828,0.0,0.0,0.00022411047736948042,0.9768439439555415,0.00022942300943381823,199.0613725217851,0.0,0.0,0.0,0.0018558327461923295,7.730685629834016e-05,0.00014680362107114025,0.0005912713217814551,0.09651336469770345,0.07166131435390047,0.024852050343802987,0.09651326127943631,0.07166131435595162,0.024852050344514282,0.3752249473842837,0.3752249473842837,0.13012755817853439,0.0,0.3631757526816841,4.973824887999456,3.979039320256561e-13,0.4127595333042109,4.975802498400469,3.979039320256561e-13,24527.5789240997,20848.442085484745,0.85,1.0683200710534317,0.664281340593614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2675021624475418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570327692381,1520.6611354902434,0.3752249473842837,0.13012755817853439,6.112874298809886,3.5963630372760393
2567.0,-30.166051302157623,4.757730126965571,34.98970532741552,24.028298688959353,4.9337896914483395,-26.656121690236162,-40.17482906403018,1.4238600795268783,-4.6471958654048535,-5.072411985456098,39.97927343179002,42199.40921024285,25666.87711997556,25666.87711997556,67866.28633021841,77298.63999806912,77298.63999806912,25666.87711997556,102965.51711804468,102965.51711804468,102965.51711804468,127493.37088024367,91507.58277715521,56408.351989329065,38999.145319806834,24527.853762199,0.0,63526.99908200583,20848.67569786915,1520.6668853641208,0.0,0.8866251003400639,2.871067139619118,0.0014959135982669303,353656.1077856626,1553639.7523714553,4.39308050438947,1553639.7523714553,4.39308050438947,0.85,0.09650985728673965,4.027634451161993,1.267114101001062,1.0,0.0,4.027634451161801,1.2850968012112363,1.2853848198625877,3.1341097786297856,19311.942606445227,1969.2700979891429,4632.441516551485,4632.441516551485,5.540680228399878,4.757730126965571,-2.3440522742073493,7.101782401172921,3.5961649866501135,3.5961649866501135,1.027475710471461,0.0,0.0,0.00022411047736948042,0.9768142581357683,0.00022942998170111795,199.06113364250868,0.0,0.0,0.0,0.0018558327461923295,7.730974797531851e-05,0.00014680072939416192,0.0005912596751636356,0.09650985728383328,0.07166107274405888,0.024848784539774404,0.09651008961833939,0.07166107274621691,0.024848784540522736,0.3752249320986875,0.3752249320986875,0.13011089151186772,0.0,0.37573153517524815,4.974058583660224,3.979039320256561e-13,0.4252161200512319,4.976056641429864,3.979039320256561e-13,24527.853762199,20848.67569786915,0.85,1.0683061896660833,0.6642751872439057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674988898292654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570595828516,1520.6668853641208,0.3752249320986875,0.13011089151186772,6.112874298809886,3.5961649866501135
2568.0,-30.16575876481231,4.758424009306277,34.98970018602306,24.028697423078142,4.934226718594373,-26.65581470471613,-40.174512018542714,1.424282658498175,-4.633468916554364,-5.071935260177905,39.97926090090917,42199.2781890462,25666.734119115226,25666.734119115226,67866.01230816143,77298.4850773974,77298.4850773974,25666.734119115226,102965.21919651263,102965.21919651263,102965.21919651263,127493.34998347201,91507.48634577269,56408.27945742149,38999.11876483466,24528.130786959387,0.0,63527.24955179405,20848.911168915478,1520.6746208318546,0.0,0.8866275758233142,2.8709328902112565,0.0014959135982669303,353662.68328227365,1553639.2123109056,4.3929972987024986,1553639.2123109056,4.3929972987024986,0.85,0.09650638685606486,4.027634451161993,1.267113395468332,1.0,0.0,4.027634451162581,1.2850948234044333,1.2853828416125144,3.1341146021366026,19311.92225537411,1969.2680227574258,4632.441516551485,4632.441516551485,5.540649358963141,4.758424009306277,-2.3437058611953634,7.10212987050164,3.5959690107284503,3.5959690107284503,1.0274197173509858,0.0,0.0,0.00022411047736948042,0.9767844766036274,0.00022943697687409395,199.06089398575028,0.0,0.0,0.0,0.0018558327461923295,7.731252591537689e-05,0.00014679795145410354,0.0005912484866365533,0.09650638685395496,0.07166085857036426,0.024845528283590698,0.09650633722459546,0.071660858571931,0.024845528284133854,0.37522491659767265,0.37522491659767265,0.13009422484520106,0.0,0.3884543322777745,4.974309535963471,3.979039320256561e-13,0.43846634362353143,4.976220301366027,3.979039320256561e-13,24528.130786959387,20848.911168915478,0.85,1.0682976641831465,0.6642705057558165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674956026654849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.570892537311,1520.6746208318546,0.37522491659767265,0.13009422484520106,6.112874298809886,3.5959690107284503
2569.0,-30.165465436315536,4.759121182264968,34.98969495807429,24.029231804329925,4.934803332510893,-26.655493047389385,-40.174177720304556,1.4248309435847597,-4.62050606230963,-5.071356703527162,39.979248096990744,42199.078745988525,25666.339244957137,25666.339244957137,67865.41799094566,77298.31399139413,77298.31399139413,25666.339244957137,102964.65323635127,102964.65323635127,102964.65323635127,127493.01639915183,91507.4299409079,56408.1946955024,38999.15027267277,24528.36316280057,0.0,63527.513435473345,20849.108688380486,1520.6774856329391,0.0,0.8866305713067211,2.870821507877506,0.0014959135982669303,353670.66347319575,1553638.6604830325,4.392896615245502,1553638.6604830325,4.392896615245502,0.85,0.09650285972191391,4.027634451161993,1.2671125910291452,1.0,0.0,4.027634451161897,1.285092257261265,1.2853802748942167,3.134120860509672,19311.910351579052,1969.2668089081442,4632.441516551485,4632.441516551485,5.540564117917641,4.759121182264968,-2.3432835064692474,7.102404688734215,3.5957745487795063,3.5957745487795063,1.0273641567941447,0.0,0.0,0.00022411047736948042,0.9767546155123227,0.00022944399116243855,199.06065368143257,0.0,0.0,0.0,0.0018558327461923295,7.73154551233125e-05,0.00014679502224616793,0.0005912366888577572,0.09650285971875114,0.07166060232544509,0.02484225739330605,0.09650310094755436,0.07166060232779374,0.024842257394120174,0.375224902127023,0.375224902127023,0.1300775581785344,0.0,0.40107252059470966,4.974526322674365,3.410605131648481e-13,0.45085064121752794,4.976494149783207,3.410605131648481e-13,24528.36316280057,20849.108688380486,0.85,1.0682838713635225,0.6642646070013632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267492309857557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571217992057,1520.6774856329391,0.375224902127023,0.1300775581785344,6.112874298809886,3.5957745487795063
2570.0,-30.16517158789679,4.759819308360266,34.98968973069814,24.029636091459565,4.935238341807921,-26.655185083801996,-40.1738605700433,1.4252518377131527,-4.606555952557812,-5.070881672070165,39.97923765777731,42198.952436877145,25666.22486856431,25666.22486856431,67865.17730544145,77298.18973353783,77298.18973353783,25666.22486856431,102964.41460210214,102964.41460210214,102964.41460210214,127493.06865105245,91507.36282426098,56408.125527600525,38999.152551844956,24528.654048950317,0.0,63527.80660079527,20849.35594160777,1520.686062041269,0.0,0.8866330304686676,2.870684000105081,0.0014959135982669303,353677.21581831377,1553638.2105701712,4.3928139588394775,1553638.2105701712,4.3928139588394775,0.85,0.09649939359313658,4.027634451161993,1.2671119129704311,1.0,0.0,4.02763445116115,1.2850902873539922,1.285378304545444,3.1341256647849343,19311.89618714815,1969.2653645381606,4632.441516551485,4632.441516551485,5.540539427612881,4.759819308360266,-2.3429336066014184,7.102752914961684,3.5955822359708884,3.5955822359708884,1.0273092102773966,0.0,0.0,0.00022411047736948042,0.9767247024798013,0.00022945101808164315,199.0604129517594,0.0,0.0,0.0,0.0018558327461923295,7.731823417107096e-05,0.00014679224319840946,0.0005912254958692637,0.09649939359105192,0.07166039131479902,0.02483900227625289,0.09649929049088424,0.07166039131634709,0.02483900227678949,0.3752248865752543,0.3752248865752543,0.13006089151186773,0.0,0.4138977615456838,4.974802534579737,3.410605131648481e-13,0.4643257195123738,4.976811107890796,3.410605131648481e-13,24528.654048950317,20849.35594160777,0.85,1.0682751528303494,0.6642595533331207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674890014450808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571569047448,1520.686062041269,0.3752248865752543,0.13006089151186773,6.112874298809886,3.5955822359708884
2571.0,-30.164876469399655,4.760520260582228,34.989684376701106,24.030147701874398,4.93579245432105,-26.654864065801966,-40.17353014843536,1.42578005072333,-4.59340469871313,-5.070315742681931,39.979223514919234,42198.77630544587,25665.885733364423,25665.885733364423,67864.66203881029,77298.01762482533,77298.01762482533,25665.885733364423,102963.90335818975,102963.90335818975,102963.90335818975,127492.78725780474,91507.29556225387,56408.05424287419,38999.15702153298,24528.883899614983,0.0,63528.04092114796,20849.551314672735,1520.6890709335519,0.0,0.8866359663190274,2.870568530864645,0.0014959135982669303,353685.0220881617,1553637.6010364976,4.3927152805730865,1553637.6010364976,4.3927152805730865,0.85,0.09649587169706333,4.027634451161993,1.2671111623803157,1.0,0.0,4.027634451160621,1.2850878151715992,1.2853758318089803,3.134131694046277,19311.881992040144,1969.2639170399825,4632.441516551485,4632.441516551485,5.540466218874321,4.760520260582228,-2.342515852219774,7.103036112802002,3.595391372646745,3.595391372646745,1.0272546778990699,0.0,0.0,0.00022411047736948042,0.9766946611510404,0.00022945807557232358,199.06017118218492,0.0,0.0,0.0,0.0018558327461923295,7.732112960801326e-05,0.00014678934776146717,0.0005912138341076838,0.0964958716940362,0.0716601390166022,0.024835732677433994,0.09649591939159026,0.07166013901885022,0.024835732678213117,0.37522487390824344,0.37522487390824344,0.13004422484520106,0.0,0.4266419668581989,4.975038623305295,3.979039320256561e-13,0.476911043968812,4.977059626121331,3.979039320256561e-13,24528.883899614983,20849.551314672735,0.85,1.0682631016915036,0.6642543307422888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674856885206014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.571940296228,1520.6890709335519,0.37522487390824344,0.13004422484520106,6.112874298809886,3.595391372646745
2572.0,-30.16458098706929,4.761222561545301,34.989679088832844,24.030582862347387,4.936264857488626,-26.654550891925325,-40.17320842305196,1.4262347623446658,-4.579676050108333,-5.069813598502355,39.97921473307593,42198.63776670371,25665.72388443125,25665.72388443125,67864.36165113495,77297.86686319727,77297.86686319727,25665.72388443125,102963.59074762852,102963.59074762852,102963.59074762852,127492.76432201512,91507.2164197738,56407.98732328012,38999.143440548534,24529.173574386605,0.0,63528.317014935135,20849.797538228613,1520.6969670905928,0.0,0.8866385575609744,2.870437408665936,0.0014959135982669303,353691.94863610907,1553637.2225537417,4.392628185472718,1553637.2225537417,4.392628185472718,0.85,0.09649239377114956,4.027634451161993,1.267110477727838,1.0,0.0,4.027634451162183,1.2850856870035714,1.285373703163983,3.1341368843296435,19311.865289653455,1969.2622138705324,4632.441516551485,4632.441516551485,5.540431280725053,4.761222561545301,-2.342141862384902,7.103364423930203,3.595202525414304,3.595202525414304,1.027200721546944,0.0,0.0,0.00022411047736948042,0.9766645837846959,0.00022946514196411693,199.0599291151362,0.0,0.0,0.0,0.0018558327461923295,7.732394893751737e-05,0.00014678652843196305,0.0005912024788790438,0.09649239376881664,0.07165991936034843,0.024832474408468214,0.0964922946725797,0.07165991936208096,0.024832474409068588,0.3752248612990405,0.3752248612990405,0.1300275581785344,0.0,0.4395042721378104,4.975294501982432,3.979039320256561e-13,0.49013754839404555,4.97727331303571,3.979039320256561e-13,24529.173574386605,20849.797538228613,0.85,1.068253730618748,0.6642492631558783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674823621960223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572346783856,1520.6969670905928,0.3752248612990405,0.1300275581785344,6.112874298809886,3.595202525414304
2573.0,-30.164284658264428,4.761927333725926,34.98967381294616,24.03109031673523,4.93681173785578,-26.6542295080621,-40.172874194662995,1.4267565876534423,-4.566345251659811,-5.069255228040647,39.97920450632452,42198.45063240945,25665.427338324916,25665.427338324916,67863.87797073436,77297.70730456887,77297.70730456887,25665.427338324916,102963.1346428938,102963.1346428938,102963.1346428938,127492.56501551272,91507.15828935927,56407.90161719961,38999.1740801774,24529.430372618932,0.0,63528.60445279633,20850.015816726092,1520.7016998522931,0.0,0.8866414405629175,2.870318584332692,0.0014959135982669303,353699.6508911673,1553636.781797951,4.39253128433537,1553636.781797951,4.39253128433537,0.85,0.09648888263579108,4.027634451161993,1.2671096958173442,1.0,0.0,4.027634451161307,1.2850832447348093,1.2853712603478542,3.1341428406788845,19311.85302169494,1969.2609628869127,4632.441516551485,4632.441516551485,5.540367265646768,4.761927333725926,-2.341725042050827,7.103652375776753,3.5950152533058013,3.5950152533058013,1.027147215230229,0.0,0.0,0.00022411047736948042,0.9766344212584628,0.0002294722288005149,199.05968635522416,0.0,0.0,0.0,0.0018558327461923295,7.732687793345668e-05,0.00014678359943602373,0.0005911906819540913,0.09648888263286885,0.07165967509406773,0.02482920753880112,0.09648891432460034,0.07165967509623797,0.02482920753955311,0.3752248500940667,0.3752248500940667,0.13001089151186773,0.0,0.45232778760959036,4.975533982043828,3.979039320256561e-13,0.5029099763808631,4.9775541594240735,3.979039320256561e-13,24529.430372618932,20850.015816726092,0.85,1.0682412836749668,0.6642433120621147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267479029482283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.572770397563,1520.7016998522931,0.3752248500940667,0.13001089151186773,6.112874298809886,3.5950152533058013
2574.0,-30.163987905351654,4.762633792319577,34.98966870754333,24.031551321409665,4.9373200428280635,-26.653911600363337,-40.17254422707481,1.427243737839539,-4.552881307461689,-5.068728610754782,39.97919892025954,42198.283003741126,25665.22496876192,25665.22496876192,67863.50797250305,77297.5157739659,77297.5157739659,25665.22496876192,102962.74074272782,102962.74074272782,102962.74074272782,127492.46933571878,91507.05239783702,56407.81962761156,38999.147522472726,24529.72859299096,0.0,63528.87611546369,20850.269304042315,1520.7095332309473,0.0,0.8866441448414585,2.8701941307885743,0.0014959135982669303,353706.91525825567,1553636.541047981,4.392440390693545,1553636.541047981,4.392440390693545,0.85,0.09648539659910971,4.027634451161993,1.2671088919276374,1.0,0.0,4.027634451162685,1.285080964762393,1.2853689798644456,3.134148401230648,19311.830674137087,1969.2586840702063,4632.441516551485,4632.441516551485,5.5403235803541895,4.762633792319577,-2.341328846458682,7.10396263877826,3.594829897182865,3.594829897182865,1.0270942563379615,0.0,0.0,0.00022411047736948042,0.9766042165703344,0.00022947932598173473,199.05944324846575,0.0,0.0,0.0,0.0018558327461923295,7.732976969067779e-05,0.00014678070767880263,0.0005911790350130832,0.0964853965965505,0.07165944946794274,0.024825947128607757,0.09648552197260901,0.07165944946984348,0.02482594712926623,0.37522483918821276,0.37522483918821276,0.12999422484520107,0.0,0.46518438467262513,4.975741889832818,3.410605131648481e-13,0.5158473032930715,4.977575363701362,3.410605131648481e-13,24529.72859299096,20850.269304042315,0.85,1.0682308915580558,0.6642378329981121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674756850528521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.573220818384,1520.7095332309473,0.37522483918821276,0.12999422484520107,6.112874298809886,3.594829897182865
