time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2575.0,-30.163689716084257,4.763341679303293,34.98966358479091,24.03200502684342,4.937807705773425,-26.653594464164026,-40.17221813611684,1.4277124538534602,-4.539075720033168,-5.06821011428774,39.97918820409918,42198.137336161904,25665.053561954042,25665.053561954042,67863.19089811595,77297.37839488912,77297.37839488912,25665.053561954042,102962.43195684317,102962.43195684317,102962.43195684317,127492.43069840875,91506.99171997496,56407.750661248894,38999.15673191785,24529.99874156557,0.0,63529.15547348342,20850.498930330734,1520.7159365504674,0.0,0.8866468262724919,2.87006397528629,0.0014959135982669303,353714.067717954,1553636.079199642,4.392350265351863,1553636.079199642,4.392350265351863,0.85,0.09648190659218296,4.027634451161993,1.2671082045277582,1.0,0.0,4.027634451161472,1.2850787710736848,1.2853667856840834,3.134153751366463,19311.81786856017,1969.2573782647664,4632.441516551485,4632.441516551485,5.540286578957137,4.763341679303293,-2.340936498299487,7.10427817760278,3.5946462244148267,3.5946462244148267,1.0270417784042363,0.0,0.0,0.00022411047736948042,0.9765738666992883,0.000229486457718707,199.05919896561096,0.0,0.0,0.0,0.0018558327461923295,7.733262757226221e-05,0.00014677784979721822,0.0005911675245107565,0.09648190658967803,0.0716592208035456,0.02482268578613243,0.09648184465798042,0.07165922080540608,0.024822685786776877,0.3752248267659235,0.3752248267659235,0.1299775581785344,0.0,0.4781289990657456,4.975976911286239,3.979039320256561e-13,0.5291343942545836,4.977903386502874,3.979039320256561e-13,24529.99874156557,20850.498930330734,0.85,1.0682212031992386,0.6642326192070204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674723326320438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.573689613127,1520.7159365504674,0.3752248267659235,0.1299775581785344,6.112874298809886,3.5946462244148267
2576.0,-30.163391315308544,4.764051688209195,34.98965854326182,24.032508150581293,4.938348741342385,-26.653271800026044,-40.171883698180295,1.4282292260598586,-4.525571688387231,-5.0676554067057955,39.979180324399735,42197.95780980678,25664.79893129183,25664.79893129183,67862.75674109861,77297.22481664034,77297.22481664034,25664.79893129183,102962.02374793217,102962.02374793217,102962.02374793217,127492.29440310158,91506.93636498674,56407.66935815306,38999.18556314853,24530.270655169414,0.0,63529.456218317944,20850.730056894,1520.7216225584534,0.0,0.8866496819141862,2.869942378222631,0.0014959135982669303,353721.719821758,1553635.739598026,4.392254285037714,1553635.739598026,4.392254285037714,0.85,0.09647840116004516,4.027634451161993,1.2671074160235007,1.0,0.0,4.027634451163294,1.285076352480653,1.285364366548991,3.1341596500373154,19311.80618633316,1969.2561870091379,4632.441516551485,4632.441516551485,5.540231612119174,4.764051688209195,-2.340515843393046,7.104567531602241,3.594464159975447,3.594464159975447,1.026989759992985,0.0,0.0,0.00022411047736948042,0.9765434963192473,0.00022949359471870898,199.05895451008436,0.0,0.0,0.0,0.0018558327461923295,7.733555870871992e-05,0.0001467749186607605,0.0005911557189645782,0.09647840115717722,0.07165898069491286,0.024819420462264364,0.0964784284385619,0.07165898069704302,0.024819420463002145,0.3752248149139868,0.3752248149139868,0.12996089151186774,0.0,0.4910607991229199,4.976210207038321,3.979039320256561e-13,0.5420837183185654,4.978198661939643,3.979039320256561e-13,24530.270655169414,20850.730056894,0.85,1.068209312352515,0.6642266488917233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674689734443527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574197074606,1520.7216225584534,0.3752248149139868,0.12996089151186774,6.112874298809886,3.594464159975447
2577.0,-30.163091781663464,4.764763252224127,34.98965369994054,24.03298389343547,4.938863254529171,-26.65295076889612,-40.171553276572354,1.428722241761551,-4.511891512185059,-5.067122697019638,39.97917601456595,42197.799539103326,25664.61231820818,25664.61231820818,67862.4118573115,77297.0678350847,77297.0678350847,25664.61231820818,102961.68015329288,102961.68015329288,102961.68015329288,127492.25328853363,91506.86640983024,56407.59811384773,38999.186995536125,24530.573135240753,0.0,63529.76013077688,20850.98716495464,1520.7295637015102,0.0,0.8866524124428942,2.8698157232918025,0.0014959135982669303,353729.06859034474,1553635.5538515581,4.392162510259598,1553635.5538515581,4.392162510259598,0.85,0.09647491374384874,4.027634451161993,1.2671066940063613,1.0,0.0,4.027634451161043,1.2850740450811047,1.2853620586323036,3.1341652775407174,19311.79142285754,1969.2546815535927,4632.441516551485,4632.441516551485,5.540191328160277,4.764763252224127,-2.340108894898535,7.104872147122663,3.5942839154608994,3.5942839154608994,1.026938261560257,0.0,0.0,0.00022411047736948042,0.9765130116635702,0.00022950075901977978,199.05870912709372,0.0,0.0,0.0,0.0018558327461923295,7.733845474547748e-05,0.00014677202262400294,0.0005911440547871617,0.0964749137412363,0.07165875397773395,0.024816159763502352,0.09647497158612814,0.07165875397967439,0.024816159764174353,0.37522480357032056,0.37522480357032056,0.12994422484520107,0.0,0.5040425884235447,4.976448294058287,3.410605131648481e-13,0.5552311848345539,4.97841406024753,3.410605131648481e-13,24530.573135240753,20850.98716495464,0.85,1.068198773576601,0.6642209800924571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267465604198796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.574718712942,1520.7295637015102,0.37522480357032056,0.12994422484520107,6.112874298809886,3.5942839154608994
2578.0,-30.162791616833296,4.76547572838034,34.98964882897257,24.033419822249584,4.939330212856949,-26.652633925198995,-40.17123099239541,1.429172521222676,-4.49782627981682,-5.066616362987323,39.97916552264182,42197.67772305373,25664.5028612544,25664.5028612544,67862.18058430812,77296.94228162142,77296.94228162142,25664.5028612544,102961.44514287582,102961.44514287582,102961.44514287582,127492.29392957686,91506.8083759722,56407.54381740462,38999.182842852875,24530.848786701044,0.0,63530.03162955392,20851.221468695887,1520.7365582855439,0.0,0.8866550309069727,2.869680581476625,0.0014959135982669303,353736.05361595046,1553635.1016676375,4.392074502404021,1553635.1016676375,4.392074502404021,0.85,0.09647143125258764,4.027634451161993,1.2671060346299785,1.0,0.0,4.027634451162499,1.2850719377018625,1.285359950780751,3.13417041723341,19311.7791752765,1969.2534326478972,4632.441516551485,4632.441516551485,5.540167699809355,4.76547572838034,-2.339719158653198,7.105194887033538,3.594105323419086,3.594105323419086,1.026887235262596,0.0,0.0,0.00022411047736948042,0.9764824637995664,0.00022950793862436584,199.05846322763253,0.0,0.0,0.0,0.0018558327461923295,7.734127955691904e-05,0.00014676919781256138,0.0005911326774792816,0.0964714312502049,0.07165853094583116,0.024812900304373737,0.09647115711901838,0.07165853094760102,0.024812900304986625,0.3752247930794715,0.3752247930794715,0.1299275581785344,0.0,0.5171481905160817,4.976721914775624,3.979039320256561e-13,0.5687900831704837,4.978779636066122,3.979039320256561e-13,24530.848786701044,20851.221468695887,0.85,1.0681905682026909,0.6642162240546332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267462227585192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.575272993123,1520.7365582855439,0.3752247930794715,0.1299275581785344,6.112874298809886,3.594105323419086
2579.0,-30.162490377940845,4.76619073402796,34.98964412165341,24.033958149980776,4.9399140559055885,-26.652304425674206,-40.170888032857306,1.42972810363898,-4.484561936455748,-5.066031140468188,39.9791605473319,42197.47417537282,25664.199322285676,25664.199322285676,67861.6734976585,77296.75800790511,77296.75800790511,25664.199322285676,102960.95733019078,102960.95733019078,102960.95733019078,127492.08155547416,91506.73850731592,56407.454674783745,38999.204258369085,24531.124225283376,0.0,63530.32848365246,20851.45559149087,1520.7417544437342,0.0,0.8866580313474415,2.8695660495295865,0.0014959135982669303,353744.12706609623,1553634.887240354,4.391973656569176,1553634.887240354,4.391973656569176,0.85,0.0964679144158366,4.027634451161993,1.2671052054641772,1.0,0.0,4.027634451162157,1.2850693374976259,1.285357349993751,3.1341767589014893,19311.76443005606,1969.2519290538626,4632.441516551485,4632.441516551485,5.54010217518964,4.76619073402796,-2.339270302179265,7.105461036207226,3.5939281924799173,3.5939281924799173,1.0268366264228335,0.0,0.0,0.00022411047736948042,0.9764518076642347,0.00022951514412736246,199.05821644889443,0.0,0.0,0.0,0.0018558327461923295,7.734428569206859e-05,0.00014676619167741184,0.0005911205698657886,0.09646791441264767,0.0716582825332465,0.02480963187940116,0.09646796291710502,0.07165828253561529,0.024809631880221304,0.3752247855853118,0.3752247855853118,0.12991089151186774,0.0,0.5301396305150661,4.97694438843871,3.410605131648481e-13,0.5814692040124214,4.978947589189602,3.410605131648481e-13,24531.124225283376,20851.45559149087,0.85,1.0681775951327022,0.6642099164689668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674588466547017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.575849902498,1520.7417544437342,0.3752247855853118,0.12991089151186774,6.112874298809886,3.5939281924799173
2580.0,-30.162188844274628,4.766906438236256,34.989639669422075,24.034392821509414,4.940388787031103,-26.651985573090563,-40.17056169742716,1.4301855158470533,-4.470585574872587,-5.065526706806536,39.97915856266656,42197.34100045681,25664.115495004524,25664.115495004524,67861.45649546133,77296.59589293388,77296.59589293388,25664.115495004524,102960.71138793841,102960.71138793841,102960.71138793841,127492.162832191,91506.64650301196,56407.39161053476,38999.17210275244,24531.45144425258,0.0,63530.623547005016,20851.733727614694,1520.7517557336587,0.0,0.8866606091758121,2.8694319722335213,0.0014959135982669303,353751.0861078246,1553634.801704704,4.391887015241985,1553634.801704704,4.391887015241985,0.8500000000000001,0.096464447073605,4.027634451161993,1.267104518613778,1.0,0.0,4.027634451163305,1.2850671967517378,1.2853552087680744,3.134181980010569,19311.74501328442,1969.2499490941782,4632.441516551485,4632.441516551485,5.540084079487654,4.766906438236256,-2.3388777496689115,7.105784187905167,3.5937530120642496,3.5937530120642496,1.0267865748754998,0.0,0.0,0.00022411047736948042,0.9764211225703542,0.00022952235688995201,199.05796942928666,0.0,0.0,0.0,0.0018558327461923295,7.734714621261519e-05,0.00014676333115686523,0.0005911090487346867,0.09646444707128796,0.07165807084664505,0.02480637622464291,0.09646437041384924,0.07165807084836624,0.024806376225238763,0.37522477756799616,0.37522477756799616,0.12989422484520108,0.0,0.543254847116657,4.9771765173898075,3.979039320256561e-13,0.594941131933922,4.979064644776429,3.979039320256561e-13,24531.45144425258,20851.733727614694,0.85,1.0681692183495102,0.6642047353625588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674554537325577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.576458334415,1520.7517557336587,0.37522477756799616,0.12989422484520108,6.112874298809886,3.5937530120642496
2581.0,-30.161886349850793,4.767624561412345,34.989635427140286,24.034935724362754,4.940976790526496,-26.651654527669294,-40.17021468663586,1.4307449683447115,-4.457261478615237,-5.06493883404017,39.979155773422065,42197.12591624149,25663.825218869308,25663.825218869308,67860.95113511081,77296.41330259043,77296.41330259043,25663.825218869308,102960.23852145975,102960.23852145975,102960.23852145975,127491.97601654759,91506.57949318948,56407.29210683929,38999.208207055766,24531.737495087847,0.0,63530.94570214361,20851.97687082467,1520.7574980424642,0.0,0.8866636150679194,2.8693169769459184,0.0014959135982669303,353759.1963903236,1553634.6814930884,4.391785987038682,1553634.6814930884,4.391785987038682,0.85,0.09646093225005761,4.027634451161993,1.267103627356701,1.0,0.0,4.027634451161486,1.2850645784543295,1.2853525898838476,3.134188365853501,19311.730871397966,1969.248507023088,4632.441516551485,4632.441516551485,5.540021417901063,4.767624561412345,-2.338422872960544,7.106047434372888,3.593579234057132,3.593579234057132,1.0267369240163233,0.0,0.0,0.00022411047736948042,0.9763903407516054,0.0002295295928439488,199.05772162323203,0.0,0.0,0.0,0.0018558327461923295,7.735018807207477e-05,0.00014676028929740565,0.0005910967972367318,0.09646093224685726,0.07165782388797659,0.024803108358880666,0.09646119575633469,0.071657823890354,0.024803108359703625,0.3752247698662256,0.3752247698662256,0.1298775581785344,0.0,0.5562637477235626,4.97736478457432,3.979039320256561e-13,0.6076773554249257,4.97923618752742,3.979039320256561e-13,24531.737495087847,20851.97687082467,0.85,1.068155847282171,0.6641979817847684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267452057507169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.57708271293,1520.7574980424642,0.3752247698662256,0.1298775581785344,6.112874298809886,3.593579234057132
2582.0,-30.16158308939242,4.768343579277871,34.98963153585393,24.035403050389164,4.941477677983312,-26.651331505244002,-40.16988395070655,1.4312260938346975,-4.443238592093451,-5.064417496916786,39.97915751234607,42196.981519276414,25663.717856136947,25663.717856136947,67860.69937541336,77296.27739415309,77296.27739415309,25663.717856136947,102959.99525029004,102959.99525029004,102959.99525029004,127492.07369005273,91506.52358540345,56407.22771052609,38999.21763875263,24532.078439762692,0.0,63531.29607851532,20852.266673798287,1520.767901913508,0.0,0.8866662654243286,2.8691843298991553,0.0014959135982669303,353766.38887033274,1553634.756437707,4.391696908795839,1553634.756437707,4.391696908795839,0.85,0.09645746114170756,4.027634451161993,1.2671029624855144,1.0,0.0,4.027634451163589,1.2850623267442114,1.2853503376690714,3.1341938576366686,19311.7190725074,1969.2473038710875,4632.441516551485,4632.441516551485,5.53999824162739,4.768343579277871,-2.3380139742203796,7.106357553498251,3.5934073786123126,3.5934073786123126,1.0266878224606608,0.0,0.0,0.00022411047736948042,0.9763594820319124,0.0002295368473331991,199.05747319025457,0.0,0.0,0.0,0.0018558327461923295,7.735308737077837e-05,0.00014675738999870205,0.0005910851199213889,0.0964574611392463,0.07165760927938546,0.02479985185986084,0.09645768461293817,0.07165760928121391,0.024799851860493643,0.37522475991069665,0.37522475991069665,0.12986089151186775,0.0,0.5693937954350758,4.9775959414652675,3.410605131648481e-13,0.6211789048233527,4.979512325438009,3.410605131648481e-13,24532.078439762692,20852.266673798287,0.85,1.0681459936146673,0.6641920458718041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267448649814777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.577736389745,1520.767901913508,0.37522475991069665,0.12986089151186775,6.112874298809886,3.5934073786123126
2583.0,-30.161278897854714,4.7690629808515,34.98962754676896,24.035820399317913,4.941928887440885,-26.65101261233475,-40.16956142205743,1.4316626019211478,-4.428977240028814,-5.063917255072551,39.97914688115557,42196.874755939054,25663.671811164462,25663.671811164462,67860.54656710352,77296.14027162285,77296.14027162285,25663.671811164462,102959.8120827873,102959.8120827873,102959.8120827873,127492.1645587011,91506.44597715534,56407.18046147258,38999.183906314174,24532.352475913794,0.0,63531.53638222797,20852.499604526725,1520.7749324513325,0.0,0.886668853068594,2.8690458727796413,0.0014959135982669303,353773.29042319057,1553634.2982518205,4.391609938651198,1553634.2982518205,4.391609938651198,0.85,0.0964539821567334,4.027634451161993,1.2671023020101715,1.0,0.0,4.027634451163206,1.2850602838543408,1.285348294321344,3.1341988401366843,19311.702693908075,1969.2456337187598,4632.441516551485,4632.441516551485,5.5399883019503715,4.7690629808515,-2.3376188003436726,7.106681781195173,3.5932369899374335,3.5932369899374335,1.0266391399821237,0.0,0.0,0.00022411047736948042,0.9763285296257059,0.00022954412430762155,199.0572239951537,0.0,0.0,0.0,0.0018558327461923295,7.73559148195509e-05,0.00014675456254992952,0.0005910737319913037,0.09645398215440568,0.07165738885001202,0.024796593304393662,0.09645375728539059,0.07165738885174132,0.024796593304992086,0.3752247508796479,0.3752247508796479,0.12984422484520106,0.0,0.5826565672872448,4.977846874863928,3.979039320256561e-13,0.6349400150437532,4.979802230927078,3.979039320256561e-13,24532.352475913794,20852.499604526725,0.85,1.0681395481895906,0.6641878531327793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674452378885837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.578415495935,1520.7749324513325,0.3752247508796479,0.12984422484520106,6.112874298809886,3.5932369899374335
2584.0,-30.160973552014518,4.769784629940341,34.989623696173346,24.03636365141722,4.94251428323788,-26.650679261265662,-40.169214096944756,1.4322199924890269,-4.415507653291854,-5.06332726793221,39.97914293679391,42196.669812266715,25663.402109339102,25663.402109339102,67860.07192160582,77295.96971082131,77295.96971082131,25663.402109339102,102959.37182016042,102959.37182016042,102959.37182016042,127492.00082519671,91506.38878748717,56407.0888889327,38999.22210950497,24532.629005036284,0.0,63531.85111454125,20852.73465428084,1520.7800761379553,0.0,0.886671873729357,2.8689291859576596,0.0014959135982669303,353781.43027677556,1553634.1282566956,4.391508415354739,1553634.1282566956,4.391508415354739,0.85,0.09645046450465215,4.027634451161993,1.2671014854824172,1.0,0.0,4.027634451161832,1.2850576752350302,1.2853456851173841,3.1342052024438205,19311.690624486553,1969.2444029802791,4632.441516551485,4632.441516551485,5.539930081717175,4.769784629940341,-2.337156873333766,7.106941503274108,3.5930679153776084,3.5930679153776084,1.026590832965031,0.0,0.0,0.00022411047736948042,0.9762974608301896,0.0002295514291094327,199.05697385507045,0.0,0.0,0.0,0.0018558327461923295,7.735895975348036e-05,0.00014675151761600006,0.000591061468110508,0.09645046450141691,0.0716571397807694,0.024793324720647502,0.09645048922153475,0.07165713978317301,0.02479332472147915,0.37522474394206273,0.37522474394206273,0.1298275581785344,0.0,0.5958099320511678,4.978062729429325,3.979039320256561e-13,0.6478196146403548,4.9800484872645825,3.979039320256561e-13,24532.629005036284,20852.73465428084,0.85,1.0681267857166832,0.6641813369516112,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267441824153359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.579123363425,1520.7800761379553,0.37522474394206273,0.1298275581785344,6.112874298809886,3.5930679153776084
2585.0,-30.16066767600931,4.770506472278559,34.989620094628314,24.0367897664197,4.94297627749973,-26.65035777431399,-40.168883570563025,1.432666375804644,-4.401241078349074,-5.062828953328011,39.97914248973114,42196.536933574374,25663.378919413884,25663.378919413884,67859.91585298826,77295.82445532976,77295.82445532976,25663.378919413884,102959.20337474364,102959.20337474364,102959.20337474364,127492.16844328758,91506.30672843142,56407.01920667719,38999.20835750469,24532.96506854395,0.0,63532.17342604864,20853.020308262356,1520.7907173661104,0.0,0.8866744145282691,2.8687904832766766,0.0014959135982669303,353788.3054697994,1553634.10898907,4.391423020401938,1553634.10898907,4.391423020401938,0.85,0.09644700323317781,4.027634451161993,1.2671008002804593,1.0,0.0,4.0276344511632916,1.2850555861435613,1.2853435955577035,3.1342102976641524,19311.673306579913,1969.2426370452615,4632.441516551485,4632.441516551485,5.539925075733801,4.770506472278559,-2.336759334057221,7.107265806335779,3.592900717820828,3.592900717820828,1.0265430622345222,0.0,0.0,0.00022411047736948042,0.9762663391598433,0.00022955874680913996,199.05672328130498,0.0,0.0,0.0,0.0018558327461923295,7.73618575189981e-05,0.00014674861985048231,0.0005910497969702773,0.09644700323092806,0.07165693257146835,0.0247900706594597,0.09644677740233165,0.07165693257313985,0.024790070660037973,0.3752247367184215,0.3752247367184215,0.12981089151186773,0.0,0.60911782834728,4.978307988345591,3.979039320256561e-13,0.6615878749789204,4.980236969883663,3.979039320256561e-13,24532.96506854395,20853.020308262356,0.85,1.068118910365582,0.6641758759078357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674383997649499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.579864495163,1520.7907173661104,0.3752247367184215,0.12981089151186773,6.112874298809886,3.592900717820828
2586.0,-30.160360895403585,4.7712301127625745,34.98961661220043,24.03731021275746,4.943539458701567,-26.650025353502713,-40.16854396378619,1.4332039168009696,-4.387607321936116,-5.062253316648114,39.979138756170826,42196.36971900766,25663.163141918067,25663.163141918067,67859.53286092573,77295.65155180251,77295.65155180251,25663.163141918067,102958.81469372057,102958.81469372057,102958.81469372057,127492.0622600757,91506.23762191847,56406.95578912452,38999.20203643772,24533.247566355123,0.0,63532.44960279284,20853.260431401854,1520.796525198251,0.0,0.8866773611738451,2.868669851413249,0.0014959135982669303,353796.24759771343,1553633.9480791297,4.391323985566123,1553633.9480791297,4.391323985566123,0.85,0.09644349417431315,4.027634451161993,1.267100034304895,1.0,0.0,4.027634451162063,1.285053070439577,1.2853410792898943,3.134216433399333,19311.65872220372,1969.2411498527756,4632.441516551485,4632.441516551485,5.539878496085671,4.7712301127625745,-2.3363041940265656,7.10753430678914,3.592734781309424,3.592734781309424,1.0264956518026926,0.0,0.0,0.00022411047736948042,0.9762351265248349,0.00022956608636616105,199.056471967124,0.0,0.0,0.0,0.0018558327461923295,7.736483499798677e-05,0.00014674564237149366,0.000591037804773325,0.09644349417124393,0.07165668992500579,0.024786804246238133,0.0964434106569354,0.07165668992728623,0.024786804247026922,0.37522473119370237,0.37522473119370237,0.12979422484520106,0.0,0.6223473798598889,4.97851537714655,3.410605131648481e-13,0.6746459947120229,4.980439960894785,3.410605131648481e-13,24533.247566355123,20853.260431401854,0.85,1.0681082389422407,0.6641703567676184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267434974471372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.580626426066,1520.796525198251,0.37522473119370237,0.12979422484520106,6.112874298809886,3.592734781309424
2587.0,-30.160053193140577,4.771954880928966,34.98961352895371,24.037808551825606,4.9440763677361135,-26.64969473104197,-40.16820456655694,1.433717905637266,-4.37370585255735,-5.061704974829358,39.979143418324206,42196.20732668355,25663.027820032985,25663.027820032985,67859.23514671653,77295.4953765605,77295.4953765605,25663.027820032985,102958.52319659348,102958.52319659348,102958.52319659348,127492.11509798277,91506.17423252143,56406.88618264353,38999.208944308775,24533.59190138928,0.0,63532.80084569806,20853.55311618089,1520.8065056593691,0.0,0.8866801382481944,2.868542261910739,0.0014959135982669303,353803.81326530373,1553634.149009814,4.3912306503175085,1553634.149009814,4.3912306503175085,0.8500000000000001,0.09644001352958659,4.027634451161993,1.2670992903085425,1.0,0.0,4.027634451162938,1.2850506649694449,1.2853386732806429,3.1342223002995446,19311.64534437906,1969.2397856943055,4632.441516551485,4632.441516551485,5.539849284300785,4.771954880928966,-2.335866781250667,7.107821662179633,3.592570590309233,3.592570590309233,1.0264487400883522,0.0,0.0,0.00022411047736948042,0.9762038211993339,0.00022957344819050717,199.05621989856024,0.0,0.0,0.0,0.0018558327461923295,7.736781074563249e-05,0.00014674266662384792,0.000591025819549589,0.09644001352686016,0.07165646833759527,0.02478354518926489,0.0964400561003044,0.07165646833962103,0.024783545189965554,0.3752247248941732,0.3752247248941732,0.1297775581785344,0.0,0.6356103657331573,4.978731584301613,3.410605131648481e-13,0.6879991222720037,4.98063951283234,3.410605131648481e-13,24533.59190138928,20853.55311618089,0.85,1.068097647883116,0.6641641288437033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674315406571042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.581416675,1520.8065056593691,0.3752247248941732,0.1297775581785344,6.112874298809886,3.592570590309233
2588.0,-30.159744609879176,4.772681059754211,34.98961081065586,24.038324562739604,4.944634450599934,-26.64936119814786,-40.16785720651967,1.4342510388686343,-4.359944892561771,-5.061140081259227,39.979147881734434,42196.01537493224,25662.85854097067,25662.85854097067,67858.8739159029,77295.32497056016,77295.32497056016,25662.85854097067,102958.18351153083,102958.18351153083,102958.18351153083,127492.11015346242,91506.10482794822,56406.795232320306,38999.232884031015,24533.926641931575,0.0,63533.15952596259,20853.837645641837,1520.8155545469147,0.0,0.8866830003163473,2.8684186310688182,0.0014959135982669303,353811.6074360865,1553634.341375032,4.391134458910268,1553634.341375032,4.391134458910268,0.85,0.09643652341370254,4.027634451161993,1.2670985072990884,1.0,0.0,4.027634451162575,1.2850481699129697,1.2853361776649703,3.13422838572251,19311.630697099637,1969.2382920874752,4632.441516551485,4632.441516551485,5.539812742217801,4.772681059754211,-2.335415519139757,7.108096578893968,3.5924079455606988,3.5924079455606988,1.0264022701601996,0.0,0.0,0.00022411047736948042,0.9761724273294209,0.00022958083131132293,199.055967108927,0.0,0.0,0.0,0.0018558327461923295,7.737085641870696e-05,0.00014673962095077344,0.0005910135526917873,0.09643652341080299,0.07165623970042273,0.02478028371038025,0.09643678472727951,0.07165623970257722,0.024780283711125322,0.37522471864803536,0.37522471864803536,0.12976089151186773,0.0,0.6488531291630011,4.978929294360682,3.410605131648481e-13,0.7011951886974543,4.980794713568798,3.410605131648481e-13,24533.926641931575,20853.837645641837,0.85,1.068085932168581,0.6641573579807407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674281015036972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.582235613823,1520.8155545469147,0.37522471864803536,0.12976089151186773,6.112874298809886,3.5924079455606988
2589.0,-30.159435775992318,4.773407551802476,34.98960831265107,24.038778512645536,4.945119288986626,-26.64903476442178,-40.16752220978958,1.434718277416095,-4.345600291975529,-5.060623087657937,39.97914886163091,42195.87578438391,25662.82095420816,25662.82095420816,67858.69673859207,77295.20008138673,77295.20008138673,25662.82095420816,102958.0210355949,102958.0210355949,102958.0210355949,127492.28049910572,91506.05118667323,56406.72688967039,38999.24921889204,24534.259463510825,0.0,63533.50868240286,20854.1205439842,1520.8255744060452,0.0,0.8866856308940655,2.868281193232978,0.0014959135982669303,353818.7408207595,1553634.383606868,4.391046048049562,1553634.383606868,4.391046048049562,0.85,0.09643305412748937,4.027634451161993,1.267097755610012,1.0,0.0,4.027634451162156,1.285045983250711,1.2853339905126322,3.1342337189938565,19311.619376538074,1969.2371377114587,4632.441516551485,4632.441516551485,5.539804628405165,4.773407551802476,-2.3349972140819757,7.108404765884452,3.5922469343078625,3.5922469343078625,1.0263562669451036,0.0,0.0,0.00022411047736948042,0.9761410090523251,0.00022958822064760438,199.0557141146257,0.0,0.0,0.0,0.0018558327461923295,7.737379379458362e-05,0.0001467366835748968,0.0005910017220155105,0.09643305412506468,0.07165602648062697,0.024777027644437715,0.0964330854752123,0.07165602648242869,0.02477702764506067,0.37522471146659153,0.37522471146659153,0.12974422484520107,0.0,0.6622288788091737,4.979171413269285,3.979039320256561e-13,0.7150227956823869,4.981123345442256,3.979039320256561e-13,24534.259463510825,20854.1205439842,0.85,1.0680772736448472,0.6641515109029557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674246556684388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.583082458721,1520.8255744060452,0.37522471146659153,0.12974422484520107,6.112874298809886,3.5922469343078625
2590.0,-30.159125656970044,4.774135702729563,34.989606049726966,24.039307480584853,4.945694983395679,-26.648698087788095,-40.16717436080796,1.4352674142137576,-4.331966503039951,-5.0600407622181836,39.979150712844095,42195.688139009275,25662.621888749574,25662.621888749574,67858.31002775885,77295.01081879441,77295.01081879441,25662.621888749574,102957.63270754399,102957.63270754399,102957.63270754399,127492.2017027952,91505.96943494942,56406.64675516429,38999.24742198348,24534.568995251197,0.0,63533.81641723467,20854.383645963517,1520.8327722279544,0.0,0.8866885911211113,2.868161467571004,0.0014959135982669303,353826.77577754867,1553634.4633909443,4.39094655845864,1553634.4633909443,4.39094655845864,0.85,0.09642955041907589,4.027634451161993,1.2670969835901635,1.0,0.0,4.02763445116235,1.2850434133166329,1.285331420002575,3.1342399870887396,19311.602123491386,1969.2353783903154,4632.441516551485,4632.441516551485,5.539761656365934,4.774135702729563,-2.334529965260092,7.108665667989655,3.592087227842013,3.592087227842013,1.0263106365262895,0.0,0.0,0.00022411047736948042,0.976109461133437,0.00022959564095326792,199.0554600681986,0.0,0.0,0.0,0.0018558327461923295,7.73768439728909e-05,0.00014673363339658954,0.000590989437012278,0.09642955041596869,0.07165578776914769,0.024773762646821004,0.09642983855308232,0.07165578777145662,0.024773762647619275,0.3752247063628465,0.3752247063628465,0.1297275581785344,0.0,0.6755156170435725,4.979359925145502,3.979039320256561e-13,0.7280742591782428,4.981221699017112,3.979039320256561e-13,24534.568995251197,20854.383645963517,0.85,1.0680660135718067,0.6641453405207837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674212083588823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.583944610593,1520.8327722279544,0.3752247063628465,0.1297275581785344,6.112874298809886,3.592087227842013
2591.0,-30.15881512954455,4.774864322300865,34.9896041410171,24.039783991780155,4.946203451750544,-26.648367766987285,-40.1668350334279,1.4357560891930228,-4.317695318193387,-5.059510341197967,39.97915650424222,42195.5373633366,25662.56565144375,25662.56565144375,67858.10301478035,77294.88140897713,77294.88140897713,25662.56565144375,102957.44706042088,102957.44706042088,102957.44706042088,127492.37060455434,91505.92015293289,56406.57610729144,38999.27116182383,24534.92354413346,0.0,63534.19470595729,20854.68501251344,1520.843732222849,0.0,0.8866912725569327,2.8680267123679943,0.0014959135982669303,353834.0946790752,1553634.7129901724,4.390856439087102,1553634.7129901724,4.390856439087102,0.85,0.09642608152503708,4.027634451161993,1.2670962439896543,1.0,0.0,4.027634451162683,1.2850411263496309,1.285329132523013,3.13424556504518,19311.591722916415,1969.2343178268234,4632.441516551485,4632.441516551485,5.539749516481249,4.774864322300865,-2.334098449999526,7.108962772300391,3.5919292326246883,3.5919292326246883,1.0262654950356251,0.0,0.0,0.00022411047736948042,0.9760778727703018,0.0002296030712523076,199.05520568786145,0.0,0.0,0.0,0.0018558327461923295,7.737981953507132e-05,0.0001467306578344091,0.0005909774525355285,0.0964260815225063,0.07165557484388006,0.024770506678626236,0.09642629447559209,0.07165557484576071,0.024770506679276372,0.37522469983051315,0.37522469983051315,0.12971089151186774,0.0,0.6889106059046526,4.979591517564245,3.979039320256561e-13,0.7418150230045626,4.9815268741495515,3.979039320256561e-13,24534.92354413346,20854.68501251344,0.85,1.0680563959114386,0.6641390129932683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674177531897441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.584842802471,1520.843732222849,0.37522469983051315,0.12971089151186774,6.112874298809886,3.5919292326246883
2592.0,-30.158503715470566,4.775592847278104,34.9896022024497,24.04021070050078,4.946661050758473,-26.648041734764252,-40.16650387840343,1.4361990700523752,-4.303156883608267,-5.059004052593802,39.9791518171355,42195.424138166585,25662.577002731327,25662.577002731327,67858.00114089792,77294.75637709237,77294.75637709237,25662.577002731327,102957.3333798237,102957.3333798237,102957.3333798237,127492.5572321142,91505.85429842751,56406.522059502764,38999.25804324972,24535.223852290503,0.0,63534.48189554022,20854.940274446926,1520.8521161685437,0.0,0.8866938689644507,2.8678853918165013,0.0014959135982669303,353841.08070542244,1553634.5109839893,4.39076917775246,1553634.5109839893,4.39076917775246,0.85,0.09642260959173121,4.027634451161993,1.2670955675793811,1.0,0.0,4.027634451160542,1.2850390532351612,1.2853270589439125,3.1342506214283428,19311.577824850385,1969.2329006184973,4632.441516551485,4632.441516551485,5.539751966871078,4.775592847278104,-2.33368309757097,7.109275944849074,3.5917725923665804,3.5917725923665804,1.0262207406761659,0.0,0.0,0.00022411047736948042,0.9760461953203255,0.00022961052298957048,199.05495058184536,0.0,0.0,0.0,0.0018558327461923295,7.738272353585669e-05,0.00014672775383362373,0.0005909657562819192,0.09642260958938063,0.07165535972405335,0.024767249865327287,0.09642235700453013,0.07165535972580016,0.02476724986593105,0.37522469489453664,0.37522469489453664,0.12969422484520107,0.0,0.7024406110493828,4.979852611537979,3.410605131648481e-13,0.7558471689855537,4.981860065297894,3.410605131648481e-13,24535.223852290503,20854.940274446926,0.85,1.068049964623402,0.6641342288356408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674142958088925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.585759513331,1520.8521161685437,0.37522469489453664,0.12969422484520107,6.112874298809886,3.5917725923665804
2593.0,-30.15819105137205,4.776323710161994,34.98960058424076,24.040793522167974,4.947294447710124,-26.64769699704591,-40.16614352641625,1.4368003933842937,-4.289807265222862,-5.058381931503374,39.979157271140885,42195.194861484386,25662.296453933264,25662.296453933264,67857.49131541765,77294.55172671334,77294.55172671334,25662.296453933264,102956.8481806466,102956.8481806466,102956.8481806466,127492.38434753586,91505.77948889385,56406.42262366625,38999.28540580844,24535.536166889255,0.0,63534.82157269769,20855.205741855865,1520.8585670290295,0.0,0.8866970186877035,2.8677744492287625,0.0014959135982669303,353849.6651952588,1553634.7460421792,4.390663320777381,1553634.7460421792,4.390663320777381,0.85,0.09641909026295097,4.027634451161993,1.267094715884887,1.0,0.0,4.027634451162176,1.2850362391014736,1.2853242441795152,3.1342574852038463,19311.562036897332,1969.2312906953275,4632.441516551485,4632.441516551485,5.539691405113944,4.776323710161994,-2.333182218942389,7.109505929104383,3.591617137938549,3.591617137938549,1.0261763251252998,0.0,0.0,0.00022411047736948042,0.9760143918318055,0.0002296180048624743,199.0546944524847,0.0,0.0,0.0,0.0018558327461923295,7.738588368831299e-05,0.00014672459368116742,0.0005909530283430152,0.09641909025940297,0.07165510952448959,0.024763980734913385,0.09641937842890816,0.07165510952712631,0.024763980735824653,0.37522469317980156,0.37522469317980156,0.1296775581785344,0.0,0.7157680089474638,4.980031433959994,3.979039320256561e-13,0.7685746662805286,4.9819301313221445,3.979039320256561e-13,24535.536166889255,20855.205741855865,0.85,1.0680362301446598,0.6641270694874603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674108388889644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.586704337627,1520.8585670290295,0.37522469317980156,0.1296775581785344,6.112874298809886,3.591617137938549
2594.0,-30.15787797537651,4.777053870940086,34.98959933858478,24.041211883910023,4.94773822051944,-26.64737085249056,-40.16581614324821,1.4372310976334868,-4.275012594709267,-5.057897666307524,39.979164886121865,42195.1039731907,25662.380706628926,25662.380706628926,67857.48467981962,77294.44885552593,77294.44885552593,25662.380706628926,102956.82956215486,102956.82956215486,102956.82956215486,127492.74854398677,91505.72952202176,56406.38463968665,38999.27209148346,24535.91898183191,0.0,63535.19107331536,20855.531134557124,1520.8721905621421,0.0,0.8866994581986805,2.867626998881919,0.0014959135982669303,353856.3475599927,1553635.0742347217,4.390581333209853,1553635.0742347217,4.390581333209853,0.8500000000000001,0.09641565040506965,4.027634451161993,1.2670941026648506,1.0,0.0,4.027634451161672,1.2850342234557848,1.2853222280820755,3.1342624014562483,19311.551491789083,1969.2302153935425,4632.441516551485,4632.441516551485,5.539709592649687,4.777053870940086,-2.3327793317507917,7.1098332026908775,3.5914636029873193,3.5914636029873193,1.0261324579963769,0.0,0.0,0.00022411047736948042,0.9759825475660535,0.00022962549681690168,199.05443798636506,0.0,0.0,0.0,0.0018558327461923295,7.738875481996826e-05,0.00014672172254951216,0.0005909414644742466,0.09641565040299353,0.07165491826234316,0.02476073214065037,0.09641554982261008,0.07165491826388609,0.02476073214118356,0.3752246892249815,0.3752246892249815,0.12966089151186774,0.0,0.7293399957279689,4.980296524431935,3.410605131648481e-13,0.7828850715982298,4.982278060219414,3.410605131648481e-13,24535.91898183191,20855.531134557124,0.85,1.0680299143433223,0.6641217766151104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674073708875695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.587684584552,1520.8721905621421,0.3752246892249815,0.12966089151186774,6.112874298809886,3.5914636029873193
2595.0,-30.15756411792282,4.777784767109967,34.98959802496867,24.04169716117906,4.94825721909276,-26.647036480804598,-40.16547241536898,1.4377295819745417,-4.260780101590626,-5.05734517662186,39.979160415299795,42194.94853604963,25662.292459614204,25662.292459614204,67857.24099566383,77294.31239041999,77294.31239041999,25662.292459614204,102956.6048500342,102956.6048500342,102956.6048500342,127492.80338176063,91505.67610289798,56406.31224852786,38999.29317152236,24536.198531726426,0.0,63535.49170324879,20855.768751967462,1520.8783277457414,0.0,0.8867022890233627,2.867495535760583,0.0014959135982669303,353863.97147390235,1553634.8815499987,4.390486194677719,1553634.8815499987,4.390486194677719,0.85,0.09641215411054818,4.027634451161993,1.2670933861425149,1.0,0.0,4.027634451161695,1.2850318906150602,1.2853198947185096,3.1342680913811636,19311.54021811076,1969.229065798286,4632.441516551485,4632.441516551485,5.539690542864729,4.777784767109967,-2.332325951299501,7.110110718409468,3.59131107433898,3.59131107433898,1.0260888783825657,0.0,0.0,0.00022411047736948042,0.9759506249398087,0.00022963300769780472,199.0541808807526,0.0,0.0,0.0,0.0018558327461923295,7.739176939978858e-05,0.00014671870796969182,0.0005909293228487064,0.09641215410772225,0.07165468521618112,0.02475746889154112,0.09641182660671332,0.07165468521828137,0.024757468892266803,0.3752246888309033,0.3752246888309033,0.12964422484520108,0.0,0.7429083514716694,4.980553582951643,3.410605131648481e-13,0.7965650750312534,4.982632762856497,3.410605131648481e-13,24536.198531726426,20855.768751967462,0.85,1.0680210253601305,0.664116187738452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674039062298441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.588683505284,1520.8783277457414,0.3752246888309033,0.12964422484520108,6.112874298809886,3.59131107433898
2596.0,-30.15724923828389,4.778517157270127,34.989597135177036,24.042239016294502,4.9488505641983345,-26.646693754745257,-40.16511995634062,1.4382950806599788,-4.2471534486935525,-5.05675432077751,39.97917013288593,42194.76080510348,25662.113180780867,25662.113180780867,67856.87398588435,77294.10385676134,77294.10385676134,25662.113180780867,102956.21703754221,102956.21703754221,102956.21703754221,127492.76458721347,91505.58029748016,56406.23724582356,38999.27005739622,24536.54754967126,0.0,63535.81760706748,20856.065417220572,1520.887589292917,0.0,0.8867052638162245,2.8673770916049617,0.0014959135982669303,353872.12495263724,1553635.300361233,4.390386218098342,1553635.300361233,4.390386218098342,0.85,0.09640865970497561,4.027634451161993,1.267092572911643,1.0,0.0,4.027634451162098,1.2850292441663298,1.2853172476766515,3.1342745462380073,19311.519999144482,1969.2270040375138,4632.441516551485,4632.441516551485,5.539651842142292,4.778517157270127,-2.331843028947194,7.110360186217321,3.591159984468461,3.591159984468461,1.0260457098481317,0.0,0.0,0.00022411047736948042,0.9759185994782862,0.00022964054326793962,199.05392293845426,0.0,0.0,0.0,0.0018558327461923295,7.739486066671906e-05,0.00014671561670276135,0.0005909168723555196,0.0964086597018246,0.071654453683336,0.024754206018488597,0.09640875476624247,0.07165445368567798,0.024754206019297637,0.37522469097487393,0.37522469097487393,0.1296275581785344,0.0,0.7563556012876234,4.980737099956116,3.979039320256561e-13,0.8096008720839336,4.982595084483648,3.979039320256561e-13,24536.54754967126,20856.065417220572,0.85,1.0680097705760256,0.664109826461254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2674004380947748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.589708517095,1520.887589292917,0.37522469097487393,0.1296275581785344,6.112874298809886,3.591159984468461
2597.0,-30.156933499740823,4.779250083544872,34.98959676396926,24.042736656870716,4.949390825624281,-26.64635556451679,-40.16476812595499,1.438812890400523,-4.2330609009187015,-5.056204678156374,39.97918345816707,42194.579304580664,25662.048847030543,25662.048847030543,67856.6281516112,77293.93138070682,77293.93138070682,25662.048847030543,102955.98022773737,102955.98022773737,102955.98022773737,127492.9146644008,91505.49871063106,56406.14663450604,38999.280084583355,24536.93443666343,0.0,63536.21452124679,20856.394271163914,1520.8999565558506,0.0,0.886708015520161,2.867247285581046,0.0014959135982669303,353879.70984441356,1553635.874658051,4.3902937394775225,1553635.874658051,4.3902937394775225,0.85,0.09640519349292553,4.027634451161993,1.2670917673734952,1.0,0.0,4.02763445116449,1.2850268209042437,1.2853148238714587,3.134280456751743,19311.502780893275,1969.2252482645222,4632.441516551485,4632.441516551485,5.539637954487135,4.779250083544872,-2.3313881368343004,7.1106382203791725,3.591010563445293,3.591010563445293,1.0260030181272266,0.0,0.0,0.00022411047736948042,0.9758864877983909,0.0002296480996217867,199.05366429323234,0.0,0.0,0.0,0.0018558327461923295,7.739794653394528e-05,0.00014671253083553516,0.0005909044436103676,0.09640519349024093,0.07165424298012775,0.02475095051011319,0.09640547344256413,0.0716542429821231,0.024750950510802443,0.37522469085913734,0.37522469085913734,0.12961089151186775,0.0,0.7698356440631073,4.980912176423487,3.979039320256561e-13,0.8231437772376466,4.982657996594469,3.979039320256561e-13,24536.93443666343,20856.394271163914,0.85,1.0679992294618001,0.6641028210843536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267396962882833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.590764468596,1520.8999565558506,0.37522469085913734,0.12961089151186775,6.112874298809886,3.591010563445293
2598.0,-30.156617053504696,4.779983150425893,34.98959661253321,24.043208418320887,4.949895484074043,-26.64602029749538,-40.16442803023381,1.439298728064686,-4.218629930400596,-5.055671180079082,39.97918911705398,42194.449480065974,25662.031974277535,25662.031974277535,67856.4814543435,77293.798130651,77293.798130651,25662.031974277535,102955.83010492854,102955.83010492854,102955.83010492854,127493.11031150127,91505.44165112474,56406.09300053959,38999.27627842794,24537.280206572726,0.0,63536.55648500066,20856.688175586816,1520.910320529694,0.0,0.8867107127049257,2.8671108852980867,0.0014959135982669303,353887.0720686883,1553636.1185464421,4.390203093502343,1553636.1185464421,4.390203093502343,0.85,0.09640172358114857,4.027634451161993,1.2670910733798522,1.0,0.0,4.027634451160839,1.285024547274383,1.2853125497320272,3.134286002321789,19311.490738941367,1969.2240203271626,4632.441516551485,4632.441516551485,5.539634312184701,4.779983150425893,-2.330943541157935,7.110926691583828,3.590862524800291,3.590862524800291,1.0259607213715116,0.0,0.0,0.00022411047736948042,0.9758543052872609,0.00022965567314222108,199.05340506896007,0.0,0.0,0.0,0.0018558327461923295,7.740092958579354e-05,0.00014670954778368687,0.0005908924289679739,0.09640172357858658,0.07165402940507139,0.024747694173515185,0.09640183740005157,0.07165402940697568,0.024747694174172885,0.3752246885459204,0.3752246885459204,0.12959422484520108,0.0,0.7834038967932315,4.981115655868052,3.979039320256561e-13,0.8370412496784638,4.982944373121711,3.979039320256561e-13,24537.280206572726,20856.688175586816,0.85,1.0679911724577436,0.6640972034741447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673934851392155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.5918481228,1520.910320529694,0.3752246885459204,0.12959422484520108,6.112874298809886,3.590862524800291
2599.0,-30.156300191886476,4.780717259513117,34.98959674658475,24.04373832922431,4.9504642711467985,-26.64567824345189,-40.16407564105464,1.4398423227122377,-4.204605617870527,-5.055093431016424,39.97919712962122,42194.27017798232,25661.906909533063,25661.906909533063,67856.17708751539,77293.64078968694,77293.64078968694,25661.906909533063,102955.54769922,102955.54769922,102955.54769922,127493.16832937738,91505.38629446454,56406.01568276002,38999.30067967168,24537.620630157387,0.0,63536.921309829064,20856.977535633778,1520.919372530812,0.0,0.886713626715519,2.866985441317873,0.0014959135982669303,353895.04508805455,1553636.4638745,4.3901051609466055,1553636.4638745,4.3901051609466055,0.85,0.09639823292424528,4.027634451161993,1.2670903030084446,1.0,0.0,4.02763445116295,1.2850220033621245,1.2853100052496216,3.134292207156074,19311.479056361495,1969.222829035552,4632.441516551485,4632.441516551485,5.5396073145973554,4.780717259513117,-2.3304654427263194,7.111182702239436,3.590715750115307,3.590715750115307,1.0259187857472305,0.0,0.0,0.00022411047736948042,0.9758220816788856,0.0002296632568345882,199.05314550509448,0.0,0.0,0.0,0.0018558327461923295,7.740402057830262e-05,0.0001467064567911778,0.0005908799795800561,0.09639823292122764,0.07165380039945789,0.02474443252176975,0.09639851007922216,0.0716538004017009,0.024744432522544383,0.37522468631455075,0.37522468631455075,0.12957755817853442,0.0,0.7969310715913025,4.981307468369323,3.979039320256561e-13,0.8504878131458895,4.983173683273037,3.979039320256561e-13,24537.620630157387,20856.977535633778,0.85,1.0679802497295088,0.6640905682575925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673900067406312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.592956479073,1520.919372530812,0.37522468631455075,0.12957755817853442,6.112874298809886,3.590715750115307
