time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2600.0,-30.155981873342984,4.781451179319536,34.98959716398157,24.044201464299135,4.9509566954769335,-26.64534251491357,-40.16373173855243,1.440317337047512,-4.189999464565574,-5.054570391978218,39.97920565076065,42194.13197200165,25661.92962322969,25661.92962322969,67856.06159523134,77293.52221704334,77293.52221704334,25661.92962322969,102955.45184027303,102955.45184027303,102955.45184027303,127493.4382090165,91505.3382011888,56405.94795614723,38999.32249449063,24537.98636874347,0.0,63537.3088632341,20857.28841343195,1520.931116073977,0.0,0.8867162601340285,2.8668454217190056,0.0014959135982669303,353902.2632228715,1553636.8311212189,4.390016658759849,1553636.8311212189,4.390016658759849,0.85,0.09639477332736983,4.027634451161993,1.2670896024210379,1.0,0.0,4.027634451162956,1.285019780400009,1.285307781789291,3.134297629183767,19311.468906660753,1969.2217940541118,4632.441516551485,4632.441516551485,5.539612217777792,4.781451179319536,-2.3300254645805287,7.1114766439000645,3.5905705116073294,3.5905705116073294,1.0258772890306656,0.0,0.0,0.00022411047736948042,0.9757897110624901,0.00022967087562898915,199.05288474843945,0.0,0.0,0.0,0.0018558327461923295,7.74070372396983e-05,0.0001467034401297821,0.0005908678295706912,0.09639477332492759,0.07165359444268528,0.024741178882242313,0.09639483267793195,0.07165359444450067,0.02474117888286916,0.3752246835765174,0.3752246835765174,0.12956089151186775,0.0,0.8105878942801041,4.981548146327441,3.979039320256561e-13,0.8645709274126716,4.983505752442966,3.979039320256561e-13,24537.98636874347,20857.28841343195,0.85,1.0679719177482552,0.6640843423637243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673865234090216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.59408370504,1520.931116073977,0.3752246835765174,0.12956089151186775,6.112874298809886,3.5905705116073294
2601.0,-30.15566315889293,4.782185371052015,34.98959766766149,24.044676683284365,4.951472372193327,-26.64500410445697,-40.163383645098634,1.44081331775763,-4.175700910895046,-5.054024262267065,39.979208998722285,42193.97806030942,25661.89699210251,25661.89699210251,67855.87505241192,77293.3584070979,77293.3584070979,25661.89699210251,102955.25539920041,102955.25539920041,102955.25539920041,127493.56544843478,91505.25412487284,56405.87377808527,38999.31149643063,24538.310049234362,0.0,63537.621545664995,20857.563541849206,1520.9399145350662,0.0,0.8867190298610942,2.8667124556562813,0.0014959135982669303,353909.80014093674,1553636.9754127294,4.389923575990346,1553636.9754127294,4.389923575990346,0.8499999999999999,0.09639129319423834,4.027634451161993,1.267088879304938,1.0,0.0,4.027634451162099,1.2850174593281005,1.285305460197179,3.134303290531111,19311.451163027505,1969.2199847070617,4632.441516551485,4632.441516551485,5.539605173732646,4.782185371052015,-2.3295675900361608,7.111752961088175,3.5904264395147876,3.5904264395147876,1.0258361255756536,0.0,0.0,0.00022411047736948042,0.9757573013457955,0.0002296785041325134,199.05262366815455,0.0,0.0,0.0,0.0018558327461923295,7.741009077418631e-05,0.00014670038659529412,0.0005908555310499896,0.09639129319153003,0.07165337333759085,0.024737919853939177,0.09639122052082191,0.07165337333960409,0.024737919854634256,0.3752246835255324,0.3752246835255324,0.1295442248452011,0.0,0.8242546295312536,4.981762643471825,3.979039320256561e-13,0.8783233513720461,4.983659441615373,3.979039320256561e-13,24538.310049234362,20857.563541849206,0.85,1.0679637260838188,0.6640786518894837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267383040987787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.595250680131,1520.9399145350662,0.3752246835255324,0.1295442248452011,6.112874298809886,3.5904264395147876
2602.0,-30.155343499898986,4.782920844016664,34.989598587682515,24.045233346428745,4.952071191021885,-26.644656529532956,-40.163026680797316,1.4413842206555532,-4.161813672912444,-5.0534286266757515,39.9792221329275,42193.7910484318,25661.74324424207,25661.74324424207,67855.53429267387,77293.18772541535,77293.18772541535,25661.74324424207,102954.93096965742,102954.93096965742,102954.93096965742,127493.60238207906,91505.19645282427,56405.79977583933,38999.32964109437,24538.671412421645,0.0,63538.00105351602,20857.870700558396,1520.9497576864314,0.0,0.8867220162311058,2.8665911333970353,0.0014959135982669303,353918.0204135011,1553637.5414749603,4.389823212900445,1553637.5414749603,4.389823212900445,0.85,0.0963878013948871,4.027634451161993,1.2670880726678297,1.0,0.0,4.02763445116092,1.28501478764853,1.285302787918826,3.1343098070740716,19311.438991803454,1969.218743587612,4632.441516551485,4632.441516551485,5.539571984352943,4.782920844016664,-2.329072304138974,7.111993148155639,3.5902836726529515,3.5902836726529515,1.0257953350437004,0.0,0.0,0.00022411047736948042,0.9757247967457691,0.0002296861554784015,199.05236181481857,0.0,0.0,0.0,0.0018558327461923295,7.741322224090367e-05,0.00014669725512857673,0.0005908429186467561,0.09638780139170297,0.0716531435806294,0.024734657811073573,0.09638808956107041,0.07165314358299647,0.02473465781189063,0.37522468419633537,0.37522468419633537,0.12952755817853442,0.0,0.8378277240107082,4.981947895588007,3.410605131648481e-13,0.8916149537632805,4.983821872068972,3.410605131648481e-13,24538.671412421645,20857.870700558396,0.85,1.0679519841287,0.6640717420885388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673795572885207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.596436197171,1520.9497576864314,0.37522468419633537,0.12952755817853442,6.112874298809886,3.5902836726529515
2603.0,-30.1550232897318,4.783655804488622,34.98959986998629,24.045692500099562,4.952555272464675,-26.644319932977886,-40.16268263859672,1.4418519157107792,-4.14702214143216,-5.052913784522167,39.97923452522828,42193.65997043354,25661.804743365094,25661.804743365094,67855.46471379863,77293.08686488426,77293.08686488426,25661.804743365094,102954.89160824935,102954.89160824935,102954.89160824935,127493.952791835,91505.16192788062,56405.73503343002,38999.36321605622,24539.061183585654,0.0,63538.42439964187,20858.202006047806,1520.9630595931342,0.0,0.886724593699399,2.866447656097971,0.0014959135982669303,353925.1257893463,1553638.0755624983,4.389736592160491,1553638.0755624983,4.389736592160491,0.85,0.09638435301284136,4.027634451161993,1.2670874023018408,1.0,0.0,4.027634451161734,1.2850125989635495,1.2853005987433126,3.1343151455562035,19311.431705590556,1969.2180006006697,4632.441516551485,4632.441516551485,5.539585260100259,4.783655804488622,-2.3286340167554913,7.112289821244113,3.5901425159490405,3.5901425159490405,1.0257550045568686,0.0,0.0,0.00022411047736948042,0.9756922372705449,0.0002296938202526028,199.05209951067172,0.0,0.0,0.0,0.0018558327461923295,7.741624045942191e-05,0.00014669423691005852,0.0005908307623658709,0.09638435301049801,0.07165294603462463,0.024731406975873376,0.09638438829989289,0.07165294603636668,0.024731406976474673,0.37522468381336843,0.37522468381336843,0.12951089151186776,0.0,0.8515692878714276,4.982204935465006,3.410605131648481e-13,0.9058916430900013,4.984212381368707,3.410605131648481e-13,24539.061183585654,20858.202006047806,0.85,1.0679437734716803,0.6640652545150515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267376067522159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.597651260385,1520.9630595931342,0.37522468381336843,0.12951089151186776,6.112874298809886,3.5901425159490405
2604.0,-30.154702214174076,4.784391352040802,34.98960129939629,24.046194122079783,4.953103058785988,-26.64397618639836,-40.162330004945375,1.4423770310102761,-4.132917867451965,-5.052346302961007,39.979241374607255,42193.496695031754,25661.734293738395,25661.734293738395,67855.23098877014,77292.89999792521,77292.89999792521,25661.734293738395,102954.6342916636,102954.6342916636,102954.6342916636,127494.02813163544,91505.06683804753,56405.66353515407,38999.337003214954,24539.393839971835,0.0,63538.730843186786,20858.48476397606,1520.9718795780602,0.0,0.8867274593125918,2.8663200199344407,0.0014959135982669303,353932.95777537883,1553638.3707593908,4.3896402881627,1553638.3707593908,4.3896402881627,0.85,0.09638086730524559,4.027634451161993,1.2670866132481025,1.0,0.0,4.027634451162243,1.2850101415764106,1.285298140805419,3.134321139458881,19311.411637642705,1969.215954239491,4632.441516551485,4632.441516551485,5.539570052217665,4.784391352040802,-2.3281564717222016,7.112547823763004,3.590002430431442,3.590002430431442,1.0257149801232692,0.0,0.0,0.00022411047736948042,0.9756595909777487,0.00022970150597801235,199.05183649832355,0.0,0.0,0.0,0.0018558327461923295,7.741933416205152e-05,0.0001466911432074289,0.0005908183020625782,0.09638086730233347,0.07165272090360604,0.024728146398727426,0.09638096690495926,0.071652720905771,0.024728146399474578,0.37522468706601114,0.37522468706601114,0.1294942248452011,0.0,0.8652501673703341,4.982400212993696,3.410605131648481e-13,0.919428435509019,4.984260727263063,3.410605131648481e-13,24539.393839971835,20858.48476397606,0.85,1.0679349443764694,0.664059482068741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673725801998166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.598888020739,1520.9718795780602,0.37522468706601114,0.1294942248452011,6.112874298809886,3.590002430431442
2605.0,-30.154380787223094,4.785127018109067,34.98960304225326,24.04668837497013,4.953630909133649,-26.643634117528904,-40.16198138762263,1.4428842394394528,-4.118467180496793,-5.051798320208528,39.9792533632533,42193.351539062416,25661.720071808137,25661.720071808137,67855.07161087055,77292.76404753888,77292.76404753888,25661.720071808137,102954.484119347,102954.484119347,102954.484119347,127494.24938064271,91505.01445054443,56405.60194206798,38999.3472316405,24539.765261295706,0.0,63539.11249293621,20858.80047210135,1520.9833694884207,0.0,0.8867302069278697,2.866185284394164,0.0014959135982669303,353940.5207814933,1553638.8874502883,4.389547950090275,1553638.8874502883,4.389547950090275,0.85,0.09637740049914448,4.027634451161993,1.2670859324419874,1.0,0.0,4.027634451163307,1.285007767997149,1.2852957666941855,3.134326928964471,19311.400581679663,1969.2148268450148,4632.441516551485,4632.441516551485,5.539566982145393,4.785127018109067,-2.3276916353524246,7.112818653461492,3.5898637469504977,3.5898637469504977,1.0256753562715708,0.0,0.0,0.00022411047736948042,0.9756269101361991,0.0002297092003522066,199.05157319882417,0.0,0.0,0.0,0.0018558327461923295,7.742239274124319e-05,0.00014668808462823721,0.0005908059832236542,0.09637740049646623,0.07165250977805386,0.024724890718412374,0.09637746307049296,0.071652509780045,0.024724890719099474,0.37522468965158573,0.37522468965158573,0.12947755817853443,0.0,0.8789813427392801,4.982616376783653,3.410605131648481e-13,0.9333311397117541,4.984523341997601,3.410605131648481e-13,24539.765261295706,20858.80047210135,0.85,1.0679260214472488,0.6640532088601827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673690901041181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60015279142,1520.9833694884207,0.37522468965158573,0.12947755817853443,6.112874298809886,3.5898637469504977
2606.0,-30.154058305545565,4.785862549742014,34.989604969653975,24.047164746467047,4.954139012170494,-26.64329307403608,-40.16163294492287,1.4433737806609852,-4.1038791408942075,-5.051260367180893,39.979262224193,42193.211274609384,25661.736204046432,25661.736204046432,67854.94747865581,77292.6354977714,77292.6354977714,25661.736204046432,102954.37170181784,102954.37170181784,102954.37170181784,127494.49266298307,91504.96104295968,56405.53681979743,38999.36024795805,24540.120961165227,0.0,63539.481209123274,20859.102816990442,1520.9941792599125,0.0,0.8867329147335488,2.866047478686865,0.0014959135982669303,353947.94548532617,1553639.2693422777,4.389456950264139,1553639.2693422777,4.389456950264139,0.85,0.09637393443699303,4.027634451161993,1.2670852252608165,1.0,0.0,4.027634451162479,1.2850054771032948,1.2852934752868914,3.13433251680859,19311.38931043656,1969.2136774980816,4632.441516551485,4632.441516551485,5.53957046459374,4.785862549742014,-2.3272328681145007,7.113095417856515,3.5897263251344924,3.5897263251344924,1.0256360928955692,0.0,0.0,0.00022411047736948042,0.9755941232427258,0.000229716920213266,199.0513090360369,0.0,0.0,0.0,0.0018558327461923295,7.742544990001997e-05,0.00014668502746946043,0.0005907936701056421,0.0963739344344035,0.0716522992338336,0.024721635200569903,0.09637380848453117,0.07165229923575886,0.024721635201234177,0.37522469310079065,0.37522469310079065,0.12946089151186777,0.0,0.892778859386965,4.9828527754722245,3.979039320256561e-13,0.9473812262866659,4.9848215980522355,3.979039320256561e-13,24540.120961165227,20859.102816990442,0.85,1.067917870706708,0.6640471478786815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26736559945837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6014353042,1520.9941792599125,0.37522469310079065,0.12946089151186777,6.112874298809886,3.5897263251344924
2607.0,-30.15373499308994,4.786598487742969,34.989607131545085,24.047671642061346,4.954686626348926,-26.642947331551373,-40.16127999695016,1.443898964810081,-4.089624234631515,-5.050695495430068,39.97927290903468,42193.05583997607,25661.687439885452,25661.687439885452,67854.74327986152,77292.47056899498,77292.47056899498,25661.687439885452,102954.15800888043,102954.15800888043,102954.15800888043,127494.63354855192,91504.88691571997,56405.47218670002,38999.34969891105,24540.47553967149,0.0,63539.82523858254,20859.404208720767,1521.0043120507573,0.0,0.8867357529720827,2.8659175313373537,0.0014959135982669303,353955.7418467375,1553639.729841547,4.389361567453458,1553639.729841547,4.389361567453458,0.85,0.09637045677163797,4.027634451161993,1.2670844356575985,1.0,0.0,4.027634451162304,1.2850030194212025,1.2852910170539782,3.1343385114971483,19311.373666476182,1969.2120822580782,4632.441516551485,4632.441516551485,5.539559937928522,4.786598487742969,-2.3267533772132505,7.11335186495622,3.5895900888739467,3.5895900888739467,1.0255971682496992,0.0,0.0,0.00022411047736948042,0.975561253076669,0.00022972466020221044,199.05104419341674,0.0,0.0,0.0,0.0018558327461923295,7.742854670084133e-05,0.0001466819306686391,0.0005907811973239657,0.09637045676877876,0.07165208014936111,0.024718376619417642,0.09637038933881784,0.07165208015148693,0.024718376620151042,0.3752246986125929,0.3752246986125929,0.1294442248452011,0.0,0.906544287169595,4.983059850886093,3.979039320256561e-13,0.9610712607985761,4.9849625747127675,3.979039320256561e-13,24540.47553967149,20859.404208720767,0.85,1.0679088748682752,0.664041106212481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673621094627934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.602749660899,1521.0043120507573,0.3752246986125929,0.1294442248452011,6.112874298809886,3.5895900888739467
2608.0,-30.153410865023957,4.78733444976397,34.989609612090725,24.04816561555492,4.955216006669049,-26.642602678663565,-40.160927223600424,1.4444078203088861,-4.0751591392053115,-5.050146325624081,39.979286514321295,42192.90436783976,25661.68455747989,25661.68455747989,67854.58892531965,77292.3272483033,77292.3272483033,25661.68455747989,102954.0118057832,102954.0118057832,102954.0118057832,127494.8653871353,91504.82668387753,56405.403803414796,38999.358756069705,24540.853581352094,0.0,63540.2123374218,20859.725544149278,1521.0161469793056,0.0,0.8867385005974295,2.8657828276632085,0.0014959135982669303,353963.32161907014,1553640.3162073884,4.389269230215305,1553640.3162073884,4.389269230215305,0.85,0.09636699249194909,4.027634451161993,1.2670837279269471,1.0,0.0,4.027634451160735,1.2850006381605734,1.2852886352596558,3.134344319803132,19311.36095502814,1969.2107860511123,4632.441516551485,4632.441516551485,5.539559315706839,4.78733444976397,-2.326283928122773,7.113618377886743,3.5894552010871377,3.5894552010871377,1.0255586288820393,0.0,0.0,0.00022411047736948042,0.9755283011891657,0.0002297324199577711,199.05077868339367,0.0,0.0,0.0,0.0018558327461923295,7.743164208393413e-05,0.0001466788352855463,0.0005907687302523817,0.0963669924892721,0.07165187100475078,0.02471512148452132,0.09636690816630979,0.0716518710067412,0.024715121485207894,0.37522470415312675,0.37522470415312675,0.12942755817853444,0.0,0.920344396974599,4.983274162497594,3.979039320256561e-13,0.9749871864187867,4.985175959136598,3.979039320256561e-13,24540.853581352094,20859.725544149278,0.85,1.0678999397261522,0.6640346768717105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673586175513591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60409141024,1521.0161469793056,0.37522470415312675,0.12942755817853444,6.112874298809886,3.5894552010871377
2609.0,-30.153086219780178,4.788071370188607,34.989612548234845,24.048727377690398,4.955815092069409,-26.642250589512766,-40.16056201709432,1.4449794618016762,-4.0610590083798,-5.04955150977111,39.97930474570916,42192.703435580246,25661.569549043437,25661.569549043437,67854.27298462368,77292.17625033308,77292.17625033308,25661.569549043437,102953.74579937651,102953.74579937651,102953.74579937651,127494.98482964786,91504.78678469152,56405.31396993716,38999.41423861595,24541.239030271343,0.0,63540.6532688873,20860.05317573064,1521.0273701935926,0.0,0.8867414638704183,2.86565865631124,0.0014959135982669303,353971.5315527124,1553641.101950969,4.389169646315485,1553641.101950969,4.389169646315485,0.85,0.09636351042256891,4.027634451161993,1.2670829097507523,1.0,0.0,4.027634451162505,1.284997963094611,1.2852859595941517,3.134350844776747,19311.35253462442,1969.209927408893,4632.441516551485,4632.441516551485,5.539534488963524,4.788071370188607,-2.325780011936944,7.113851382125551,3.5893215471097113,3.5893215471097113,1.0255204420313462,0.0,0.0,0.00022411047736948042,0.9754952979271703,0.00022974019233684952,199.05051275043363,0.0,0.0,0.0,0.0018558327461923295,7.743484668134456e-05,0.00014667563068813586,0.0005907558233054493,0.09636351041942293,0.07165164864752481,0.02471186177189811,0.0963637657513404,0.07165164864986405,0.024711861772704867,0.3752247102936922,0.3752247102936922,0.12941089151186777,0.0,0.9340682652209011,4.98347553357263,3.979039320256561e-13,0.9884925013913062,4.985412381786716,3.979039320256561e-13,24541.239030271343,20860.05317573064,0.85,1.0678875569233177,0.6640269066330157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267355125538259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60546027606,1521.0273701935926,0.3752247102936922,0.12941089151186777,6.112874298809886,3.5893215471097113
2610.0,-30.152760934288512,4.78880758275122,34.98961585675185,24.04918537884953,4.956305997269904,-26.641908742864793,-40.1602172065526,1.4454538058459279,-4.046302607121277,-5.049031958979377,39.979321464157316,42192.58970938406,25661.6544924865,25661.6544924865,67854.24420187056,77292.04301580238,77292.04301580238,25661.6544924865,102953.69750828888,102953.69750828888,102953.69750828888,127495.3432636548,91504.72059324908,56405.26728682984,38999.39256268804,24541.64575536591,0.0,63541.03831805395,20860.39889206102,1521.041514741178,0.0,0.8867440492525412,2.8655164431813067,0.0014959135982669303,353978.70276416175,1553641.822489538,4.389082762204063,1553641.822489538,4.389082762204063,0.8499999999999999,0.0963600676408658,4.027634451161993,1.2670822663092984,1.0,0.0,4.027634451161041,1.28499574335236,1.2852837393544074,3.134356259153437,19311.338565450515,1969.2085029495818,4632.441516551485,4632.441516551485,5.539552825610141,4.78880758275122,-2.3253292489938935,7.114136831745114,3.5891894088540837,3.5891894088540837,1.025482688244024,0.0,0.0,0.00022411047736948042,0.9754622307858463,0.0002297479802871853,199.05024629372753,0.0,0.0,0.0,0.0018558327461923295,7.743787242171222e-05,0.00014667260494776818,0.0005907436367293042,0.09636006763850417,0.07165145548206898,0.024708612156435186,0.09636016055889199,0.07165145548382504,0.024708612157040764,0.3752247162720981,0.3752247162720981,0.1293942248452011,0.0,0.9479205541531428,4.983704167786868,3.979039320256561e-13,1.002729351858079,4.985606906599571,3.979039320256561e-13,24541.64575536591,20860.39889206102,0.85,1.0678806327058572,0.664021092922491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673516289900275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.606850306942,1521.041514741178,0.3752247162720981,0.1293942248452011,6.112874298809886,3.5891894088540837
2611.0,-30.152434616236963,4.789543705856214,34.98961924109107,24.049670376721792,4.95682536018458,-26.64156312046877,-40.159864293504484,1.4459538644163643,-4.031738859732343,-5.048482650692031,39.97933028965961,42192.44651133169,25661.66522740077,25661.66522740077,67854.11173873246,77291.90395115044,77291.90395115044,25661.66522740077,102953.5691785512,102953.5691785512,102953.5691785512,127495.56007355347,91504.65967669488,56405.20223687626,38999.39715535402,24541.990895002273,0.0,63541.38805035629,20860.69226075193,1521.0514411708132,0.0,0.8867468147213834,2.8653804804508174,0.0014959135982669303,353986.2848338387,1553642.202854777,4.388989826495841,1553642.202854777,4.388989826495841,0.85,0.09635659609225364,4.027634451161993,1.2670815657218921,1.0,0.0,4.027634451161549,1.2849934032846155,1.285281398762202,3.134361967047316,19311.325709499535,1969.207192007417,4632.441516551485,4632.441516551485,5.539555142944148,4.789543705856214,-2.324856011753752,7.114399717609965,3.589058285260786,3.589058285260786,1.0254452243602246,0.0,0.0,0.00022411047736948042,0.9754290598936907,0.0002297557932033577,199.0499789919197,0.0,0.0,0.0,0.0018558327461923295,7.744096937541864e-05,0.0001466695079940618,0.0005907311633318626,0.09635659608954585,0.071651240992919,0.024705355096626847,0.0963565177995615,0.07165124099493253,0.024705355097321115,0.37522472390898753,0.37522472390898753,0.12937755817853444,0.0,0.9617936364782054,4.9839274969539815,3.979039320256561e-13,1.0167437909597083,4.985865609485245,3.979039320256561e-13,24541.990895002273,20860.69226075193,0.85,1.0678726704074888,0.6640151845265695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673481358127874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.608263985634,1521.0514411708132,0.37522472390898753,0.12937755817853444,6.112874298809886,3.589058285260786
2612.0,-30.15210743266062,4.790280244814067,34.98962293995828,24.050195468030893,4.95739028606747,-26.64121216283791,-40.15950680533422,1.4464950162450925,-4.017464800624907,-5.047908022320645,39.97934621966071,42192.287897334514,25661.615325057566,25661.615325057566,67853.90322239208,77291.74269573505,77291.74269573505,25661.615325057566,102953.35802079263,102953.35802079263,102953.35802079263,127495.72586058168,91504.59466371553,56405.13986531614,38999.39422044377,24542.367839789054,0.0,63541.762060232824,20861.012663820697,1521.0626213229968,0.0,0.8867496833342063,2.8652515787461916,0.0014959135982669303,353994.2165315352,1553642.8894128923,4.388893424970653,1553642.8894128923,4.388893424970653,0.85,0.09635312208428672,4.027634451161993,1.2670807882072408,1.0,0.0,4.027634451162241,1.2849908709269826,1.2852788658370116,3.1343681439981657,19311.31198903083,1969.205792908978,4632.441516551485,4632.441516551485,5.539544370580801,4.790280244814067,-2.324363187344821,7.114643432158887,3.5889283617020444,3.5889283617020444,1.0254081033434412,0.0,0.0,0.00022411047736948042,0.9753958022407285,0.00022976362708824715,199.04971098184228,0.0,0.0,0.0,0.0018558327461923295,7.74441065944052e-05,0.00014666637077507522,0.0005907185277605915,0.09635312208135341,0.07165102471740137,0.024702097363952045,0.09635320303098405,0.07165102471958266,0.02470209736470405,0.3752247327032471,0.3752247327032471,0.12936089151186778,0.0,0.9756219441102871,4.98412652466277,3.410605131648481e-13,1.030443221695748,4.9860155833143835,3.410605131648481e-13,24542.367839789054,20861.012663820697,0.85,1.067863103293731,0.6640087798846275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267344643072316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.60970919279,1521.0626213229968,0.3752247327032471,0.12936089151186778,6.112874298809886,3.5889283617020444
2613.0,-30.15177981086955,4.791017005651281,34.98962709929512,24.050715774670266,4.957952230811936,-26.640861109053485,-40.1591417734511,1.4470335289956013,-4.003168969390401,-5.047340225618221,39.979367029579855,42192.099639698536,25661.588699534215,25661.588699534215,67853.68833923276,77291.57410343885,77291.57410343885,25661.588699534215,102953.16280297306,102953.16280297306,102953.16280297306,127495.93886132578,91504.52092912247,56405.04646538102,38999.41607082384,24542.776058352712,0.0,63542.192129176554,20861.359649599806,1521.0757495329942,0.0,0.8867524994139747,2.865121588953901,0.0014959135982669303,354002.0540674885,1553643.7862881832,4.388798789263493,1553643.7862881832,4.388798789263493,0.85,0.09634965958992903,4.027634451161993,1.2670799650857223,1.0,0.0,4.027634451161652,1.284988350929008,1.2852763452742497,3.1343742908253867,19311.29642793539,1969.2042061188472,4632.441516551485,4632.441516551485,5.539538622958674,4.791017005651281,-2.3238739313859686,7.11489093703725,3.588799790464091,3.588799790464091,1.025371368704026,0.0,0.0,0.00022411047736948042,0.9753625012695692,0.0002297714717120759,199.04944261352762,0.0,0.0,0.0,0.0018558327461923295,7.74473101362115e-05,0.0001466631672332689,0.0005907056250652466,0.0963496595870969,0.07165081697031175,0.02469884261678515,0.09634996927288399,0.07165081697241789,0.024698842617511135,0.37522474109800036,0.37522474109800036,0.1293442248452011,0.0,0.9894316200216053,4.984302856809393,3.410605131648481e-13,1.0441712562277985,4.986088131649353,3.410605131648481e-13,24542.776058352712,20861.359649599806,0.85,1.067852493997866,0.6640013229937854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267341148371035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.611182616562,1521.0757495329942,0.37522474109800036,0.1293442248452011,6.112874298809886,3.588799790464091
2614.0,-30.1514515704852,4.7917527239748,34.98963142975473,24.05116658136251,4.958421849941162,-26.64051873147092,-40.158796893060185,1.447489010926632,-3.988028965679632,-5.046829852873887,39.97938033255827,42191.997549583306,25661.71380117777,25661.71380117777,67853.71135076108,77291.49793338025,77291.49793338025,25661.71380117777,102953.21173455802,102953.21173455802,102953.21173455802,127496.37353758857,91504.50198945362,56405.001605655634,38999.444870886655,24543.16180303056,0.0,63542.60667391722,20861.687532575976,1521.0888833740644,0.0,0.8867550502084974,2.8649730982289032,0.0014959135982669303,354009.0990726896,1553644.3596261577,4.388713068946129,1553644.3596261577,4.388713068946129,0.85,0.09634621665566981,4.027634451161993,1.2670793568110095,1.0,0.0,4.027634451163935,1.284986219485718,1.285274213353256,3.1343794899014155,19311.292430869933,1969.203798531602,4632.441516551485,4632.441516551485,5.5395656285113875,4.7917527239748,-2.3234252382404663,7.115177962215267,3.5886725137246738,3.5886725137246738,1.0253350039213354,0.0,0.0,0.00022411047736948042,0.9753291386515918,0.00022977933139505785,199.04917373922373,0.0,0.0,0.0,0.0018558327461923295,7.745033693986593e-05,0.0001466601404296145,0.0005906934342065713,0.096346216653377,0.07165062367960205,0.02469559297377495,0.09634608478279781,0.07165062368130719,0.02469559297436262,0.37522474792896965,0.37522474792896965,0.12932755817853445,0.0,1.0034247277851591,4.984566552753904,3.410605131648481e-13,1.058800887194252,4.986592060360238,3.410605131648481e-13,24543.16180303056,20861.687532575976,0.85,1.0678458895929033,0.6639953844843157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673376526293185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.612675725353,1521.0888833740644,0.37522474792896965,0.12932755817853445,6.112874298809886,3.5886725137246738
2615.0,-30.151122434045902,4.792489577228687,34.9896360465004,24.05173588721084,4.959039157450296,-26.64016077766587,-40.15842707650734,1.4480775010706053,-3.974119549857903,-5.046216907500516,39.979397332187744,42191.795552584386,25661.577609533524,25661.577609533524,67853.3731621179,77291.30371290895,77291.30371290895,25661.577609533524,102952.88132244247,102952.88132244247,102952.88132244247,127496.40693440581,91504.42442781554,56404.916267492226,38999.45351147035,24543.525611963338,0.0,63542.97912343369,20861.996770168837,1521.0984285503314,0.0,0.8867581098776186,2.864853900614196,0.0014959135982669303,354017.56009967637,1553645.0922843604,4.388610248166559,1553645.0922843604,4.388610248166559,0.85,0.09634272357559595,4.027634451161993,1.2670784891815856,1.0,0.0,4.027634451160463,1.2849834656364114,1.2852714588867509,3.134386207193128,19311.276062107285,1969.2021293823361,4632.441516551485,4632.441516551485,5.539536228972556,4.792489577228687,-2.3229011684468786,7.115390745675565,3.5885461504283542,3.5885461504283542,1.025298900122387,0.0,0.0,0.00022411047736948042,0.9752956861938539,0.00022978721278270401,199.04890413165623,0.0,0.0,0.0,0.0018558327461923295,7.745358271443324e-05,0.00014665689465504718,0.0005906803614131031,0.09634272357223596,0.07165039328515217,0.024692330287083782,0.0963430132802921,0.07165039328765103,0.024692330287944923,0.3752247589265369,0.3752247589265369,0.12931089151186778,0.0,1.017240895230998,4.984745934591331,3.979039320256561e-13,1.0720973576426331,4.986629267693559,3.979039320256561e-13,24543.525611963338,20861.996770168837,0.85,1.067834308339733,0.6639883136518648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673341618463674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.614192147357,1521.0984285503314,0.3752247589265369,0.12931089151186778,6.112874298809886,3.5885461504283542
2616.0,-30.150792282434146,4.793225336865628,34.98964106140745,24.052190081588947,4.959520441962545,-26.639815513581667,-40.15807797024024,1.4485436731098233,-3.9591206034262996,-5.045705414809607,39.97941816300189,42191.683765771784,25661.70884356702,25661.70884356702,67853.3926093388,77291.19397247986,77291.19397247986,25661.70884356702,102952.90281604687,102952.90281604687,102952.90281604687,127496.85746134535,91504.37586589638,56404.8656591875,38999.45578523209,24543.954645298476,0.0,63543.41043053057,20862.361448503703,1521.1140184412413,0.0,0.8867606389921963,2.864707557451534,0.0014959135982669303,354024.62080705306,1553645.9900611537,4.388525257139972,1553645.9900611537,4.388525257139972,0.85,0.09633929255051825,4.027634451161993,1.2670778429927307,1.0,0.0,4.0276344511607975,1.284981284185066,1.285269276946494,3.134391528290869,19311.2658135031,1969.2010843155515,4632.441516551485,4632.441516551485,5.539564558317466,4.793225336865628,-2.3224492507233676,7.115674587588996,3.5884213556999014,3.5884213556999014,1.0252632444856862,0.0,0.0,0.00022411047736948042,0.9752621318003188,0.0002297951187295419,199.04863369325795,0.0,0.0,0.0,0.0018558327461923295,7.745664683611178e-05,0.00014665383053336865,0.0005906680202510682,0.09633929254826082,0.07165020895038672,0.024689083597874098,0.09633935400968652,0.07165020895206563,0.024689083598452625,0.375224768318124,0.375224768318124,0.12929422484520112,0.0,1.0312265095299153,4.984984513578695,3.979039320256561e-13,1.086584811383318,4.986911671126961,3.979039320256561e-13,24543.954645298476,20862.361448503703,0.85,1.0678273663564244,0.6639820475468222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673306656908039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.615737461676,1521.1140184412413,0.375224768318124,0.12929422484520112,6.112874298809886,3.5884213556999014
2617.0,-30.150461240509916,4.793961652718699,34.98964628971387,24.052728269621753,4.9601018574311855,-26.639459434246778,-40.157712170016,1.449100051168346,-3.944920915892169,-5.0451162205791045,39.97943440852631,42191.50629808314,25661.642097631553,25661.642097631553,67853.1483957147,77291.0189577253,77291.0189577253,25661.642097631553,102952.66105535686,102952.66105535686,102952.66105535686,127496.98265733111,91504.3022079119,56404.78954827076,38999.45851071237,24544.321601974254,0.0,63543.780112686625,20862.673361678117,1521.1242743643897,0.0,0.8867635803195021,2.8645815686220315,0.0014959135982669303,354032.75425291626,1553646.6902191227,4.388426414097319,1553646.6902191227,4.388426414097319,0.85,0.09633581161387797,4.027634451161993,1.2670770891057326,1.0,0.0,4.027634451162278,1.2849786806244863,1.2852666728023985,3.134397879040767,19311.250268575284,1969.199499174059,4632.441516551485,4632.441516551485,5.539550149946583,4.793961652718699,-2.3219401160495337,7.115901768768232,3.5882974591524266,3.5882974591524266,1.025227845472122,0.0,0.0,0.00022411047736948042,0.9752284881716631,0.00022980304624779555,199.04836252631233,0.0,0.0,0.0,0.0018558327461923295,7.745985760165463e-05,0.00014665061976782578,0.0005906550884611532,0.09633581161078413,0.07164998759874787,0.02468582401203626,0.09633608610590354,0.07164998760104892,0.02468582401282905,0.3752247801358087,0.3752247801358087,0.12927755817853445,0.0,1.0451083311534717,4.9851655297931075,3.410605131648481e-13,1.100195304686963,4.987010213240978,3.410605131648481e-13,24544.321601974254,20862.673361678117,0.85,1.0678173107641058,0.6639753918205998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673271747364423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.617314084497,1521.1242743643897,0.3752247801358087,0.12927755817853445,6.112874298809886,3.5882974591524266
2618.0,-30.150130039765823,4.794696754647742,34.98965175421784,24.053178901691012,4.960572168994774,-26.639114323148313,-40.15736690545452,1.4495564523770208,-3.929733394287666,-5.044607754666328,39.97945174490894,42191.41452868011,25661.78776851489,25661.78776851489,67853.20229719499,77290.93932782173,77290.93932782173,25661.78776851489,102952.72709633662,102952.72709633662,102952.72709633662,127497.45577787473,91504.27889008816,56404.754090945586,38999.4719990473,24544.72868153811,0.0,63544.20068058541,20863.019379307392,1521.138664729231,0.0,0.8867661065720454,2.864432321498896,0.0014959135982669303,354039.7734143697,1553647.437391724,4.3883415199606075,1553647.437391724,4.3883415199606075,0.85,0.09633237691021032,4.027634451161993,1.2670764659950509,1.0,0.0,4.027634451162686,1.2849765449115575,1.2852645366108093,3.134403088609845,19311.2453475353,1969.1989973676332,4632.441516551485,4632.441516551485,5.539581595758217,4.794696754647742,-2.321488350871597,7.116185105519339,3.588174956662879,3.588174956662879,1.0251928447608225,0.0,0.0,0.00022411047736948042,0.9751948296550073,0.00022981097782149188,199.04809123001166,0.0,0.0,0.0,0.0018558327461923295,7.746288823087723e-05,0.00014664758913860318,0.0005906428821944874,0.09633237690796251,0.07164980055248545,0.02468257635547707,0.09633225267465942,0.07164980055415734,0.024682576356052977,0.37522479056128244,0.37522479056128244,0.1292608915118678,0.0,1.0591773854086455,4.985432467957651,3.979039320256561e-13,1.1148743603786784,4.987467295448312,3.979039320256561e-13,24544.72868153811,20863.019379307392,0.85,1.0678110916568049,0.6639695531109387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673236811553155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.618919548297,1521.138664729231,0.37522479056128244,0.1292608915118678,6.112874298809886,3.588174956662879
2619.0,-30.14979726108283,4.795431904171227,34.98965729088689,24.053680698294215,4.961117619794643,-26.638760277253333,-40.15700141955165,1.4500806359651697,-3.9153429840457648,-5.044040011459822,39.97946477587231,42191.2453246394,25661.78205718168,25661.78205718168,67853.02738182108,77290.76258115657,77290.76258115657,25661.78205718168,102952.54463833825,102952.54463833825,102952.54463833825,127497.62834699763,91504.1882376267,56404.67098110942,38999.463618352536,24545.08370865939,0.0,63544.547327011926,20863.32115236048,1521.1487154515512,0.0,0.8867689501950184,2.8643011963824185,0.0014959135982669303,354047.6110033819,1553647.999007264,4.388245961056416,1553647.999007264,4.388245961056416,0.85,0.09632890329762575,4.027634451161993,1.2670756923267619,1.0,0.0,4.027634451161765,1.2849740920221977,1.2852620831717025,3.134409071877549,19311.226216059204,1969.197046499998,4632.441516551485,4632.441516551485,5.539580362859068,4.795431904171227,-2.320992869049264,7.1164247732204915,3.5880533151660043,3.5880533151660043,1.0251580900474297,0.0,0.0,0.00022411047736948042,0.9751610120411737,0.00022981894743759294,199.04781864191955,0.0,0.0,0.0,0.0018558327461923295,7.746609647644144e-05,0.00014664438089303898,0.0005906299605541253,0.09632890329474703,0.07164958475854356,0.024679318536203466,0.09632878824646457,0.07164958476068478,0.024679318536940966,0.37522480520626333,0.37522480520626333,0.12924422484520112,0.0,1.0731749698974227,4.985635562359562,3.979039320256561e-13,1.1286970274140344,4.987527748861112,3.979039320256561e-13,24545.08370865939,20863.32115236048,0.85,1.0678025139220353,0.6639632682803687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673201933461493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62053922852,1521.1487154515512,0.37522480520626333,0.12924422484520112,6.112874298809886,3.5880533151660043
2620.0,-30.149464582170534,4.79616678127043,34.98966314397524,24.0541836823337,4.9616554291522,-26.638407085651153,-40.15664361706001,1.4505979326325489,-3.9007290694092376,-5.0434855499941476,39.97948506562777,42191.107592954584,25661.814748095727,25661.814748095727,67852.92234105032,77290.621688629,77290.621688629,25661.814748095727,102952.43643672473,102952.43643672473,102952.43643672473,127497.92433088068,91504.13038483854,56404.61628916308,38999.46010630607,24545.487894155947,0.0,63544.94800046201,20863.664710032554,1521.1618929546114,0.0,0.8867716998349379,2.8641654277552804,0.0014959135982669303,354055.26537186425,1553648.8734664747,4.388153560813952,1553648.8734664747,4.388153560813952,0.85,0.0963254485836092,4.027634451161993,1.2670749834971504,1.0,0.0,4.02763445116253,1.284971671369,1.2852596619759828,3.1344149765348357,19311.214006691513,1969.1958014909794,4632.441516551485,4632.441516551485,5.539587419810338,4.79616678127043,-2.3205058672173866,7.116672648487817,3.587932913196669,3.587932913196669,1.0251236894847626,0.0,0.0,0.00022411047736948042,0.9751272058306218,0.0002298269149188399,199.0475461362986,0.0,0.0,0.0,0.0018558327461923295,7.746923739580538e-05,0.00014664123997367503,0.0005906173100790867,0.09632544858091258,0.07164938299237128,0.02467606558854129,0.09632535535916595,0.07164938299437712,0.02467606558923207,0.3752248195316204,0.3752248195316204,0.12922755817853446,0.0,1.0871886388059693,4.985841824242868,3.979039320256561e-13,1.1427564805849215,4.987721413467455,3.979039320256561e-13,24545.487894155947,20863.664710032554,0.85,1.067794128032916,0.6639569142876288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673167053234384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.622201560143,1521.1618929546114,0.3752248195316204,0.12922755817853446,6.112874298809886,3.587932913196669
2621.0,-30.149130895829256,4.796901040234889,34.989669210284866,24.054669658094667,4.962168025274453,-26.638055508708224,-40.15628605904055,1.451092638153721,-3.885848476154081,-5.042946033002997,39.97950298233357,42190.97491910104,25661.888924264873,25661.888924264873,67852.86384336592,77290.51384156173,77290.51384156173,25661.888924264873,102952.4027658266,102952.4027658266,102952.4027658266,127498.28576575236,91504.09496273569,56404.55604027618,38999.48769162168,24545.882999925754,0.0,63545.37069154743,20864.00054993689,1521.1748843131697,0.0,0.8867743819214016,2.8640242227725454,0.0014959135982669303,354062.7135557904,1553649.6456509733,4.388063431045702,1553649.6456509733,4.388063431045702,0.8499999999999999,0.09632199839116018,4.027634451161993,1.26707432796713,1.0,0.0,4.027634451161417,1.2849693564380058,1.2852573465261614,3.134420623326599,19311.206531140346,1969.195039196907,4632.441516551485,4632.441516551485,5.539603432137505,4.796901040234889,-2.3200287380217626,7.116929778256652,3.5878136542952137,3.5878136542952137,1.025089615512918,0.0,0.0,0.00022411047736948042,0.9750932985169147,0.00022983490678312032,199.04727280621688,0.0,0.0,0.0,0.0018558327461923295,7.747237628672393e-05,0.0001466381010827565,0.0005906046677738848,0.09632199838861219,0.07164918457954235,0.024672813809069837,0.09632172041177423,0.0716491845814377,0.02467281380972249,0.3752248339288352,0.3752248339288352,0.1292108915118678,0.0,1.1012720835184382,4.986083822986984,3.979039320256561e-13,1.1570975568488961,4.988077932029114,3.979039320256561e-13,24545.882999925754,20864.00054993689,0.85,1.0677861047144928,0.6639504099188948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673132186055516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.62387298565,1521.1748843131697,0.3752248339288352,0.1292108915118678,6.112874298809886,3.5878136542952137
2622.0,-30.14879635635644,4.79763548774985,34.98967557199867,24.055199045129143,4.962738235671816,-26.63769740220354,-40.15591997941954,1.4516392815189665,-3.871483125426039,-5.042367774188593,39.979523719250516,42190.81037450247,25661.86629820472,25661.86629820472,67852.6766727072,77290.34856070172,77290.34856070172,25661.86629820472,102952.21485890645,102952.21485890645,102952.21485890645,127498.49273774962,91504.02508624199,56404.486900042975,38999.486873554466,24546.277878843175,0.0,63545.76475239764,20864.3361970167,1521.1869810525652,0.0,0.8867772509860681,2.8638947877171583,0.0014959135982669303,354070.69671801815,1553650.5393829197,4.387967018406628,1553650.5393829197,4.387967018406628,0.85,0.09631853169101312,4.027634451161993,1.2670735499029977,1.0,0.0,4.027634451161908,1.284966798478137,1.2852547879929972,3.1344268629603205,19311.191784265877,1969.1935354342081,4632.441516551485,4632.441516551485,5.5395985478750545,4.79763548774985,-2.3195225300736353,7.117158017823485,3.5876954337182765,3.5876954337182765,1.025055838205222,0.0,0.0,0.00022411047736948042,0.9750593057894622,0.00022984291933712497,199.0469987780692,0.0,0.0,0.0,0.0018558327461923295,7.74755901079596e-05,0.00014663488726152082,0.0005905917236767561,0.09631853168806381,0.07164897398890713,0.024669557699156682,0.09631844486903166,0.07164897399110104,0.024669557699912074,0.37522485068908035,0.37522485068908035,0.12919422484520113,0.0,1.1152813849856216,4.986283128869957,3.979039320256561e-13,1.1708846487625806,4.98818014209229,3.979039320256561e-13,24546.277878843175,20864.3361970167,0.85,1.0677765376983217,0.6639437032333547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673097348327327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.625575682616,1521.1869810525652,0.37522485068908035,0.12919422484520113,6.112874298809886,3.5876954337182765
2623.0,-30.14846129684447,4.798370191850073,34.98968247970162,24.055746488180034,4.963327046070538,-26.637336967927407,-40.15554977869613,1.4522027171537855,-3.857180165946147,-5.041784354059923,39.9795523458227,42190.630841390855,25661.835507973177,25661.835507973177,67852.46634936403,77290.18114882312,77290.18114882312,25661.835507973177,102952.0166567963,102952.0166567963,102952.0166567963,127498.73381813223,91503.96039681332,56404.41008938221,38999.500341590116,24546.717161335924,0.0,63546.21750292604,20864.709587135534,1521.2015090763869,0.0,0.8867801176858204,2.863766858761067,0.0014959135982669303,354078.75127801974,1553651.773148546,4.387870685661765,1553651.773148546,4.387870685661765,0.85,0.09631507463108696,4.027634451161993,1.2670727289794015,1.0,0.0,4.027634451161664,1.2849641619512748,1.2852521508752308,3.134433294268575,19311.178132079953,1969.1921432986753,4632.441516551485,4632.441516551485,5.539591901222003,4.798370191850073,-2.3190112755603556,7.1173814674104285,3.5875784937856814,3.5875784937856814,1.025022426795909,0.0,0.0,0.00022411047736948042,0.9750252615017736,0.00022985094460454937,199.04672432470304,0.0,0.0,0.0,0.0018558327461923295,7.747884023379403e-05,0.00014663163713568637,0.0005905786333579747,0.09631507462813747,0.07164877052947324,0.024666304098664233,0.09631537356822104,0.07164877053166736,0.02466630409941959,0.37522486691104867,0.37522486691104867,0.12917755817853446,0.0,1.1292298602148776,4.986452903385498,3.410605131648481e-13,1.1846041881137808,4.988241599114303,3.410605131648481e-13,24546.717161335924,20864.709587135534,0.85,1.0677656202942323,0.6639361475676842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267306250177564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.627306593527,1521.2015090763869,0.37522486691104867,0.12917755817853446,6.112874298809886,3.5875784937856814
2624.0,-30.148125291245833,4.799103407721419,34.98968962082985,24.056187481060647,4.963791360055811,-26.63698813229209,-40.15520018348468,1.4526542011020633,-3.841942632266125,-5.041280906669118,39.97957296023344,42190.54057671394,25662.014095438524,25662.014095438524,67852.55467215246,77290.08673024434,77290.08673024434,25662.014095438524,102952.10082568286,102952.10082568286,102952.10082568286,127499.24106553708,91503.91791695749,56404.371763426985,38999.49572614501,24547.14023985421,0.0,63546.635965999216,20865.069203876075,1521.2169119470182,0.0,0.886782606186376,2.8636165157146283,0.0014959135982669303,354085.7018689398,1553652.6616015653,4.38778706228762,1553652.6616015653,4.38778706228762,0.8499999999999999,0.0963116487204852,4.027634451161993,1.267072138288058,1.0,0.0,4.027634451161572,1.2849620492961917,1.2852500377466551,3.134438447709827,19311.169167046533,1969.1912291196825,4632.441516551485,4632.441516551485,5.5396304526996,4.799103407721419,-2.3185570150324093,7.117660422753828,3.5874628553354984,3.5874628553354984,1.024989387238714,0.0,0.0,0.00022411047736948042,0.9749911223729356,0.00022985899279168802,199.04644909714014,0.0,0.0,0.0,0.0018558327461923295,7.748190957212392e-05,0.0001466285677973565,0.000590566271185175,0.09631164871830233,0.07164859012753653,0.0246630585907658,0.09631156262698268,0.07164859012916044,0.024663058591324755,0.37522488104369656,0.37522488104369656,0.1291608915118678,0.0,1.143363000258205,4.986688382062084,3.410605131648481e-13,1.199338274402976,4.988587792092744,3.410605131648481e-13,24547.14023985421,20865.069203876075,0.85,1.0677599788044978,0.6639303550118387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2673027643172594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.629059073872,1521.2169119470182,0.37522488104369656,0.1291608915118678,6.112874298809886,3.5874628553354984
