time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2625.0,-30.14778881258431,4.799837468074898,34.98969701081624,24.05676726428794,4.964408346546573,-26.636623602480455,-40.15482181040568,1.4532431364427214,-3.827730538862909,-5.040668204719571,39.97959449103131,42190.33294115733,25661.9127575825,25661.9127575825,67852.24569873983,77289.93607227375,77289.93607227375,25661.9127575825,102951.84882985624,102951.84882985624,102951.84882985624,127499.37040898215,91503.88081601809,56404.27768490165,38999.559034573824,24547.521579125918,0.0,63547.08061369974,20865.39334225703,1521.2274381419968,0.0,0.8867856475422595,2.863493393319025,0.0014959135982669303,354094.1609719361,1553653.589550032,4.3876848612399675,1553653.589550032,4.3876848612399675,0.85,0.0963081641970722,4.027634451161993,1.2670713107706977,1.0,0.0,4.027634451162353,1.2849592934672598,1.2852472813000808,3.134445170083215,19311.161337190355,1969.1904306965534,4632.441516551485,4632.441516551485,5.539608577009285,4.799837468074898,-2.3180227461062355,7.117860214181134,3.5873479924431044,3.5873479924431044,1.0249565692694584,0.0,0.0,0.00022411047736948042,0.9749569364716348,0.00022986705257007075,199.04617348284657,0.0,0.0,0.0,0.0018558327461923295,7.74852316979496e-05,0.0001466252456715308,0.0005905528908767484,0.09630816419374649,0.07164836622583012,0.024659797967916376,0.09630841838183563,0.07164836622830426,0.02465979796876794,0.3752248976041235,0.3752248976041235,0.12914422484520113,0.0,1.1573492658585565,4.986884261396938,3.979039320256561e-13,1.212937665856657,4.988833054369877,3.979039320256561e-13,24547.521579125918,20865.39334225703,0.85,1.0677476454223134,0.6639224419707136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267299285530192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.630841676135,1521.2274381419968,0.3752248976041235,0.12914422484520113,6.112874298809886,3.5873479924431044
2626.0,-30.147451654366243,4.80057053955942,34.98970486790374,24.057242867443733,4.964919415481171,-26.636269053987302,-40.15446383329106,1.4537368151022245,-3.812887693289781,-5.040138806840063,39.9796228763635,42190.21251304494,25662.031421857435,25662.031421857435,67852.24393490238,77289.79256017384,77289.79256017384,25662.031421857435,102951.82398203127,102951.82398203127,102951.82398203127,127499.80278717165,91503.8077034564,56404.2276563275,38999.53338569878,24547.978805140374,0.0,63547.51219083915,20865.781984369318,1521.2442083453043,0.0,0.88678823990108,2.8633516576932676,0.0014959135982669303,354101.4700876407,1553654.8129203601,4.387597748565765,1553654.8129203601,4.387597748565765,0.85,0.09630473673421056,4.027634451161993,1.2670706250192598,1.0,0.0,4.027634451163073,1.2849569833858718,1.2852449707009523,3.134450805153916,19311.145907369653,1969.1888572927203,4632.441516551485,4632.441516551485,5.539634192934388,4.80057053955942,-2.3175475725613297,7.118118112120749,3.5872346063292726,3.5872346063292726,1.024924173236935,0.0,0.0,0.00022411047736948042,0.974922682824905,0.00022987512888725188,199.0458973126845,0.0,0.0,0.0,0.0018558327461923295,7.748837486789202e-05,0.0001466221025015884,0.0005905402313372024,0.0963047367318163,0.07164818474738016,0.024656551984436146,0.09630499455372252,0.07164818474916146,0.0246565519850491,0.3752249138613994,0.3752249138613994,0.12912755817853447,0.0,1.1714297482680536,4.9870901957137335,3.979039320256561e-13,1.2272511135502668,4.988920769740389,3.979039320256561e-13,24547.978805140374,20865.781984369318,0.85,1.067740366155259,0.6639160379141794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267295802748658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.632644955613,1521.2442083453043,0.3752249138613994,0.12912755817853447,6.112874298809886,3.5872346063292726
2627.0,-30.147113583713338,4.80130256617256,34.98971275055573,24.057711485680215,4.965408200717541,-26.635915912165153,-40.154106030799426,1.454210529169116,-3.797718363880392,-5.039611753021591,39.979639335134166,42190.09663190989,25662.156806423172,25662.156806423172,67852.25343833306,77289.71093875333,77289.71093875333,25662.156806423172,102951.8677451765,102951.8677451765,102951.8677451765,127500.23116801878,91503.78709334042,56404.172786496056,38999.57145204929,24548.363422842292,0.0,63547.93487489158,20866.108909415947,1521.2568554172396,0.0,0.8867908634710532,2.8632051691600346,0.0014959135982669303,354108.74695775576,1553655.5222719703,4.387509587435629,1553655.5222719703,4.387509587435629,0.85,0.0963012916455729,4.027634451161993,1.267069992017932,1.0,0.0,4.02763445116166,1.2849547667330492,1.2852427535513289,3.1344562123397597,19311.141557769708,1969.1884137569618,4632.441516551485,4632.441516551485,5.539661259561195,4.80130256617256,-2.317073488478464,7.118376054651025,3.5871221453405617,3.5871221453405617,1.0248920415258749,0.0,0.0,0.00022411047736948042,0.9748883377825797,0.00022988322732347806,199.04562039590604,0.0,0.0,0.0,0.0018558327461923295,7.749151662237488e-05,0.00014661896074710554,0.0005905275774986102,0.09630129164313965,0.07164799016680519,0.024653301476334464,0.09630115311894921,0.07164799016861552,0.02465330147695738,0.3752249306167429,0.3752249306167429,0.1291108915118678,0.0,1.185622360205798,4.987351836392747,3.410605131648481e-13,1.2418933891411825,4.989400774655792,3.410605131648481e-13,24548.363422842292,20866.108909415947,0.85,1.067733413712271,0.6639097984060472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267292324671067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.634473064829,1521.2568554172396,0.3752249306167429,0.1291108915118678,6.112874298809886,3.5871221453405617
2628.0,-30.146775063204966,4.8020348228813665,34.98972086112253,24.05824956893923,4.965989461829248,-26.6355531175023,-40.15373551575465,1.4547675161265767,-3.783385220181401,-5.0390245450692985,39.979661738970954,42189.92967145946,25662.129194943198,25662.129194943198,67852.05886640266,77289.53611387711,77289.53611387711,25662.129194943198,102951.66530882032,102951.66530882032,102951.66530882032,127500.42348440072,91503.71053541152,56404.10409299397,38999.56271379728,24548.758175580395,0.0,63548.320889377675,20866.444449243336,1521.2687197601874,0.0,0.8867937716840704,2.8630774241035026,0.0014959135982669303,354116.8544957259,1553656.4878485936,4.387411861717375,1553656.4878485936,4.387411861717375,0.85,0.09629782346603687,4.027634451161993,1.2670691820839424,1.0,0.0,4.0276344511613855,1.284952160430717,1.2852401466648666,3.1344625700399047,19311.125400831843,1969.1867662078125,4632.441516551485,4632.441516551485,5.53965529910171,4.8020348228813665,-2.3165549507096976,7.118589773591064,3.587010590934791,3.587010590934791,1.0248601688385117,0.0,0.0,0.00022411047736948042,0.9748539483465406,0.00022989133679931893,199.04534311141887,0.0,0.0,0.0,0.0018558327461923295,7.749477012602659e-05,0.00014661570724345383,0.0005905144735752156,0.09629782346300378,0.07164777858395034,0.02465004487905344,0.09629792336590874,0.07164777858620705,0.024650044879829816,0.3752249512873494,0.3752249512873494,0.12909422484520114,0.0,1.1997030805254099,4.987549274592709,3.979039320256561e-13,1.255639324887909,4.989455798094809,3.979039320256561e-13,24548.758175580395,20866.444449243336,0.85,1.0677238661351376,0.6639031382890819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672888515630731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.636330691763,1521.2687197601874,0.3752249512873494,0.12909422484520114,6.112874298809886,3.587010590934791
2629.0,-30.146435580670953,4.802765821293762,34.989729251019185,24.058712843712442,4.966478680747409,-26.635198662035116,-40.15337750371543,1.4552417621117923,-3.7682675137099295,-5.038505301135147,39.97968609620542,42189.81870634044,25662.2801905126,25662.2801905126,67852.09889685304,77289.43106632588,77289.43106632588,25662.2801905126,102951.71125683848,102951.71125683848,102951.71125683848,127500.90402993254,91503.66610148271,56404.05374149808,38999.56928887181,24549.192773094073,0.0,63548.762061965885,20866.81385712996,1521.2844123072844,0.0,0.8867963267757827,2.8629307808642843,0.0014959135982669303,354124.0237807474,1553657.5376146648,4.3873260024194165,1553657.5376146648,4.3873260024194165,0.85,0.09629439596799688,4.027634451161993,1.2670685402909294,1.0,0.0,4.027634451162607,1.284949941305549,1.2852379270423435,3.134467983297304,19311.116023406972,1969.1858099765948,4632.441516551485,4632.441516551485,5.539687894347407,4.802765821293762,-2.316084671916637,7.118850493210399,3.5869003259855687,3.5869003259855687,1.0248286645673053,0.0,0.0,0.00022411047736948042,0.9748194624948632,0.00022989946958579664,199.04506503970572,0.0,0.0,0.0,0.0018558327461923295,7.749791396038382e-05,0.0001466125634090966,0.0005905018113596497,0.09629439596568187,0.07164759722803363,0.02464679873764824,0.09629426185980339,0.07164759722975611,0.024646798738240768,0.375224971369643,0.375224971369643,0.12907755817853447,0.0,1.2139106323647866,4.987791800196078,3.410605131648481e-13,1.2702377874252306,4.989749413158336,3.410605131648481e-13,24549.192773094073,20866.81385712996,0.85,1.0677170836261296,0.663896783153722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672853773755623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.638208599825,1521.2844123072844,0.375224971369643,0.12907755817853447,6.112874298809886,3.5869003259855687
2630.0,-30.146095353898012,4.803496540927343,34.9897377676523,24.05923007698732,4.967025312371479,-26.63483779480709,-40.153011039923854,1.4557677532805915,-3.7535207347156643,-5.037940098018604,39.97970656746859,42189.67550100167,25662.313643970272,25662.313643970272,67851.98914497194,77289.31211960533,77289.31211960533,25662.313643970272,102951.6257635756,102951.6257635756,102951.6257635756,127501.20913146545,91503.63071172203,56403.99409311849,38999.59624289282,24549.583367889845,0.0,63549.17961078267,20867.14586270637,1521.2965318819547,0.0,0.8867991298468751,2.8627947665611084,0.0014959135982669303,354131.82776111533,1553658.4199006935,4.387231810603412,1553658.4199006935,4.387231810603412,0.8500000000000001,0.09629093726920265,4.027634451161993,1.2670678726723419,1.0,0.0,4.027634451161577,1.2849474800596434,1.2852354652448181,3.1344739871975484,19311.10855468136,1969.185048378535,4632.441516551485,4632.441516551485,5.539695115908121,4.803496540927343,-2.315580411228148,7.119076952155491,3.5867909018781106,3.5867909018781106,1.024797400536603,0.0,0.0,0.00022411047736948042,0.9747849023609644,0.00022990762046752746,199.04478635916252,0.0,0.0,0.0,0.0018558327461923295,7.750113213478689e-05,0.00014660934523469353,0.000590488849729554,0.09629093726639663,0.0716473927604645,0.02464354450593213,0.0962907585109559,0.0716473927625524,0.02464354450665025,0.3752249938482142,0.3752249938482142,0.1290608915118678,0.0,1.2280954773906956,4.9880332147718605,3.979039320256561e-13,1.284419363302959,4.990073784148592,3.979039320256561e-13,24549.583367889845,20867.14586270637,0.85,1.067708341170453,0.6638901675741408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672819091701741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.640117064482,1521.2965318819547,0.3752249938482142,0.1290608915118678,6.112874298809886,3.5867909018781106
2631.0,-30.145754437223474,4.80422671661021,34.98974659277177,24.059727473091357,4.967564659617488,-26.634477035476397,-40.15264076935125,1.456287257870392,-3.738910078324693,-5.037386070254746,39.97973258609186,42189.51947371151,25662.378918055994,25662.378918055994,67851.8983917675,77289.14213356179,77289.14213356179,25662.378918055994,102951.52105161779,102951.52105161779,102951.52105161779,127501.53274708426,91503.54105297795,56403.91839312741,38999.58073316726,24550.011695466466,0.0,63549.592428633725,20867.509941146494,1521.3110694385557,0.0,0.8868018558780086,2.862659327756113,0.0014959135982669303,354139.4775700115,1553659.5412715995,4.387140207955068,1553659.5412715995,4.387140207955068,0.8499999999999999,0.09628749401063001,4.027634451161993,1.267067086366005,1.0,0.0,4.027634451160286,1.2849450491753394,1.2852330338156992,3.1344799170570563,19311.089632921354,1969.1831188959895,4632.441516551485,4632.441516551485,5.5397092065524385,4.80422671661021,-2.315083284683733,7.119310001293943,3.5866826120030635,3.5866826120030635,1.024766460572304,0.0,0.0,0.00022411047736948042,0.9747502734727195,0.00022991578814443147,199.04450711430204,0.0,0.0,0.0,0.0018558327461923295,7.75043838646761e-05,0.00014660609350480432,0.0005904757529502264,0.09628749400797784,0.07164719986686524,0.0246402941411126,0.0962874190973843,0.07164719986883872,0.024640294141791294,0.3752250183380889,0.3752250183380889,0.12904422484520114,0.0,1.2422576542653019,4.98822946033124,3.979039320256561e-13,1.2984759919300473,4.990068092590661,3.979039320256561e-13,24550.011695466466,20867.509941146494,0.85,1.067699977273108,0.6638833997415545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672784422995715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64205175481,1521.3110694385557,0.3752250183380889,0.12904422484520114,6.112874298809886,3.5866826120030635
2632.0,-30.145412926286962,4.804955921247003,34.98975560510964,24.060208803880982,4.968072237090634,-26.634118918252863,-40.152282268367685,1.4567782290562312,-3.7238795688746222,-5.036851209354571,39.97975568947296,42189.41449361829,25662.495443584856,25662.495443584856,67851.90993720315,77289.03598033228,77289.03598033228,25662.495443584856,102951.53142391713,102951.53142391713,102951.53142391713,127501.96093184025,91503.50212553685,56403.88063882172,38999.57942968347,24550.42950792312,0.0,63550.00893760659,20867.86508173465,1521.3254354749777,0.0,0.8868044948431861,2.8625158456713726,0.0014959135982669303,354146.8628530287,1553660.5369996377,4.387051531342827,1553660.5369996377,4.387051531342827,0.8499999999999999,0.0962840565488987,4.027634451161993,1.2670664445729924,1.0,0.0,4.027634451160905,1.2849427518140046,1.2852307359394748,3.1344855212234335,19311.08141759662,1969.1822811660068,4632.441516551485,4632.441516551485,5.539734360788803,4.804955921247003,-2.314599270166356,7.119555191413358,3.5865753759022745,3.5865753759022745,1.0247358216863642,0.0,0.0,0.00022411047736948042,0.974715585552238,0.00022992397032669553,199.04422738346707,0.0,0.0,0.0,0.0018558327461923295,7.750753235378458e-05,0.00014660294501569584,0.0005904630719870239,0.09628405654642612,0.07164701122636516,0.024637045320060957,0.09628378872150463,0.07164701122820503,0.02463704532069366,0.3752250418576958,0.3752250418576958,0.12902755817853448,0.0,1.2564923240931876,4.988457861157485,3.979039320256561e-13,1.3129716404799296,4.990388658276402,3.979039320256561e-13,24550.42950792312,20867.86508173465,0.85,1.0676931612050624,0.6638773966977702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267274978021832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64401160706,1521.3254354749777,0.3752250418576958,0.12902755817853448,6.112874298809886,3.5865753759022745
2633.0,-30.145070506540673,4.805685018145613,34.98976487188362,24.060743709001713,4.968639967646016,-26.63375396753254,-40.151907632220514,1.457323428637873,-3.7092601862418064,-5.036275446978929,39.979781125167044,42189.24632458775,25662.508372166718,25662.508372166718,67851.75469675448,77288.90306032286,77288.90306032286,25662.508372166718,102951.41143248958,102951.41143248958,102951.41143248958,127502.25476786135,91503.46041570889,56403.803679973775,38999.618595261236,24550.843335371774,0.0,63550.46193063301,20868.216835066007,1521.3386435154791,0.0,0.8868073335037042,2.862382939172275,0.0014959135982669303,354154.81303287,1553661.633248131,4.386956144808716,1553661.633248131,4.386956144808716,0.85,0.09628060040343812,4.027634451161993,1.2670656901365147,1.0,0.0,4.027634451163234,1.2849402007157964,1.285228184269509,3.1344917443771587,19311.072615071414,1969.1813835582402,4632.441516551485,4632.441516551485,5.539737151667397,4.805685018145613,-2.3140848018960742,7.119769820041688,3.5864690638287238,3.5864690638287238,1.0247054468082069,0.0,0.0,0.00022411047736948042,0.974680806659032,0.00022993217455227877,199.04394690901756,0.0,0.0,0.0,0.0018558327461923295,7.751082267426082e-05,0.0001465996546952196,0.0005904498197789185,0.096280600400547,0.07164680873299915,0.024633791667547852,0.09628046235192339,0.07164680873515056,0.024633791668287566,0.37522506668267164,0.37522506668267164,0.12901089151186781,0.0,1.2706730725635111,4.988673267074262,3.979039320256561e-13,1.3270152607371415,4.99062986384979,3.979039320256561e-13,24550.843335371774,20868.216835066007,0.85,1.0676831078083497,0.663870018295672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672715183632468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.64599472825,1521.3386435154791,0.37522506668267164,0.12901089151186781,6.112874298809886,3.5864690638287238
2634.0,-30.144727170736243,4.806413291776047,34.98977448216264,24.06123768249529,4.969167098439836,-26.633392252579142,-40.151544800586976,1.457832180282714,-3.69441059613996,-5.035731797420602,39.97980966406501,42189.13086598963,25662.60716434797,25662.60716434797,67851.7380303376,77288.76892038537,77288.76892038537,25662.60716434797,102951.37608473333,102951.37608473333,102951.37608473333,127502.66471962533,91503.40067848167,56403.76262408594,38999.59783821748,24551.288634891996,0.0,63550.88647310948,20868.595339658197,1521.3543838416158,0.0,0.8868099974051642,2.862243062050414,0.0014959135982669303,354162.3199245387,1553662.8632417547,4.386866631020469,1553662.8632417547,4.386866631020469,0.85,0.09627716709389267,4.027634451161993,1.2670650307601319,1.0,0.0,4.0276344511609645,1.2849378201739328,1.2852258031941133,3.1344975514977067,19311.060008007953,1969.1800979955392,4632.441516551485,4632.441516551485,5.53975847782573,4.806413291776047,-2.313592643907343,7.120005935683389,3.5863639345952163,3.5863639345952163,1.0246754098843476,0.0,0.0,0.00022411047736948042,0.974645936067559,0.00022994040099700972,199.04366568502255,0.0,0.0,0.0,0.0018558327461923295,7.751400944222045e-05,0.00014659646792725996,0.0005904369846424964,0.09627716709136372,0.07164662324026082,0.024630543851102898,0.09627704269130592,0.0716466232421428,0.024630543851749866,0.375225091915852,0.375225091915852,0.12899422484520115,0.0,1.2848893239626022,4.988888988464964,3.979039320256561e-13,1.341321201280664,4.990785769659794,3.979039320256561e-13,24551.288634891996,20868.595339658197,0.85,1.0676757130531602,0.6638637666186021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672680592278875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.648007439622,1521.3543838416158,0.375225091915852,0.12899422484520115,6.112874298809886,3.5863639345952163
2635.0,-30.144383793190535,4.807141355510115,34.98978440717293,24.061772657465212,4.969734325177247,-26.633026490310424,-40.15117002474142,1.4583770222971064,-3.67975271060169,-5.035158789704757,39.97983805186747,42188.96607952693,25662.632351911823,25662.632351911823,67851.59843143876,77288.63829538121,77288.63829538121,25662.632351911823,102951.27064729304,102951.27064729304,102951.27064729304,127502.98999696173,91503.36067160487,56403.688455750584,38999.635795393646,24551.719349668685,0.0,63551.355145062334,20868.961447218382,1521.3686173174663,0.0,0.8868128112303327,2.862109357338678,0.0014959135982669303,354170.2323384625,1553664.0867240692,4.386772079815311,1553664.0867240692,4.386772079815311,0.85,0.09627371737965726,4.027634451161993,1.267064240607433,1.0,0.0,4.027634451163099,1.2849352707684196,1.2852232532172219,3.1345037705699985,19311.051564876954,1969.1792370357823,4632.441516551485,4632.441516551485,5.5397639150371365,4.807141355510115,-2.313078368181549,7.1202197236916644,3.58625977217064,3.58625977217064,1.0246456491916114,0.0,0.0,0.00022411047736948042,0.9746110625825742,0.0002299486287131002,199.04338442763236,0.0,0.0,0.0,0.0018558327461923295,7.75173012439573e-05,0.0001465931761255231,0.0005904237264684147,0.09627371737681475,0.0716464255500418,0.024627291826772958,0.09627375145563392,0.07164642555215721,0.02462729182750005,0.37522511763833877,0.37522511763833877,0.12897755817853448,0.0,1.2990677168663183,4.989096898405478,3.410605131648481e-13,1.3554060791030906,4.991018259491682,3.410605131648481e-13,24551.719349668685,20868.961447218382,0.85,1.0676656426375282,0.663856277859479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267264604010499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.650049916687,1521.3686173174663,0.37522511763833877,0.12897755817853448,6.112874298809886,3.58625977217064
2636.0,-30.144039365540813,4.807868604409399,34.98979467709674,24.062265967391454,4.9702656365450775,-26.632663374743622,-40.15079947477204,1.4588896457478713,-3.6649823253416685,-5.034612842193173,39.97986794826167,42188.82282967031,25662.73013208587,25662.73013208587,67851.55296175618,77288.48446560773,77288.48446560773,25662.73013208587,102951.2145976936,102951.2145976936,102951.2145976936,127503.38418971864,91503.28249450075,56403.62085856323,38999.624039930575,24552.16959202503,0.0,63551.7936319556,20869.344153221275,1521.3845806814466,0.0,0.8868154817967357,2.8619709077511875,0.0014959135982669303,354177.77121887065,1553665.3752257745,4.3866823428217305,1553665.3752257745,4.3866823428217305,0.8499999999999999,0.09627028509034323,4.027634451161993,1.2670635185902936,1.0,0.0,4.027634451160353,1.2849328721281084,1.2852208540393222,3.1345096218850848,19311.035066225126,1969.1775546415063,4632.441516551485,4632.441516551485,5.5397850227346,4.807868604409399,-2.3125827771564786,7.120451381565878,3.5861567602167104,3.5861567602167104,1.0246162172047744,0.0,0.0,0.00022411047736948042,0.9745760838009697,0.0002299568818633649,199.04310231091017,0.0,0.0,0.0,0.0018558327461923295,7.752055605524984e-05,0.00014658992131423058,0.0005904106172783209,0.09627028508779711,0.07164624081784139,0.024624044269955726,0.09627039441830368,0.07164624081973626,0.02462404427060697,0.3752251434221902,0.3752251434221902,0.12896089151186782,0.0,1.3132639757496918,4.989282659528499,3.979039320256561e-13,1.3696305168514868,4.991063956397113,3.979039320256561e-13,24552.16959202503,20869.344153221275,0.85,1.0676575606142853,0.6638494434003921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267261149800977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.652104674495,1521.3845806814466,0.3752251434221902,0.12896089151186782,6.112874298809886,3.5861567602167104
2637.0,-30.14369426806349,4.808594818108905,34.98980509874516,24.062752222549193,4.970775148843825,-26.63230183613823,-40.1504366780631,1.4593827169185496,-3.649870254718792,-5.034076731595713,39.97989290741388,42188.714606868845,25662.854356059237,25662.854356059237,67851.56896292808,77288.39027007978,77288.39027007978,25662.854356059237,102951.24462613901,102951.24462613901,102951.24462613901,127503.83766793193,91503.25485616167,56403.57919295063,38999.63962579004,24552.593041792916,0.0,63552.23266758295,20869.70408552398,1521.3992254998363,0.0,0.8868181201185792,2.861826610242833,0.0014959135982669303,354185.1743858445,1553666.4509383985,4.386593689677862,1553666.4509383985,4.386593689677862,0.8500000000000001,0.09626685016634393,4.027634451161993,1.2670629311958326,1.0,0.0,4.027634451164058,1.284930564984233,1.2852185463783647,3.134515250021634,19311.029233374975,1969.1769598563196,4632.441516551485,4632.441516551485,5.539811838825624,4.808594818108905,-2.312093650632361,7.120688468741266,3.5860547158938445,3.5860547158938445,1.0245870616839556,0.0,0.0,0.00022411047736948042,0.9745410383522626,0.00022996515133770314,199.04281964634194,0.0,0.0,0.0,0.0018558327461923295,7.752374288639908e-05,0.00014658673448308132,0.000590397781887394,0.09626685016386806,0.07164605405562502,0.02462079610824304,0.09626675361604238,0.07164605405746764,0.02462079610887629,0.3752251680500451,0.3752251680500451,0.12894422484520116,0.0,1.32753862243311,4.989510544986672,3.979039320256561e-13,1.3842064768768978,4.99144162749667,3.979039320256561e-13,24552.593041792916,20869.70408552398,0.85,1.0676504367334076,0.6638431544575566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267257699469353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.654191915304,1521.3992254998363,0.3752251680500451,0.12894422484520116,6.112874298809886,3.5860547158938445
2638.0,-30.143348470356315,4.809320793506119,34.98981576568747,24.063282028678827,4.971341353585482,-26.631933997819477,-40.150061587896175,1.4599268810486412,-3.635255930795438,-5.033502936196439,39.979920895446476,42188.55835406985,25662.8829523344,25662.8829523344,67851.44130640425,77288.24297610913,77288.24297610913,25662.8829523344,102951.12592844354,102951.12592844354,102951.12592844354,127504.14412675562,91503.19678728183,56403.51216524257,38999.649580043624,24553.018198312093,0.0,63552.66777835572,20870.065468565277,1521.4131115804182,0.0,0.8868209392199687,2.861693691627176,0.0014959135982669303,354193.0980778972,1553667.6571931795,4.386498962358333,1553667.6571931795,4.386498962358333,0.85,0.09626339953872304,4.027634451161993,1.2670621514832603,1.0,0.0,4.027634451161858,1.2849280187793994,1.2852159996028703,3.134521461356249,19311.016978402866,1969.1757101969447,4632.441516551485,4632.441516551485,5.53981801187175,4.809320793506119,-2.3115764544774624,7.1208972479835815,3.5859535713672113,3.5859535713672113,1.0245581632477747,0.0,0.0,0.00022411047736948042,0.9745059231570764,0.00022997343786627453,199.0425364090304,0.0,0.0,0.0,0.0018558327461923295,7.752703783147445e-05,0.00014658343953800597,0.0005903845110530938,0.09626339953587316,0.0716458556783707,0.02461754385750246,0.09626346708375882,0.07164585568049177,0.024617543858231263,0.3752251944324865,0.3752251944324865,0.1289275581785345,0.0,1.3417518723205148,4.989707437265906,3.410605131648481e-13,1.3982470054010037,4.991586206099498,3.410605131648481e-13,24553.018198312093,20870.065468565277,0.85,1.0676411184348829,0.663836150847441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672542540610712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.656304055914,1521.4131115804182,0.3752251944324865,0.1289275581785345,6.112874298809886,3.5859535713672113
2639.0,-30.1430020300823,4.81004581666161,34.98982675299203,24.063776281569176,4.971866466316428,-26.631569690662637,-40.14969460023565,1.460434126896727,-3.6203154705039537,-5.032961372391301,39.97995156059911,42188.43820464542,25662.997221341007,25662.997221341007,67851.43542598642,77288.1180814469,77288.1180814469,25662.997221341007,102951.1153027879,102951.1153027879,102951.1153027879,127504.5876496342,91503.14422156771,56403.464344765904,38999.64430755756,24553.47234684629,0.0,63553.11665440385,20870.451494819346,1521.4293911819925,0.0,0.8868235845198564,2.8615524713390235,0.0014959135982669303,354200.5768029761,1553668.9788298327,4.3864100754812165,1553668.9788298327,4.3864100754812165,0.85,0.09625997099107374,4.027634451161993,1.2670614701276643,1.0,0.0,4.027634451160884,1.2849256453284248,1.2852136256199527,3.1345272512889544,19311.005884829814,1969.1745789673146,4632.441516551485,4632.441516551485,5.539842678995167,4.81004581666161,-2.3110817344714354,7.121127551133045,3.585853565308885,3.585853565308885,1.024529590088253,0.0,0.0,0.00022411047736948042,0.9744707440788865,0.00022998174006888192,199.0422526462111,0.0,0.0,0.0,0.0018558327461923295,7.753026172613623e-05,0.0001465802156433442,0.0005903715263838871,0.09625997098857411,0.071645673706327,0.024614297282247104,0.09626003375825579,0.07164567370818749,0.024614297282886246,0.37522522049026785,0.37522522049026785,0.12891089151186783,0.0,1.3560127583614872,4.989915349053774,3.410605131648481e-13,1.4126459018873447,4.991776894575025,3.410605131648481e-13,24553.47234684629,20870.451494819346,0.85,1.067633485151585,0.6638295716331641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672508097953443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.658441727714,1521.4293911819925,0.37522522049026785,0.12891089151186783,6.112874298809886,3.585853565308885
2640.0,-30.142655017982587,4.810769864729391,34.989837890697544,24.064266587980114,4.972383355246485,-26.63120569127165,-40.14932391056789,1.4609340285353183,-3.6052748157173937,-5.032420556799965,39.97997791596084,42188.3048765331,25663.114231866308,25663.114231866308,67851.41910839941,77288.01043461918,77288.01043461918,25663.114231866308,102951.12466648548,102951.12466648548,102951.12466648548,127505.02434742484,91503.10534291464,56403.3997848274,38999.67284231915,24553.899680939354,0.0,63553.57252325851,20870.81472879845,1521.4441437948562,0.0,0.8868262415628466,2.8614098144281424,0.0014959135982669303,354208.04531926627,1553670.1147195946,4.386320794377187,1553670.1147195946,4.386320794377187,0.85,0.09625653609772945,4.027634451161993,1.2670608189934867,1.0,0.0,4.027634451162174,1.2849233062502747,1.2852112860175635,3.134532957391543,19310.997679801403,1969.1737422872648,4632.441516551485,4632.441516551485,5.539867937927176,4.810769864729391,-2.3105869306602136,7.121356795389604,3.585754481949969,3.585754481949969,1.024501280557134,0.0,0.0,0.00022411047736948042,0.9744355083082162,0.00022999005625172042,199.04196841583106,0.0,0.0,0.0,0.0018558327461923295,7.753351826783195e-05,0.00014657695910164846,0.0005903584102243618,0.09625653609521347,0.0716454870247917,0.024611049070421765,0.09625645664890498,0.07164548702666439,0.024611049071065066,0.37522524708809957,0.37522524708809957,0.12889422484520116,0.0,1.3703206321157495,4.990142839747591,3.979039320256561e-13,1.4271457410825974,4.992081272984933,3.979039320256561e-13,24553.899680939354,20870.81472879845,0.85,1.0676255702788073,0.6638227121078609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672473700593052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.660603798857,1521.4441437948562,0.37522524708809957,0.12889422484520116,6.112874298809886,3.585754481949969
2641.0,-30.142307523145302,4.811494005170106,34.989849386081474,24.064828385040187,4.972979875641687,-26.63083329393385,-40.1489443849772,1.4615056464299836,-3.5907601672491865,-5.03182924991177,39.98001060956578,42188.13704318072,25663.10314711416,25663.10314711416,67851.24019029489,77287.86983719475,77287.86983719475,25663.10314711416,102950.97298430892,102950.97298430892,102950.97298430892,127505.31622013924,91503.06555611697,56403.33276210203,38999.70310446104,24554.343235830325,0.0,63554.04634029137,20871.191750455775,1521.458682319891,0.0,0.8868291325658378,2.8612804461187022,0.0014959135982669303,354216.21124807186,1553671.5237821797,4.386223652237308,1553671.5237821797,4.386223652237308,0.85,0.09625308368447608,4.027634451161993,1.2670600013667719,1.0,0.0,4.02763445116209,1.2849206316166921,1.2852086107845362,3.134539482095799,19310.989283116345,1969.1728860636758,4632.441516551485,4632.441516551485,5.539865545074052,4.811494005170106,-2.3100546847562438,7.12154868992635,3.5856563128115186,3.5856563128115186,1.0244732322318624,0.0,0.0,0.00022411047736948042,0.9744002248973124,0.000229998384281057,199.0416837908641,0.0,0.0,0.0,0.0018558327461923295,7.753685256491721e-05,0.00014657362480456322,0.0005903449808945509,0.09625308368146568,0.071645287375234,0.024607796306231673,0.0962533383003766,0.07164528737747476,0.024607796307001318,0.3752252754443664,0.3752252754443664,0.1288775581785345,0.0,1.3845324178567466,4.990343489121187,3.979039320256561e-13,1.4410690826625796,4.992270568754009,3.979039320256561e-13,24554.343235830325,20871.191750455775,0.85,1.0676147955551845,0.6638151222864735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672439349612943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.662788873587,1521.458682319891,0.3752252754443664,0.1288775581785345,6.112874298809886,3.5856563128115186
2642.0,-30.14195911159891,4.8122165385215405,34.98986118658806,24.065286735445284,4.973465977816029,-26.63047111394839,-40.14858148349447,1.4619779801657529,-3.5755408817055354,-5.031316056710276,39.980042487709,42188.041842092374,25663.295997827845,25663.295997827845,67851.33783992022,77287.75748248232,77287.75748248232,25663.295997827845,102951.05348031016,102951.05348031016,102951.05348031016,127505.86729754903,91503.00893897719,56403.293298588156,38999.6840448767,24554.81381723887,0.0,63554.497862115575,20871.59174465304,1521.4765386636195,0.0,0.8868316289174707,2.8611321032773978,0.0014959135982669303,354223.29854917026,1553672.8977000858,4.386139771335278,1553672.8977000858,4.386139771335278,0.85,0.09624967325051789,4.027634451161993,1.2670593903446572,1.0,0.0,4.027634451164445,1.2849184215479015,1.2852064002204202,3.134544873525921,19310.977334522348,1969.1716676461735,4632.441516551485,4632.441516551485,5.539907175543212,4.8122165385215405,-2.309578198146695,7.121794736668235,3.5855593782856836,3.5855593782856836,1.0244455366530525,0.0,0.0,0.00022411047736948042,0.974364849790491,0.00023000673455910166,199.04139841585928,0.0,0.0,0.0,0.0018558327461923295,7.754004093598185e-05,0.00014657043643349855,0.0005903321393014077,0.09624967324830228,0.07164511895767169,0.024604554290630583,0.09624974859120189,0.07164511895932094,0.02460455429119696,0.37522530373066837,0.37522530373066837,0.12886089151186783,0.0,1.3988700572538733,4.9905727557413115,3.979039320256561e-13,1.45577517500476,4.992465751816269,3.979039320256561e-13,24554.81381723887,20871.59174465304,0.85,1.0676087471751698,0.6638089082793366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672404994369406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.664995186225,1521.4765386636195,0.37522530373066837,0.12886089151186783,6.112874298809886,3.5855593782856836
2643.0,-30.141610014624664,4.812938146234465,34.989872997698605,24.06577697200703,4.973983129445307,-26.630105211646985,-40.148210514429934,1.4624783264674124,-3.560503383550099,-5.030771424855269,39.9800663975683,42187.91579548987,25663.407074448998,25663.407074448998,67851.32286993887,77287.64845452922,77287.64845452922,25663.407074448998,102951.05552897822,102951.05552897822,102951.05552897822,127506.27738623848,91502.96794257003,56403.235283529895,38999.70295448904,24555.22185726025,0.0,63554.92481174929,20871.938578671212,1521.490086301219,0.0,0.8868343140681139,2.860990040733004,0.0014959135982669303,354230.8201461044,1553673.9281930735,4.3860495468809075,1553673.9281930735,4.3860495468809075,0.85,0.09624623304493253,4.027634451161993,1.2670587320672348,1.0,0.0,4.027634451162914,1.284916080415466,1.2852040585632851,3.134550584704095,19310.968682558894,1969.170785391433,4632.441516551485,4632.441516551485,5.539931153529929,4.812938146234465,-2.309078522481188,7.122016668715654,3.5854631658553164,3.5854631658553164,1.0244180473872333,0.0,0.0,0.00022411047736948042,0.9743294064798277,0.0002300151015447365,199.0411124802587,0.0,0.0,0.0,0.0018558327461923295,7.754330031229738e-05,0.00014656717705718305,0.0005903190117250701,0.09624623304236735,0.07164492845452307,0.02460130458784428,0.096246117948905,0.0716449284564326,0.024601304588499934,0.37522533383087764,0.37522533383087764,0.12884422484520117,0.0,1.413226373289774,4.990806771021255,3.979039320256561e-13,1.4702680413051894,4.992778542792962,3.979039320256561e-13,24555.22185726025,20871.938578671212,0.85,1.0676013396430817,0.6638024656696732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672370715489298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.667231446767,1521.490086301219,0.37522533383087764,0.12884422484520117,6.112874298809886,3.5854631658553164
2644.0,-30.14126073310341,4.8136590184722525,34.989884997055576,24.066290154028707,4.974521104724442,-26.62973706088851,-40.147839196119435,1.462997432509796,-3.5455200462832863,-5.030217492787179,39.98009550289806,42187.78912963841,25663.495331465456,25663.495331465456,67851.28446110387,77287.54817870927,77287.54817870927,25663.495331465456,102951.04351017473,102951.04351017473,102951.04351017473,127506.70067689486,91502.94405344025,56403.18500437042,38999.73227674426,24555.65716672014,0.0,63555.3894434644,20872.308591712117,1521.5049908396002,0.0,0.8868370276784413,2.860849863460672,0.0014959135982669303,354238.4703114955,1553675.182606766,4.385958366522303,1553675.182606766,4.385958366522303,0.85,0.09624279634553393,4.027634451161993,1.2670580408209933,1.0,0.0,4.027634451160626,1.2849136515147674,1.2852016291182162,3.1345565100144035,19310.963640949343,1969.170271290333,4632.441516551485,4632.441516551485,5.539950205473951,4.8136590184722525,-2.308571423754487,7.12223044222674,3.585367878412918,3.585367878412918,1.0243908224036908,0.0,0.0,0.00022411047736948042,0.9742939458241648,0.0002300234732341513,199.04082639432303,0.0,0.0,0.0,0.0018558327461923295,7.754656288397368e-05,0.00014656391448550674,0.0005903058712789873,0.09624279634289809,0.07164474064099302,0.024598055701905062,0.09624263953980695,0.07164474064295516,0.024598055702578767,0.37522536582314253,0.37522536582314253,0.1288275581785345,0.0,1.427592899425008,4.991060500466801,3.979039320256561e-13,1.4846974465039011,4.993128809995028,3.979039320256561e-13,24555.65716672014,20872.308591712117,0.85,1.0675929304384308,0.663795619837504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672336480642183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.669493052434,1521.5049908396002,0.37522536582314253,0.1288275581785345,6.112874298809886,3.585367878412918
2645.0,-30.140910223278667,4.814379849780097,34.98989742575581,24.066841543559008,4.9751164694668715,-26.629362065744655,-40.14745551450176,1.4635683119328526,-3.5311192235304247,-5.0296302708808405,39.98013200720946,42187.61624050398,25663.50024305863,25663.50024305863,67851.11648356261,77287.37020617643,77287.37020617643,25663.50024305863,102950.87044923507,102950.87044923507,102950.87044923507,127506.99271936972,91502.86520269609,56403.11123702376,38999.72662852481,24556.122270134656,0.0,63555.84889865947,20872.703929614458,1521.5208478740376,0.0,0.8868398838486858,2.8607216959435435,0.0014959135982669303,354246.58037298167,1553676.755911036,4.385862396399676,1553676.755911036,4.385862396399676,0.85,0.09623935356045854,4.027634451161993,1.2670572759443894,1.0,0.0,4.027634451160899,1.284910980376671,1.2851989573814584,3.134563026289412,19310.94700013118,1969.168574399125,4632.441516551485,4632.441516551485,5.539951265734108,4.814379849780097,-2.3080392979118036,7.1224191476919,3.585273571781708,3.585273571781708,1.0243638776519166,0.0,0.0,0.00022411047736948042,0.9742583618649676,0.0002300318746461446,199.04053930314777,0.0,0.0,0.0,0.0018558327461923295,7.754993421861388e-05,0.00014656054315086652,0.0005902922927754438,0.09623935355751653,0.07164454842385683,0.024594805133659706,0.09623964076200166,0.07164454842604698,0.024594805134411556,0.3752254006810548,0.3752254006810548,0.12881089151186784,0.0,1.4418358407260712,4.991241084226033,3.410605131648481e-13,1.498511047350405,4.993080107690787,3.410605131648481e-13,24556.122270134656,20872.703929614458,0.85,1.067582569650702,0.6637881008838796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267230228080582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.671769991754,1521.5208478740376,0.3752254006810548,0.12881089151186784,6.112874298809886,3.585273571781708
2646.0,-30.140559025617698,4.815099339211311,34.98991022569183,24.067322280630492,4.975626991486547,-26.62899493628812,-40.147084335889645,1.4640629021572364,-3.516032611668436,-5.029102620538641,39.98016767768078,42187.49794972659,25663.66126825429,25663.66126825429,67851.15921798088,77287.2495473883,77287.2495473883,25663.66126825429,102950.9108156426,102950.9108156426,102950.9108156426,127507.5170266531,91502.80903920927,56403.05744154881,38999.72399740051,24556.60621101051,0.0,63556.33020841102,20873.11527935893,1521.539132790283,0.0,0.8868424398259787,2.8605770303738223,0.0014959135982669303,354253.8678219986,1553678.2932786813,4.385776513410873,1553678.2932786813,4.385776513410873,0.85,0.09623594208552443,4.027634451161993,1.2670565759064631,1.0,0.0,4.027634451161991,1.2849086662038158,1.285196642689946,3.1345686717651247,19310.935147277007,1969.1673657443682,4632.441516551485,4632.441516551485,5.539986026064075,4.815099339211311,-2.3075494890019925,7.122648828213303,3.585180454257028,3.585180454257028,1.0243372726448652,0.0,0.0,0.00022411047736948042,0.9742227094822239,0.00023004029282851536,199.0402516494189,0.0,0.0,0.0,0.0018558327461923295,7.755319582076783e-05,0.00014655728154871258,0.0005902791562342426,0.09623594208319322,0.07164437940717194,0.024591562676021285,0.0962362078284738,0.07164437940890749,0.024591562676616937,0.37522543356313304,0.37522543356313304,0.12879422484520117,0.0,1.4561623254321034,4.991438991701784,3.410605131648481e-13,1.5130700088702156,4.993234020338662,3.410605131648481e-13,24556.60621101051,20873.11527935893,0.85,1.0675751572736571,0.6637812128451607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672268083029203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.674083180806,1521.539132790283,0.37522543356313304,0.12879422484520117,6.112874298809886,3.585180454257028
2647.0,-30.140207396830935,4.815817367115694,34.98992302672495,24.067791003640764,4.9761134489034955,-26.62862982499932,-40.14671720853073,1.4645358770720847,-3.5006586029558093,-5.028580835754564,39.980193309485905,42187.398308287986,25663.836651473895,25663.836651473895,67851.23495976187,77287.17787751988,77287.17787751988,25663.836651473895,102951.01452899378,102951.01452899378,102951.01452899378,127508.0453171116,91502.79194938162,56403.012380150525,38999.75507692343,24557.030788117812,0.0,63556.78586504124,20873.47616990014,1521.554137446956,0.0,0.8868450022507965,2.8604277472188624,0.0014959135982669303,354261.0743767089,1553679.3979888721,4.385690414117424,1553679.3979888721,4.385690414117424,0.85,0.09623251778329059,4.027634451161993,1.2670559549937024,1.0,0.0,4.027634451161713,1.284906453176144,1.2851944291662856,3.134574070513954,19310.93154060573,1969.1669979662504,4632.441516551485,4632.441516551485,5.540023885844707,4.815817367115694,-2.3070635558915416,7.122880923007235,3.585088133318411,3.585088133318411,1.0243108952338316,0.0,0.0,0.00022411047736948042,0.9741870147429517,0.00023004872162930037,199.03996364340298,0.0,0.0,0.0,0.0018558327461923295,7.755642194870688e-05,0.00014655405542077354,0.0005902661625702115,0.09623251778095697,0.0716442008086572,0.02458831697229977,0.09623241264427837,0.07164420081039455,0.02458831697289604,0.3752254660359053,0.3752254660359053,0.1287775581785345,0.0,1.4705949683641393,4.99169165901543,3.979039320256561e-13,1.527922232798744,4.993694569598972,3.979039320256561e-13,24557.030788117812,20873.47616990014,0.85,1.067568695242702,0.6637748862547931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672233949031677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.676421833172,1521.554137446956,0.3752254660359053,0.1287775581785345,6.112874298809886,3.585088133318411
2648.0,-30.139854871266184,4.816535576613447,34.98993610308928,24.068356537632667,4.976719046112906,-26.628251991916525,-40.14633317766709,1.4651161667629473,-3.4862491739988286,-5.027982184115996,39.98022693120791,42187.231852880584,25663.814860269715,25663.814860269715,67851.0467131503,77287.01563066567,77287.01563066567,25663.814860269715,102950.83049093539,102950.83049093539,102950.83049093539,127508.30133253489,91502.73215275379,56402.94837496732,38999.75975309607,24557.470841599497,0.0,63557.23059469557,20873.850215359573,1521.5682876211679,0.0,0.8868479268385755,2.860300912968968,0.0014959135982669303,354269.3427085295,1553680.8470589558,4.385592146304419,1553680.8470589558,4.385592146304419,0.85,0.09622906424349664,4.027634451161993,1.267055219789036,1.0,0.0,4.0276344511610995,1.2849037380380302,1.285191713419649,3.1345806942019996,19310.91892100624,1969.1657111252305,4632.441516551485,4632.441516551485,5.540019181801685,4.816535576613447,-2.3065212202862324,7.123056796899679,3.584996570634919,3.584996570634919,1.0242847344671198,0.0,0.0,0.00022411047736948042,0.9741512303855482,0.0002300571722121444,199.0396749037063,0.0,0.0,0.0,0.0018558327461923295,7.755979674879874e-05,0.00014655068062068168,0.0005902525701090958,0.09622906424041033,0.07164400058206435,0.024585063658345983,0.09622935784492297,0.0716440005843622,0.024585063659134446,0.3752255016352679,0.3752255016352679,0.12876089151186784,0.0,1.4848745433845352,4.9918791718306466,3.979039320256561e-13,1.5417330101171842,4.993767627542979,3.979039320256561e-13,24557.470841599497,20873.850215359573,0.85,1.0675582632892926,0.6637676226314602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672199884488986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.678780829012,1521.5682876211679,0.3752255016352679,0.12876089151186784,6.112874298809886,3.584996570634919
2649.0,-30.1395017745225,4.817252303065716,34.98994957081119,24.06883283928039,4.97722411346152,-26.62788369895893,-40.145961789507396,1.465606037897694,-3.4710985911440844,-5.027459900840737,39.98026448311233,42187.120540456715,25663.992825727575,25663.992825727575,67851.11336618429,77286.89913432389,77286.89913432389,25663.992825727575,102950.89196005146,102950.89196005146,102950.89196005146,127508.85807735154,91502.67717392281,56402.8985800546,38999.7539931869,24557.966117300075,0.0,63557.720110486975,20874.271199705065,1521.5873379642362,0.0,0.8868504485306519,2.860154825973904,0.0014959135982669303,354276.55639542063,1553682.465518056,4.385507416369758,1553682.465518056,4.385507416369758,0.8500000000000001,0.09622565904833888,4.027634451161993,1.2670545076625421,1.0,0.0,4.027634451162881,1.284901445971453,1.285189420839369,3.1345862858118974,19310.9073181642,1969.1645279646161,4632.441516551485,4632.441516551485,5.54005759900722,4.817252303065716,-2.3060333343479082,7.123285637413625,3.5849062594452668,3.5849062594452668,1.0242589312700763,0.0,0.0,0.00022411047736948042,0.9741153894698835,0.0002300656367737317,199.0393856970194,0.0,0.0,0.0,0.0018558327461923295,7.756306057602488e-05,0.00014654741679345553,0.0005902394246061171,0.09622565904607175,0.0716438362748668,0.024581822771204947,0.09622592138779387,0.07164383627655477,0.024581822771784112,0.3752255359516415,0.3752255359516415,0.12874422484520118,0.0,1.4992502632474043,4.992089247698971,3.410605131648481e-13,1.5563613096966264,4.993922727171707,3.410605131648481e-13,24557.966117300075,20874.271199705065,0.85,1.0675510897532794,0.6637607589938689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672165811448235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.681169511265,1521.5873379642362,0.3752255359516415,0.12874422484520118,6.112874298809886,3.5849062594452668
