time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2650.0,-30.139148661907768,4.817967544447776,34.98996302149778,24.069301527366065,4.9777108186576955,-26.627517227292067,-40.14559075059367,1.4660793840419886,-3.4557184678211,-5.026938157342289,39.98029092233918,42187.010397228434,25664.1710341528,25664.1710341528,67851.18143138124,77286.82619618985,77286.82619618985,25664.1710341528,102950.99723034265,102950.99723034265,102950.99723034265,127509.39042359847,91502.65831607662,56402.84251711522,38999.79533217933,24558.393193255815,0.0,63558.18852543515,20874.634214267444,1521.602479350061,0.0,0.8868530076597543,2.8600055532619404,0.0014959135982669303,354283.76274210087,1553683.6050297979,4.385421428869701,1553683.6050297979,4.385421428869701,0.8500000000000001,0.09622223653113415,4.027634451161993,1.267053880705498,1.0,0.0,4.027634451162692,1.2848992312317096,1.2851872056032536,3.1345916887981065,19310.903338366767,1969.1641221382192,4632.441516551485,4632.441516551485,5.540096068661846,4.817967544447776,-2.3055455228327664,7.123513067280543,3.584816697886058,3.584816697886058,1.0242333422531593,0.0,0.0,0.00022411047736948042,0.9740795483657079,0.00023007410200274577,199.0390964781737,0.0,0.0,0.0,0.0018558327461923295,7.756632146081578e-05,0.00014654415590866464,0.0005902262909541921,0.09622223652880921,0.0716436590811241,0.024578577447685095,0.09622213447555031,0.07164365908285514,0.02457857744827901,0.3752255707354576,0.3752255707354576,0.1287275581785345,0.0,1.5137216121196388,4.99234690806054,3.410605131648481e-13,1.5712196895211719,4.994369695770615,3.410605131648481e-13,24558.393193255815,20874.634214267444,0.85,1.0675442929627876,0.6637541342190039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672131808882294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.683581386987,1521.602479350061,0.3752255707354576,0.1287275581785345,6.112874298809886,3.584816697886058
2651.0,-30.1387943204499,4.8186828962344626,34.98997674230695,24.069867375679337,4.978314121707003,-26.627137989443735,-40.145206440333254,1.4666577907008422,-3.441241419117034,-5.026341824262656,39.980325691657725,42186.85043678133,25664.157785597694,25664.157785597694,67851.00822237902,77286.67458180465,77286.67458180465,25664.157785597694,102950.83236740234,102950.83236740234,102950.83236740234,127509.6711770276,91502.60748758365,56402.78334256032,38999.80460558148,24558.838809625267,0.0,63558.643415206745,20875.012988181476,1521.6169944064989,0.0,0.88685591610982,2.859877604148696,0.0014959135982669303,354291.99946459953,1553685.1035634878,4.385323704490624,1553685.1035634878,4.385323704490624,0.85,0.09621878663334087,4.027634451161993,1.2670531295659022,1.0,0.0,4.027634451162116,1.284896524934585,1.2851844986995877,3.134598290992376,19310.892611420328,1969.1630282940994,4632.441516551485,4632.441516551485,5.540093208710984,4.8186828962344626,-2.3050029853494047,7.123685881583867,3.584727882874755,3.584727882874755,1.0242079665356443,0.0,0.0,0.00022411047736948042,0.9740435839632304,0.00023008259697950072,199.03880625368214,0.0,0.0,0.0,0.0018558327461923295,7.756969911479716e-05,0.00014654077825468326,0.0005902126869986525,0.0962187866302863,0.07164346165326996,0.024575324977016342,0.09621906315473436,0.07164346165554435,0.02457532497779652,0.37522560892007084,0.37522560892007084,0.12871089151186785,0.0,1.528046936734654,4.992548242086116,3.979039320256561e-13,1.5851004051456243,4.994487555142143,3.979039320256561e-13,24558.838809625267,20875.012988181476,0.85,1.067533927354801,0.6637468669869045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2672097876886501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.686005350552,1521.6169944064989,0.37522560892007084,0.12871089151186785,6.112874298809886,3.584727882874755
2652.0,-30.13843947704115,4.819396425708476,34.98999078025562,24.070326249953382,4.978796030103895,-26.6267704404626,-40.14483899865297,1.4671269935251139,-3.4258714197280824,-5.025834578202077,39.98036237068069,42186.762323574556,25664.376463118424,25664.376463118424,67851.13878669299,77286.58144109015,77286.58144109015,25664.376463118424,102950.95790420857,102950.95790420857,102950.95790420857,127510.29075295404,91502.56578173368,56402.74666421716,38999.7990194628,24559.33284874547,0.0,63559.13186820827,20875.43292143365,1521.6363074444057,0.0,0.8868583642903558,2.859726810452953,0.0014959135982669303,354299.005810076,1553686.684405304,4.385241445577655,1553686.684405304,4.385241445577655,0.85,0.09621538904707524,4.027634451161993,1.2670525690959766,1.0,0.0,4.027634451162798,1.284894329597808,1.2851823028707872,3.1346036466848646,19310.883809734645,1969.1621307719402,4632.441516551485,4632.441516551485,5.540140414384266,4.819396425708476,-2.3045242215879993,7.123920647296475,3.5846402932378183,3.5846402932378183,1.0241829409250909,0.0,0.0,0.00022411047736948042,0.9740075700498663,0.00023009110427961728,199.03851561891423,0.0,0.0,0.0,0.0018558327461923295,7.757292864013351e-05,0.00014653754872934692,0.000590199679651147,0.09621538904494434,0.07164330313939175,0.02457208590555258,0.09621547657525896,0.07164330314097846,0.024572085906096795,0.3752256465799644,0.3752256465799644,0.12869422484520118,0.0,1.5425107389077652,4.992793944781511,3.410605131648481e-13,1.5999631584739973,4.994741322324842,3.410605131648481e-13,24559.33284874547,20875.43292143365,0.85,1.0675277775565644,0.6637403797624242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267206393976908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.688465702362,1521.6363074444057,0.3752256465799644,0.12869422484520118,6.112874298809886,3.5846402932378183
2653.0,-30.138083927482782,4.820109619016737,34.99000497169982,24.07086038673299,4.979367093769669,-26.626393339380407,-40.144455002713926,1.4676765056672763,-3.4112174290885378,-5.025258365442642,39.98039491747164,42186.60854919245,25664.4168030087,25664.4168030087,67851.02535220115,77286.43194708772,77286.43194708772,25664.4168030087,102950.84875009643,102950.84875009643,102950.84875009643,127510.62027091734,91502.5035328899,56402.68013499464,38999.80377543917,24559.77152082091,0.0,63559.57529626008,20875.80579269777,1521.6508717869713,0.0,0.8868611782901037,2.859594095980103,0.0014959135982669303,354306.96489125554,1553688.0871516534,4.385146895513369,1553688.0871516534,4.385146895513369,0.85,0.09621194713380271,4.027634451161993,1.2670517915813253,1.0,0.0,4.027634451162622,1.2848917585140947,1.285179731210837,3.1346099190640984,19310.87067261462,1969.1607911585118,4632.441516551485,4632.441516551485,5.540149122511531,4.820109619016737,-2.3039950242976572,7.124104643314395,3.58455334612287,3.58455334612287,1.0241580988922485,0.0,0.0,0.00022411047736948042,0.9739714859082576,0.00023009962880021144,199.0382244066253,0.0,0.0,0.0,0.0018558327461923295,7.75763037973099e-05,0.0001465341735721705,0.0005901860857518252,0.09621194713095407,0.07164311172304595,0.024568835407908114,0.09621223756230117,0.07164311172516717,0.02456883540863554,0.37522568664600414,0.37522568664600414,0.12867755817853452,0.0,1.5568714360884428,4.99298415263155,3.979039320256561e-13,1.6140409363541153,4.994840687990575,3.979039320256561e-13,24559.77152082091,20875.80579269777,0.85,1.0675185451749483,0.6637333297548759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267203008921996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.6909479213,1521.6508717869713,0.37522568664600414,0.12867755817853452,6.112874298809886,3.58455334612287
2654.0,-30.13772786124843,4.820821112385649,34.99001938138406,24.07132376627999,4.979853840358928,-26.62602420570904,-40.14408354470504,1.4681501848193046,-3.3958820305159065,-5.024745120529861,39.98042965709725,42186.50874233255,25664.620795730556,25664.620795730556,67851.1295380631,77286.33731299077,77286.33731299077,25664.620795730556,102950.95810872133,102950.95810872133,102950.95810872133,127511.20775543831,91502.46179856261,56402.63322790345,38999.80952295462,24560.24964671698,0.0,63560.0591696716,20876.212199709433,1521.6691292433288,0.0,0.8868636639114061,2.8594445581503023,0.0014959135982669303,354314.0543316395,1553689.5844088614,4.385063379265789,1553689.5844088614,4.385063379265789,0.85,0.09620854336798546,4.027634451161993,1.2670511591294784,1.0,0.0,4.027634451163188,1.284889542249663,1.2851775144496913,3.134615325851408,19310.86186491903,1969.1598930235125,4632.441516551485,4632.441516551485,5.540193158193606,4.820821112385649,-2.3035108027728204,7.12433191515847,3.5844674868137094,3.5844674868137094,1.02413356766106,0.0,0.0,0.00022411047736948042,0.9739353507751533,0.00023010816600004439,199.03793277200765,0.0,0.0,0.0,0.0018558327461923295,7.757956888072875e-05,0.00014653090848875167,0.0005901729351893615,0.0962085433657881,0.07164294863923715,0.024565594726550948,0.09620863028205615,0.07164294864087344,0.02456559472711202,0.37522572543407534,0.37522572543407534,0.12866089151186785,0.0,1.5713460123034224,4.99321344749859,3.410605131648481e-13,1.6288630900139651,4.995106589465536,3.410605131648481e-13,24560.24964671698,20876.212199709433,0.85,1.067512057484664,0.6637267065739663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671996254734326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.693456114886,1521.6691292433288,0.37522572543407534,0.12866089151186785,6.112874298809886,3.5844674868137094
2655.0,-30.137371227559093,4.821531826207396,34.990033874004524,24.07184176789599,4.980394148213819,-26.62564920459512,-40.14370366986839,1.4686721252498414,-3.3808291358395195,-5.024189348294662,39.980460892162036,42186.37630945317,25664.71434139029,25664.71434139029,67851.09065084346,77286.24686004434,77286.24686004434,25664.71434139029,102950.96120143463,102950.96120143463,102950.96120143463,127511.64894974041,91502.44570086262,56402.57515027157,38999.856167323385,24560.687748305772,0.0,63560.543915629154,20876.584586059907,1521.6841221825346,0.0,0.8868663785436395,2.859303995212764,0.0014959135982669303,354321.7313265101,1553690.9306225127,4.384972168672249,1553690.9306225127,4.384972168672249,0.8500000000000001,0.09620511074701832,4.027634451161993,1.2670504689821973,1.0,0.0,4.0276344511607745,1.2848871001877458,1.2851750718404542,3.1346212835147003,19310.858467628346,1969.1595465962737,4632.441516551485,4632.441516551485,5.540213351791174,4.821531826207396,-2.3029953682220308,7.124527194429427,3.5843823033450257,3.5843823033450257,1.0241092295271501,0.0,0.0,0.00022411047736948042,0.9738991595038318,0.00023011671709795604,199.037640673475,0.0,0.0,0.0,0.0018558327461923295,7.75829080787306e-05,0.00014652756929074982,0.00059015948612045,0.09620511074437946,0.07164276412718824,0.024562346617191217,0.09620514328295071,0.07164276412915337,0.02456234661786495,0.375225765697856,0.375225765697856,0.1286442248452012,0.0,1.585808688798636,4.993458239071742,3.979039320256561e-13,1.6433602124551498,4.995494230847555,3.979039320256561e-13,24560.687748305772,20876.584586059907,0.85,1.0675033042654514,0.6637195610763141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671962501010239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.695986510864,1521.6841221825346,0.375225765697856,0.1286442248452012,6.112874298809886,3.5843823033450257
2656.0,-30.137014356509777,4.822241540943173,34.990048624603006,24.072350095398747,4.98092874224438,-26.62527456154743,-40.143327636737354,1.4691889472823332,-3.3657884532214553,-5.023643360308926,39.98049739160591,42186.26073350074,25664.834231706813,25664.834231706813,67851.09496520755,77286.14061341695,77286.14061341695,25664.834231706813,102950.97484512377,102950.97484512377,102950.97484512377,127512.13625025483,91502.41139906948,56402.53151915441,38999.866533238965,24561.16140513106,0.0,63561.027938370025,20876.9871943614,1521.7013776407778,0.0,0.8868690242797153,2.8591624675799134,0.0014959135982669303,354329.27329666534,1553692.5037290459,4.384883273328091,1553692.5037290459,4.384883273328091,0.85,0.09620169238479463,4.027634451161993,1.2670498145511377,1.0,0.0,4.027634451162646,1.2848846820830055,1.285172653193763,3.13462718275429,19310.85122850957,1969.1588084115954,4632.441516551485,4632.441516551485,5.540239232380513,4.822241540943173,-2.302486365809055,7.124727906752228,3.5842980705352288,3.5842980705352288,1.0240851630100654,0.0,0.0,0.00022411047736948042,0.9738629455972557,0.00023012527418017406,199.03734838139235,0.0,0.0,0.0,0.0018558327461923295,7.758621363801749e-05,0.00014652426373146292,0.0005901461725359858,0.09620169238228653,0.07164259033232162,0.024559102049964907,0.09620175927136247,0.0716425903341894,0.024559102050605224,0.37522580823520096,0.37522580823520096,0.12862755817853452,0.0,1.6002802253128152,4.993708477910616,3.410605131648481e-13,1.6578549070874828,4.995747648359782,3.410605131648481e-13,24561.16140513106,20876.9871943614,0.85,1.0674952430127036,0.6637126884481059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671928784383064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.698540143732,1521.7013776407778,0.37522580823520096,0.12862755817853452,6.112874298809886,3.5842980705352288
2657.0,-30.136656622476306,4.8229497876388905,34.99006350865342,24.07282720031219,4.981428015575243,-26.62490267394054,-40.14295575963331,1.4696740670395247,-3.3505048905805097,-5.023119202267355,39.98053077988439,42186.16600293366,25665.0103965139,25665.0103965139,67851.17639944756,77286.0509668324,77286.0509668324,25665.0103965139,102951.06136334629,102951.06136334629,102951.06136334629,127512.68595663016,91502.37904916618,56402.49408526756,38999.872182109575,24561.62459328386,0.0,63561.49677539343,20877.38090429128,1521.718523344721,0.0,0.8868715701603,2.8590150404770602,0.0014959135982669303,354336.5138388112,1553693.9427470653,4.3847977334163355,1553693.9427470653,4.3847977334163355,0.8499999999999999,0.09619828160779316,4.027634451161993,1.2670492205629125,1.0,0.0,4.027634451159828,1.2848824123150175,1.2851703829170698,3.1346327201298236,19310.844401321523,1969.1581122321613,4632.441516551485,4632.441516551485,5.540277260881564,4.8229497876388905,-2.3019927078586697,7.12494249549756,3.584214720857534,3.584214720857534,1.0240613488164383,0.0,0.0,0.00022411047736948042,0.973826645576135,0.00023013385224933156,199.03705538335174,0.0,0.0,0.0,0.0018558327461923295,7.758948279136608e-05,0.00014652099457811434,0.0005901330055813329,0.09619828160548058,0.07164242228715977,0.024555859318320807,0.09619815885900428,0.07164242228888203,0.024555859318911133,0.37522585308505924,0.37522585308505924,0.12861089151186786,0.0,1.614816124117226,4.993979860775312,3.979039320256561e-13,1.672614311686857,4.996062093011233,3.979039320256561e-13,24561.62459328386,20877.38090429128,0.85,1.0674886502313268,0.6637063024492085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671895115267404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.701110419503,1521.718523344721,0.37522585308505924,0.12861089151186786,6.112874298809886,3.584214720857534
2658.0,-30.136298235883306,4.8236570593529935,34.99007849751632,24.073320510238432,4.981957948407092,-26.624527132905676,-40.14257578002287,1.470186845429455,-3.3356240176123606,-5.02257229349901,39.98056360088387,42186.04033521638,25665.1273943077,25665.1273943077,67851.16772952408,77285.9026069793,77285.9026069793,25665.1273943077,102951.030001287,102951.030001287,102951.030001287,127513.10415883016,91502.3001341484,56402.43786238537,38999.84696862559,24562.074157543168,0.0,63561.92112616876,20877.76303391169,1521.7343671703056,0.0,0.8868742337881067,2.8588758807150176,0.0014959135982669303,354344.0687755942,1553695.357316631,4.384708237632686,1553695.357316631,4.384708237632686,0.85,0.09619485796380238,4.027634451161993,1.267048496347852,1.0,0.0,4.027634451160983,1.284880013147126,1.2851679832114717,3.134638573213455,19310.827746938925,1969.156413957766,4632.441516551485,4632.441516551485,5.5403025170652365,4.8236570593529935,-2.301482137857177,7.125139197210171,3.5841321111789806,3.5841321111789806,1.0240377460511374,0.0,0.0,0.00022411047736948042,0.9737902808019214,0.00023014244626155467,199.03676185170463,0.0,0.0,0.0,0.0018558327461923295,7.759282330499506e-05,0.00014651765406448536,0.0005901195512135562,0.09619485796126245,0.07164224480794475,0.02455261315331771,0.09619476696494507,0.07164224480983637,0.024552613153966008,0.37522590123449157,0.37522590123449157,0.1285942248452012,0.0,1.629302370584071,4.994195937906113,3.979039320256561e-13,1.6869482758866639,4.996100201000331,3.979039320256561e-13,24562.074157543168,20877.76303391169,0.85,1.0674813870845923,0.6636998943357642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671861515910008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.703709879423,1521.7343671703056,0.37522590123449157,0.1285942248452012,6.112874298809886,3.5841321111789806
2659.0,-30.135939193462562,4.824363259732559,34.99009369932967,24.073824437242024,4.982486947935359,-26.624151094895364,-40.14219573056323,1.4706988493681876,-3.320536086450261,-5.022029659960698,39.98059978127968,42185.91701960205,25665.255954452172,25665.255954452172,67851.17297405422,77285.8011595927,77285.8011595927,25665.255954452172,102951.05711404487,102951.05711404487,102951.05711404487,127513.60252781109,91502.26748852852,56402.3833485381,38999.87126665603,24562.545413766216,0.0,63562.41668042225,20878.163601701282,1521.7515551387812,0.0,0.8868768634486557,2.8587334024893343,0.0014959135982669303,354351.56477976014,1553696.9166757152,4.384619883480361,1553696.9166757152,4.384619883480361,0.85,0.09619144195249485,4.027634451161993,1.267047831476666,1.0,0.0,4.027634451162122,1.2848776176116463,1.2851655871390995,3.1346444174571526,19310.820857342256,1969.1557114144236,4632.441516551485,4632.441516551485,5.540330269200698,4.824363259732559,-2.3009740962566108,7.12533735598917,3.5840503877921335,3.5840503877921335,1.024014396512038,0.0,0.0,0.00022411047736948042,0.9737538509509361,0.00023015105629684696,199.03646778377885,0.0,0.0,0.0,0.0018558327461923295,7.75961645656931e-05,0.0001465143128037873,0.0005901060938368585,0.09619144195002075,0.07164207297525162,0.024549368974769132,0.09619134457133152,0.07164207297709427,0.024549368975400575,0.37522594884929056,0.37522594884929056,0.12857755817853453,0.0,1.6438008765500172,4.994424230315474,3.979039320256561e-13,1.7014935735104473,4.996369219853477,3.979039320256561e-13,24562.545413766216,20878.163601701282,0.85,1.067473147145976,0.663692779834088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26718279629195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.706334336752,1521.7515551387812,0.37522594884929056,0.12857755817853453,6.112874298809886,3.5840503877921335
2660.0,-30.13557964431384,4.8250683892000685,34.99010911259662,24.074333533085905,4.983016606268551,-26.62377453514618,-40.141819418035425,1.4712114971011732,-3.3053756685006874,-5.021486888723762,39.980636343971156,42185.81111717582,25665.384463898885,25665.384463898885,67851.1955810747,77285.71787579966,77285.71787579966,25665.384463898885,102951.10233969854,102951.10233969854,102951.10233969854,127514.12048959547,91502.25306726893,56402.34630864636,38999.89639846952,24563.018149896932,0.0,63562.914548366454,20878.56542741239,1521.7688233305641,0.0,0.8868794923708946,2.8585899786248934,0.0014959135982669303,354359.0628106041,1553698.4925127744,4.384531554490499,1553698.4925127744,4.384531554490499,0.85,0.0961880265722868,4.027634451161993,1.2670471979258582,1.0,0.0,4.027634451161421,1.2848752190729675,1.285163188062855,3.1346502690494065,19310.817813850896,1969.155401064675,4632.441516551485,4632.441516551485,5.540358010392087,4.8250683892000685,-2.300465419452241,7.1255338086523095,3.5839695200055575,3.5839695200055575,1.0239912914301592,0.0,0.0,0.00022411047736948042,0.9737173711585126,0.00023015967878116164,199.0361733016965,0.0,0.0,0.0,0.0018558327461923295,7.75994731036716e-05,0.00014651100426580884,0.0005900927682553134,0.09618802656980899,0.07164190162286015,0.02454612494694884,0.09618789521857664,0.07164190162470563,0.024546124947581165,0.3752259969214945,0.3752259969214945,0.12856089151186786,0.0,1.6583220690763483,4.994679978117119,3.410605131648481e-13,1.7161112202230697,4.996735046688514,3.410605131648481e-13,24563.018149896932,20878.56542741239,0.85,1.0674651416345171,0.6636859152371889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671794460866366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.70898387872,1521.7688233305641,0.3752259969214945,0.12856089151186786,6.112874298809886,3.5839695200055575
2661.0,-30.135219514158827,4.825772335358289,34.990124717803084,24.07482803044843,4.983538651940838,-26.62339821375139,-40.14143933365119,1.4717173515334194,-3.290288289815578,-5.020949288371767,39.98067276117707,42185.69203077691,25665.526461013444,25665.526461013444,67851.21849179035,77285.60639125863,77285.60639125863,25665.526461013444,102951.13285227207,102951.13285227207,102951.13285227207,127514.6242758721,91502.20712831672,56402.29276783514,38999.90484497953,24563.491423600033,0.0,63563.39626857956,20878.967710060027,1521.786235576396,0.0,0.8868820954594657,2.858446974190679,0.0014959135982669303,354366.4895317795,1553700.0620806688,4.384444093835045,1553700.0620806688,4.384444093835045,0.85,0.09618461425197272,4.027634451161993,1.2670464973384514,1.0,0.0,4.027634451162597,1.2848728523270643,1.2851608207865115,3.1346560430998656,19310.808118802885,1969.154412444911,4632.441516551485,4632.441516551485,5.540388663151339,4.825772335358289,-2.2999599816502525,7.125732317008541,3.5838895061611433,3.5838895061611433,1.0239684303317553,0.0,0.0,0.00022411047736948042,0.9736808338950061,0.00023016831549715672,199.03587834462513,0.0,0.0,0.0,0.0018558327461923295,7.760281493618306e-05,0.00014650766243329736,0.0005900793085755602,0.09618461424955346,0.07164173264406477,0.024542881605488696,0.09618446615085857,0.0716417326458667,0.024542881606106036,0.3752260471774445,0.3752260471774445,0.1285442248452012,0.0,1.6728497678900567,4.994926627330415,3.979039320256561e-13,1.730660998556175,4.996935463695195,3.979039320256561e-13,24563.491423600033,20878.967710060027,0.85,1.067457412204551,0.6636790119352071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671761009730045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.711655540217,1521.786235576396,0.3752260471774445,0.1285442248452012,6.112874298809886,3.5838895061611433
2662.0,-30.134859075037365,4.826475672578341,34.99014061313075,24.075357906427257,4.984102885603978,-26.623017395289907,-40.1410548138432,1.4722612058565243,-3.275523323763764,-5.020384716160559,39.980712422033506,42185.55578359427,25665.599533593904,25665.599533593904,67851.15531718817,77285.46729795696,77285.46729795696,25665.599533593904,102951.06683155087,102951.06683155087,102951.06683155087,127515.03894084253,91502.15053492502,56402.239020562214,38999.90168262534,24563.972109291666,0.0,63563.87379191701,20879.376292897916,1521.8034593259408,0.0,0.8868848239614354,2.8583116323498805,0.0014959135982669303,354374.2889892629,1553701.7714500441,4.3843524198142925,1553701.7714500441,4.3843524198142925,0.85,0.09618119243283851,4.027634451161993,1.267045811037533,1.0,0.0,4.027634451162065,1.2848703078004395,1.285158275689602,3.134662250898203,19310.79617522073,1969.1531945384745,4632.441516551485,4632.441516551485,5.540404437248044,4.826475672578341,-2.2994343981562024,7.125910070734543,3.5838103105675403,3.5838103105675403,1.0239458030192972,0.0,0.0,0.00022411047736948042,0.9736442667658338,0.00023017695992183157,199.03558313537658,0.0,0.0,0.0,0.0018558327461923295,7.760619590185842e-05,0.000146504281467622,0.0005900656912817278,0.09618119243015583,0.0716415566444257,0.02453963578573012,0.09618129648263023,0.07164155664642391,0.0245396357864146,0.3752260987989089,0.3752260987989089,0.12852755817853453,0.0,1.6873012006756198,4.9951306308011,3.410605131648481e-13,1.7448613923967855,4.997020163264381,3.410605131648481e-13,24563.972109291666,20879.376292897916,0.85,1.0674483990592836,0.6636718825805535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671727614842088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.714350826178,1521.8034593259408,0.3752260987989089,0.12852755817853453,6.112874298809886,3.5838103105675403
2663.0,-30.134497872778567,4.827176912274812,34.99015664116189,24.07580417292195,4.984564420244472,-26.622646160327626,-40.14068304151294,1.4727127077932807,-3.2599147966872124,-5.019889397969236,39.980748077969295,42185.47548332868,25665.851236423503,25665.851236423503,67851.32671975218,77285.40540840423,77285.40540840423,25665.851236423503,102951.25664482774,102951.25664482774,102951.25664482774,127515.7137004112,91502.1292598941,56402.199334817626,38999.92213897387,24564.457055583458,0.0,63564.379194557325,20879.78849724594,1521.8224959803786,0.0,0.8868872146057294,2.85815651660247,0.0014959135982669303,354381.13182660437,1553703.30820992,4.384272097675148,1553703.30820992,4.384272097675148,0.85,0.096177802347878,4.027634451161993,1.2670452203461897,1.0,0.0,4.027634451162398,1.284868195369801,1.285156162785521,3.134667404544783,19310.791685295815,1969.1527366935513,4632.441516551485,4632.441516551485,5.540458772058036,4.827176912274812,-2.2989585491436513,7.126135461418463,3.5837321045211863,3.5837321045211863,1.0239234584346246,0.0,0.0,0.00022411047736948042,0.9736076237011829,0.0002301856229489261,199.03528730197678,0.0,0.0,0.0,0.0018558327461923295,7.760946491232733e-05,0.0001465010124571531,0.0005900525249025421,0.09617780234584933,0.07164140420667042,0.024536398139178912,0.09617753922967057,0.07164140420818153,0.024536398139696464,0.3752261490900425,0.3752261490900425,0.12851089151186787,0.0,1.7019088736711296,4.995398578601566,3.979039320256561e-13,1.7599746012820106,4.997412201268901,3.979039320256561e-13,24564.457055583458,20879.78849724594,0.85,1.0674426082582102,0.6636653424114742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671694248954155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.717064306105,1521.8224959803786,0.3752261490900425,0.12851089151186787,6.112874298809886,3.5837321045211863
2664.0,-30.134135678444363,4.827878540285935,34.99017293820086,24.076397402118914,4.985193034313679,-26.622257323695646,-40.140286018699385,1.4733146795652814,-3.2455081390900773,-5.019278496107133,39.98078796950359,42185.29443134508,25665.804638665253,25665.804638665253,67851.09907001033,77285.2622379068,77285.2622379068,25665.804638665253,102951.06687657206,102951.06687657206,102951.06687657206,127515.98480105383,91502.09394309128,56402.12613653095,38999.96422951148,24564.91792448176,0.0,63564.88215399324,20880.180235809497,1521.8375272371636,0.0,0.8868901778357554,2.8580316608663088,0.0014959135982669303,354389.5715990278,1553705.027524152,4.38417253790437,1553705.027524152,4.38417253790437,0.8500000000000001,0.09617435556388802,4.027634451161993,1.267044452172704,1.0,0.0,4.027634451164024,1.284865378950571,1.2851533457350692,3.134674275721874,19310.784231967376,1969.1519766655665,4632.441516551485,4632.441516551485,5.5404487130517674,4.827878540285935,-2.298398423775457,7.126276964061392,3.5836544379505857,3.5836544379505857,1.0239012679858817,0.0,0.0,0.00022411047736948042,0.9735708814866303,0.00023019431007146248,199.03499065692617,0.0,0.0,0.0,0.0018558327461923295,7.761295609197911e-05,0.0001464975212775013,0.0005900384637071013,0.09617435556070811,0.0716412096649064,0.024533145895801706,0.09617460906030924,0.07164120966727516,0.02453314589661286,0.3752262023322031,0.3752262023322031,0.1284942248452012,0.0,1.7163113689195484,4.995598960274151,3.979039320256561e-13,1.7737703570170424,4.9975620876829225,3.979039320256561e-13,24564.91792448176,20880.180235809497,0.85,1.0674305807038742,0.663657242833336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671660982683175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.719805088856,1521.8375272371636,0.3752262023322031,0.1284942248452012,6.112874298809886,3.5836544379505857
2665.0,-30.133773242088985,4.8285779240712925,34.99018959987215,24.07683794097977,4.985657263230124,-26.62188470905421,-40.13991403682155,1.4737687301953204,-3.2300173927732203,-5.018789249188623,39.98083118433277,42185.21828710815,25666.073945757165,25666.073945757165,67851.29223286532,77285.16633009171,77285.16633009171,25666.073945757165,102951.24027584888,102951.24027584888,102951.24027584888,127516.68991349786,91502.03923914781,56402.09119616422,38999.942269981766,24565.44963764899,0.0,63565.39190763076,20880.63219200164,1521.859381363113,0.0,0.8868925101341752,2.857877504889744,0.0014959135982669303,354396.33078965306,1553706.8900731085,4.384094176740473,1553706.8900731085,4.384094176740473,0.85,0.09617098117623393,4.027634451161993,1.2670438664266843,1.0,0.0,4.027634451161822,1.2848632546117438,1.2851512209201306,3.1346794584603885,19310.77268713814,1969.1507994206115,4632.441516551485,4632.441516551485,5.540506848074293,4.8285779240712925,-2.2979257065335346,7.126503630604827,3.583578057254399,3.583578057254399,1.0238794449298283,0.0,0.0,0.00022411047736948042,0.9735341162177829,0.00023020300330116645,199.0346938145401,0.0,0.0,0.0,0.0018558327461923295,7.761622720846126e-05,0.00014649425016101918,0.0005900252888456642,0.09617098117429584,0.07164106896593309,0.024529912208362765,0.0961710555442703,0.07164106896737686,0.02452991220885707,0.37522625401480547,0.37522625401480547,0.12847755817853454,0.0,1.7308765009329932,4.995836566616674,3.979039320256561e-13,1.7887718564153943,4.997717267750431,3.979039320256561e-13,24565.44963764899,20880.63219200164,0.85,1.0674250594012316,0.6636507228400176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671627698102492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.722577786259,1521.859381363113,0.37522625401480547,0.12847755817853454,6.112874298809886,3.583578057254399
2666.0,-30.13341035077487,4.82927577673852,34.99020611678595,24.077306419517868,4.986144102820971,-26.62150942302086,-40.13953789891673,1.4742431750672171,-3.214618441307721,-5.0182680198434975,39.98086029125267,42185.12668170284,25666.257679932743,25666.257679932743,67851.38436163557,77285.09206297857,77285.09206297857,25666.257679932743,102951.34974291132,102951.34974291132,102951.34974291132,127517.23108438178,91502.01514849743,56402.04976722284,38999.96153474955,24565.881341470464,0.0,63565.84287622001,20880.999140249893,1521.8747632449329,0.0,0.886895056139415,2.857728445660521,0.0014959135982669303,354403.53194478794,1553708.1445754496,4.384008635719521,1553708.1445754496,4.384008635719521,0.85,0.0961675668147686,4.027634451161993,1.26704322188627,1.0,0.0,4.027634451162498,1.2848610348631333,1.2851490006740252,3.1346848739879696,19310.767602999284,1969.1502809827296,4632.441516551485,4632.441516551485,5.5405465105665055,4.82927577673852,-2.2974297899778406,7.12670556671636,3.5835021689301247,3.5835021689301247,1.0238577625514642,0.0,0.0,0.00022411047736948042,0.9734973062986736,0.00023021170774634097,199.03439660042113,0.0,0.0,0.0,0.0018558327461923295,7.761953500162117e-05,0.00014649094236785925,0.0005900119662639759,0.09616756681246713,0.07164089853265475,0.02452666827981239,0.09616728756532214,0.07164089853436928,0.024526668280399323,0.3752263068416457,0.3752263068416457,0.12846089151186788,0.0,1.7454914876722682,4.996095575102402,3.979039320256561e-13,1.803649578535783,4.998122693817095,3.979039320256561e-13,24565.881341470464,20880.999140249893,0.85,1.067418935886065,0.663644573451952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267159452009693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.725367405297,1521.8747632449329,0.3752263068416457,0.12846089151186788,6.112874298809886,3.5835021689301247
2667.0,-30.133046290976324,4.829973431523432,34.99022288655852,24.077858332917117,4.9867348879086215,-26.621122690506436,-40.13914873413739,1.4748112874390225,-3.200066383714386,-5.017684626275012,39.98090069019202,42184.98581549098,25666.281425810594,25666.281425810594,67851.26724130157,77284.93460661914,77284.93460661914,25666.281425810594,102951.21603242973,102951.21603242973,102951.21603242973,127517.57123563762,91501.94947612158,56402.000684994695,38999.94310125209,24566.355203207888,0.0,63566.298304459975,20881.401922726705,1521.8911577403048,0.0,0.8868978774250784,2.8575984168615562,0.0014959135982669303,354411.5920791935,1553709.885762806,4.383913846180372,1553709.885762806,4.383913846180372,0.85,0.09616413648213479,4.027634451161993,1.267042502067052,1.0,0.0,4.027634451163072,1.2848583768897093,1.2851463421048905,3.1346913586786074,19310.753743370224,1969.1488676938836,4632.441516551485,4632.441516551485,5.540551636562758,4.829973431523432,-2.2968882555907846,7.126861687114216,3.5834269843581907,3.5834269843581907,1.0238362812451973,0.0,0.0,0.00022411047736948042,0.9734603793627602,0.00023022044052392357,199.03409843018557,0.0,0.0,0.0,0.0018558327461923295,7.762295749155593e-05,0.0001464875198779245,0.000589998181725606,0.09616413647926023,0.07164071630450035,0.024523420174759884,0.0961642537078614,0.07164071630664187,0.024523420175492913,0.37522636204067705,0.37522636204067705,0.1284442248452012,0.0,1.7599536849862716,4.996281893440539,3.410605131648481e-13,1.817618242560627,4.998136443897124,3.410605131648481e-13,24566.355203207888,20881.401922726705,0.85,1.0674094457462053,0.6636376026403157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267156141483653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.728178219888,1521.8911577403048,0.37522636204067705,0.1284442248452012,6.112874298809886,3.5834269843581907
2668.0,-30.13268255975653,4.830669090524732,34.99023993350861,24.078323144372575,4.987211582808033,-26.620747663583163,-40.13877263115717,1.4752766866349303,-3.184458623124783,-5.017184469676015,39.98094230316503,42184.89776545791,25666.520919844075,25666.520919844075,67851.41868530198,77284.88657902632,77284.88657902632,25666.520919844075,102951.4074988704,102951.4074988704,102951.4074988704,127518.27838502475,91501.94717594294,56401.95836237557,38999.987570630416,24566.870886154353,0.0,63566.85845678477,20881.8402532312,1521.9118413411238,0.0,0.8869002708701359,2.857444057183023,0.0014959135982669303,354418.50233060407,1553711.679276347,4.3838334315487675,1553711.679276347,4.3838334315487675,0.85,0.09616075375240946,4.027634451161993,1.2670419152220713,1.0,0.0,4.027634451160697,1.2848561994788654,1.2851441642060406,3.134696670954767,19310.753257935943,1969.148818193363,4632.441516551485,4632.441516551485,5.540603335873505,4.830669090524732,-2.296406437887137,7.1270755284118685,3.583352903179537,3.583352903179537,1.0238151151941535,0.0,0.0,0.00022411047736948042,0.9734234872637563,0.00023022916572461543,199.03380052995288,0.0,0.0,0.0,0.0018558327461923295,7.762626524273368e-05,0.00014648421212674673,0.0005899848593130065,0.09616075375036932,0.07164056941529415,0.02452018433507518,0.09616062555320698,0.07164056941681408,0.024520184335595364,0.37522641490026476,0.37522641490026476,0.12842755817853452,0.0,1.7745739243172238,4.996551431970431,3.410605131648481e-13,1.8327258465512273,4.998580592367716,3.410605131648481e-13,24566.870886154353,20881.8402532312,0.85,1.0674024221510021,0.6636303694972884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671528319073841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.731024539493,1521.9118413411238,0.37522641490026476,0.12842755817853452,6.112874298809886,3.583352903179537
2669.0,-30.132317587004195,4.831364651107636,34.990257213861554,24.078884452488296,4.987809375344272,-26.620359408644678,-40.13837945004923,1.475851196984757,-3.169901203430925,-5.016596274259441,39.98098319545251,42184.74398863382,25666.532730051553,25666.532730051553,67851.27671868537,77284.73876536115,77284.73876536115,25666.532730051553,102951.2714954127,102951.2714954127,102951.2714954127,127518.61530848878,91501.89361352811,56401.8988368008,38999.99419636368,24567.34381307608,0.0,63567.33800943976,20882.24224111467,1521.9280672666132,0.0,0.8869031146770566,2.8573145871332417,0.0014959135982669303,354426.6290770717,1553713.4417299626,4.3837378861059015,1553713.4417299626,4.3837378861059015,0.85,0.09615732175111877,4.027634451161993,1.2670411388063805,1.0,0.0,4.027634451161646,1.2848535115921227,1.2851414757168829,3.134703228674809,19310.74195401719,1969.1476655144409,4632.441516551485,4632.441516551485,5.540605885329861,4.831364651107636,-2.2958603876888826,7.127225038796519,3.583279382697468,3.583279382697468,1.0237941093421337,0.0,0.0,0.00022411047736948042,0.9733864707559048,0.00023023792101347214,199.0335016137865,0.0,0.0,0.0,0.0018558327461923295,7.762972333198655e-05,0.00014648075403749387,0.0005899709313935965,0.09615732174819397,0.07164038596616865,0.024516935782025327,0.09615760203833623,0.07164038596834775,0.024516935782771018,0.3752264710612013,0.3752264710612013,0.12841089151186785,0.0,1.7890310717635316,4.996748011505247,3.979039320256561e-13,1.8466950708285026,4.998652725427576,3.979039320256561e-13,24567.34381307608,20882.24224111467,0.85,1.0673921363296581,0.6636229439459833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671495318098251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.733876411896,1521.9280672666132,0.3752264710612013,0.12841089151186785,6.112874298809886,3.583279382697468
2670.0,-30.13195247659972,4.83205772983407,34.99027469331962,24.079312558192782,4.988252250579058,-26.619986522607626,-40.13801124002782,1.4762862965869787,-3.1541643961700174,-5.016118726215069,39.981023555547125,42184.694179416416,25666.83055282793,25666.83055282793,67851.52473224435,77284.67896874201,77284.67896874201,25666.83055282793,102951.50952156994,102951.50952156994,102951.50952156994,127519.36926133942,91501.86529432613,56401.880505000525,38999.98309925067,24567.859739769487,0.0,63567.84283902016,20882.680778804064,1521.9492699403615,0.0,0.8869053975633193,2.857155840110008,0.0014959135982669303,354433.22718212364,1553715.181247601,4.383661186622418,1553715.181247601,4.383661186622418,0.85,0.09615394989016712,4.027634451161993,1.267040677792393,1.0,0.0,4.027634451162787,1.2848514759557699,1.285139439624299,3.134708195097751,19310.73597747637,1969.147056076884,4632.441516551485,4632.441516551485,5.54067017600149,4.83205772983407,-2.295394001466452,7.127451731300522,3.5832069919575185,3.5832069919575185,1.0237734262735767,0.0,0.0,0.00022411047736948042,0.9733494418062204,0.00023024667991138328,199.03320258578012,0.0,0.0,0.0,0.0018558327461923295,7.763296192577626e-05,0.00014647751544370416,0.0005899578875216757,0.09615394988832196,0.07164024723552383,0.02451370265279814,0.09615384674293491,0.07164024723689857,0.024513702653268542,0.37522652561673037,0.37522652561673037,0.1283942248452012,0.0,1.8036875287284602,4.997015435718879,3.979039320256561e-13,1.8619543300450232,4.998993141044821,3.979039320256561e-13,24567.859739769487,20882.680778804064,0.85,1.0673875610986552,0.6636168901663906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671462321901217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.736765280708,1521.9492699403615,0.37522652561673037,0.1283942248452012,6.112874298809886,3.5832069919575185
2671.0,-30.131586703961833,4.832750065948985,34.99029213133054,24.07982979146766,4.988796041974585,-26.619602947915077,-40.137626336049266,1.4768122859279014,-3.139188150473899,-5.015561272303357,39.981057307205916,42184.577840213446,25666.91966621028,25666.91966621028,67851.49750642372,77284.57152117776,77284.57152117776,25666.91966621028,102951.49118738803,102951.49118738803,102951.49118738803,127519.79226339683,91501.82991327107,56401.836232307105,38999.992978848844,24568.301076008793,0.0,63568.29405485764,20883.055914607474,1521.9643743387705,0.0,0.8869081107418714,2.857017042527076,0.0014959135982669303,354440.92943898705,1553716.6359431818,4.383570030702779,1553716.6359431818,4.383570030702779,0.85,0.09615052385042042,4.027634451161993,1.267040010173805,1.0,0.0,4.0276344511631486,1.2848490150956104,1.2851369782126063,3.1347141989771314,19310.728510588015,1969.146294666172,4632.441516551485,4632.441516551485,5.540689412808265,4.832750065948985,-2.294869592372623,7.127619658321608,3.5831350117918395,3.5831350117918395,1.0237528605119541,0.0,0.0,0.00022411047736948042,0.9733123472173764,0.00023025545500393032,199.0329030163008,0.0,0.0,0.0,0.0018558327461923295,7.76363474849174e-05,0.00014647412988456302,0.0005899442517270424,0.09615052384778094,0.07164006827898002,0.024510455568800923,0.0961504240501785,0.07164006828094666,0.024510455569473753,0.3752265833168969,0.3752265833168969,0.12837755817853452,0.0,1.818266466759212,4.997252289268715,3.410605131648481e-13,1.876373121829431,4.999259638307933,3.410605131648481e-13,24568.301076008793,20883.055914607474,0.85,1.067379556353515,0.6636103495841709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267142944354833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.739669072913,1521.9643743387705,0.3752265833168969,0.12837755817853452,6.112874298809886,3.5831350117918395
2672.0,-30.131220436469327,4.833441060032639,34.9903098131237,24.080324812699132,4.989314176558374,-26.619221493972876,-40.137237939611055,1.4773152340622224,-3.1239885404167467,-5.015031462828633,39.98109928395934,42184.44911114421,25667.080709961494,25667.080709961494,67851.52982110571,77284.4779457877,77284.4779457877,25667.080709961494,102951.55865574919,102951.55865574919,102951.55865574919,127520.36252380299,91501.7978158635,56401.7689812214,39000.03203849121,24568.803868053797,0.0,63568.835906545006,20883.483287845727,1521.9836362261415,0.0,0.8869106534917334,2.85687193249735,0.0014959135982669303,354448.24985856627,1553718.4451415576,4.383484601099117,1553718.4451415576,4.383484601099117,0.85,0.09614712640028053,4.027634451161993,1.2670393101358788,1.0,0.0,4.027634451161226,1.284846662043386,1.2851346246330109,3.1347199398537957,19310.721736687163,1969.1456039205195,4632.441516551485,4632.441516551485,5.540724177143798,4.833441060032639,-2.294364655024471,7.12780571505711,3.583063962736228,3.583063962736228,1.0237325607817795,0.0,0.0,0.00022411047736948042,0.9732752039711652,0.0002302642422770693,199.03260304243688,0.0,0.0,0.0,0.0018558327461923295,7.763976390158764e-05,0.00014647071346789278,0.0005899304916495619,0.09614712639796405,0.07163991065384773,0.024507215744116323,0.09614703296140877,0.07163991065557376,0.024507215744706764,0.37522664185643595,0.37522664185643595,0.12836089151186786,0.0,1.8328724835515118,4.997501427716259,3.979039320256561e-13,1.8910429224118843,4.999505348897401,3.979039320256561e-13,24568.803868053797,20883.483287845727,0.85,1.0673709665040407,0.663602668029995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671396600532312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.742598302204,1521.9836362261415,0.37522664185643595,0.12836089151186786,6.112874298809886,3.583063962736228
2673.0,-30.130853276337106,4.834130447757081,34.99032757768638,24.080802651029103,4.989808038116749,-26.618841664081533,-40.1368611381389,1.4777964258614205,-3.108563124481293,-5.014514388325694,39.981137058387134,42184.37202035644,25667.27347306694,25667.27347306694,67851.64549342338,77284.41301330722,77284.41301330722,25667.27347306694,102951.68648637415,102951.68648637415,102951.68648637415,127520.97229171931,91501.78417326727,56401.74318031751,39000.04554772195,24569.28580534517,0.0,63569.33135306712,20883.892934543393,1522.0019869820615,0.0,0.8869131466294213,2.856722251165455,0.0014959135982669303,354455.3944324357,1553720.0732210306,4.383400838655291,1553720.0732210306,4.383400838655291,0.85,0.09614372961731854,4.027634451161993,1.2670387381268666,1.0,0.0,4.0276344511619255,1.2848444107866486,1.2851323728717168,3.134725432393846,19310.71885752647,1969.145310327836,4632.441516551485,4632.441516551485,5.540765788701065,4.834130447757081,-2.2938686499711505,7.127999097728232,3.582993662728046,3.582993662728046,1.023712475065156,0.0,0.0,0.00022411047736948042,0.9732379717367428,0.00023027305127599508,199.03230233840662,0.0,0.0,0.0,0.0018558327461923295,7.764307845933262e-05,0.0001464673989101478,0.0005899171418225979,0.09614372961510168,0.07163975359112221,0.024503976023979468,0.09614342494663773,0.07163975359277404,0.024503976024544495,0.37522670197065916,0.37522670197065916,0.1283442248452012,0.0,1.8475424680458445,4.997784863314109,3.979039320256561e-13,1.905951263844429,4.999901755996234,3.979039320256561e-13,24569.28580534517,20883.892934543393,0.85,1.0673644672550051,0.6635962833408205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267136382128792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.745549637504,1522.0019869820615,0.37522670197065916,0.1283442248452012,6.112874298809886,3.582993662728046
2674.0,-30.130485736153446,4.8348194567230545,34.990345602591766,24.081350687798135,4.990389380705841,-26.618452743582314,-40.136467887181766,1.4783563881347208,-3.0938672276313355,-5.013940240262995,39.981180170599764,42184.22822743948,25667.318924083185,25667.318924083185,67851.54715152267,77284.27831404957,77284.27831404957,25667.318924083185,102951.59723813276,102951.59723813276,102951.59723813276,127521.37256470883,91501.73602608251,56401.68593947253,39000.05565178886,24569.77532657607,0.0,63569.83097836493,20884.309027589657,1522.0194765639778,0.0,0.8869159106679029,2.856589370739561,0.0014959135982669303,354463.3277412577,1553721.9313608343,4.383307975077697,1553721.9313608343,4.383307975077697,0.85,0.09614031041005215,4.027634451161993,1.2670380150107667,1.0,0.0,4.027634451161307,1.284841791012032,1.2851297525099508,3.134731824055586,19310.708696448663,1969.1442741862577,4632.441516551485,4632.441516551485,5.54077560016141,4.8348194567230545,-2.2933307936378187,7.128150250360873,3.58292402979164,3.58292402979164,1.0236925799404686,0.0,0.0,0.00022411047736948042,0.9732007025015558,0.00023028186970418073,199.03200132402435,0.0,0.0,0.0,0.0018558327461923295,7.76465378555169e-05,0.00014646393951396353,0.0005899032086393458,0.09614031040729143,0.07163957997774241,0.024500730429549016,0.09614035720213034,0.07163957997979957,0.02450073043025258,0.3752267655914158,0.3752267655914158,0.12832755817853453,0.0,1.8620810827194418,4.998009258941011,3.410605131648481e-13,1.920073012631633,4.9999985017119,3.410605131648481e-13,24569.77532657607,20884.309027589657,0.85,1.0673545313438848,0.6635888058566063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671331118353593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.748531064273,1522.0194765639778,0.3752267655914158,0.12832755817853453,6.112874298809886,3.58292402979164
