time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2675.0,-30.13011782346849,4.835506483018873,34.99036388791106,24.08180987639355,4.990867988973608,-26.618073761958467,-40.13608741862697,1.4788239274638808,-3.078393666056172,-5.013440484551304,39.98122380556124,42184.13901624921,25667.556844501665,25667.556844501665,67851.69586075087,77284.1997213461,77284.1997213461,25667.556844501665,102951.75656584777,102951.75656584777,102951.75656584777,127522.05526684507,91501.70224280043,56401.64153770482,39000.06745010623,24570.2987009973,0.0,63570.36615110353,20884.753895847705,1522.0405945743653,0.0,0.8869182944121141,2.856437038727622,0.0014959135982669303,354470.2332448717,1553723.812032865,4.383227888587013,1553723.812032865,4.383227888587013,0.85,0.0961369331347393,4.027634451161993,1.267037393548526,1.0,0.0,4.0276344511607025,1.2848396036448777,1.285127564652559,3.134737160760191,19310.701566757496,1969.14354716009,4632.441516551485,4632.441516551485,5.540826959777636,4.835506483018873,-2.2928463195065687,7.128352802525442,3.582855431575971,3.582855431575971,1.0236729804502773,0.0,0.0,0.00022411047736948042,0.9731633970358665,0.00023029069738143954,199.0317000054765,0.0,0.0,0.0,0.0018558327461923295,7.764988494159273e-05,0.00014646059242788768,0.0005898897278001558,0.0961369331327149,0.07163943757132209,0.024497495561392812,0.09613682262985436,0.07163943757283062,0.024497495561908684,0.37522682862459805,0.37522682862459805,0.12831089151186786,0.0,1.8767325558698644,4.998268142208758,3.410605131648481e-13,1.9350468184951524,5.0002538856585375,3.410605131648481e-13,24570.2987009973,20884.753895847705,0.85,1.0673478850109317,0.6635818160301241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671298433494376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.751532343407,1522.0405945743653,0.37522682862459805,0.12831089151186786,6.112874298809886,3.582855431575971
2676.0,-30.12974921248381,4.836193248086007,34.99038239686546,24.082362104114168,4.991456259672328,-26.61768318493807,-40.13569388827307,1.479390232126581,-3.0637808070094934,-5.01286096079966,39.9812668900822,42183.998550061384,25667.58819194394,25667.58819194394,67851.58674200533,77284.05373517898,77284.05373517898,25667.58819194394,102951.64192712292,102951.64192712292,102951.64192712292,127522.4258694439,91501.64517982643,56401.58999470892,39000.06131679723,24570.783942320977,0.0,63570.845259118214,20885.16635097283,1522.0577095692922,0.0,0.8869210857762468,2.856305995104601,0.0014959135982669303,354478.24109617603,1553725.6689825344,4.383134107689792,1553725.6689825344,4.383134107689792,0.8500000000000001,0.09613351115252433,4.027634451161993,1.2670367028517648,1.0,0.0,4.0276344511613695,1.284836954217379,1.2851249146312649,3.134743624816823,19310.689524073758,1969.1423191481044,4632.441516551485,4632.441516551485,5.54083372671515,4.836193248086007,-2.292303649354326,7.128496897440332,3.582787383603081,3.582787383603081,1.0236535381723089,0.0,0.0,0.00022411047736948042,0.9731260223111493,0.00023029954212633612,199.0313981159398,0.0,0.0,0.0,0.0018558327461923295,7.765334707623294e-05,0.00014645713029324747,0.0005898757835874043,0.09613351114970792,0.07163926192386759,0.024494249225840325,0.09613379574322563,0.07163926192596644,0.0244942492265579,0.37522689342956805,0.37522689342956805,0.1282942248452012,0.0,1.8912304418547023,4.998453837863451,3.979039320256561e-13,1.9490801537901916,5.0002984889449635,3.979039320256561e-13,24570.783942320977,20885.16635097283,0.85,1.0673381243467595,0.6635746052788368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267126584279526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.754553336323,1522.0577095692922,0.37522689342956805,0.1282942248452012,6.112874298809886,3.582787383603081
2677.0,-30.129380376644992,4.836877555966002,34.9904010897511,24.082795029412978,4.99190151043486,-26.6173067082706,-40.135321382526286,1.4798278420606708,-3.0480185614633797,-5.012383522355807,39.98130926540728,42183.94595478691,25667.883054400438,25667.883054400438,67851.82900918735,77284.00381905722,77284.00381905722,25667.883054400438,102951.88687345767,102951.88687345767,102951.88687345767,127523.1944173173,91501.62619540602,56401.56833113661,39000.06429363268,24571.307543859628,0.0,63571.371837492305,20885.611412280683,1522.0793417882794,0.0,0.8869233604846727,2.8561471296111187,0.0014959135982669303,354484.8384407469,1553727.4953673824,4.38305768506681,1553727.4953673824,4.38305768506681,0.85,0.09613014404289866,4.027634451161993,1.2670361599652096,1.0,0.0,4.027634451162253,1.2848349068890927,1.285122866844127,3.134748619893824,19310.68551756385,1969.1419105977932,4632.441516551485,4632.441516551485,5.540897378345816,4.836877555966002,-2.2918345060612535,7.128712062027256,3.5827204018700307,3.5827204018700307,1.0236344005342946,0.0,0.0,0.00022411047736948042,0.9730886263374198,0.00023030839257982428,199.03109604316595,0.0,0.0,0.0,0.0018558327461923295,7.765662437562988e-05,0.00014645385299385052,0.0005898625838234463,0.09613014404106414,0.0716391270193764,0.02449101702168774,0.09613006162753442,0.07163912702074354,0.024491017022155122,0.37522695538450856,0.37522695538450856,0.12827755817853453,0.0,1.9059215490725592,4.9987163566011645,3.979039320256561e-13,1.9643649608924534,5.000674199561729,3.979039320256561e-13,24571.307543859628,20885.611412280683,0.85,1.067333094252507,0.6635682813739157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671233264595116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.757600582268,1522.0793417882794,0.37522695538450856,0.12827755817853453,6.112874298809886,3.5827204018700307
2678.0,-30.12901130776545,4.8375609653504075,34.990419734306634,24.08330311244356,4.992436258916593,-26.616921071316064,-40.13493239236993,1.4803460224675284,-3.032997130259673,-5.011834651393745,39.98134524343909,42183.82601976816,25667.990873871415,25667.990873871415,67851.81689363957,77283.89597676875,77283.89597676875,25667.990873871415,102951.88685064016,102951.88685064016,102951.88685064016,127523.64836087756,91501.58542421416,56401.515467214864,39000.077729999226,24571.76151023739,0.0,63571.839240236615,20885.99728370178,1522.095352154433,0.0,0.8869260215705174,2.8560069187954937,0.0014959135982669303,354492.422973901,1553729.0460289067,4.382968281788347,1553729.0460289067,4.382968281788347,0.85,0.09612672766763589,4.027634451161993,1.2670354835549373,1.0,0.0,4.0276344511616,1.2848324826257715,1.2851204420374747,3.134754534638511,19310.67691313028,1969.1410331897519,4632.441516551485,4632.441516551485,5.540920653215147,4.8375609653504075,-2.291313518489516,7.128874483839923,3.582653823493973,3.582653823493973,1.0236153781411352,0.0,0.0,0.00022411047736948042,0.9730512082874573,0.00023031724893894182,199.0307937804519,0.0,0.0,0.0,0.0018558327461923295,7.766004684107927e-05,0.00014645043052840113,0.0005898487993836945,0.09612672766509858,0.07163895551022807,0.02448777215487051,0.09612664204823751,0.07163895551211902,0.02448777215551686,0.375227019843823,0.375227019843823,0.12826089151186787,0.0,1.9205419751681916,4.99894500279072,3.979039320256561e-13,1.9788375211340963,5.000903165936279,3.979039320256561e-13,24571.76151023739,20885.99728370178,0.85,1.067325056260037,0.6635615159781107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671200803063394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.760664619822,1522.095352154433,0.375227019843823,0.12826089151186787,6.112874298809886,3.582653823493973
2679.0,-30.128641274196397,4.838242958845738,34.99043858737029,24.083798936940752,4.992948982727584,-26.61653676898914,-40.13454734869299,1.480844477520334,-3.017674107902451,-5.0113098087595445,39.98138860584316,42183.72647929148,25668.160780560363,25668.160780560363,67851.88725985185,77283.8275151546,77283.8275151546,25668.160780560363,102951.98829571495,102951.98829571495,102951.98829571495,127524.25864514362,91501.57472557266,56401.473689709754,39000.112262069895,24572.27034942867,0.0,63572.382611498564,20886.429797014367,1522.1150612623503,0.0,0.8869285336845583,2.8558597614413377,0.0014959135982669303,354499.67559247755,1553730.9149601448,4.382883883781796,1553730.9149601448,4.382883883781796,0.85,0.09612333639865517,4.027634451161993,1.2670348560484133,1.0,0.0,4.027634451162442,1.2848301506544877,1.2851181095435444,3.134760224229118,19310.674655267656,1969.1408029518395,4632.441516551485,4632.441516551485,5.5409573307831925,4.838242958845738,-2.2908094667298946,7.129052425575633,3.582588114584879,3.582588114584879,1.0235966041671083,0.0,0.0,0.00022411047736948042,0.9730136939905492,0.00023032612876223014,199.0304907285911,0.0,0.0,0.0,0.0018558327461923295,7.766343472141927e-05,0.00014644704264806115,0.0005898351542401207,0.09612333639639417,0.07163880270684374,0.024484533689550426,0.09612320597405324,0.07163880270852885,0.024484533690126317,0.37522708442671443,0.37522708442671443,0.1282442248452012,0.0,1.93520554848061,4.999208906277659,3.979039320256561e-13,1.9936357008571122,5.001262409411254,3.979039320256561e-13,24572.27034942867,20886.429797014367,0.85,1.0673170403963943,0.6635542785470739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671168384259608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.763745620488,1522.1150612623503,0.37522708442671443,0.1282442248452012,6.112874298809886,3.582588114584879
2680.0,-30.128270521249497,4.838924470420299,34.9904577664009,24.08434204934167,4.993528103105378,-26.61614517939655,-40.1341537135653,1.4814027612527394,-3.0030015854857197,-5.0107414497791165,39.98143580651292,42183.59406496373,25668.218611052675,25668.218611052675,67851.8126760164,77283.68172051829,77283.68172051829,25668.218611052675,102951.90033157097,102951.90033157097,102951.90033157097,127524.68343744439,91501.5132821158,56401.42562656252,39000.0973950592,24572.783105873415,0.0,63572.88050093262,20886.865639992404,1522.1340033220629,0.0,0.8869312531497945,2.8557266997495736,0.0014959135982669303,354507.5296796983,1553732.9493235943,4.382792519886419,1553732.9493235943,4.382792519886419,0.85,0.09611992761203686,4.027634451161993,1.2670341598568484,1.0,0.0,4.02763445116238,1.2848275387908594,1.2851154970945398,3.1347665967312364,19310.661688118093,1969.139480670575,4632.441516551485,4632.441516551485,5.5409698145872746,4.838924470420299,-2.290273358248169,7.129197828668468,3.5825231175648873,3.5825231175648873,1.0235780335899678,0.0,0.0,0.00022411047736948042,0.9729761083271588,0.0002303350261650251,199.03018708849635,0.0,0.0,0.0,0.0018558327461923295,7.766689833652684e-05,0.0001464435790329536,0.000589821204064588,0.09611992760936373,0.07163863695224931,0.024481290657114425,0.09612021822689272,0.07163863695424155,0.0244812906577953,0.375227151399841,0.375227151399841,0.12822755817853454,0.0,1.9497403957157644,4.999403634596661,3.979039320256561e-13,2.0077398642933986,5.001263166688659,3.979039320256561e-13,24572.783105873415,20886.865639992404,0.85,1.0673075081916574,0.6635469988550368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267113603272675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.766858249395,1522.1340033220629,0.375227151399841,0.12822755817853454,6.112874298809886,3.5825231175648873
2681.0,-30.127899937415247,4.839603511880842,34.99047709927342,24.084780492726736,4.993971400481813,-26.615767324924803,-40.13378096334634,1.4818387879913846,-2.987113275296508,-5.01026573006303,39.9814786455628,42183.54770515409,25668.515024734825,25668.515024734825,67852.06272988892,77283.66213363652,77283.66213363652,25668.515024734825,102952.17715837134,102952.17715837134,102952.17715837134,127525.48493635688,91501.52312832474,56401.40869984219,39000.127142758385,24573.307777985538,0.0,63573.43492074392,20887.311611287707,1522.1557299378646,0.0,0.886933517255299,2.8555660461245465,0.0014959135982669303,354514.10370058974,1553734.7957016206,4.382716454671296,1553734.7957016206,4.382716454671296,0.85,0.09611656278596845,4.027634451161993,1.2670336427958686,1.0,0.0,4.027634451162371,1.2848254988993308,1.2851134567458262,3.134771573736931,19310.66376608164,1969.139692563887,4632.441516551485,4632.441516551485,5.541033801079298,4.839603511880842,-2.2898040187191877,7.12940753060003,3.5824591118212896,3.5824591118212896,1.0235597462346542,0.0,0.0,0.00022411047736948042,0.9729385413728153,0.0002303439198258718,199.0298835878277,0.0,0.0,0.0,0.0018558327461923295,7.767017831592841e-05,0.000146440299053552,0.000589807993506551,0.09611656278415757,0.07163850384933988,0.024478058934817696,0.09611642810714406,0.07163850385068957,0.024478058935278876,0.3752272162644644,0.3752272162644644,0.12821089151186787,0.0,1.964483231779468,4.999701060206064,3.979039320256561e-13,2.023152454766546,5.001795246079496,3.979039320256561e-13,24573.307777985538,20887.311611287707,0.85,1.0673021335795225,0.6635404828721887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671103704159985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.769997624293,1522.1557299378646,0.3752272162644644,0.12821089151186787,6.112874298809886,3.5824591118212896
2682.0,-30.127528720147442,4.840282475930406,34.99049656697128,24.08534187069165,4.9945680943969375,-26.61537355954487,-40.133379435259826,1.4824129337940668,-2.972547417498788,-5.009679366363834,39.981521238404646,42183.38448714304,25668.524314052243,25668.524314052243,67851.90880119528,77283.51902785288,77283.51902785288,25668.524314052243,102952.04334190511,102952.04334190511,102952.04334190511,127525.8266794531,91501.47130210338,56401.336761392406,39000.149489678864,24573.783337547982,0.0,63573.93282722685,20887.715836915784,1522.1721221441403,0.0,0.8869363448413093,2.8554366437267573,0.0014959135982669303,354522.20685397903,1553736.6314696397,4.382621459054593,1553736.6314696397,4.382621459054593,0.85,0.09611313719692008,4.027634451161993,1.267032872424461,1.0,0.0,4.027634451161489,1.2848228128465102,1.2851107700910018,3.1347781272958684,19310.65282857262,1969.138577248359,4632.441516551485,4632.441516551485,5.541035806353922,4.840282475930406,-2.2892542365709723,7.129536712501379,3.582395496779254,3.582395496779254,1.0235415705083584,0.0,0.0,0.00022411047736948042,0.9729009117744098,0.00023035282900572073,199.0295795693178,0.0,0.0,0.0,0.0018558327461923295,7.767371166666118e-05,0.00014643676570281924,0.0005897937624614117,0.09611313719402556,0.07163832567259738,0.02447481152142818,0.09611341396073285,0.07163832567475485,0.024474811522165234,0.37522728580240655,0.37522728580240655,0.1281942248452012,0.0,1.9790322147141524,4.999911124338553,3.410605131648481e-13,2.037131948865067,5.001866221762214,3.410605131648481e-13,24573.783337547982,20887.715836915784,0.85,1.0672913532908932,0.6635327186975153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671071492871682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.77314596973,1522.1721221441403,0.37522728580240655,0.1281942248452012,6.112874298809886,3.582395496779254
2683.0,-30.127156468955924,4.840958871546641,34.99051624423377,24.085770325642102,4.995007740020579,-26.61499456975777,-40.13300273856146,1.4828458408226577,-2.9567386759614465,-5.009208732049668,39.98156627785656,42183.32850567272,25668.832526051894,25668.832526051894,67852.16103172461,77283.47387174149,77283.47387174149,25668.832526051894,102952.30639779338,102952.30639779338,102952.30639779338,127526.62874709198,91501.45342526032,56401.308059192575,39000.16151785305,24574.322349298593,0.0,63574.48386715164,20888.173996903803,1522.194782810611,0.0,0.8869385750331706,2.85527654336115,0.0014959135982669303,354528.71080996917,1553738.5726892871,4.382546533790054,1553738.5726892871,4.382546533790054,0.85,0.09610977934288477,4.027634451161993,1.2670323586603627,1.0,0.0,4.027634451162634,1.2848207875649948,1.285108744355576,3.134783068691787,19310.649055808037,1969.1381925334379,4632.441516551485,4632.441516551485,5.541102339735628,4.840958871546641,-2.288787849942125,7.1297467214887655,3.582332990120674,3.582332990120674,1.0235237114630498,0.0,0.0,0.00022411047736948042,0.9728631789455037,0.00023036176331845147,199.0292747049805,0.0,0.0,0.0,0.0018558327461923295,7.767702664224671e-05,0.0001464334507272337,0.0005897804109515387,0.09610977934112214,0.0716381979068001,0.024471581434322036,0.09610969744718587,0.07163819790811393,0.024471581434770833,0.37522735397735774,0.37522735397735774,0.12817755817853455,0.0,1.9937798637034803,5.000196796925366,3.979039320256561e-13,2.052470056088225,5.002234292774517,3.979039320256561e-13,24574.322349298593,20888.173996903803,0.85,1.0672860698879099,0.6635260868782052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2671039285360013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.776319357748,1522.194782810611,0.37522735397735774,0.12817755817853455,6.112874298809886,3.582332990120674
2684.0,-30.12678382037231,4.841635064107216,34.9905360182879,24.086322693061106,4.9955946462006855,-26.614600495000133,-40.1326087192632,1.4834113208285216,-2.942114533465201,-5.008628883033434,39.98160845165403,42183.20225180818,25668.85689273103,25668.85689273103,67852.0591445392,77283.33399856341,77283.33399856341,25668.85689273103,102952.19089129443,102952.19089129443,102952.19089129443,127526.9877655135,91501.40028980003,56401.26854304479,39000.1463852836,24574.796874219064,0.0,63574.94325950267,20888.577343086203,1522.2112592444503,0.0,0.8869413708953491,2.855145632642125,0.0014959135982669303,354536.7241931086,1553740.390399662,4.382452604693704,1553740.390399662,4.382452604693704,0.85,0.0961063571481679,4.027634451161993,1.2670316811511295,1.0,0.0,4.027634451161209,1.2848181420730902,1.285106098270758,3.134789523335413,19310.637841994623,1969.137049042703,4632.441516551485,4632.441516551485,5.5411075997435635,4.841635064107216,-2.288242121618201,7.129877185725417,3.5822708402581216,3.5822708402581216,1.0235059543594633,0.0,0.0,0.00022411047736948042,0.9728254074164602,0.00023037070748866678,199.02896951612453,0.0,0.0,0.0,0.0018558327461923295,7.768049419872451e-05,0.0001464299831707559,0.0005897664449016073,0.09610635714534138,0.07163802234702017,0.024468334798321202,0.0961066341508656,0.07163802234912708,0.02446833479904081,0.37522742578887186,0.37522742578887186,0.12816089151186788,0.0,2.0083461470340467,5.000398907316082,3.410605131648481e-13,2.0665143495682514,5.002309792542576,3.410605131648481e-13,24574.796874219064,20888.577343086203,0.85,1.067276755050776,0.6635193063346223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267100719978913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.779525832611,1522.2112592444503,0.37522742578887186,0.12816089151186788,6.112874298809886,3.5822708402581216
2685.0,-30.126411290712127,4.842308718707026,34.990555974420154,24.086751078162365,4.9960348748095615,-26.61422119634465,-40.132232022564835,1.483844780441881,-2.9263260153618376,-5.00815760482016,39.98165330321192,42183.147207985305,25669.16144802274,25669.16144802274,67852.30865600804,77283.28608764242,77283.28608764242,25669.16144802274,102952.44753566517,102952.44753566517,102952.44753566517,127527.78089149052,91501.37978121478,56401.24090155686,39000.15431073102,24575.333355825347,0.0,63575.487666556364,20889.033352451544,1522.2337565241437,0.0,0.886943604951441,2.8549859548381002,0.0014959135982669303,354543.23725685297,1553742.3235245266,4.382377550185508,1553742.3235245266,4.382377550185508,0.85,0.09610299897458618,4.027634451161993,1.2670311585953464,1.0,0.0,4.0276344511611955,1.2848161142211494,1.2851040699643306,3.1347944710387834,19310.633513821926,1969.136607691916,4632.441516551485,4632.441516551485,5.5411733437557915,4.842308718707026,-2.2877746414397553,7.130083360146782,3.582209756466473,3.582209756466473,1.0234885018475637,0.0,0.0,0.00022411047736948042,0.9727876495225295,0.00023037964912432833,199.02866442559912,0.0,0.0,0.0,0.0018558327461923295,7.768380944192921e-05,0.00014642666792755122,0.0005897530923138622,0.09610299897282036,0.07163789440370329,0.024465104569117074,0.09610292163974944,0.07163789440501958,0.024465104569566604,0.37522749563064484,0.37522749563064484,0.12814422484520122,0.0,2.0231008800280392,5.000672568460573,3.410605131648481e-13,2.081831589458318,5.002663233497174,3.410605131648481e-13,24575.333355825347,20889.033352451544,0.85,1.067271540438399,0.6635127587102345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26709751239541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.78275267694,1522.2337565241437,0.37522749563064484,0.12814422484520122,6.112874298809886,3.582209756466473
2686.0,-30.12603793163361,4.8429813917147895,34.99057586479646,24.087260069232457,4.996563544956546,-26.613832306007737,-40.13184254346413,1.4843579193306649,-2.91117160298478,-5.007615136784411,39.98169130016776,42183.04265633441,25669.279239068394,25669.279239068394,67852.3218954028,77283.20645336072,77283.20645336072,25669.279239068394,102952.48569242911,102952.48569242911,102952.48569242911,127528.28320830676,91501.3630207749,56401.19922374859,39000.181996695894,24575.79751587766,0.0,63575.979512573555,20889.42788849601,1522.2504845295673,0.0,0.8869462257462739,2.8548434263406954,0.0014959135982669303,354550.7342800109,1553743.961213992,4.382289503275723,1553743.961213992,4.382289503275723,0.85,0.09609959102347965,4.027634451161993,1.2670304755913095,1.0,0.0,4.027634451161327,1.2848137136143276,1.2851016688194798,3.1348003282373114,19310.629976665296,1969.1362470023196,4632.441516551485,4632.441516551485,5.541198771177862,4.8429813917147895,-2.2872555524809886,7.130236944195778,3.582149034044261,3.582149034044261,1.0234711525840745,0.0,0.0,0.00022411047736948042,0.9727498091486063,0.00023038861098891586,199.02835865674353,0.0,0.0,0.0,0.0018558327461923295,7.768723731841335e-05,0.00014642324005106707,0.0005897392860804403,0.09609959102101749,0.07163772948382002,0.02446186153719747,0.09609946391938044,0.07163772948565544,0.0244618615378242,0.37522756837211085,0.37522756837211085,0.12812755817853455,0.0,2.037800114204913,5.000934603558733,3.979039320256561e-13,2.096443533799629,5.003014109310584,3.979039320256561e-13,24575.79751587766,20889.42788849601,0.85,1.0672634918976514,0.6635059810284446,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267094316861273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.785989560452,1522.2504845295673,0.37522756837211085,0.12812755817853455,6.112874298809886,3.582149034044261
2687.0,-30.125664015754076,4.843653003441661,34.99059603851215,24.08777793115007,4.997102857531028,-26.61344185061551,-40.13145285481585,1.4848806923924733,-2.896068018981566,-5.007076246512444,39.98173933385395,42182.93940728233,25669.406592775427,25669.406592775427,67852.34600005776,77283.11943469719,77283.11943469719,25669.406592775427,102952.52602747262,102952.52602747262,102952.52602747262,127528.84992708768,91501.34295758203,56401.16293016716,39000.200030460976,24576.32389961506,0.0,63576.52393007604,20889.8753146728,1522.2708676787704,0.0,0.8869487919782091,2.854701199312946,0.0014959135982669303,354558.1819808949,1553746.0314938629,4.3822032897765295,1553746.0314938629,4.3822032897765295,0.85,0.09609620139427234,4.027634451161993,1.2670298601733525,1.0,0.0,4.0276344511607665,1.2848112679453825,1.285099222602406,3.1348062954046325,19310.625742489097,1969.1358152365078,4632.441516551485,4632.441516551485,5.541226262881011,4.843653003441661,-2.286738540814378,7.130391544256039,3.582089138266115,3.582089138266115,1.0234540395046043,0.0,0.0,0.00022411047736948042,0.9727119139335466,0.00023039758654050074,199.02805243282782,0.0,0.0,0.0,0.0018558327461923295,7.769066717911871e-05,0.0001464198101903617,0.0005897254718553006,0.096096201391903,0.07163757829854935,0.024458623093353664,0.09609624104594448,0.07163757830031563,0.02445862309395672,0.37522764291045857,0.37522764291045857,0.12811089151186789,0.0,2.05247264282616,5.001195788828795,3.979039320256561e-13,2.111008227530874,5.0032650880556275,3.979039320256561e-13,24576.32389961506,20889.8753146728,0.85,1.067254731867449,0.663498675292106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670911259936621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.789255477635,1522.2708676787704,0.37522764291045857,0.12811089151186789,6.112874298809886,3.582089138266115
2688.0,-30.125289925544205,4.8443234681589695,34.99061651785075,24.088285804633074,4.997638344373762,-26.613051621023956,-40.13105939431114,1.485400039853477,-2.881038995336837,-5.006541333763322,39.98178858325859,42182.82131991599,25669.54423392291,25669.54423392291,67852.3655538389,77283.00776963393,77283.00776963393,25669.54423392291,102952.55200355683,102952.55200355683,102952.55200355683,127529.41030640881,91501.29662817411,56401.11017845607,39000.20716635338,24576.858302851982,0.0,63577.065469205365,20890.329557424186,1522.2917963723123,0.0,0.8869513335350515,2.8545595499376963,0.0014959135982669303,354565.5748320787,1553748.1541740722,4.3821179055804365,1553748.1541740722,4.3821179055804365,0.85,0.09609281621146154,4.027634451161993,1.2670291650807486,1.0,0.0,4.02763445116227,1.2848088383115126,1.2850967924240013,3.1348122234706013,19310.615965038534,1969.1348182140216,4632.441516551485,4632.441516551485,5.5412559753224935,4.8443234681589695,-2.286223944554091,7.13054741271306,3.582030043456579,3.582030043456579,1.0234371552733081,0.0,0.0,0.00022411047736948042,0.9726740026441569,0.00023040656659913732,199.02774606708468,0.0,0.0,0.0,0.0018558327461923295,7.76941303800124e-05,0.00014641634698946802,0.00058971152334807,0.09609281620913586,0.07163743049289813,0.024455385716237732,0.09609306923314405,0.07163743049463195,0.024455385716829595,0.3752277190094455,0.3752277190094455,0.12809422484520122,0.0,2.067109839119837,5.001426465462771,3.410605131648481e-13,2.125502338426486,5.003366161734391,3.410605131648481e-13,24576.858302851982,20890.329557424186,0.85,1.0672459487250847,0.6634911663286497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670879401705397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.792544994702,1522.2917963723123,0.3752277190094455,0.12809422484520122,6.112874298809886,3.582030043456579
2689.0,-30.12491519330518,4.844991690291785,34.99063704396569,24.088722676411294,4.998091226702326,-26.61266907429548,-40.13068217374382,1.485845107692621,-2.8654095774764414,-5.006058037394825,39.981830904389085,42182.77321604652,25669.813344062128,25669.813344062128,67852.58656010864,77282.94292194721,77282.94292194721,25669.813344062128,102952.75626600934,102952.75626600934,102952.75626600934,127530.12804494766,91501.26341520535,56401.093709304645,39000.18856211189,24577.371778938315,0.0,63577.56034105021,20890.766012097567,1522.3126910336603,0.0,0.8869536376732258,2.854403610360274,0.0014959135982669303,354572.2544144571,1553749.9782430732,4.382040497807552,1553749.9782430732,4.382040497807552,0.85,0.09608944850161219,4.027634451161993,1.2670286776917057,1.0,0.0,4.027634451162008,1.28480675618311,1.2850947098289478,3.1348173036754927,19310.608955707423,1969.134103461164,4632.441516551485,4632.441516551485,5.54131406782906,4.844991690291785,-2.285746576886776,7.130738267178561,3.58197172198537,3.58197172198537,1.02342049199582,0.0,0.0,0.00022411047736948042,0.9726360278877592,0.00023041556239302956,199.02743917648957,0.0,0.0,0.0,0.0018558327461923295,7.769745077257619e-05,0.00014641302659690423,0.0005896981500205887,0.09608944849972992,0.07163729568254028,0.024452152817189637,0.09608938834102665,0.07163729568394357,0.02445215281766862,0.3752277946802101,0.3752277946802101,0.12807755817853456,0.0,2.081866436903283,5.00168882247516,3.979039320256561e-13,2.1406484599183955,5.003657102913792,3.979039320256561e-13,24577.371778938315,20890.766012097567,0.85,1.0672411177170975,0.6634852452620821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670847597985126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.795850468048,1522.3126910336603,0.3752277946802101,0.12807755817853456,6.112874298809886,3.58197172198537
2690.0,-30.12454015581176,4.8456595888757406,34.99065771106967,24.089275986794405,4.998671900586954,-26.612273472845317,-40.13028417304156,1.4864052176204996,-2.850642011387265,-5.005486077289164,39.98187606325581,42182.640019244194,25669.85216992526,25669.85216992526,67852.49218916945,77282.83211476184,77282.83211476184,25669.85216992526,102952.6842846871,102952.6842846871,102952.6842846871,127530.5487671949,91501.2358552976,56401.04375977981,39000.213439464205,24577.864482507794,0.0,63578.077921972,20891.184810131625,1522.3303821549587,0.0,0.8869563822897053,2.8542699923466484,0.0014959135982669303,354580.15953552653,1553751.9246221876,4.3819482924749265,1553751.9246221876,4.3819482924749265,0.85,0.09608603655746512,4.027634451161993,1.2670279990835116,1.0,0.0,4.027634451163595,1.2848041358712874,1.2850920889298552,3.134823697022629,19310.603139409577,1969.1335103638428,4632.441516551485,4632.441516551485,5.5413224491249675,4.8456595888757406,-2.285204690184325,7.130864279060066,3.5819138414423675,3.5819138414423675,1.0234039546978193,0.0,0.0,0.00022411047736948042,0.9725980237985459,0.00023042456583882633,199.02713203685096,0.0,0.0,0.0,0.0018558327461923295,7.770095421947116e-05,0.00014640952315000928,0.0005896840394171767,0.0960860365547413,0.07163712796655204,0.024448908588189253,0.0960863042374906,0.07163712796858278,0.024448908588882344,0.37522787208412417,0.37522787208412417,0.1280608915118679,0.0,2.0964775337638457,5.001904450777943,3.410605131648481e-13,2.154844065901898,5.00385437808518,3.410605131648481e-13,24577.864482507794,20891.184810131625,0.85,1.0672309451135555,0.6634777489029164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670815900744008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.79918127305,1522.3303821549587,0.37522787208412417,0.1280608915118679,6.112874298809886,3.5819138414423675
2691.0,-30.12416482820091,4.846324933517327,34.99067854716505,24.089704651292436,4.999109917288353,-26.611891877065677,-40.1299033203162,1.4868369661531216,-2.8348142637761384,-5.005017965601917,39.98192231973023,42182.579220810236,25670.158643009723,25670.158643009723,67852.73786381996,77282.79438049323,77282.79438049323,25670.158643009723,102952.95302350295,102952.95302350295,102952.95302350295,127531.36047159146,91501.2234959114,56401.00833622841,39000.239066314425,24578.407448088503,0.0,63578.64651440293,20891.646330875228,1522.353313977141,0.0,0.8869585948949043,2.854109612994888,0.0014959135982669303,354586.62945954985,1553753.9183108816,4.381873960332531,1553753.9183108816,4.381873960332531,0.85,0.09608268362949358,4.027634451161993,1.2670274160848929,1.0,0.0,4.027634451162107,1.284802116068312,1.2850900686741973,3.134828625194953,19310.60053106009,1969.1332443862166,4632.441516551485,4632.441516551485,5.541388607128986,4.846324933517327,-2.28473768985832,7.131062623375646,3.5818569769990134,3.5818569769990134,1.023387707714004,0.0,0.0,0.00022411047736948042,0.9725599919141577,0.0002304335765739183,199.02682466056763,0.0,0.0,0.0,0.0018558327461923295,7.770430685607687e-05,0.00014640617051340355,0.0005896705362224813,0.0960826836277622,0.0716370041790507,0.024445679448711503,0.09608259223273798,0.0716370041803416,0.02444567944915198,0.37522794821458744,0.37522794821458744,0.12804422484520123,0.0,2.1112749331229566,5.00219417810905,3.410605131648481e-13,2.1702037018257556,5.004243062899604,3.410605131648481e-13,24578.407448088503,20891.646330875228,0.85,1.0672252648292662,0.6634708590604286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670784218951638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.80253068439,1522.353313977141,0.37522794821458744,0.12804422484520123,6.112874298809886,3.5818569769990134
2692.0,-30.12378855822588,4.846989614628416,34.99069939422196,24.09023093003782,4.999662104695743,-26.611498015110232,-40.12950556408612,1.487371561580097,-2.81989191638786,-5.00446298442381,39.98196431119145,42182.45206738493,25670.238266669276,25670.238266669276,67852.6903340542,77282.68937697189,77282.68937697189,25670.238266669276,102952.92764364116,102952.92764364116,102952.92764364116,127531.81474159552,91501.18970847428,56400.95239888732,39000.26367731885,24578.887097954357,0.0,63579.15077527321,20892.054033261204,1522.3706368490389,0.0,0.886961264541156,2.853971931627998,0.0014959135982669303,354594.3001551148,1553755.7281759856,4.381784274299688,1553755.7281759856,4.381784274299688,0.85,0.09607927650940046,4.027634451161993,1.2670267446199435,1.0,0.0,4.027634451163176,1.2847996151365129,1.285087567181884,3.1348347273080774,19310.59340049203,1969.1325172706308,4632.441516551485,4632.441516551485,5.541405795399852,4.846989614628416,-2.2842076581898625,7.131197272818278,3.581800455280685,3.581800455280685,1.0233715586516243,0.0,0.0,0.00022411047736948042,0.9725218661503606,0.00023044261025883292,199.0265165134838,0.0,0.0,0.0,0.0018558327461923295,7.770780843657136e-05,0.00014640266893290908,0.0005896564331362483,0.09607927650683301,0.07163684015112456,0.024442436355708447,0.09607933969727676,0.07163684015303881,0.02444243635636164,0.3752280279653833,0.3752280279653833,0.12802755817853456,0.0,2.125953661565802,5.002434767093064,3.410605131648481e-13,2.1845710680359502,5.0044522480814635,3.410605131648481e-13,24578.887097954357,20892.054033261204,0.85,1.0672160528517634,0.6634635969971191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670752658406157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.805898409002,1522.3706368490389,0.3752280279653833,0.12802755817853456,6.112874298809886,3.581800455280685
2693.0,-30.123411991677795,4.847652303199284,34.990720427668,24.0906854038127,5.000136317695627,-26.611111684431126,-40.12912401286883,1.4878360104489368,-2.804433789405209,-5.0039699310632715,39.98201143432998,42182.39340710259,25670.477371495883,25670.477371495883,67852.87077859847,77282.60949454764,77282.60949454764,25670.477371495883,102953.08686604352,102953.08686604352,102953.08686604352,127532.5108257539,91501.14935333279,56400.93326588736,39000.240097161586,24579.42395971037,0.0,63579.66405687196,20892.510365753813,1522.392649257489,0.0,0.8869636007263775,2.8538196241963405,0.0014959135982669303,354601.1150219952,1553757.7592223273,4.3817057910998125,1553757.7592223273,4.3817057910998125,0.85,0.09607591188133265,4.027634451161993,1.2670262143714357,1.0,0.0,4.027634451160697,1.2847974423706021,1.2850853939290081,3.134840028736775,19310.58488386256,1969.1316488161158,4632.441516551485,4632.441516551485,5.541457410692943,4.847652303199284,-2.2837221185724803,7.131374421771765,3.5817448423050595,3.5817448423050595,1.023355669230017,0.0,0.0,0.00022411047736948042,0.972483711950189,0.00023045165139070158,199.0262081244762,0.0,0.0,0.0,0.0018558327461923295,7.771116749603213e-05,0.0001463993098734483,0.0005896429040726405,0.09607591187938974,0.07163670780082032,0.024439204078569417,0.09607585446859106,0.07163670780226898,0.02443920407906366,0.3752281078245371,0.3752281078245371,0.1280108915118679,0.0,2.1407110521436152,5.00269062645026,3.410605131648481e-13,2.1995361416580863,5.004651448565539,3.410605131648481e-13,24579.42395971037,20892.510365753813,0.85,1.067210275252542,0.6634573181980086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670721129435372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.809297523228,1522.392649257489,0.3752281078245371,0.1280108915118679,6.112874298809886,3.5817448423050595
2694.0,-30.123035306684415,4.848313762911995,34.99074150177189,24.091185768507444,5.000652782238521,-26.61072102146336,-40.12873809607697,1.4883384970172546,-2.7891628583877264,-5.003442231255072,39.982054685467126,42182.316914428666,25670.62483447474,25670.62483447474,67852.94174890341,77282.54430007428,77282.54430007428,25670.62483447474,102953.16913454903,102953.16913454903,102953.16913454903,127533.09116478496,91501.14074467812,56400.91335903157,39000.252650718394,24579.92203023593,0.0,63580.174680954326,20892.933725700543,1522.4116480703055,0.0,0.8869661270141682,2.853674015742184,0.0014959135982669303,354608.4088777478,1553759.6233839642,4.381620921797224,1553759.6233839642,4.381620921797224,0.85,0.09607252213676962,4.027634451161993,1.267025656648912,1.0,0.0,4.02763445116161,1.2847950916665405,1.2850830426981017,3.1348457643449166,19310.583067074927,1969.1314635553354,4632.441516551485,4632.441516551485,5.541489243362245,4.848313762911995,-2.2832113454691005,7.131525108381096,3.5816897360483186,3.5816897360483186,1.023339924585234,0.0,0.0,0.00022411047736948042,0.972445547364377,0.00023046069569333515,199.025899639424,0.0,0.0,0.0,0.0018558327461923295,7.771456512522192e-05,0.0001463959122442585,0.0005896292196642634,0.09607252213448156,0.07163655676884763,0.024435965365633937,0.0960724250185329,0.07163655677055372,0.024435965366215888,0.3752281888571725,0.3752281888571725,0.12799422484520123,0.0,2.155451894924454,5.002955159018711,3.410605131648481e-13,2.2142793728673382,5.005016538986752,3.410605131648481e-13,24579.92203023593,20892.933725700543,0.85,1.0672028205236908,0.6634507867601775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267068969507989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.812715121134,1522.4116480703055,0.3752281888571725,0.12799422484520123,6.112874298809886,3.5816897360483186
2695.0,-30.12265819097111,4.848973742011359,34.99076273760433,24.091672093514376,5.001158214187884,-26.61033107435399,-40.12834847727788,1.488831097570833,-2.7738719253887894,-5.002926582217696,39.98210154440025,42182.22691887673,25670.802508076278,25670.802508076278,67853.02942695301,77282.46695887412,77282.46695887412,25670.802508076278,102953.2694669504,102953.2694669504,102953.2694669504,127533.71626084766,91501.11534770156,56400.87530770429,39000.266711108074,24580.44679389727,0.0,63580.71350500535,20893.379774812678,1522.4324517147409,0.0,0.8869685789350478,2.853526737594433,0.0014959135982669303,354615.53628173046,1553761.6430466566,4.381538551126096,1553761.6430466566,4.381538551126096,0.85,0.09606914513162326,4.027634451161993,1.2670250351866708,1.0,0.0,4.027634451161833,1.2847927872190197,1.2850807377341031,3.1348513871096313,19310.57770724639,1969.1309170049294,4632.441516551485,4632.441516551485,5.5415275975650795,4.848973742011359,-2.2827089894418258,7.131682731453185,3.581635363566985,3.581635363566985,1.023324389590567,0.0,0.0,0.00022411047736948042,0.9724073407576546,0.00023046975066525513,199.02559080259292,0.0,0.0,0.0,0.0018558327461923295,7.771799548637403e-05,0.0001463924818831064,0.0005896154034235073,0.0960691451294734,0.07163641530507141,0.024432729824401988,0.09606904504618918,0.0716364153066745,0.02443272982494877,0.375228271525341,0.375228271525341,0.12797755817853457,0.0,2.1702028982447814,5.003222440729701,3.979039320256561e-13,2.2290546568289074,5.005271902386426,3.979039320256561e-13,24580.44679389727,20893.379774812678,0.85,1.0671951553612453,0.6634437487958667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670658319114056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.816147644113,1522.4324517147409,0.375228271525341,0.12797755817853457,6.112874298809886,3.581635363566985
2696.0,-30.122280620422963,4.84963229866739,34.990784105296626,24.092158034350746,5.001665948517654,-26.609940487694963,-40.12795494692398,1.489325815789386,-2.758642811120808,-5.002408761930858,39.982147856786995,42182.122694984224,25670.9732012763,25670.9732012763,67853.09589626052,77282.37878430788,77282.37878430788,25670.9732012763,102953.35198558417,102953.35198558417,102953.35198558417,127534.31871436491,91501.07986512607,56400.82377580149,39000.28454369398,24580.966728780742,0.0,63581.25127247472,20893.82171946363,1522.452926373646,0.0,0.8869710438229912,2.8533805930777576,0.0014959135982669303,354622.6938102899,1553763.6391546486,4.381455745147137,1553763.6391546486,4.381455745147137,0.85,0.09606576637844527,4.027634451161993,1.2670244214171547,1.0,0.0,4.0276344511611795,1.2847904728731152,1.2850784228695025,3.1348570340463278,19310.570218932953,1969.1301534094675,4632.441516551485,4632.441516551485,5.541564444916396,4.84963229866739,-2.2822048155411383,7.131837114208528,3.581581646866813,3.581581646866813,1.0233090419619466,0.0,0.0,0.00022411047736948042,0.9723690896925035,0.00023047881688665345,199.02528159423755,0.0,0.0,0.0,0.0018558327461923295,7.772146042853798e-05,0.00014638901694094243,0.0005896014479030764,0.09606576637626642,0.07163627260741078,0.024429493768855646,0.09606568373019146,0.07163627260903556,0.02442949376940971,0.37522835584507225,0.37522835584507225,0.1279608915118679,0.0,2.184944060509679,5.003475743250647,3.410605131648481e-13,2.2437659508100296,5.0054734111085395,3.410605131648481e-13,24580.966728780742,20893.82171946363,0.85,1.0671871744939243,0.6634364981936979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267062701347911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.819601352012,1522.452926373646,0.37522835584507225,0.1279608915118679,6.112874298809886,3.581581646866813
2697.0,-30.121902273412253,4.8502890792334075,34.990805539096286,24.092632380221062,5.002147246132699,-26.609551845821233,-40.12757308138532,1.489796818541677,-2.7430427935349826,-5.001908068599463,39.98219251769735,42182.06983469048,25671.186332077938,25671.186332077938,67853.25616676842,77282.35070180801,77282.35070180801,25671.186332077938,102953.53703388595,102953.53703388595,102953.53703388595,127535.02047908196,91501.09345842396,56400.81259130622,39000.31207457527,24581.483445196005,0.0,63581.79551977127,20894.260928416603,1522.4736059576187,0.0,0.8869734275712867,2.853227394844709,0.0014959135982669303,354629.6147107172,1553765.5640842724,4.381375665288781,1553765.5640842724,4.381375665288781,0.85,0.09606239461127754,4.027634451161993,1.2670238790800799,1.0,0.0,4.0276344511622435,1.2847882694785022,1.28507621898106,3.134862410284005,19310.573087689627,1969.1304459412365,4632.441516551485,4632.441516551485,5.541610453225596,4.8502890792334075,-2.2817128765265,7.1320019557599075,3.5815286010280682,3.5815286010280682,1.0232938860080194,0.0,0.0,0.00022411047736948042,0.9723307615932143,0.00023048790208206907,199.0249717509682,0.0,0.0,0.0,0.0018558327461923295,7.772482280128116e-05,0.00014638565456819925,0.0005895879054947783,0.09606239460925117,0.07163613514061092,0.02442625946864026,0.09606208892037092,0.071636135142122,0.024426259469155543,0.3752284408161707,0.3752284408161707,0.12794422484520124,0.0,2.1997619541050994,5.003785521135512,3.410605131648481e-13,2.2588652750644655,5.0059765277541715,3.410605131648481e-13,24581.483445196005,20894.260928416603,0.85,1.0671805602858275,0.6634299879369344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670595775415152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.823076742296,1522.4736059576187,0.3752284408161707,0.12794422484520124,6.112874298809886,3.5815286010280682
2698.0,-30.12152367698948,4.850945738141997,34.9908273010335,24.093198298383527,5.002747450073037,-26.60915108843928,-40.12716676862908,1.4903748615225607,-2.728498786647549,-5.001330519788356,39.982244943079024,42181.91654501917,25671.200930969353,25671.200930969353,67853.11747598852,77282.21189308426,77282.21189308426,25671.200930969353,102953.41282405361,102953.41282405361,102953.41282405361,127535.42687004113,91501.04436198481,56400.74901391858,39000.328164518025,24582.014045987526,0.0,63582.34221050555,20894.711939089397,1522.4933350280278,0.0,0.8869761738749784,2.853097738780163,0.0014959135982669303,354637.59808792564,1553767.8236726266,4.381283406074163,1553767.8236726266,4.381283406074163,0.85,0.09605899345251341,4.027634451161993,1.2670231339847668,1.0,0.0,4.027634451162864,1.2847855653500888,1.2850735142465917,3.1348690083270903,19310.56272627928,1969.1293893714246,4632.441516551485,4632.441516551485,5.541613604672055,4.850945738141997,-2.281164788068339,7.132110526210336,3.581476116996596,3.581476116996596,1.023278890570456,0.0,0.0,0.00022411047736948042,0.9722924098586917,0.00023049699359686614,199.02466170441116,0.0,0.0,0.0,0.0018558327461923295,7.772840058243709e-05,0.00014638207678704333,0.000589573495500136,0.0960589934497807,0.07163597594398961,0.024423017505791088,0.09605926587083424,0.07163597594602754,0.024423017506485876,0.3752285299034033,0.3752285299034033,0.12792755817853457,0.0,2.214380518880205,5.004005325975356,3.410605131648481e-13,2.2728317331408334,5.005982545277163,3.410605131648481e-13,24582.014045987526,20894.711939089397,0.85,1.067169203225378,0.6634218727797914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267056462169639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.826580273395,1522.4933350280278,0.3752285299034033,0.12792755817853457,6.112874298809886,3.581476116996596
2699.0,-30.12114445603249,4.851599904717446,34.990849345575796,24.09363625282424,5.0031932290033945,-26.608765212528866,-40.12678528726099,1.4908139854997318,-2.712699371242593,-5.000863165022821,39.98229669847929,42181.86890005443,25671.500010946096,25671.500010946096,67853.36891100052,77282.18004770573,77282.18004770573,25671.500010946096,102953.68005865182,102953.68005865182,102953.68005865182,127536.26636418728,91501.03945727434,56400.72830962306,39000.34571961253,24582.58630553546,0.0,63582.932025147995,20895.19835970514,1522.517953730102,0.0,0.8869783623876832,2.8529379359245044,0.0014959135982669303,354644.05837134866,1553770.0543865222,4.381209885545483,1553770.0543865222,4.381209885545483,0.85,0.09605565186981516,4.027634451161993,1.267022654837929,1.0,0.0,4.027634451160999,1.284783511102801,1.2850714595389015,3.1348740206860617,19310.56169117941,1969.1292838206125,4632.441516551485,4632.441516551485,5.541678166734129,4.851599904717446,-2.2806961254984364,7.132296030215882,3.5814246908994094,3.5814246908994094,1.0232641973998313,0.0,0.0,0.00022411047736948042,0.9722539964947465,0.0002305061004402787,199.02435114736844,0.0,0.0,0.0,0.0018558327461923295,7.773175984974743e-05,0.000146378717519733,0.0005895599655993862,0.09605565186811323,0.0716358610722062,0.024419790795907028,0.09605567575892093,0.07163586107347546,0.0244197907963397,0.3752286170316971,0.3752286170316971,0.1279108915118679,0.0,2.2291807529526864,5.004298937671649,3.979039320256561e-13,2.2881637937801997,5.006361889011146,3.979039320256561e-13,24582.58630553546,20895.19835970514,0.85,1.0671632582807522,0.6634149693406852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670533473846064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.830101412617,1522.517953730102,0.3752286170316971,0.1279108915118679,6.112874298809886,3.5814246908994094
