time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2700.0,-30.12076464490208,4.852253385818939,34.990871444641826,24.094162496645026,5.003744983021024,-26.60836820686668,-40.126387077011145,1.4913485449859072,-2.6977843020766272,-5.000312804767349,39.98234237568022,42181.754164028076,25671.58226782086,25671.58226782086,67853.33643184893,77282.07682431418,77282.07682431418,25671.58226782086,102953.65909213504,102953.65909213504,102953.65909213504,127536.7446811903,91501.0058410092,56400.68318072413,39000.358511427854,24583.085589055267,0.0,63583.44410048312,20895.622750696977,1522.5364944937614,0.0,0.886980994789189,2.8528000617141336,0.0014959135982669303,354651.6661649094,1553772.0231254445,4.381121453417778,1553772.0231254445,4.381121453417778,0.85,0.09605225524632285,4.027634451161993,1.2670219839224592,1.0,0.0,4.027634451162734,1.2847810104115645,1.2850689582872046,3.1348801223889415,19310.554596735827,1969.1285603886984,4632.441516551485,4632.441516551485,5.541695923434234,4.852253385818939,-2.280167230790003,7.132420616608941,3.5813736073799065,3.5813736073799065,1.0232496021085447,0.0,0.0,0.00022411047736948042,0.9722155249897321,0.00023051522178875648,199.02404010798386,0.0,0.0,0.0,0.0018558327461923295,7.773526657224502e-05,0.0001463752107972354,0.0005895458418030443,0.0960522552438248,0.07163570528930248,0.02441654995452232,0.09605248841402894,0.07163570529116553,0.02441654995515732,0.3752287072169923,0.3752287072169923,0.12789422484520124,0.0,2.2438625610672034,5.004538216272579,3.979039320256561e-13,2.302528502690734,5.006541632820358,3.979039320256561e-13,24583.085589055267,20895.622750696977,0.85,1.0671541529681525,0.6634078219696119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267050244431383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.833647683223,1522.5364944937614,0.3752287072169923,0.12789422484520124,6.112874298809886,3.5813736073799065
2701.0,-30.12038447923773,4.852905041161989,34.99089378005936,24.094630765635543,5.004231301499687,-26.60797742644146,-40.12599731851367,1.4918242487031392,-2.682378549061468,-4.99981555180309,39.982393458109605,42181.67600267852,25671.80135883398,25671.80135883398,67853.4773615125,77282.00376746686,77282.00376746686,25671.80135883398,102953.80512630084,102953.80512630084,102953.80512630084,127537.44498642586,91500.97575497738,56400.64799018791,39000.36418309941,24583.63986012502,0.0,63584.00404322443,20896.093881106266,1522.5593968729156,0.0,0.8869833376288854,2.852649236676935,0.0014959135982669303,354658.5399507155,1553774.2248380468,4.38104274904522,1553774.2248380468,4.38104274904522,0.85,0.0960488965150289,4.027634451161993,1.2670213657571003,1.0,0.0,4.027634451160881,1.2847787850582184,1.2850667324351077,3.1348855522855517,19310.548247319726,1969.1279129284442,4632.441516551485,4632.441516551485,5.5417432183676585,4.852905041161989,-2.2796764234482834,7.132581464610272,3.581323407353386,3.581323407353386,1.0232352592438245,0.0,0.0,0.00022411047736948042,0.9721770192179161,0.00023052435198454887,199.02372877923383,0.0,0.0,0.0,0.0018558327461923295,7.773869900848474e-05,0.00014637177836099568,0.0005895320172045937,0.09604889651307037,0.0716355777250473,0.024413318788023063,0.09604910867264507,0.071635577726508,0.0244133187885209,0.3752287967474221,0.3752287967474221,0.12787755817853458,0.0,2.25860792418041,5.004792614632606,3.410605131648481e-13,2.317437002741599,5.0067555428981905,3.410605131648481e-13,24583.63986012502,20896.093881106266,0.85,1.067146971672084,0.6634007505095685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670471447392988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.837218417668,1522.5593968729156,0.3752287967474221,0.12787755817853458,6.112874298809886,3.581323407353386
2702.0,-30.12000397723121,4.853554680505133,34.990916045131286,24.095082270819717,5.0046907334143915,-26.607589031678277,-40.12561548789961,1.492275787861477,-2.666702718372278,-4.999328325837063,39.982436079946616,42181.63201092417,25672.043278822694,25672.043278822694,67853.67528974687,77281.97165410228,77281.97165410228,25672.043278822694,102954.01493292497,102954.01493292497,102954.01493292497,127538.16141353194,91500.97559317185,56400.63594999386,39000.37738130888,24584.146480606967,0.0,63584.52386191585,20896.524508515922,1522.5797899012844,0.0,0.886985660063361,2.852493579330978,0.0014959135982669303,354665.2752295295,1553776.0618910044,4.380964730436166,1553776.0618910044,4.380964730436166,0.85,0.0960455299779112,4.027634451161993,1.2670209091389557,1.0,0.0,4.027634451162946,1.2847766727543877,1.2850646196578628,3.1348907063569955,19310.548213171965,1969.1279094463416,4632.441516551485,4632.441516551485,5.541795441366665,4.853554680505133,-2.279192907193596,7.132747587698729,3.5812737456915706,3.5812737456915706,1.0232210701975917,0.0,0.0,0.00022411047736948042,0.9721384810262874,0.0002305334905916766,199.02341717601865,0.0,0.0,0.0,0.0018558327461923295,7.774206176312444e-05,0.000146368415606356,0.0005895184732581561,0.09604552997599367,0.07163544435568037,0.024410085620313302,0.09604540555072909,0.07163544435711054,0.02441008562080066,0.37522888683074396,0.37522888683074396,0.1278608915118679,0.0,2.273444447850011,5.005091856426475,3.979039320256561e-13,2.332625607464763,5.007215094092146,3.979039320256561e-13,24584.146480606967,20896.524508515922,0.85,1.067141360326959,0.663394635187148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670440537170704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.840808914982,1522.5797899012844,0.37522888683074396,0.1278608915118679,6.112874298809886,3.5812737456915706
2703.0,-30.11962301825332,4.854203478777706,34.99093839909376,24.095594335254304,5.0052323769380145,-26.607192004079415,-40.12521727764977,1.4928013627641,-2.651809968558098,-4.998787162246752,39.98248319924398,42181.52190493513,25672.144207291145,25672.144207291145,67853.66611222627,77281.8519071548,77281.8519071548,25672.144207291145,102953.99611444595,102953.99611444595,102953.99611444595,127538.65360442703,91500.92089542521,56400.59089320554,39000.36666913296,24584.657489981077,0.0,63585.02415911404,20896.958866483914,1522.5992095630759,0.0,0.8869882403480907,2.852355014788169,0.0014959135982669303,354672.7562450048,1553778.0927918747,4.380878050070861,1553778.0927918747,4.380878050070861,0.85,0.09604214138657105,4.027634451161993,1.2670202481141315,1.0,0.0,4.027634451161361,1.2847742141194942,1.2850621604719348,3.13489670550579,19310.536669650523,1969.1267323347447,4632.441516551485,4632.441516551485,5.541817228682941,4.854203478777706,-2.278670110923201,7.132873589700907,3.581224561962023,3.581224561962023,1.0232070177034351,0.0,0.0,0.00022411047736948042,0.9720998982022945,0.00023054264050837594,199.02310519955495,0.0,0.0,0.0,0.0018558327461923295,7.774556891529524e-05,0.00014636490845418518,0.0005895043477312475,0.09604214138417422,0.07163529468794266,0.024406846696231554,0.09604224432522408,0.07163529468973039,0.024406846696840657,0.37522898024648,0.37522898024648,0.12784422484520125,0.0,2.2881632378062022,5.005322930320574,3.410605131648481e-13,2.3469771936886445,5.007276030367279,3.410605131648481e-13,24584.657489981077,20896.958866483914,0.85,1.067132819552454,0.6633876838574573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670409722669922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.844418822537,1522.5992095630759,0.37522898024648,0.12784422484520125,6.112874298809886,3.581224561962023
2704.0,-30.11924159932966,4.854850870471449,34.99096105268338,24.09609487457203,5.005747216042972,-26.606797243437256,-40.12482315357772,1.4933028601505436,-2.636501681890138,-4.998272291832139,39.98253663451898,42181.43071657809,25672.312996750945,25672.312996750945,67853.74371332904,77281.79399946272,77281.79399946272,25672.312996750945,102954.10699621367,102954.10699621367,102954.10699621367,127539.32444663956,91500.91699785179,56400.553714967136,39000.40364764961,24585.21745042589,0.0,63585.6210980755,20897.434832862007,1522.6220380544514,0.0,0.8869906640872627,2.852207707271557,0.0014959135982669303,354679.87390003074,1553780.3959217388,4.380796628905095,1553780.3959217388,4.380796628905095,0.85,0.09603877717365453,4.027634451161993,1.267019618409686,1.0,0.0,4.027634451160287,1.2847718681277884,1.2850598139544405,3.134902429822964,19310.53584709886,1969.1266484578182,4632.441516551485,4632.441516551485,5.5418536650759735,4.854850870471449,-2.278165928551949,7.133016799023398,3.5811762072417577,3.5811762072417577,1.0231932020690737,0.0,0.0,0.00022411047736948042,0.9720612704505875,0.00023055180180730445,199.02279284741041,0.0,0.0,0.0,0.0018558327461923295,7.774904022335488e-05,0.00014636143714612552,0.0005894903665713159,0.09603877717154496,0.07163516313186892,0.024403614039676044,0.09603898663065924,0.07163516313344243,0.024403614040212095,0.3752290723921227,0.3752290723921227,0.12782755817853458,0.0,2.3029054068131245,5.0055810026900645,3.410605131648481e-13,2.3617706099420275,5.007592106969867,3.410605131648481e-13,24585.21745042589,20897.434832862007,0.85,1.0671240217764062,0.6633800219001834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26703789481593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.848050568153,1522.6220380544514,0.3752290723921227,0.12782755817853458,6.112874298809886,3.5811762072417577
2705.0,-30.11885946973593,4.85549634954487,34.9909837834011,24.096554866433166,5.0062191246599665,-26.606406136276963,-40.124437132012076,1.493765791201239,-2.6209511518034674,-4.997781723159809,39.9825841882198,42181.37598308628,25672.54251118946,25672.54251118946,67853.91849427574,77281.74582048316,77281.74582048316,25672.54251118946,102954.28833167262,102954.28833167262,102954.28833167262,127540.03952990686,91500.90516197338,56400.535324577184,39000.410930440215,24585.75119823424,0.0,63586.162128674456,20897.888518499105,1522.6439087777703,0.0,0.8869929855351031,2.852054254844554,0.0014959135982669303,354686.6557079757,1553782.4455502748,4.380718644316721,1553782.4455502748,4.380718644316721,0.85,0.0960354172067112,4.027634451161993,1.2670191128877928,1.0,0.0,4.027634451163189,1.2847697025560012,1.2850576478973006,3.134907713926601,19310.533349231497,1969.1263937462331,4632.441516551485,4632.441516551485,5.541903210102649,4.85549634954487,-2.2776792265581083,7.133175576102978,3.5811285095339995,3.5811285095339995,1.0231795741525713,0.0,0.0,0.00022411047736948042,0.9720225723869005,0.00023056098051216475,199.02247991426609,0.0,0.0,0.0,0.0018558327461923295,7.775244030625577e-05,0.00014635803706322464,0.0005894766722802874,0.09603541720479328,0.0716350347706264,0.024400382434166885,0.09603545037117103,0.07163503477205703,0.024400382434654175,0.37522916531364753,0.37522916531364753,0.12781089151186792,0.0,2.3177188611715565,5.005866803763695,3.410605131648481e-13,2.3768305713563223,5.007942620371239,3.410605131648481e-13,24585.75119823424,20897.888518499105,0.85,1.0671176907479485,0.6633735166737544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267034824046215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.851704226647,1522.6439087777703,0.37522916531364753,0.12781089151186792,6.112874298809886,3.5811285095339995
2706.0,-30.118477322297082,4.856140145176443,34.99100647290222,24.097018769849115,5.006699550750956,-26.60601416113564,-40.12404723381621,1.4942363895892878,-2.605541761962627,-4.99728158252219,39.9826284491186,42181.30511341486,25672.74452421119,25672.74452421119,67854.04963762606,77281.6789739784,77281.6789739784,25672.74452421119,102954.42349818959,102954.42349818959,102954.42349818959,127540.68416895009,91500.87810010357,56400.504239539005,39000.415400627295,24586.2606707605,0.0,63586.676071387796,20898.321570146425,1522.6641671501523,0.0,0.8869953675020827,2.851903892676999,0.0014959135982669303,354693.5699471694,1553784.3532564456,4.380638626992526,1553784.3532564456,4.380638626992526,0.85,0.0960320471797956,4.027634451161993,1.267018530438654,1.0,0.0,4.027634451161946,1.284767501124218,1.2850554459721277,3.134913085548683,19310.52763804057,1969.1258113668348,4632.441516551485,4632.441516551485,5.54194681842906,4.856140145176443,-2.2771855708190487,7.1333257159954915,3.5810813138386006,3.5810813138386006,1.0231660896681716,0.0,0.0,0.00022411047736948042,0.9719838741779315,0.0002305701599823607,199.0221669674922,0.0,0.0,0.0,0.0018558327461923295,7.775587467411135e-05,0.00014635460269536905,0.0005894628399019943,0.09603204717776781,0.07163489901528255,0.024397148162485255,0.0960319228654573,0.07163489901679515,0.024397148163000447,0.3752292607101343,0.3752292607101343,0.12779422484520125,0.0,2.332546863191965,5.006148080106641,3.410605131648481e-13,2.3917398205595646,5.008223991052944,3.410605131648481e-13,24586.2606707605,20898.321570146425,0.85,1.0671111281465215,0.6633670403852931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.267031762358078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.855384836199,1522.6641671501523,0.3752292607101343,0.12779422484520125,6.112874298809886,3.5810813138386006
2707.0,-30.118095077402934,4.856783397659473,34.99102941415543,24.097558354865782,5.007266571179734,-26.605613438518414,-40.12364846477283,1.4947849322949114,-2.5907468951182864,-4.996728673406655,39.982681161004116,42181.19796483177,25672.809702036393,25672.809702036393,67854.00766686816,77281.56783091379,77281.56783091379,25672.809702036393,102954.37753295018,102954.37753295018,102954.37753295018,127541.17631907294,91500.84175879846,56400.47189271518,39000.41096231476,24586.798786122763,0.0,63587.209748437526,20898.778968204348,1522.6848729828478,0.0,0.8869979870535668,2.851768180586077,0.0014959135982669303,354701.21381203097,1553786.6252141844,4.380550628838819,1553786.6252141844,4.380550628838819,0.85,0.09602866176660782,4.027634451161993,1.2670179034816105,1.0,0.0,4.027634451163509,1.2847649350829897,1.2850528793557927,3.134919346862332,19310.519968499128,1969.1250292912594,4632.441516551485,4632.441516551485,5.5419608882937235,4.856783397659473,-2.2766533098273274,7.133436707486801,3.5810346861033664,3.5810346861033664,1.0231527674581047,0.0,0.0,0.00022411047736948042,0.9719451677626186,0.00023057934213035325,199.02185394189516,0.0,0.0,0.0,0.0018558327461923295,7.775938732475117e-05,0.00014635109004472924,0.0005894486922292624,0.09602866176413016,0.0716347518636733,0.024393909900456864,0.09602894246428559,0.07163475186552157,0.02439390990108625,0.37522935800262436,0.37522935800262436,0.1277775581785346,0.0,2.3472373143229106,5.006372685780491,3.410605131648481e-13,2.4059817782883783,5.008322223588891,3.410605131648481e-13,24586.798786122763,20898.778968204348,0.85,1.0671015120070664,0.6633597877892142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670287086643819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.859078540898,1522.6848729828478,0.37522935800262436,0.1277775581785346,6.112874298809886,3.5810346861033664
2708.0,-30.117712595487763,4.8574239748044326,34.991052485835084,24.097978637460642,5.007690420448136,-26.605226820612916,-40.123263106774516,1.4952046455732686,-2.5748086982277414,-4.996275371700046,39.982730842477125,42181.14738035732,25673.130742604913,25673.130742604913,67854.27812296223,77281.55346630992,77281.55346630992,25673.130742604913,102954.68420891484,102954.68420891484,102954.68420891484,127542.04428974746,91500.84413756328,56400.43805161067,39000.451206614016,24587.36008083261,0.0,63587.811287446624,20899.256068707717,1522.7091685935943,0.0,0.8870001112597774,2.8516051393636586,0.0014959135982669303,354707.48071957595,1553788.7665591023,4.380479270995398,1553788.7665591023,4.380479270995398,0.85,0.09602532634609894,4.027634451161993,1.2670173798268665,1.0,0.0,4.027634451161358,1.2847629717029865,1.2850509155357526,3.1349241376588397,19310.520470518397,1969.125080482978,4632.441516551485,4632.441516551485,5.542030190964328,4.8574239748044326,-2.276193010824057,7.133616985628489,3.580988967511041,3.580988967511041,1.0231397050031545,0.0,0.0,0.00022411047736948042,0.9719064390105459,0.00023058853030919025,199.02154072318393,0.0,0.0,0.0,0.0018558327461923295,7.776278198044618e-05,0.00014634769538903424,0.0005894350197970355,0.09602532634450558,0.07163464191239287,0.024390684432112716,0.09602521439123701,0.07163464191358151,0.02439068443251742,0.375229453561414,0.375229453561414,0.12776089151186792,0.0,2.3621218325784525,5.006679913823632,3.979039320256561e-13,2.4214666734723096,5.008770580699149,3.979039320256561e-13,24587.36008083261,20899.256068707717,0.85,1.0670956705244845,0.6633527169173793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670256575563634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.862786936203,1522.7091685935943,0.375229453561414,0.12776089151186792,6.112874298809886,3.580988967511041
2709.0,-30.117328984747907,4.858063495528694,34.99107546883953,24.09847348406913,5.008207682582453,-26.604829844511574,-40.1228686683811,1.4957085423464114,-2.559712209690872,-4.9957481945103375,39.98277440295098,42181.063714068434,25673.257513088643,25673.257513088643,67854.32122715708,77281.46274508252,77281.46274508252,25673.257513088643,102954.72025817116,102954.72025817116,102954.72025817116,127542.57277747724,91500.80752216525,56400.408491152215,39000.443367792264,24587.852519306085,0.0,63588.29588709835,20899.674641410173,1522.7278315466522,0.0,0.8870026330343791,2.8514623391568406,0.0014959135982669303,354714.76906682795,1553790.6440817472,4.380394558054092,1553790.6440817472,4.380394558054092,0.85,0.09602194101643795,4.027634451161993,1.2670167990261687,1.0,0.0,4.027634451162536,1.2847606145282866,1.2850485578327577,3.134929889363694,19310.512743131836,1969.1242925088422,4632.441516551485,4632.441516551485,5.542057556767713,4.858063495528694,-2.2756792636864533,7.1337427592151474,3.5809435139458694,3.5809435139458694,1.0231267182702484,0.0,0.0,0.00022411047736948042,0.97186759762969,0.0002305977459440654,199.0212265810557,0.0,0.0,0.0,0.0018558327461923295,7.776625676810735e-05,0.00014634422060137307,0.0005894210246225409,0.09602194101415845,0.07163449490114196,0.024387446113016492,0.09602185558265591,0.07163449490284254,0.0243874461135954,0.3752295528954042,0.3752295528954042,0.12774422484520126,0.0,2.3769152464311674,5.00693826060126,3.979039320256561e-13,2.436035984819455,5.0089738381092275,3.979039320256561e-13,24587.852519306085,20899.674641410173,0.85,1.0670882161653317,0.6633463458269322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670226191474627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.866512821322,1522.7278315466522,0.3752295528954042,0.12774422484520126,6.112874298809886,3.5809435139458694
2710.0,-30.116945364282557,4.858701362038241,34.99109861797336,24.098951706569665,5.0086973603238745,-26.604435618554984,-40.122478420939274,1.4961876145960529,-2.5442662886147787,-4.995249157897595,39.982825207880566,42180.9974363314,25673.456018854296,25673.456018854296,67854.45345518569,77281.4162637704,77281.4162637704,25673.456018854296,102954.8722826247,102954.8722826247,102954.8722826247,127543.27314790341,91500.803974143,56400.3851467031,39000.465363822106,24588.400865278723,0.0,63588.86622910083,20900.140735486915,1522.7503459614877,0.0,0.8870049855356281,2.8513114844361658,0.0014959135982669303,354721.668472338,1553792.8338536103,4.380315531738593,1553792.8338536103,4.380315531738593,0.85,0.09601858285463158,4.027634451161993,1.26701621492859,1.0,0.0,4.02763445116093,1.2847583734880477,1.285046316290252,3.1349353577102512,19310.51199435015,1969.1242161543596,4632.441516551485,4632.441516551485,5.542100407986654,4.858701362038241,-2.275185615007826,7.133886977046068,3.5808988093223624,3.5808988093223624,1.023113945520675,0.0,0.0,0.00022411047736948042,0.9718287569385419,0.00023060696215192682,199.02091243195503,0.0,0.0,0.0,0.0018558327461923295,7.776969477703515e-05,0.00014634078259244529,0.0005894071775793399,0.0960185828526521,0.07163436816068058,0.02438421469197152,0.09601844993262296,0.07163436816215736,0.024384214692474215,0.3752296524889101,0.3752296524889101,0.1277275581785346,0.0,2.3917484926705015,5.007226136012434,3.979039320256561e-13,2.450982869282825,5.009326328578425,3.979039320256561e-13,24588.400865278723,20900.140735486915,0.85,1.0670807246463023,0.663339353847886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670195857586901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.870274069961,1522.7503459614877,0.3752296524889101,0.1277275581785346,6.112874298809886,3.5808988093223624
2711.0,-30.116561370162643,4.859337820166354,34.991121877113315,24.099433072283887,5.009199988279712,-26.604039761231096,-40.12208415716884,1.4966783793481575,-2.5290595969240144,-4.994739415378193,39.98287471032994,42180.91599916696,25673.625024626428,25673.625024626428,67854.54102379338,77281.3302947156,77281.3302947156,25673.625024626428,102954.95531934203,102954.95531934203,102954.95531934203,127543.89150731414,91500.76602986407,56400.35173431542,39000.46032838738,24588.93618797212,0.0,63589.3965163595,20900.5957597763,1522.771865817883,0.0,0.8870073971130047,2.8511651847920336,0.0014959135982669303,354728.7160005454,1553794.9674887853,4.38023452120633,1553794.9674887853,4.38023452120633,0.85,0.0960152171165642,4.027634451161993,1.2670156643493105,1.0,0.0,4.0276344511626405,1.2847560777598472,1.285044020047528,3.1349409595203004,19310.503986513915,1969.1233995823156,4632.441516551485,4632.441516551485,5.542136891074788,4.859337820166354,-2.2746840517315707,7.134021871897925,3.580854671545291,3.580854671545291,1.023101334727226,0.0,0.0,0.00022411047736948042,0.9717898800925404,0.00023061618767643383,199.02059797785952,0.0,0.0,0.0,0.0018558327461923295,7.777316831178507e-05,0.00014633730905769536,0.0005893931874511138,0.09601521711448266,0.07163423586306085,0.024380981251421817,0.09601514119368679,0.07163423586461382,0.02438098125195039,0.3752297542536635,0.3752297542536635,0.12771089151186793,0.0,2.406549456960647,5.007484849981438,3.979039320256561e-13,2.4656798184541913,5.009488744054067,3.979039320256561e-13,24588.93618797212,20900.5957597763,0.85,1.067073203098202,0.6633325414295318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670165602254564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.874048300457,1522.771865817883,0.3752297542536635,0.12771089151186793,6.112874298809886,3.580854671545291
2712.0,-30.116176574933434,4.859972751160235,34.99114527498255,24.09992079427468,5.00969591871372,-26.603643852620163,-40.12169366525484,1.49716319640071,-2.5136053335247652,-4.994235777752524,39.98292526942503,42180.85345315069,25673.808280734356,25673.808280734356,67854.66173388505,77281.29697813316,77281.29697813316,25673.808280734356,102955.10525886752,102955.10525886752,102955.10525886752,127544.58529603417,91500.77770261715,56400.33417763585,39000.49280553478,24589.480037166646,0.0,63589.97284270142,20901.05803159165,1522.7940153779566,0.0,0.8870097737961293,2.851014829783864,0.0014959135982669303,354735.6792324645,1553797.146669375,4.380154683146897,1553797.146669375,4.380154683146897,0.85,0.09601185647880445,4.027634451161993,1.2670151225617157,1.0,0.0,4.027634451162208,1.2847538098622013,1.285041751641596,3.1349464934406264,19310.506449954988,1969.123650783396,4632.441516551485,4632.441516551485,5.542176450367069,4.859972751160235,-2.2741867071521042,7.1341594583123396,3.5808111720173352,3.5808111720173352,1.0230889062906672,0.0,0.0,0.00022411047736948042,0.9717509238223773,0.00023062543278882928,199.02028286872977,0.0,0.0,0.0,0.0018558327461923295,7.777660875718276e-05,0.00014633386861229766,0.0005893793305947027,0.09601185647678041,0.07163410736854979,0.02437774910823062,0.09601173165195674,0.07163410737005993,0.024377749108744518,0.3752298561782043,0.3752298561782043,0.12769422484520127,0.0,2.4213814462212895,5.007780516173739,3.979039320256561e-13,2.4806304442277565,5.0099206110306795,3.979039320256561e-13,24589.480037166646,20901.05803159165,0.85,1.0670654302956368,0.6633255459550338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670135413816563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.877842803851,1522.7940153779566,0.3752298561782043,0.12769422484520127,6.112874298809886,3.5808111720173352
2713.0,-30.115791587502333,4.8606068944989005,34.99116894902262,24.100447247643046,5.010245798775055,-26.603242375969675,-40.121291019581236,1.4976965872427155,-2.4986762874498254,-4.993698029665869,39.98298010929192,42180.74126191319,25673.902799360152,25673.902799360152,67854.64406127334,77281.20217578424,77281.20217578424,25673.902799360152,102955.1049751444,102955.1049751444,102955.1049751444,127545.13966949616,91500.74965214072,56400.288738271156,39000.51212652173,24590.034694351758,0.0,63590.54682087349,20901.529490198995,1522.81600724392,0.0,0.8870123082996394,2.850875688252074,0.0014959135982669303,354743.11418983276,1553799.510360919,4.380069543871226,1553799.510360919,4.380069543871226,0.85,0.09600848426783162,4.027634451161993,1.267014470328577,1.0,0.0,4.02763445115998,1.2847513147532856,1.2850392559734711,3.1349525818040753,19310.500530126545,1969.1230471288916,4632.441516551485,4632.441516551485,5.542196853997739,4.8606068944989005,-2.2736642995834466,7.134271194082347,3.580768272567433,3.580768272567433,1.0230766493049808,0.0,0.0,0.00022411047736948042,0.9717119497796474,0.00023063468286080188,199.01996760320418,0.0,0.0,0.0,0.0018558327461923295,7.778015643113456e-05,0.00014633032093834585,0.0005893650418608728,0.09600848426551739,0.07163397035213942,0.024374513913377964,0.09600870671867488,0.07163397035386612,0.024374513913965504,0.3752299606448193,0.3752299606448193,0.1276775581785346,0.0,2.436111738499335,5.0080318833352635,3.979039320256561e-13,2.4950217422160677,5.010059620706954,3.979039320256561e-13,24590.034694351758,20901.529490198995,0.85,1.067055520884437,0.6633177944000228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670105297904937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.881666155938,1522.81600724392,0.3752299606448193,0.1276775581785346,6.112874298809886,3.580768272567433
2714.0,-30.115406573572383,4.861238447483207,34.99119271776027,24.100862047076248,5.010670920408409,-26.602853351863782,-40.120909084193386,1.4981176987000273,-2.482886333457998,-4.99324475517737,39.98303021564891,42180.7151402595,25674.213641883198,25674.213641883198,67854.9287821427,77281.16037103297,77281.16037103297,25674.213641883198,102955.37401291616,102955.37401291616,102955.37401291616,127545.96975230188,91500.72408143655,56400.278850663904,39000.49470085849,24590.59573938572,0.0,63591.09044024421,20902.00637847786,1522.8402792905456,0.0,0.8870144305859212,2.850714871012869,0.0014959135982669303,354749.381301996,1553801.67003251,4.37999825208932,1553801.67003251,4.37999825208932,0.85,0.09600515120117699,4.027634451161993,1.267014012061991,1.0,0.0,4.027634451160347,1.284749344874508,1.2850372856532002,3.134957388560027,19310.495133634187,1969.1224968398167,4632.441516551485,4632.441516551485,5.542263955227606,4.861238447483207,-2.27320296288276,7.134441410365968,3.580726193726531,3.580726193726531,1.023064626779009,0.0,0.0,0.00022411047736948042,0.9716729747405793,0.0002306439339113185,199.01965231697773,0.0,0.0,0.0,0.0018558327461923295,7.778352176692873e-05,0.0001463269556025517,0.0005893514875184886,0.09600515119958314,0.07163386251130176,0.024371288688281388,0.09600505078210125,0.071633862512491,0.024371288688685985,0.37523006465472986,0.37523006465472986,0.12766089151186794,0.0,2.4509930185674875,5.008322553210235,3.410605131648481e-13,2.5103584217193884,5.010346913889805,3.410605131648481e-13,24590.59573938572,20902.00637847786,0.85,1.0670508763472952,0.6633117131384343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670075219444372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.885506184975,1522.8402792905456,0.37523006465472986,0.12766089151186794,6.112874298809886,3.580726193726531
2715.0,-30.115021148927127,4.86186886142551,34.99121640020659,24.101358116045617,5.011180319288671,-26.60245552953445,-40.12051454102618,1.4986146998957095,-2.467626376819055,-4.992725389721562,39.98307523967653,42180.638296477315,25674.350326923646,25674.350326923646,67854.98862340096,77281.1064080685,77281.1064080685,25674.350326923646,102955.45673499216,102955.45673499216,102955.45673499216,127546.55434911986,91500.72030694017,56400.252195347945,39000.520123991366,24591.097614127713,0.0,63591.61773811908,20902.432972008555,1522.8596554715261,0.0,0.8870169070800019,2.850569121116532,0.0014959135982669303,354756.5623149665,1553803.610648754,4.3799150620622695,1553803.610648754,4.3799150620622695,0.85,0.0960017738893725,4.027634451161993,1.2670134081831201,1.0,0.0,4.027634451163671,1.2847470200058344,1.2850349602634719,3.1349630615556534,19310.49433705695,1969.1224156115443,4632.441516551485,4632.441516551485,5.542293461275326,4.86186886142551,-2.2726938242562573,7.134562685681767,3.580684390367628,3.580684390367628,1.0230526829621795,0.0,0.0,0.00022411047736948042,0.9716339598136666,0.00023065319517285996,199.01933669541884,0.0,0.0,0.0,0.0018558327461923295,7.77869983346284e-05,0.000146323479034852,0.0005893374851746496,0.09600177388717787,0.07163372175251263,0.02436805213466524,0.0960016317933442,0.07163372175415018,0.024368052135222324,0.3752301708512196,0.3752301708512196,0.12764422484520127,0.0,2.4658208861346225,5.008604626429019,3.410605131648481e-13,2.5250990129025013,5.010720236006819,3.410605131648481e-13,24591.097614127713,20902.432972008555,0.85,1.0670429694498285,0.6633050046027174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670045263939123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.88935957779,1522.8596554715261,0.3752301708512196,0.12764422484520127,6.112874298809886,3.580684390367628
2716.0,-30.1146353099014,4.862498053672078,34.991240327387644,24.101852683257334,5.011699075356966,-26.602056399065038,-40.120115981530375,1.4991201645208656,-2.452561128697539,-4.992210061519616,39.983129733060274,42180.54665432023,25674.49693041189,25674.49693041189,67855.04358473212,77281.00851901955,77281.00851901955,25674.49693041189,102955.50544943144,102955.50544943144,102955.50544943144,127547.16405660757,91500.67622448437,56400.21435978619,39000.51318299798,24591.65860717613,0.0,63592.17179017411,20902.90981609971,1522.8825159421342,0.0,0.8870193287600254,2.8504255699996124,0.0014959135982669303,354763.6876195411,1553805.9594136612,4.379833713646612,1553805.9594136612,4.379833713646612,0.85,0.09599841416358636,4.027634451161993,1.2670128021063283,1.0,0.0,4.027634451161141,1.2847446555556203,1.2850325952833321,3.134968831156679,19310.48503380764,1969.1214669441288,4632.441516551485,4632.441516551485,5.542325108407344,4.862498053672078,-2.2721872537072203,7.134685307379298,3.5806432959860284,3.5806432959860284,1.023040941710294,0.0,0.0,0.00022411047736948042,0.9715949046332357,0.0002306624667346101,199.01902073552932,0.0,0.0,0.0,0.0018558327461923295,7.779051043858226e-05,0.00014631996693089815,0.0005893233397037689,0.09599841416147858,0.07163359417502463,0.024364819986453953,0.09599850041900572,0.07163359417659747,0.024364819986988886,0.3752302784692222,0.3752302784692222,0.1276275581785346,0.0,2.4805935286056524,5.008847162522102,3.410605131648481e-13,2.5396489328221037,5.010796942935144,3.410605131648481e-13,24591.65860717613,20902.90981609971,0.85,1.0670345370279788,0.6632977844112209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2670015362550469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.893234032397,1522.8825159421342,0.3752302784692222,0.1276275581785346,6.112874298809886,3.5806432959860284
2717.0,-30.11424928715589,4.863124906735876,34.991264289241485,24.10228665629404,5.012135667879271,-26.601665319787596,-40.119729994889326,1.4995517005111683,-2.4367295365443056,-4.991747590238762,39.98317859733541,42180.507684945536,25674.77763234423,25674.77763234423,67855.28531728976,77280.99799246665,77280.99799246665,25674.77763234423,102955.77562481089,102955.77562481089,102955.77562481089,127547.98285283653,91500.68616785026,56400.19586033005,39000.54478613356,24592.207228025643,0.0,63592.75201415921,20903.376143821795,1522.9058659793898,0.0,0.8870215021532688,2.8502653828163202,0.0014959135982669303,354770.08218129026,1553808.0655559322,4.379760705870131,1553808.0655559322,4.379760705870131,0.85,0.09599507453803342,4.027634451161993,1.2670123108709235,1.0,0.0,4.027634451162107,1.284742636933876,1.28503057620917,3.134973756902948,19310.48713227539,1969.1216809282876,4632.441516551485,4632.441516551485,5.542385703221404,4.863124906735876,-2.2717189309284835,7.134843837664359,3.580602883749452,3.580602883749452,1.0230293953569862,0.0,0.0,0.00022411047736948042,0.9715558325509688,0.00023067174305468788,199.0187046261974,0.0,0.0,0.0,0.0018558327461923295,7.77939118903526e-05,0.00014631656547912784,0.0005893096398994349,0.09599507453636161,0.07163348153515993,0.02436159300120168,0.09599481258007289,0.07163348153640747,0.02436159300162595,0.37523038501389816,0.37523038501389816,0.12761089151186794,0.0,2.495503629434438,5.009157117751329,3.410605131648481e-13,2.555018053694482,5.0112760932899505,3.410605131648481e-13,24592.207228025643,20903.376143821795,0.85,1.0670286026020934,0.6632911196476268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669985519198272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.897129635914,1522.9058659793898,0.37523038501389816,0.12761089151186794,6.112874298809886,3.580602883749452
2718.0,-30.113863003265557,4.8637516915415695,34.99128845870834,24.102848732750886,5.012726337102832,-26.60125859686453,-40.11932280901817,1.5001219307020843,-2.42213605859979,-4.991180109368488,39.98323256826798,42180.38187018945,25674.78582331669,25674.78582331669,67855.16769350614,77280.88207319366,77280.88207319366,25674.78582331669,102955.66789651035,102955.66789651035,102955.66789651035,127548.40974449893,91500.65299013551,56400.15278713246,39000.555781114504,24592.741847988575,0.0,63593.29762910308,20903.830570790287,1522.9260264953662,0.0,0.8870241906480362,2.850134481215806,0.0014959135982669303,354777.9288277168,1553810.391807263,4.379670395341325,1553810.391807263,4.379670395341325,0.85,0.09599168557522116,4.027634451161993,1.2670116036897525,1.0,0.0,4.02763445116188,1.2847399695436923,1.285027908221165,3.134980265767328,19310.48013038436,1969.120966934107,4632.441516551485,4632.441516551485,5.542387471397523,4.8637516915415695,-2.2711742667223414,7.134925958263911,3.580562814513151,3.580562814513151,1.0230179470037575,0.0,0.0,0.00022411047736948042,0.9715167357329677,0.00023068102599426522,199.0183883040223,0.0,0.0,0.0,0.0018558327461923295,7.779750030633102e-05,0.0001463129770631494,0.000589295187071615,0.09599168557260229,0.07163333223211003,0.024358353340492262,0.09599196559438315,0.07163333223406433,0.024358353341156828,0.37523049495169786,0.37523049495169786,0.12759422484520128,0.0,2.510197423812315,5.009381234731279,3.410605131648481e-13,2.569044050768696,5.011356470978512,3.410605131648481e-13,24592.741847988575,20903.830570790287,0.85,1.0670175981321126,0.6632834503440793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669955786885543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.901041781253,1522.9260264953662,0.37523049495169786,0.12759422484520128,6.112874298809886,3.580562814513151
2719.0,-30.11347609629172,4.864376209643624,34.99131297292833,24.10329548818993,5.013181681937366,-26.600864846903733,-40.11893263142554,1.5005704325493225,-2.406472167613515,-4.990714723083784,39.98329094895158,42180.32917597915,25675.057827753433,25675.057827753433,67855.38700373258,77280.84738452968,77280.84738452968,25675.057827753433,102955.90521228312,102955.90521228312,102955.90521228312,127549.25098935311,91500.64600334194,56400.12779479117,39000.575787278634,24593.345777069993,0.0,63593.921564348624,20904.343910509495,1522.9524813392204,0.0,0.8870263443511507,2.849976984909047,0.0014959135982669303,354784.36389804137,1553812.9081303342,4.379598049526422,1553812.9081303342,4.379598049526422,0.85,0.09598835970854852,4.027634451161993,1.267011108058505,1.0,0.0,4.027634451162315,1.284737871575177,1.2850258097824485,3.1349853851695335,19310.478655877523,1969.1208165762544,4632.441516551485,4632.441516551485,5.542446188692878,4.864376209643624,-2.2707031437425473,7.135079353386171,3.580523769440762,3.580523769440762,1.0230067912687892,0.0,0.0,0.00022411047736948042,0.971477577552222,0.00023069032425242293,199.01807147262136,0.0,0.0,0.0,0.0018558327461923295,7.780093897665101e-05,0.0001463095383928294,0.000589281337364568,0.09598835970690021,0.07163322989518218,0.024355129811718033,0.09598856160082336,0.07163322989641226,0.02435512981213627,0.3752306026031129,0.3752306026031129,0.1275775581785346,0.0,2.525028348141632,5.009660128551161,3.979039320256561e-13,2.5842425554702686,5.011660390691588,3.979039320256561e-13,24593.345777069993,20904.343910509495,0.85,1.0670105779696557,0.6632761141062553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669926057899372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.904972025617,1522.9524813392204,0.3752306026031129,0.1275775581785346,6.112874298809886,3.580523769440762
2720.0,-30.113089148838327,4.864999458177904,34.99133749992454,24.103781848121457,5.0136859355867935,-26.600466168822336,-40.11853794855995,1.5010629555708253,-2.391264183796352,-4.990204174051821,39.98334034950895,42180.25797156987,25675.210175886474,25675.210175886474,67855.46814745634,77280.77486872666,77280.77486872666,25675.210175886474,102955.98504461313,102955.98504461313,102955.98504461313,127549.86016251546,91500.62097561973,56400.10407846305,39000.57433017409,24593.875117902327,0.0,63594.44944807641,20904.793850216978,1522.9736243952545,0.0,0.8870287599812052,2.8498310611150477,0.0014959135982669303,354791.42355593527,1553815.0373945883,4.379516905513977,1553815.0373945883,4.379516905513977,0.85,0.09598499487677604,4.027634451161993,1.2670105761615562,1.0,0.0,4.02763445116187,1.2847355676955867,1.285023505386508,3.1349910070492624,19310.473373977155,1969.12027797231,4632.441516551485,4632.441516551485,5.542479075914982,4.864999458177904,-2.270199321808634,7.1351987799865375,3.5804850852207846,3.5804850852207846,1.0229957386345099,0.0,0.0,0.00022411047736948042,0.9714384169773408,0.00023069962382876185,199.01775460908132,0.0,0.0,0.0,0.0018558327461923295,7.780441749530906e-05,0.00014630605987417134,0.0005892673271629818,0.09598499487468538,0.07163309854918216,0.024351896325503216,0.09598524074903164,0.07163309855074239,0.024351896326033653,0.37523071189795987,0.37523071189795987,0.12756089151186795,0.0,2.5398149287477736,5.009911984733151,3.979039320256561e-13,2.5989399902554737,5.011889944403947,3.979039320256561e-13,24593.875117902327,20904.793850216978,0.85,1.06700299690241,0.6632694887312327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669896436513575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.90892762855,1522.9736243952545,0.37523071189795987,0.12756089151186795,6.112874298809886,3.5804850852207846
2721.0,-30.112701702152517,4.865620354827121,34.99136200477014,24.10420604227113,5.014117748883755,-26.600074285829066,-40.11815182222051,1.5014903325603368,-2.375509198387988,-4.989744909535381,39.98338875831049,42180.22427416696,25675.492402093885,25675.492402093885,67855.71667626084,77280.74407965297,77280.74407965297,25675.492402093885,102956.23648174686,102956.23648174686,102956.23648174686,127550.65667912312,91500.60814566365,56400.088340177754,39000.57756165099,24594.42019737625,0.0,63594.99775902725,20905.25716776981,1522.996835860251,0.0,0.8870309185622786,2.849671673750802,0.0014959135982669303,354797.7741672416,1553817.1239142935,4.379444396350323,1553817.1239142935,4.379444396350323,0.8499999999999999,0.09598165683200544,4.027634451161993,1.2670100634964183,1.0,0.0,4.027634451162597,1.284733568556902,1.2850215057997718,3.134995885322822,19310.470666317662,1969.120001867882,4632.441516551485,4632.441516551485,5.542539999772609,4.865620354827121,-2.2697326370782815,7.135352991905403,3.5804470588780317,3.5804470588780317,1.022984873965152,0.0,0.0,0.00022411047736948042,0.9713992075842712,0.00023070893574929984,199.01743733774077,0.0,0.0,0.0,0.0018558327461923295,7.78078207405762e-05,0.0001463026566289042,0.0005892536201350981,0.09598165683035695,0.07163298717863062,0.02434866965172633,0.0959815688070514,0.0716329871798609,0.024348669652144536,0.37523082105319816,0.37523082105319816,0.12754422484520128,0.0,2.554720948958277,5.010205357265079,3.410605131648481e-13,2.614235711147387,5.0122518907367635,3.410605131648481e-13,24594.42019737625,20905.25716776981,0.85,1.066997705281447,0.6632632402000442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266986687543246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.912896939324,1522.996835860251,0.37523082105319816,0.12754422484520128,6.112874298809886,3.5804470588780317
2722.0,-30.112313559711115,4.866239995045902,34.991386443100666,24.104687896929704,5.0146169510590015,-26.599675037286232,-40.11775703458113,1.501978428634135,-2.360289508172002,-4.989235984128417,39.9834358305918,42180.15755869588,25675.643173746354,25675.643173746354,67855.80073244224,77280.6738853662,77280.6738853662,25675.643173746354,102956.31705911255,102956.31705911255,102956.31705911255,127551.25316129059,91500.58291124144,56400.06658457114,39000.57369630033,24594.936102178035,0.0,63595.509798478364,20905.69568685133,1523.0172456696591,0.0,0.8870333342738528,2.8495254660418894,0.0014959135982669303,354804.8115828938,1553819.152829238,4.379363250168934,1553819.152829238,4.379363250168934,0.85,0.09597828967578068,4.027634451161993,1.267009468409233,1.0,0.0,4.027634451161263,1.284731285400544,1.285019222131708,3.135001456671375,19310.465340794915,1969.1194588156932,4632.441516551485,4632.441516551485,5.542572546681604,4.866239995045902,-2.2692300235675398,7.135470018613441,3.580409361797509,3.580409361797509,1.0229741033707167,0.0,0.0,0.00022411047736948042,0.9713599294927783,0.00023071826473890656,199.01711949767594,0.0,0.0,0.0,0.0018558327461923295,7.781130046721166e-05,0.00014629917690226876,0.0005892396050682205,0.09597828967369615,0.07163285419615434,0.024345435477541814,0.09597819186837425,0.07163285419771015,0.024345435478070526,0.3752309327833122,0.3752309327833122,0.12752755817853462,0.0,2.5695686194143263,5.010470796963318,3.979039320256561e-13,2.628946475956411,5.012499997499106,3.979039320256561e-13,24594.936102178035,20905.69568685133,0.85,1.066990436077388,0.6632568508744797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669837425990271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.916889149636,1523.0172456696591,0.3752309327833122,0.12752755817853462,6.112874298809886,3.580409361797509
2723.0,-30.111925644548904,4.8668588518587965,34.991411198823506,24.105220043007307,5.015163809658765,-26.599271227815493,-40.11735407458616,1.5025093929254085,-2.3452444516281616,-4.98870513638138,39.98349395207083,42180.05579149514,25675.73718245262,25675.73718245262,67855.79297394777,77280.61433853924,77280.61433853924,25675.73718245262,102956.35152099186,102956.35152099186,102956.35152099186,127551.86103982889,91500.58770796118,56400.029160917176,39000.62060782667,24595.50951883703,0.0,63596.1301266637,20906.183091011473,1523.0404619680153,0.0,0.8870358213684102,2.849384255935325,0.0014959135982669303,354812.1522571746,1553821.6579907476,4.379279706475521,1553821.6579907476,4.379279706475521,0.85,0.0959749280846775,4.027634451161993,1.2670088557386774,1.0,0.0,4.027634451161217,1.284728801729676,1.2850167379041946,3.1350075173370797,19310.46635310421,1969.119562042513,4632.441516551485,4632.441516551485,5.542592840236511,4.8668588518587965,-2.268711113878369,7.135569965737165,3.5803723205215525,3.5803723205215525,1.022963520149015,0.0,0.0,0.00022411047736948042,0.97132067611244,0.00023072758861311155,199.0168018447386,0.0,0.0,0.0,0.0018558327461923295,7.78148523747767e-05,0.00014629562499470373,0.0005892252992829443,0.09597492808244647,0.07163272538443223,0.02434220269801424,0.09597516768646185,0.07163272538609737,0.024342202698580125,0.37523104507431665,0.37523104507431665,0.12751089151186795,0.0,2.584340451317644,5.010733313284959,3.979039320256561e-13,2.6434606847532223,5.01279248884606,3.979039320256561e-13,24595.50951883703,20906.183091011473,0.85,1.066979906462864,0.6632487811362986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669808036228274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.92090821314,1523.0404619680153,0.37523104507431665,0.12751089151186795,6.112874298809886,3.5803723205215525
2724.0,-30.111537556161604,4.867475102353574,34.99143605899624,24.105635715555422,5.01558322943596,-26.598880006898312,-40.11697182487694,1.5029256801726878,-2.3293623444548075,-4.9882597469443635,39.98354650585161,42180.04077107648,25676.04994062665,25676.04994062665,67856.09071170313,77280.59906248644,77280.59906248644,25676.04994062665,102956.64900311308,102956.64900311308,102956.64900311308,127552.73355602518,91500.58511305678,56400.026821646934,39000.62032378871,24596.0845529121,0.0,63596.70487670081,20906.671869975286,1523.0657060474855,0.0,0.8870378943382164,2.8492216063366422,0.0014959135982669303,354818.31128791964,1553823.9231750444,4.379210073840253,1553823.9231750444,4.379210073840253,0.85,0.09597160502283594,4.027634451161993,1.2670084287924692,1.0,0.0,4.027634451161158,1.2847268544858408,1.2850147902239388,3.1350122690273245,19310.465805470412,1969.119506199407,4632.441516551485,4632.441516551485,5.542660354995825,4.867475102353574,-2.268254018824538,7.135729121178112,3.5803360756518523,3.5803360756518523,1.0229531644719578,0.0,0.0,0.00022411047736948042,0.971281406915526,0.00023073691699832127,199.01648405096685,0.0,0.0,0.0,0.0018558327461923295,7.781822186921145e-05,0.00014629225550026896,0.0005892117281910759,0.09597160502132136,0.07163262534308193,0.02433897967823943,0.09597150415568359,0.0716326253442124,0.02433897967862355,0.3752311578136417,0.3752311578136417,0.1274942248452013,0.0,2.5992753959984043,5.011054709994141,3.410605131648481e-13,2.658897402489572,5.013186955436936,3.410605131648481e-13,24596.0845529121,20906.671869975286,0.85,1.0669749453727246,0.6632425508971533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266977868371031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.924935661567,1523.0657060474855,0.3752311578136417,0.1274942248452013,6.112874298809886,3.5803360756518523
