time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2725.0,-30.11114859896869,4.8680909555286425,34.99146099800073,24.10617096992212,5.016143417100894,-26.598473926266543,-40.11656470885498,1.503468744398741,-2.314591985556831,-4.987712662263616,39.983598522355116,42179.92616030812,25676.09761899182,25676.09761899182,67856.02377929994,77280.4982031822,77280.4982031822,25676.09761899182,102956.59582217401,102956.59582217401,102956.59582217401,127553.20848818228,91500.553573081,56399.981530206795,39000.63560319355,24596.61266600827,0.0,63597.248269201824,20907.12076610703,1523.085945778448,0.0,0.8870404859164337,2.849086109092922,0.0014959135982669303,354825.8767176962,1553826.165203958,4.379123021064783,1553826.165203958,4.379123021064783,0.85,0.09596822561789366,4.027634451161993,1.2670077556790784,1.0,0.0,4.027634451161469,1.2847243142332159,1.2850122494019869,3.1350184678071384,19310.459149211078,1969.1188274498506,4632.441516551485,4632.441516551485,5.542670647271506,4.8680909555286425,-2.2677231655446772,7.13581412107332,3.580300075970875,3.580300075970875,1.0229428788488215,0.0,0.0,0.00022411047736948042,0.9712420515257013,0.00023074626661544415,199.0161655467749,0.0,0.0,0.0,0.0018558327461923295,7.78218107061412e-05,0.00014628866666333923,0.0005891972736678181,0.09596822561546371,0.07163248343564345,0.024335742179820263,0.0959684958143321,0.07163248343745725,0.024335742180436406,0.3752312746587109,0.3752312746587109,0.12747755817853462,0.0,2.614029663656197,5.0112981449192375,3.979039320256561e-13,2.6731206767067874,5.013311851879564,3.979039320256561e-13,24596.61266600827,20907.12076610703,0.85,1.0669647764015053,0.6632350818350509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669749454896808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.928979510772,1523.085945778448,0.3752312746587109,0.12747755817853462,6.112874298809886,3.580300075970875
2726.0,-30.110759411640668,4.868704687716064,34.99148620786124,24.1066173411906,5.016600977347592,-26.59807790229815,-40.11617418201638,1.5039194680048136,-2.299026221399515,-4.98724582429724,39.98365628969277,42179.88130883023,25676.352137509457,25676.352137509457,67856.23344633968,77280.4529588543,77280.4529588543,25676.352137509457,102956.80509636375,102956.80509636375,102956.80509636375,127554.01441170329,91500.53600493053,56399.96435490545,39000.635166694534,24597.209315339536,0.0,63597.84448203407,20907.627918038605,1523.1119407110677,0.0,0.887042648929641,2.8489303579209433,0.0014959135982669303,354832.3325457195,1553828.6551096914,4.3790503643280125,1553828.6551096914,4.3790503643280125,0.85,0.09596489954574824,4.027634451161993,1.267007270487957,1.0,0.0,4.027634451164489,1.284722205923322,1.2850101406195742,3.135023612569502,19310.4554415936,1969.1184493780854,4632.441516551485,4632.441516551485,5.542725589900947,4.868704687716064,-2.267250111629431,7.135954799345495,3.580264983515943,3.580264983515943,1.0229328524331265,0.0,0.0,0.00022411047736948042,0.9712026745720022,0.00023075562211383256,199.0158468551532,0.0,0.0,0.0,0.0018558327461923295,7.782525344876262e-05,0.0001462852239207178,0.0005891834075590296,0.09596489954408184,0.07163238126888893,0.02433251827519291,0.095965121336585,0.07163238127013281,0.024332518275615427,0.37523139027295843,0.37523139027295843,0.12746089151186796,0.0,2.628881111957071,5.011572111239502,3.410605131648481e-13,2.688219602897732,5.013555398206677,3.410605131648481e-13,24597.209315339536,20907.627918038605,0.85,1.0669580706545578,0.6632281589472068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669720245014144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.933053701332,1523.1119407110677,0.37523139027295843,0.12746089151186796,6.112874298809886,3.580264983515943
2727.0,-30.110370381366984,4.869316419975268,34.99151129812849,24.107060219999425,5.017047706468448,-26.597683102172592,-40.11578386472536,1.5043604272740545,-2.2833330876452465,-4.986774870015911,39.98370322595548,42179.83656361886,25676.59212889546,25676.59212889546,67856.42869251432,77280.43724628375,77280.43724628375,25676.59212889546,102957.0293751792,102957.0293751792,102957.0293751792,127554.76724687088,91500.54364994868,56399.94296728359,39000.667425183434,24597.737871691665,0.0,63598.4052968751,20908.077190937915,1523.133932227013,0.0,0.8870448719862429,2.8487734029825957,0.0014959135982669303,354838.8453910071,1553830.6781732894,4.378975690953674,1553830.6781732894,4.378975690953674,0.85,0.09596155416711202,4.027634451161993,1.2670067622186614,1.0,0.0,4.027634451162909,1.2847201432938986,1.2850080775278698,3.135028645877324,19310.45705501346,1969.1186139011243,4632.441516551485,4632.441516551485,5.542777396574628,4.869316419975268,-2.2667742524397827,7.136090672415051,3.5802302776516965,3.5802302776516965,1.0229229364719132,0.0,0.0,0.00022411047736948042,0.9711633152296401,0.00023076497418612598,199.01552829315784,0.0,0.0,0.0,0.0018558327461923295,7.78286944847831e-05,0.00014628178288469731,0.0005891695483238057,0.09596155416536394,0.07163226473140626,0.024329289433957683,0.09596146038271272,0.07163226473271114,0.024329289434400887,0.37523150691707646,0.37523150691707646,0.1274442248452013,0.0,2.6438040448696825,5.011882933758329,3.979039320256561e-13,2.7034417823706463,5.014021468774331,3.979039320256561e-13,24597.737871691665,20908.077190937915,0.85,1.0669517321348376,0.663221606999812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669691135815273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.937145467506,1523.133932227013,0.37523150691707646,0.1274442248452013,6.112874298809886,3.5802302776516965
2728.0,-30.10998071606443,4.869926777343368,34.991536372802145,24.107532889489107,5.017538089130011,-26.59728336511148,-40.11538904216138,1.5048407381768256,-2.268098894347702,-4.9862759133612204,39.98375295229633,42179.77570961682,25676.757115828026,25676.757115828026,67856.53282544485,77280.36573592569,77280.36573592569,25676.757115828026,102957.12285175372,102957.12285175372,102957.12285175372,127555.39454212604,91500.51291221566,56399.92288590577,39000.65558478877,24598.27169037232,0.0,63598.92727516109,20908.53093681647,1523.1555897710623,0.0,0.8870472271822833,2.8486260178253526,0.0014959135982669303,354845.74558455904,1553832.821498004,4.37889657923975,1553832.821498004,4.37889657923975,0.85,0.0959581983584624,4.027634451161993,1.2670062457071616,1.0,0.0,4.027634451162625,1.284717896600958,1.2850058303313956,3.1350341283624252,19310.45056806104,1969.1179524160686,4632.441516551485,4632.441516551485,5.542813012120335,4.869926777343368,-2.266278088867159,7.136204866210527,3.5801959913627495,3.5801959913627495,1.022913140389357,0.0,0.0,0.00022411047736948042,0.9711238933643195,0.00023077434187421936,199.015209212184,0.0,0.0,0.0,0.0018558327461923295,7.783217538238125e-05,0.00014627830198709918,0.0005891555285407185,0.0959581983564814,0.07163214055556938,0.024326057800912022,0.09595811487629921,0.07163214055704821,0.02432605780141419,0.3752316268036779,0.3752316268036779,0.12742755817853463,0.0,2.6586780541313146,5.012160754393392,3.410605131648481e-13,2.718177019013524,5.014220507263133,3.410605131648481e-13,24598.27169037232,20908.53093681647,0.85,1.0669446126325874,0.6632152068717417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669662121557503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.941247060266,1523.1555897710623,0.3752316268036779,0.12742755817853463,6.112874298809886,3.5801959913627495
2729.0,-30.109591063356774,4.870535561823725,34.99156157078903,24.10801202002915,5.018021315307382,-26.59688435525992,-40.11499809622762,1.5053146072105363,-2.2525956916119867,-4.98578680362307,39.98380669343944,42179.73092565701,25676.945862357203,25676.945862357203,67856.67678801421,77280.34908904738,77280.34908904738,25676.945862357203,102957.29495140458,102957.29495140458,102957.29495140458,127556.12882426645,91500.5341450482,56399.915981657825,39000.68684821152,24598.83387286187,0.0,63599.520721073386,20909.00879193259,1523.179102430665,0.0,0.887049517788531,2.8484738553166506,0.0014959135982669303,354852.50970489695,1553835.1378728526,4.378819637389786,1553835.1378728526,4.378819637389786,0.85,0.09595485454719786,4.027634451161993,1.2670057456800716,1.0,0.0,4.027634451161203,1.2847156800480792,1.2850036132817382,3.1350395373171307,19310.455049080323,1969.1184093528702,4632.441516551485,4632.441516551485,5.542853756623747,4.870535561823725,-2.265788898275578,7.136324460099303,3.580162309868752,3.580162309868752,1.0229035171053578,0.0,0.0,0.00022411047736948042,0.9710844744992333,0.00023078370960986604,199.01489014254665,0.0,0.0,0.0,0.0018558327461923295,7.783562224403463e-05,0.00014627485512544577,0.0005891416458419748,0.09595485454532036,0.0716320253651388,0.024322829180181565,0.09595471815682426,0.07163202536654037,0.024322829180657497,0.3752317474893667,0.3752317474893667,0.12741089151186796,0.0,2.673582545440752,5.0124782667445515,3.979039320256561e-13,2.7331911120110703,5.014678066676765,3.979039320256561e-13,24598.83387286187,20909.00879193259,0.85,1.0669369205722683,0.6632083142677043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669633172594832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.945374342447,1523.179102430665,0.3752317474893667,0.12741089151186796,6.112874298809886,3.580162309868752
2730.0,-30.109200728042,4.871143152097851,34.991586948523,24.108502675686054,5.0185312007280904,-26.59648206500367,-40.114595310855634,1.5058125376897902,-2.2374822162725536,-4.9852806854523095,39.98386232497249,42179.639870221465,25677.089167104932,25677.089167104932,67856.7290373264,77280.27120209516,77280.27120209516,25677.089167104932,102957.36036920009,102957.36036920009,102957.36036920009,127556.7601191006,91500.50465424568,56399.873322372085,39000.701479859556,24599.399749900498,0.0,63600.101229760054,20909.489787415423,1523.2024362144946,0.0,0.8870518879263358,2.8483290196667688,0.0014959135982669303,354859.5091490835,1553837.535730886,4.378740024346052,1553837.535730886,4.378740024346052,0.85,0.09595150495651814,4.027634451161993,1.2670051264157518,1.0,0.0,4.027634451161392,1.2847133509544824,1.28500128366614,3.135045220920019,19310.448825282598,1969.1177747021254,4632.441516551485,4632.441516551485,5.542884691660318,4.871143152097851,-2.265287192573029,7.136430344670879,3.5801291711492316,3.5801291711492316,1.0228940488997804,0.0,0.0,0.00022411047736948042,0.9710449883092724,0.00023079309410750233,199.0145705149779,0.0,0.0,0.0,0.0018558327461923295,7.783917363832573e-05,0.00014627130373115468,0.0005891273421239784,0.09595150495450484,0.07163190600716127,0.024319598947343576,0.0959515654148117,0.07163190600866426,0.02431959894785387,0.37523187140750336,0.37523187140750336,0.1273942248452013,0.0,2.6884202590466657,5.01275460429116,3.979039320256561e-13,2.74779846917977,5.01482203114,3.979039320256561e-13,24599.399749900498,20909.489787415423,0.85,1.0669280036550408,0.6632008291597589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669604298317536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.949514361157,1523.2024362144946,0.37523187140750336,0.1273942248452013,6.112874298809886,3.5801291711492316
2731.0,-30.108810350468474,4.871749367925821,34.99161257355043,24.108989419788145,5.019032490916167,-26.596080596274337,-40.114196471963055,1.5063027367220263,-2.22224060619817,-4.984783328155489,39.983920283447375,42179.56516413442,25677.254100643597,25677.254100643597,67856.81926477802,77280.2123432511,77280.2123432511,25677.254100643597,102957.4664438947,102957.4664438947,102957.4664438947,127557.44918322112,91500.49069476317,56399.84351564648,39000.71908790743,24599.98273932643,0.0,63600.70182723386,20909.985328427465,1523.2269496759293,0.0,0.8870542050966621,2.8481814438936826,0.0014959135982669303,354866.3875388761,1553840.0338888979,4.378662190762355,1553840.0338888979,4.378662190762355,0.85,0.09594816398083118,4.027634451161993,1.267004543966614,1.0,0.0,4.0276344511602895,1.2847110580333478,1.284998990231111,3.135050816272686,19310.44587924559,1969.1174742899557,4632.441516551485,4632.441516551485,5.542920295679942,4.871749367925821,-2.2647915701656887,7.1365409380915095,3.5800966868182997,3.5800966868182997,1.0228847676623714,0.0,0.0,0.00022411047736948042,0.9710054995765834,0.0002308024799727767,199.01425085383218,0.0,0.0,0.0,0.0018558327461923295,7.784269038377251e-05,0.0001462677869857079,0.000589113177958861,0.09594816397890854,0.07163179308601812,0.02431637089289042,0.09594838877590602,0.07163179308745353,0.024316370893377653,0.375231995625335,0.375231995625335,0.12737755817853463,0.0,2.703241361233779,5.013022696417181,3.979039320256561e-13,2.7625427219573453,5.015040483974758,3.979039320256561e-13,24599.98273932643,20909.985328427465,0.85,1.0669193470396845,0.6631933917759553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669575480764406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.953681043184,1523.2269496759293,0.375231995625335,0.12737755817853463,6.112874298809886,3.5800966868182997
2732.0,-30.10841955005656,4.872353212244648,34.99163818941016,24.10940945791083,5.019457182322424,-26.595686407204465,-40.11381376823408,1.5067240394703159,-2.2064588109498686,-4.984333433758299,39.983971266456074,42179.559311510006,25677.5386817407,25677.5386817407,67857.0979932507,77280.19343399149,77280.19343399149,25677.5386817407,102957.73211573219,102957.73211573219,102957.73211573219,127558.27506397979,91500.48550351277,56399.85138103141,39000.70458053484,24600.542948247603,0.0,63601.24752878244,20910.461506010462,1523.2512307258783,0.0,0.887056306324781,2.848020969255122,0.0014959135982669303,354872.6096127745,1553842.231389045,4.378591610901014,1553842.231389045,4.378591610901014,0.85,0.09594483816541634,4.027634451161993,1.2670041708694773,1.0,0.0,4.027634451162831,1.284709087383252,1.284997019139349,3.13505562521212,19310.444783673764,1969.11736257272,4632.441516551485,4632.441516551485,5.542981727884988,4.872353212244648,-2.2643303833742197,7.136683595618868,3.580064800513233,3.580064800513233,1.0228756572894953,0.0,0.0,0.00022411047736948042,0.9709659698065934,0.00023081187635661522,199.01393084747335,0.0,0.0,0.0,0.0018558327461923295,7.784606499618056e-05,0.00014626441237329985,0.000589099586253667,0.09594483816385371,0.07163169147084764,0.02431314669300608,0.09594473942382209,0.07163169147201429,0.024313146693402052,0.37523211976692544,0.37523211976692544,0.12736089151186797,0.0,2.7181808740728,5.013330967298771,3.410605131648481e-13,2.77787462280844,5.015419247188845,3.410605131648481e-13,24600.542948247603,20910.461506010462,0.85,1.0669145752611582,0.6631876095263988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266954672848355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.957861582972,1523.2512307258783,0.37523211976692544,0.12736089151186797,6.112874298809886,3.580064800513233
2733.0,-30.108028492123793,4.872955495374946,34.99166367152883,24.109874898009025,5.019926971570315,-26.595287476156404,-40.113419050443895,1.507185955603168,-2.190939167625231,-4.983847362315696,39.98401860264487,42179.504578992295,25677.72602436423,25677.72602436423,67857.23060335653,77280.1758502143,77280.1758502143,25677.72602436423,102957.90187457853,102957.90187457853,102957.90187457853,127558.96756873064,91500.49979178258,56399.82852056148,39000.745856912334,24601.06569415212,0.0,63601.81155106446,20910.9058400293,1523.2725422004223,0.0,0.8870586044880295,2.847868361394808,0.0014959135982669303,354879.33211419045,1553844.2717038817,4.378514416285864,1553844.2717038817,4.378514416285864,0.85,0.09594148702585949,4.027634451161993,1.2670036406209695,1.0,0.0,4.027634451161111,1.2847069267703723,1.284994858042228,3.1350608977310275,19310.447799098692,1969.117670060489,4632.441516551485,4632.441516551485,5.543022169328849,4.872955495374946,-2.263843146116482,7.136798641491428,3.5800332091626226,3.5800332091626226,1.0228666311893206,0.0,0.0,0.00022411047736948042,0.9709264157257286,0.00023082127928507004,199.01361063127402,0.0,0.0,0.0,0.0018558327461923295,7.784954568809976e-05,0.00014626093168138064,0.0005890855672989793,0.09594148702398239,0.07163157106299817,0.024309915960984224,0.09594118916889535,0.07163157106439964,0.024309915961459847,0.37523224646376224,0.37523224646376224,0.1273442248452013,0.0,2.7331247812924175,5.01365827507675,3.410605131648481e-13,2.792908194690483,5.01589146871504,3.410605131648481e-13,24601.06569415212,20910.9058400293,0.85,1.0669071988441003,0.6631808678142339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669518088764014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.962063606208,1523.2725422004223,0.37523224646376224,0.1273442248452013,6.112874298809886,3.5800332091626226
2734.0,-30.107636716704906,4.8735566503628585,34.99168930760176,24.110365518741332,5.020436813518529,-26.594883894006625,-40.11301609044892,1.507683990820244,-2.1758550481246175,-4.983341721823263,39.984074051179604,42179.418564321255,25677.861401450442,25677.861401450442,67857.2799657717,77280.09806442424,77280.09806442424,25677.861401450442,102957.95946587468,102957.95946587468,102957.95946587468,127559.58891267455,91500.46980215538,56399.79030205238,39000.75500011444,24601.629446799867,0.0,63602.38444691431,20911.385029779885,1523.2957619862425,0.0,0.8870609726871989,2.847723998892639,0.0014959135982669303,354886.3253669861,1553846.6616848425,4.3784348694698725,1553846.6616848425,4.3784348694698725,0.85,0.09593813862078407,4.027634451161993,1.2670030197082087,1.0,0.0,4.027634451161163,1.284704597218605,1.2849925279683565,3.13506658252944,19310.441470028014,1969.1170246748904,4632.441516551485,4632.441516551485,5.543051393029941,4.8735566503628585,-2.2633415282997724,7.136898178662631,3.58000215326067,3.58000215326067,1.022857758074477,0.0,0.0,0.00022411047736948042,0.9708867908166195,0.00023083069981926478,199.0132898285974,0.0,0.0,0.0,0.0018558327461923295,7.785309920967325e-05,0.00014625737815980719,0.0005890712550130671,0.09593813861877365,0.07163145285201444,0.024306685766759213,0.09593804429213658,0.0716314528535155,0.024306685767268566,0.3752323765652151,0.3752323765652151,0.12732755817853464,0.0,2.747987306233142,5.013940213505634,3.979039320256561e-13,2.8074866736986337,5.016029122779969,3.979039320256561e-13,24601.629446799867,20911.385029779885,0.85,1.0668983648310975,0.6631735418587378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669489523172313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.966283815127,1523.2957619862425,0.3752323765652151,0.12732755817853464,6.112874298809886,3.58000215326067
2735.0,-30.107245040317864,4.87415602204426,34.991715115523,24.110825929697626,5.020904992371553,-26.59448456773518,-40.112625144515164,1.5081445197885948,-2.1603606061516984,-4.982867115238193,39.98413032881272,42179.381773814624,25678.075398231784,25678.075398231784,67857.45717204642,77280.06670034892,77280.06670034892,25678.075398231784,102958.1420985807,102958.1420985807,102958.1420985807,127560.35291263585,91500.46940644276,56399.78447990741,39000.76102948372,24602.210814055143,0.0,63602.971843538864,20911.87919194687,1523.3206971782863,0.0,0.8870631801928389,2.847570443267495,0.0014959135982669303,354892.8895042105,1553849.0874050143,4.378360720542357,1553849.0874050143,4.378360720542357,0.85,0.09593480875061444,4.027634451161993,1.267002553199418,1.0,0.0,4.027634451161178,1.2847024431092346,1.2849903733762025,3.135071839214627,19310.441386516035,1969.1170161590387,4632.441516551485,4632.441516551485,5.543097588277217,4.87415602204426,-2.262862224527886,7.137018246572146,3.5799717608409822,3.5799717608409822,1.0228490745259948,0.0,0.0,0.00022411047736948042,0.9708471776674765,0.0002308401183262647,199.01296910804624,0.0,0.0,0.0,0.0018558327461923295,7.785654692800796e-05,0.00014625393044147246,0.0005890573688639242,0.09593480874888159,0.0716313484803892,0.024303460268492394,0.09593468018577239,0.07163134848168305,0.02430346026893139,0.3752325068561588,0.3752325068561588,0.12731089151186797,0.0,2.7628915388505106,5.014242678355515,3.979039320256561e-13,2.8225065090865087,5.016354699670728,3.979039320256561e-13,24602.210814055143,20911.87919194687,0.85,1.066891297767869,0.6631668387693339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669461011169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.970531432948,1523.3206971782863,0.3752325068561588,0.12731089151186797,6.112874298809886,3.5799717608409822
2736.0,-30.106853275858782,4.874754668314358,34.99174115964687,24.111343442369275,5.021444225672285,-26.594078056219537,-40.11222173050044,1.5086690060330434,-2.1454731000116567,-4.982343853547028,39.98418882461661,42179.29393365593,25678.16244758821,25678.16244758821,67857.45638124413,77279.97877872112,77279.97877872112,25678.16244758821,102958.14122630934,102958.14122630934,102958.14122630934,127560.92549823722,91500.44118404038,56399.756338975174,39000.760938961335,24602.784271927885,0.0,63603.54521088922,20912.366631138702,1523.3440698862678,0.0,0.8870656267993602,2.8474308912343136,0.0014959135982669303,354900.126685624,1553851.6087374552,4.378278540638226,1553851.6087374552,4.378278540638226,0.85,0.09593145579720169,4.027634451161993,1.2670019564637913,1.0,0.0,4.027634451160627,1.2846999898505698,1.284987919567708,3.1350778259369867,19310.435430403995,1969.1164088046373,4632.441516551485,4632.441516551485,5.543116379525009,4.874754668314358,-2.262347438903,7.137102107217357,3.579941832382143,3.579941832382143,1.0228405235377551,0.0,0.0,0.00022411047736948042,0.9708075573549322,0.00023084953930529043,199.0126483164121,0.0,0.0,0.0,0.0018558327461923295,7.786010474925044e-05,0.00014625037262022998,0.000589043039260517,0.09593145579504139,0.07163122694021032,0.024300228854831067,0.09593171514323859,0.07163122694182338,0.02430022885537832,0.37523263873192364,0.37523263873192364,0.1272942248452013,0.0,2.777668794027477,5.014486054848362,3.979039320256561e-13,2.836870753535379,5.016454202846376,3.979039320256561e-13,24602.784271927885,20912.366631138702,0.85,1.0668816676216757,0.6631594794567306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669432583827112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.97479012601,1523.3440698862678,0.37523263873192364,0.1272942248452013,6.112874298809886,3.579941832382143
2737.0,-30.106461109560797,4.875350622456396,34.99176729150243,24.111745529249333,5.021849313041727,-26.593684598523847,-40.111835359688826,1.5090728020047806,-2.1295772785102827,-4.981912787263308,39.984243468247236,42179.27836843193,25678.48550295553,25678.48550295553,67857.76387138746,77279.9665754659,77279.9665754659,25678.48550295553,102958.45207842144,102958.45207842144,102958.45207842144,127561.82497176374,91500.43420863824,56399.74600160415,39000.76467448232,24603.3728933423,0.0,63604.137567824626,20912.866959340954,1523.3704046017797,0.0,0.8870676189556628,2.8472668216197192,0.0014959135982669303,354906.08880835416,1553853.964033272,4.378211625645955,1553853.964033272,4.378211625645955,0.85,0.09592814733313637,4.027634451161993,1.267001508087851,1.0,0.0,4.027634451162636,1.284698101121115,1.2849860304149472,3.1350824350461837,19310.433958301233,1969.116258691932,4632.441516551485,4632.441516551485,5.54318611712799,4.875350622456396,-2.261899388590236,7.137250011046632,3.579912684043696,3.579912684043696,1.022832195441056,0.0,0.0,0.00022411047736948042,0.970767898150013,0.0002308589703023416,199.0123271967728,0.0,0.0,0.0,0.0018558327461923295,7.78635124026279e-05,0.0001462469649668525,0.0005890293144783762,0.09592814733173981,0.07163113850982397,0.024297008821915832,0.09592806128706538,0.0716311385108668,0.024297008822269574,0.375232768492495,0.375232768492495,0.12727755817853464,0.0,2.7926162353242034,5.014786569046464,3.979039320256561e-13,2.852335508753015,5.016808017536846,3.979039320256561e-13,24603.3728933423,20912.866959340954,0.85,1.0668765659942634,0.6631530586112235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669404190971627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.97906363933,1523.3704046017797,0.375232768492495,0.12727755817853464,6.112874298809886,3.579912684043696
2738.0,-30.10606832927836,4.875946215168617,34.99179348497842,24.11227652281525,5.0224029424357886,-26.593275732873966,-40.1114278594963,1.5096103460311356,-2.114810617500382,-4.981374460529668,39.984297526797185,42179.177528049935,25678.52887453353,25678.52887453353,67857.70640258347,77279.87491852083,77279.87491852083,25678.52887453353,102958.40379305436,102958.40379305436,102958.40379305436,127562.31584544235,91500.40766868817,56399.71027821627,39000.774878302116,24603.912052387997,0.0,63604.68693069011,20913.3252445298,1523.3914634994555,0.0,0.8870701580433495,2.8471307509070978,0.0014959135982669303,354913.534571924,1553856.2941131012,4.378126339947198,1553856.2941131012,4.378126339947198,0.85,0.09592477896830817,4.027634451161993,1.267000877284445,1.0,0.0,4.0276344511622515,1.2846955868024315,1.2849835155327491,3.13508857081595,19310.42835725729,1969.1156875444,4632.441516551485,4632.441516551485,5.543195479702317,4.875946215168617,-2.261373594226737,7.137319809395354,3.579883721323735,3.579883721323735,1.0228239203782101,0.0,0.0,0.00022411047736948042,0.9707281786054403,0.00023086841642058873,199.01200557542003,0.0,0.0,0.0,0.0018558327461923295,7.786710655904385e-05,0.00014624337081043656,0.0005890148385301725,0.09592477896598478,0.07163100543388598,0.024293773532098804,0.09592507749508543,0.07163100543562097,0.024293773532687198,0.37523290018951666,0.37523290018951666,0.12726089151186798,0.0,2.8073793404440153,5.015012453736404,3.979039320256561e-13,2.866563843029269,5.016939262447977,3.979039320256561e-13,24603.912052387997,20913.3252445298,0.85,1.0668664476963445,0.6631457454387362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669375925880173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.98335826164,1523.3914634994555,0.37523290018951666,0.12726089151186798,6.112874298809886,3.579883721323735
2739.0,-30.105675912384104,4.876539021320254,34.991819809122674,24.112684721499704,5.022802580573606,-26.59288259451098,-40.11104536531491,1.5100092627005122,-2.0987009560538468,-4.980949394993856,39.984353719774134,42179.1788496846,25678.863261803483,25678.863261803483,67858.04211148809,77279.9095511406,77279.9095511406,25678.863261803483,102958.77281294408,102958.77281294408,102958.77281294408,127563.28482772909,91500.4452219659,56399.71452051,39000.81189050655,24604.512014785007,0.0,63605.32390529156,20913.835212567254,1523.4185871068703,0.0,0.887072114043464,2.8469631503617734,0.0014959135982669303,354919.41387144226,1553858.716195706,4.378060639868349,1553858.716195706,4.378060639868349,0.8499999999999999,0.0959214761424479,4.027634451161993,1.2670005080336706,1.0,0.0,4.027634451162726,1.2846937209083535,1.284981649220483,3.135093124230591,19310.436282575847,1969.1164957019826,4632.441516551485,4632.441516551485,5.5432676635105205,4.876539021320254,-2.260929712752261,7.137468734072515,3.579855642829349,3.579855642829349,1.0228158979512425,0.0,0.0,0.00022411047736948042,0.9706884975587181,0.00023087785415518814,199.0116842526595,0.0,0.0,0.0,0.0018558327461923295,7.78704803017044e-05,0.00014623999706777602,0.0005890012503280036,0.09592147614110631,0.0716309211568449,0.02429055498426141,0.09592135005303207,0.07163092115784675,0.02429055498460116,0.37523302910851786,0.37523302910851786,0.12724422484520131,0.0,2.822367171046494,5.015354303420679,3.979039320256561e-13,2.882248438939996,5.017529682937834,3.979039320256561e-13,24604.512014785007,20913.835212567254,0.85,1.0668610415777275,0.6631391251538861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669347678011067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.987678256311,1523.4185871068703,0.37523302910851786,0.12724422484520131,6.112874298809886,3.579855642829349
2740.0,-30.10528310001925,4.877131485238725,34.99184618186416,24.11321581983941,5.023355434988224,-26.592473777584757,-40.110637865122385,1.5105461125537694,-2.0839292921474453,-4.980411861619632,39.984407783566645,42179.07816643742,25678.904329783494,25678.904329783494,67857.98249622091,77279.82152738821,77279.82152738821,25678.904329783494,102958.7258571717,102958.7258571717,102958.7258571717,127563.77664333902,91500.42198808728,56399.678627136615,39000.82595661186,24605.050786167318,0.0,63605.876742779175,20914.29316824222,1523.4396398725105,0.0,0.8870746489903378,2.8468269819985244,0.0014959135982669303,354926.8488807753,1553861.0465068913,4.377975493842829,1553861.0465068913,4.377975493842829,0.85,0.09591810865861802,4.027634451161993,1.2669998470088464,1.0,0.0,4.027634451160993,1.2846912098537253,1.284979137603072,3.135099252076753,19310.431379251808,1969.1159957020807,4632.441516551485,4632.441516551485,5.5432765288097094,4.877131485238725,-2.260404343638608,7.137535828877333,3.5798277163770407,3.5798277163770407,1.0228079189648687,0.0,0.0,0.00022411047736948042,0.9706487782744865,0.00023088730175695434,199.01136260711493,0.0,0.0,0.0,0.0018558327461923295,7.787407475547906e-05,0.00014623640261400136,0.0005889867731821476,0.09591810865629855,0.07163078882501625,0.024287319831282288,0.09591836181352999,0.0716307888267484,0.02428731983186962,0.37523316299090215,0.37523316299090215,0.12722755817853465,0.0,2.8371618264096696,5.0156144393154705,3.979039320256561e-13,2.896482569472198,5.017676738960802,3.979039320256561e-13,24605.050786167318,20914.29316824222,0.85,1.0668508315770437,0.6631317784834367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669319562383177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.992004063783,1523.4396398725105,0.37523316299090215,0.12722755817853465,6.112874298809886,3.5798277163770407
2741.0,-30.1048901900652,4.877721166831869,34.99187268858902,24.11360837230461,5.023754102693031,-26.59208029249877,-40.11025149431077,1.5109442051265851,-2.06806689511302,-4.979988274396137,39.984464431636354,42179.06559064347,25679.238208822713,25679.238208822713,67858.30379946619,77279.79680576328,77279.79680576328,25679.238208822713,102959.035014586,102959.035014586,102959.035014586,127564.68843018815,91500.39959471917,56399.66837959927,39000.812461244335,24605.653415602148,0.0,63606.46587684649,20914.805403261824,1523.4669441457593,0.0,0.8870765957649208,2.8466626218062543,0.0014959135982669303,354932.70790534315,1553863.4882109875,4.377910104090454,1553863.4882109875,4.377910104090454,0.8499999999999999,0.095914808191324,4.027634451161993,1.2669994436902923,1.0,0.0,4.027634451163427,1.2846893478269619,1.284977275158987,3.1351037960847834,19310.426653310784,1969.1155137902122,4632.441516551485,4632.441516551485,5.54334860290671,4.877721166831869,-2.259961382205092,7.1376825490369615,3.5798006746946465,3.5798006746946465,1.022800192769899,0.0,0.0,0.00022411047736948042,0.970609050876265,0.00023089675206217547,199.01104088270174,0.0,0.0,0.0,0.0018558327461923295,7.78774829741204e-05,0.00014623299439536002,0.0005889730461233306,0.09591480818999357,0.0716307064965004,0.02428410169349316,0.0959147535313965,0.071630706497494,0.024284101693829992,0.3752332961145895,0.3752332961145895,0.12721089151186799,0.0,2.8521260324475293,5.015917300329079,3.410605131648481e-13,2.9119213792831147,5.017933908037207,3.410605131648481e-13,24605.653415602148,20914.805403261824,0.85,1.0668460016447388,0.6631254387299194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669291463066228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15420.996350874413,1523.4669441457593,0.3752332961145895,0.12721089151186799,6.112874298809886,3.5798006746946465
2742.0,-30.10449656893523,4.878309658889589,34.99189905857074,24.114091938268416,5.024241963897097,-26.59167724707766,-40.109856182802446,1.5114226420392725,-2.0526948692011047,-4.979492297785306,39.98451346210291,42179.01872595503,25679.380953073596,25679.380953073596,67858.39967902863,77279.77942255703,77279.77942255703,25679.380953073596,102959.16037563063,102959.16037563063,102959.16037563063,127565.33910935541,91500.42036305199,56399.65966644896,39000.84521844781,24606.178733724788,0.0,63607.023952172596,20915.25192366607,1523.488169543439,0.0,0.8870789377384283,2.8465134875435942,0.0014959135982669303,354939.5683105855,1553865.6015755597,4.377831440353442,1553865.6015755597,4.377831440353442,0.85,0.09591145597819163,4.027634451161993,1.2669989167386668,1.0,0.0,4.0276344511617435,1.2846871100070325,1.2849750368375126,3.1351092571793187,19310.431036301125,1969.1159607308434,4632.441516551485,4632.441516551485,5.54337941694945,4.878309658889589,-2.2594661898692383,7.137775848758827,3.5797737811173094,3.5797737811173094,1.0227925088906598,0.0,0.0,0.00022411047736948042,0.9705692533292166,0.00023090621983000553,199.01071857700308,0.0,0.0,0.0,0.0018558327461923295,7.788097020234063e-05,0.00014622950716713977,0.0005889590008428117,0.09591145597623166,0.07163058561801859,0.024280870358213066,0.0959113180962001,0.07163058561948238,0.02428087035870925,0.37523343139673376,0.37523343139673376,0.12719422484520132,0.0,2.8670448464815763,5.016227000641095,3.979039320256561e-13,2.926797428584223,5.018408561806609,3.979039320256561e-13,24606.178733724788,20915.25192366607,0.85,1.0668381487247813,0.6631188838149429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669263495788035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.000712733825,1523.488169543439,0.37523343139673376,0.12719422484520132,6.112874298809886,3.5797737811173094
2743.0,-30.10410317031771,4.87889653462848,34.991925568121566,24.114546516817086,5.02471385268424,-26.59127599961127,-40.109461115766294,1.5118866819777768,-2.0374277276630437,-4.97901672351491,39.984570267362834,42178.97205113802,25679.574911333086,25679.574911333086,67858.54696247111,77279.70924117729,77279.70924117729,25679.574911333086,102959.28415251037,102959.28415251037,102959.28415251037,127566.04422391915,91500.38195548346,56399.64476544419,39000.81910004364,24606.76007140877,0.0,63607.57917145241,20915.746060697456,1523.5130710946898,0.0,0.8870811479309424,2.8463633915233597,0.0014959135982669303,354946.1466060466,1553868.0500604622,4.377757203221858,1553868.0500604622,4.377757203221858,0.8500000000000001,0.09590812787242664,4.027634451161993,1.2669983930839224,1.0,0.0,4.027634451160237,1.28468493953433,1.2849728658783592,3.1351145539403005,19310.42293069133,1969.115134188671,4632.441516551485,4632.441516551485,5.543421286503292,4.87889653462848,-2.2589856065254885,7.137882141153969,3.5797475114994417,3.5797475114994417,1.0227850032855548,0.0,0.0,0.00022411047736948042,0.9705294800382529,0.000230915682603116,199.0103964545456,0.0,0.0,0.0,0.0018558327461923295,7.788445541818972e-05,0.0001462260219512907,0.0005889449636673883,0.09590812787069361,0.07163048284862772,0.02427764502206589,0.09590806726846367,0.07163048284992209,0.02427764502250456,0.3752335690224683,0.3752335690224683,0.12717755817853466,0.0,2.881944583852828,5.016503565681603,3.979039320256561e-13,2.9415889958518733,5.0185138003769225,3.979039320256561e-13,24606.76007140877,20915.746060697456,0.85,1.0668311519852114,0.6631123617744642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669235585005336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.00510193746,1523.5130710946898,0.3752335690224683,0.12717755817853466,6.112874298809886,3.5797475114994417
2744.0,-30.103708784541336,4.8794818026383755,34.99195215520961,24.115017265453957,5.025182919844775,-26.59087414589436,-40.10906597888095,1.5123482811979978,-2.0218461797171017,-4.9785416706333985,39.984625544914955,42178.92900328923,25679.767838812517,25679.767838812517,67858.69684210175,77279.7160974599,77279.7160974599,25679.767838812517,102959.48393627242,102959.48393627242,102959.48393627242,127566.8157745099,91500.41904357949,56399.6319494096,39000.87454907765,24607.331838237485,0.0,63608.206387315135,20916.232062501862,1523.5374386134386,0.0,0.8870833609589105,2.8462090191063516,0.0014959135982669303,354952.7177850075,1553870.4326991648,4.37768287110379,1553870.4326991648,4.37768287110379,0.85,0.09590479764684995,4.027634451161993,1.2669979562470686,1.0,0.0,4.027634451160977,1.2846827804849734,1.2849707063451117,3.135119822841825,19310.430757837017,1969.115932335407,4632.441516551485,4632.441516551485,5.543462933543786,4.8794818026383755,-2.2585053624486,7.137987165086976,3.579721735112156,3.579721735112156,1.0227776386034733,0.0,0.0,0.00022411047736948042,0.9704896087085108,0.0002309251694798853,199.01007352483,0.0,0.0,0.0,0.0018558327461923295,7.788794139446803e-05,0.0001462225359750124,0.0005889309234292338,0.09590479764510225,0.07163037849064047,0.02427441915446178,0.0959046388522452,0.07163037849194581,0.024274419154904137,0.3752337067193355,0.3752337067193355,0.127160891511868,0.0,2.896884705105947,5.016831337102985,3.410605131648481e-13,2.9566954909162746,5.019045405367422,3.410605131648481e-13,24607.331838237485,20916.232062501862,0.85,1.0668229886707552,0.6631051463149042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669207750958897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.009499804133,1523.5374386134386,0.3752337067193355,0.127160891511868,6.112874298809886,3.579721735112156
2745.0,-30.103314478641963,4.880065903980484,34.99197890862133,24.115504009556048,5.025683920508994,-26.590469170500537,-40.1086628093384,1.5128386123675348,-2.0066948718413187,-4.978046775894826,39.984683563665804,42178.85237382762,25679.907838946925,25679.907838946925,67858.76021277455,77279.65831627253,77279.65831627253,25679.907838946925,102959.56615521945,102959.56615521945,102959.56615521945,127567.47754007707,91500.40445477937,56399.598512334356,39000.89549160557,24607.911384857627,0.0,63608.806876463204,20916.724677128983,1523.56179750427,0.0,0.8870856648146118,2.846062839519687,0.0014959135982669303,354959.5635284027,1553872.933495241,4.377605488493636,1553872.933495241,4.377605488493636,0.85,0.09590146144973358,4.027634451161993,1.2669973716000098,1.0,0.0,4.027634451160177,1.2846804870549142,1.284968412401044,3.135125419702767,19310.427678987573,1969.1156183801374,4632.441516551485,4632.441516551485,5.543493155217154,4.880065903980484,-2.2580105913614466,7.138076495341931,3.579696451852856,3.579696451852856,1.0227704148151016,0.0,0.0,0.00022411047736948042,0.970449747220434,0.00023093465479421117,199.0097506615666,0.0,0.0,0.0,0.0018558327461923295,7.789149838512495e-05,0.00014621897898435548,0.0005889165971711216,0.09590146144783265,0.0716302698253638,0.024271191622468855,0.09590149559469827,0.07163026982678365,0.024271191622949925,0.3752338477640059,0.3752338477640059,0.12714422484520133,0.0,2.911759660254006,5.017126134955049,3.410605131648481e-13,2.971351904053506,5.019246019892307,3.410605131648481e-13,24607.911384857627,20916.724677128983,0.85,1.0668139137488513,0.6630976816739321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669179993240673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.013930560177,1523.56179750427,0.3752338477640059,0.12714422484520133,6.112874298809886,3.579696451852856
2746.0,-30.102920073368498,4.880647941173238,34.992005759674306,24.115932115260534,5.026123423124356,-26.590070255869385,-40.108271898329235,1.5132736056254943,-1.9911773566437887,-4.977594415324774,39.98473991451725,42178.8268681212,25680.155536869584,25680.155536869584,67858.98240499079,77279.61224870657,77279.61224870657,25680.155536869584,102959.76778557616,102959.76778557616,102959.76778557616,127568.26613652651,91500.37664205294,56399.59126146848,39000.87264509385,24608.498350950358,0.0,63609.37099604421,20917.223598307803,1523.5875450687297,0.0,0.8870877586283595,2.845906717575235,0.0014959135982669303,354965.82099892636,1553875.3624023641,4.3775351610741815,1553875.3624023641,4.3775351610741815,0.85,0.09589814631006661,4.027634451161993,1.2669969122344629,1.0,0.0,4.02763445116106,1.2846784524641834,1.2849663773543165,3.1351303849118484,19310.421809334366,1969.1150198420835,4632.441516551485,4632.441516551485,5.543546625492337,4.880647941173238,-2.2575465786284483,7.1381945198016865,3.5796717920954557,3.5796717920954557,1.02276336917013,0.0,0.0,0.00022411047736948042,0.9704098774530583,0.00023094414285815154,199.00942771798245,0.0,0.0,0.0,0.0018558327461923295,7.789494736743934e-05,0.00014621553000204108,0.0005889027059311307,0.09589814630851302,0.07163017692339421,0.02426796938511881,0.09589808183600176,0.07163017692455463,0.02426796938551198,0.3752339897050367,0.3752339897050367,0.12712755817853466,0.0,2.9266871597052386,5.017415898980971,3.979039320256561e-13,2.9864170586810133,5.019434797082056,3.979039320256561e-13,24608.498350950358,20917.223598307803,0.85,1.0668079457853916,0.663091400019413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266915229093175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.018372862209,1523.5875450687297,0.3752339897050367,0.12712755817853466,6.112874298809886,3.5796717920954557
2747.0,-30.102525711706832,4.881228545317834,34.99203260095108,24.116396821942203,5.0265976171831666,-26.589667910889112,-40.1078766915947,1.5137398163654066,-1.975836054510637,-4.9771139243333,39.98479333186146,42178.783420948064,25680.32750264846,25680.32750264846,67859.11092359653,77279.57376529012,77279.57376529012,25680.32750264846,102959.90126793858,102959.90126793858,102959.90126793858,127568.95654111949,91500.37047681195,56399.580132469826,39000.87816038014,24609.05527318092,0.0,63609.93343356106,20917.69698220378,1523.6109303784829,0.0,0.8870900058824122,2.84575633553354,0.0014959135982669303,354972.4676903103,1553877.6648683196,4.377459680123625,1553877.6648683196,4.377459680123625,0.85,0.09589481106691708,4.027634451161993,1.2669964006682854,1.0,0.0,4.027634451161008,1.284676271867312,1.2849641962687248,3.1351357064513357,19310.420508209623,1969.1148871642838,4632.441516551485,4632.441516551485,5.543583747553837,4.881228545317834,-2.257062249933658,7.138290795251492,3.579647483155237,3.579647483155237,1.0227564237586393,0.0,0.0,0.00022411047736948042,0.9703700138609007,0.00023095363023203013,199.00910481115596,0.0,0.0,0.0,0.0018558327461923295,7.7898434394185e-05,0.00014621204297529542,0.0005888886614620777,0.09589481106511903,0.07163006902577847,0.024264742039340564,0.09589472921140524,0.07163006902712155,0.024264742039795534,0.3752341322543022,0.3752341322543022,0.127110891511868,0.0,2.941589819231069,5.017696860485842,3.410605131648481e-13,3.0012778698226725,5.019734014953713,3.410605131648481e-13,24609.05527318092,20917.69698220378,0.85,1.0668005335121695,0.6630848539560683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669124686596542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.022830298567,1523.6109303784829,0.3752341322543022,0.127110891511868,6.112874298809886,3.579647483155237
2748.0,-30.10213115076482,4.881807548253874,34.99205954090201,24.116862541437172,5.027065163377715,-26.589266051572256,-40.10748155470935,1.5142000641851419,-1.9603266336937963,-4.976642027773301,39.98484988853968,42178.74107428814,25680.519647675195,25680.519647675195,67859.26072196334,77279.56645369783,77279.56645369783,25680.519647675195,102960.08610137302,102960.08610137302,102960.08610137302,127569.7208726907,91500.39271059555,56399.56733118597,39000.91708823287,24609.63477131768,0.0,63610.55185955055,20918.18955562003,1523.6358087224314,0.0,0.8870921980973737,2.845602701245067,0.0014959135982669303,354978.9955889215,1553880.1026528669,4.377386048081324,1553880.1026528669,4.377386048081324,0.85,0.0958914856054743,4.027634451161993,1.2669958973443136,1.0,0.0,4.027634451160737,1.2846741191679316,1.2849620430868771,3.1351409599273663,19310.425200471618,1969.1153656418471,4632.441516551485,4632.441516551485,5.543625225687139,4.881807548253874,-2.2565840605784704,7.138391608832344,3.5796237119741456,3.5796237119741456,1.022749631992613,0.0,0.0,0.00022411047736948042,0.9703301318924458,0.00023096312275946253,199.00878174220563,0.0,0.0,0.0,0.0018558327461923295,7.790192094890886e-05,0.00014620855642057156,0.0005888746188941561,0.09589148560376284,0.07162996843329351,0.024261517170469322,0.09589135483455441,0.07162996843457196,0.024261517170902334,0.3752342749493119,0.3752342749493119,0.12709422484520133,0.0,2.956521459795283,5.018012147723368,3.410605131648481e-13,3.016315394079527,5.020170267410776,3.410605131648481e-13,24609.63477131768,20918.18955562003,0.85,1.0667925169364,0.6630777416837547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669097150303068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.027300008074,1523.6358087224314,0.3752342749493119,0.12709422484520133,6.112874298809886,3.5796237119741456
2749.0,-30.101736373280367,4.882385002241829,34.99208656642025,24.11732270792129,5.027534730751282,-26.58886379519046,-40.107086347974814,1.5146621526616182,-1.9449612652439328,-4.976168593851189,39.984906260790446,42178.699362000974,25680.70552144531,25680.70552144531,67859.40488344629,77279.52835449764,77279.52835449764,25680.70552144531,102960.23387594295,102960.23387594295,102960.23387594295,127570.44598686023,91500.38488756398,56399.55589506848,39000.92110277278,24610.212110917277,0.0,63611.13321369006,20918.680294279686,1523.6605250509642,0.0,0.8870943987479292,2.845451227693905,0.0014959135982669303,354985.5448490297,1553882.5324908448,4.377312132953721,1553882.5324908448,4.377312132953721,0.85,0.09588815946328842,4.027634451161993,1.2669954055594284,1.0,0.0,4.0276344511610995,1.2846719578665766,1.2849598813011265,3.135146234413482,19310.423549483447,1969.1151972879065,4632.441516551485,4632.441516551485,5.543665350051245,4.882385002241829,-2.2561047118023168,7.138489714044146,3.579600425435381,3.579600425435381,1.022742978695823,0.0,0.0,0.00022411047736948042,0.9702902298055531,0.00023097262085633113,199.00845849699886,0.0,0.0,0.0,0.0018558327461923295,7.790540826426828e-05,0.00014620506910521214,0.0005888605732626723,0.09588815946156452,0.0716298674389457,0.02425829202261882,0.09588804380061633,0.07162986744023349,0.024258292023054934,0.3752344200306524,0.3752344200306524,0.12707755817853467,0.0,2.971443452820438,5.018317751357358,3.979039320256561e-13,3.031207328607252,5.020440055678989,3.979039320256561e-13,24610.212110917277,20918.680294279686,0.85,1.0667850336117253,0.6630710259524741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2669069690026051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.031786855223,1523.6605250509642,0.3752344200306524,0.12707755817853467,6.112874298809886,3.579600425435381
