time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2750.0,-30.10134085641843,4.882961589555408,34.99211383810574,24.117827333416813,5.028055381887754,-26.58845576492355,-40.10667895255608,1.5151702903931248,-1.9299659693122635,-4.975663899101609,39.98496748203986,42178.610093148534,25680.80952237048,25680.80952237048,67859.41961551901,77279.46346516117,77279.46346516117,25680.80952237048,102960.27298753164,102960.27298753164,102960.27298753164,127571.07806445417,91500.37065515648,56399.5172831451,39000.94819112376,24610.805076922523,0.0,63611.75326804628,20919.184315384144,1523.6854265749628,0.0,0.8870967405909904,2.8453084772301254,0.0014959135982669303,354992.5266610025,1553885.1713405987,4.377233475747139,1553885.1713405987,4.377233475747139,0.85,0.09588482403752992,4.027634451161993,1.2669948033289984,1.0,0.0,4.027634451163427,1.2846695811899351,1.284957504091819,3.1351520345265476,19310.420545847806,1969.1148910023105,4632.441516551485,4632.441516551485,5.543687800615338,4.882961589555408,-2.2556024799429757,7.138564069498384,3.579577636635504,3.579577636635504,1.022736467610144,0.0,0.0,0.00022411047736948042,0.9702502547610915,0.00023098213710303432,199.00813464744013,0.0,0.0,0.0,0.0018558327461923295,7.790900328399419e-05,0.00014620147408548625,0.0005888460938373718,0.09588482403555965,0.07162975957462907,0.024255064460930585,0.09588505346137176,0.07162975957610093,0.02425506446142898,0.375234566643777,0.375234566643777,0.127060891511868,0.0,2.98626652614621,5.018582092055169,3.410605131648481e-13,3.0456979297893554,5.020598758988399,3.410605131648481e-13,24610.805076922523,20919.184315384144,0.85,1.0667748667384465,0.6630631593412765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266904230328633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.03629119247,1523.6854265749628,0.375234566643777,0.127060891511868,6.112874298809886,3.579577636635504
2751.0,-30.10094543140521,4.8835353450145575,34.992141126646274,24.118211853224807,5.028438131944844,-26.588061607999222,-40.10630009053273,1.5155543085390462,-1.913965970005279,-4.975251583603783,39.98502251633989,42178.63864154905,25681.14934490212,25681.14934490212,67859.78798645118,77279.47065520845,77279.47065520845,25681.14934490212,102960.62000011058,102960.62000011058,102960.62000011058,127572.01913862016,91500.37271171017,56399.54069805157,39000.92445962066,24611.39913850959,0.0,63612.32359813026,20919.689267733153,1523.71248714973,0.0,0.8870986356068635,2.845141283240758,0.0014959135982669303,354998.2306031296,1553887.5435141094,4.377169826661132,1553887.5435141094,4.377169826661132,0.85,0.09588152967967953,4.027634451161993,1.2669944923231378,1.0,0.0,4.027634451160842,1.2846677850548796,1.28495570755421,3.135156417882727,19310.420979866994,1969.1149352599507,4632.441516551485,4632.441516551485,5.543761157727441,4.8835353450145575,-2.2551672353150023,7.13870258032956,3.5795555488121695,3.5795555488121695,1.022730156803477,0.0,0.0,0.00022411047736948042,0.970210290775687,0.00023099165150093718,199.0078108741409,0.0,0.0,0.0,0.0018558327461923295,7.791234665129034e-05,0.00014619813071819007,0.0005888326279760667,0.09588152967842523,0.07162968233050056,0.024251847347924668,0.095881326766964,0.0716296823314376,0.024251847348241925,0.37523471218278,0.37523471218278,0.12704422484520134,0.0,3.00127537623257,5.018909363405214,3.979039320256561e-13,3.0612856135985,5.02100216243241,3.979039320256561e-13,24611.39913850959,20919.689267733153,0.85,1.066771093210715,0.6630576632919725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266901495772544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.040823501162,1523.71248714973,0.37523471218278,0.12704422484520134,6.112874298809886,3.5795555488121695
2752.0,-30.10054966723224,4.884108250789994,34.992168316489305,24.118708620686107,5.028942051800091,-26.587655027880682,-40.105896676518,1.5160474124485015,-1.8987897227577264,-4.974748656336349,39.98507421861556,42178.566932986134,25681.251306947575,25681.251306947575,67859.81823993371,77279.4416566887,77279.4416566887,25681.251306947575,102960.69296363628,102960.69296363628,102960.69296363628,127572.62736264963,91500.38749844291,56399.51277474037,39000.97191522505,24611.93439901335,0.0,63612.9063142384,20920.144239161345,1523.73411673689,0.0,0.8871010028040451,2.8449959485100393,0.0014959135982669303,355005.18815914664,1553889.772068048,4.3770903183855685,1553889.772068048,4.3770903183855685,0.85,0.09587818050580013,4.027634451161993,1.266993951634504,1.0,0.0,4.027634451162347,1.2846654787097265,1.284953400692154,3.135162046392972,19310.42410048854,1969.1152534747891,4632.441516551485,4632.441516551485,5.543783168160835,4.884108250789994,-2.254666509740923,7.138774760530918,3.5795335676916054,3.5795335676916054,1.0227238764833158,0.0,0.0,0.00022411047736948042,0.9701702942906588,0.00023100117442097015,199.0074868241931,0.0,0.0,0.0,0.0018558327461923295,7.791590682989358e-05,0.00014619457053958684,0.0005888182888780721,0.09587818050379429,0.07162956427715594,0.024248616226638355,0.09587804582695664,0.0716295642786545,0.02424861622714564,0.37523486085650565,0.37523486085650565,0.12702755817853467,0.0,3.0161825919932994,5.01921606054151,3.410605131648481e-13,3.0759589335786472,5.021398789812565,3.410605131648481e-13,24611.93439901335,20920.144239161345,0.85,1.0667617968076508,0.6630504621912764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668987746544405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.045367153713,1523.73411673689,0.37523486085650565,0.12702755817853467,6.112874298809886,3.5795335676916054
2753.0,-30.1001539120739,4.884680101780069,34.9921958599885,24.119204200711124,5.02945316765481,-26.58724773675307,-40.10549319265408,1.5165469923341826,-1.883742260308395,-4.974255251082016,39.98513889940145,42178.49475500462,25681.377881191085,25681.377881191085,67859.87263619571,77279.37890085398,77279.37890085398,25681.377881191085,102960.75678204506,102960.75678204506,102960.75678204506,127573.30910691319,91500.37144266868,56399.487296820014,39000.98238427629,24612.552324868124,0.0,63613.53470914441,20920.669476137904,1523.7607050981667,0.0,0.887103274684295,2.8448512580660963,0.0014959135982669303,355012.0140904822,1553892.5600458311,4.377014011840707,1553892.5600458311,4.377014011840707,0.85,0.09587485752269509,4.027634451161993,1.2669933527009563,1.0,0.0,4.0276344511620055,1.2846631420835886,1.2849510635423262,3.1351677488229277,19310.42071204595,1969.1149079498045,4632.441516551485,4632.441516551485,5.543810491602062,4.884680101780069,-2.254172285552696,7.138852387332765,3.5795122865088866,3.5795122865088866,1.0227177961453962,0.0,0.0,0.00022411047736948042,0.9701303004951553,0.00023101069748578544,199.0071627826818,0.0,0.0,0.0,0.0018558327461923295,7.791946777536555e-05,0.0001461910095941149,0.0005888039466914105,0.09587485752084392,0.07162946585357811,0.024245391667265803,0.09587508814701629,0.07162946585496116,0.02424539166773393,0.37523501100802137,0.37523501100802137,0.127010891511868,0.0,3.031021558244845,5.019490413957101,3.410605131648481e-13,3.090512990773618,5.02152566463991,3.410605131648481e-13,24612.552324868124,20920.669476137904,0.85,1.0667521140975191,0.6630427777336115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668960575735198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.049930781597,1523.7607050981667,0.37523501100802137,0.127010891511868,6.112874298809886,3.5795122865088866
2754.0,-30.09975809194372,4.885249382704044,34.99222344605306,24.119596753176324,5.029851850020064,-26.586851630961316,-40.10510643767191,1.5169453890375197,-1.867974439477564,-4.973833328557085,39.98519522619804,42178.49235450647,25681.686289122987,25681.686289122987,67860.17864362945,77279.35390261254,77279.35390261254,25681.686289122987,102961.04019173552,102961.04019173552,102961.04019173552,127574.1892300181,91500.3476008474,56399.486052740765,39000.95727567403,24613.149038282583,0.0,63614.10631395661,20921.176682540194,1523.7876948807232,0.0,0.887105213714351,2.8446884382456745,0.0014959135982669303,355017.8511878101,1553894.9879392833,4.376948885078029,1553894.9879392833,4.376948885078029,0.8499999999999999,0.09587156069668223,4.027634451161993,1.2669929444370789,1.0,0.0,4.027634451163784,1.2846612787157194,1.2849491997568352,3.1351722963024415,19310.415680420483,1969.114394866798,4632.441516551485,4632.441516551485,5.5438770672794435,4.885249382704044,-2.253729908637911,7.138979291341956,3.579491641975542,3.579491641975542,1.0227118977072978,0.0,0.0,0.00022411047736948042,0.9700903019126218,0.00023102022247581085,199.0068386890275,0.0,0.0,0.0,0.0018558327461923295,7.792288122137959e-05,0.00014618759614810082,0.0005887901985786471,0.0958715606953637,0.07162938693702886,0.02424217375833484,0.09587150856950982,0.071629386938014,0.024242173758668228,0.37523516058404816,0.37523516058404816,0.12699422484520134,0.0,3.045987096376166,5.019784229205243,3.410605131648481e-13,3.1058588890795136,5.021761455377998,3.410605131648481e-13,24613.149038282583,20921.176682540194,0.85,1.066747339162749,0.6630367822247111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266893345502467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.054507421028,1523.7876948807232,0.37523516058404816,0.12699422484520134,6.112874298809886,3.579491641975542
2755.0,-30.099361775673287,4.885817397190054,34.99225091136687,24.120071937236958,5.030325882985769,-26.586447542787553,-40.10471098646519,1.5174116501000279,-1.8525202194120993,-4.9733523691190475,39.98524688116537,42178.455752457034,25681.838261678935,25681.838261678935,67860.29401413597,77279.35861637908,77279.35861637908,25681.838261678935,102961.196878058,102961.196878058,102961.196878058,127574.88909213818,91500.38377693373,56399.48091301168,39001.00318213561,24613.692214080173,0.0,63614.695396215786,20921.638381968147,1523.8102759197823,0.0,0.8871074694007194,2.844536858504362,0.0014959135982669303,355024.5051245919,1553897.2144621233,4.376873122932178,1553897.2144621233,4.376873122932178,0.85,0.09586822396703731,4.027634451161993,1.2669924790272487,1.0,0.0,4.027634451161902,1.284659097941782,1.284947018494138,3.1351776184163347,19310.423315093823,1969.1151733868167,4632.441516551485,4632.441516551485,5.54390987342614,4.885817397190054,-2.2532449589888857,7.13906235617894,3.579471175223908,3.579471175223908,1.0227060500639737,0.0,0.0,0.00022411047736948042,0.9700502549761334,0.00023102975976744042,199.006514190196,0.0,0.0,0.0,0.0018558327461923295,7.792637156201476e-05,0.00014618410580746565,0.0005887761407624586,0.09586822396522424,0.07162927824159528,0.024238945723628957,0.09586806445259823,0.07162927824294993,0.02423894572408738,0.3752353110632706,0.3752353110632706,0.12697755817853468,0.0,3.060931248925442,5.020103969052968,3.410605131648481e-13,3.120832149706928,5.022297105538712,3.410605131648481e-13,24613.692214080173,20921.638381968147,0.85,1.0667392744943136,0.6630300670270297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266890645627609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.0590985539,1523.8102759197823,0.3752353110632706,0.12697755817853468,6.112874298809886,3.579471175223908
2756.0,-30.09896558643395,4.886383848074669,34.9922785040684,24.12052225498485,5.030791047923848,-26.586044456153758,-40.10431190310044,1.5178699176436987,-1.8372611464518513,-4.972885868489313,39.985305522277656,42178.40356228659,25682.0258938462,25682.0258938462,67860.42945613278,77279.29848781977,77279.29848781977,25682.0258938462,102961.32438166597,102961.32438166597,102961.32438166597,127575.60846406256,91500.3515704964,56399.45664496333,39000.99436170341,24614.284082396593,0.0,63615.2784441,20922.141470037102,1523.8359763235183,0.0,0.8871096263700728,2.8443862354960356,0.0014959135982669303,355030.95912137703,1553899.7421169349,4.376800676657868,1553899.7421169349,4.376800676657868,0.85,0.09586490682400003,4.027634451161993,1.266991960317828,1.0,0.0,4.027634451161605,1.2846569545619633,1.2849448746339405,3.135182849288601,19310.416518183116,1969.114480294812,4632.441516551485,4632.441516551485,5.543950377373485,4.886383848074669,-2.2527703562491164,7.139154204323785,3.5794512752316945,3.5794512752316945,1.0227003643519128,0.0,0.0,0.00022411047736948042,0.9700102226582759,0.0002310392943646658,199.00618979643372,0.0,0.0,0.0,0.0018558327461923295,7.792989410742405e-05,0.00014618058326205637,0.0005887619532372124,0.09586490682234845,0.07162918429262005,0.0242357225297284,0.09586483798251973,0.07162918429385409,0.02423572253014595,0.3752354640336855,0.3752354640336855,0.12696089151186798,0.0,3.075849282150898,5.020388464314124,3.979039320256561e-13,3.1356247220374485,5.022413135990234,3.979039320256561e-13,24614.284082396593,20922.141470037102,0.85,1.066731626676178,0.6630231698089569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266887951766278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.063712820122,1523.8359763235183,0.3752354640336855,0.12696089151186798,6.112874298809886,3.5794512752316945
2757.0,-30.0985689460507,4.886948410027921,34.992306117452216,24.12096104761588,5.031229370970068,-26.585643647604083,-40.103920677769906,1.5183040725232204,-1.821625599155766,-4.972435578370857,39.98536131009441,42178.385942465764,25682.252565609633,25682.252565609633,67860.6385080754,77279.30037532464,77279.30037532464,25682.252565609633,102961.55294093429,102961.55294093429,102961.55294093429,127576.41805636362,91500.37033162799,56399.45589876808,39001.016036511006,24614.865115429326,0.0,63615.88115194033,20922.635348114927,1523.861425376136,0.0,0.8871117112987473,2.8442286562705332,0.0014959135982669303,355037.18893443607,1553902.1467867484,4.376730650246626,1553902.1467867484,4.376730650246626,0.85,0.09586159413182802,4.027634451161993,1.2669915152387694,1.0,0.0,4.027634451163123,1.2846549239669616,1.2849428435838373,3.135187804928053,19310.42047756971,1969.1148840398823,4632.441516551485,4632.441516551485,5.543999308755052,4.886948410027921,-2.2523075484406427,7.1392559584685635,3.57943185024387,3.57943185024387,1.0226948143553913,0.0,0.0,0.00022411047736948042,0.9699701465403653,0.00023104884018216952,199.00586503434096,0.0,0.0,0.0,0.0018558327461923295,7.793334743607606e-05,0.00014617712993340436,0.0005887480444917624,0.09586159413028701,0.07162909366443294,0.024232500465854064,0.09586135327684064,0.07162909366558441,0.02423250046624361,0.3752356170720426,0.3752356170720426,0.12694422484520132,0.0,3.0908255741175026,5.020709542721306,3.410605131648481e-13,3.150809979215069,5.022849734210922,3.410605131648481e-13,24614.865115429326,20922.635348114927,0.85,1.0667248064362558,0.6630166112409384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668852653277443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.068337752025,1523.861425376136,0.3752356170720426,0.12694422484520132,6.112874298809886,3.57943185024387
2758.0,-30.09817166924641,4.887511852079924,34.99233381692744,24.12143888594585,5.031719522857999,-26.585237083277995,-40.1035210705362,1.5187849368896182,-1.8064783088106537,-4.971950456217841,39.98541904448224,42178.33604094492,25682.38695375962,25682.38695375962,67860.72299470454,77279.25069429535,77279.25069429535,25682.38695375962,102961.63764805497,102961.63764805497,102961.63764805497,127577.08061028554,91500.35824846418,56399.44359511387,39001.01628150034,24615.44296223058,0.0,63616.45924373092,20923.12651789599,1523.8858981582,0.0,0.8871139660295672,2.8440818067467357,0.0014959135982669303,355043.9007484987,1553904.6353642368,4.376654920950103,1553904.6353642368,4.376654920950103,0.85,0.09585826574515352,4.027634451161993,1.2669910366414117,1.0,0.0,4.0276344511613535,1.28465267491352,1.2849405940263332,3.1351932937306377,19310.417927514743,1969.114624006643,4632.441516551485,4632.441516551485,5.544028318975581,4.887511852079924,-2.2518194616520857,7.13933131373201,3.579412799513226,3.579412799513226,1.022689371289493,0.0,0.0,0.00022411047736948042,0.9699300079094619,0.00023105840168046436,199.00553975222053,0.0,0.0,0.0,0.0018558327461923295,7.793687489747297e-05,0.00014617360247200743,0.000588733837166715,0.09585826574333703,0.07162899141929865,0.024229274324038375,0.09585818695216909,0.07162899142065601,0.024229274324497514,0.37523577257379453,0.37523577257379453,0.12692755817853466,0.0,3.1057250519015724,5.0209953894407136,3.410605131648481e-13,3.165472147407172,5.023060855801134,3.410605131648481e-13,24615.44296223058,20923.12651789599,0.85,1.0667164410190257,0.663009801902821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668825878548449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.072984928154,1523.8858981582,0.37523577257379453,0.12692755817853466,6.112874298809886,3.579412799513226
2759.0,-30.09777491800379,4.888073537899734,34.9923616736339,24.12188606048005,5.032171281240255,-26.584834831505926,-40.103125863801665,1.5192311947424113,-1.790995115099122,-4.971495559273566,39.98547902316925,42178.30231035681,25682.597701622777,25682.597701622777,67860.9000119796,77279.23212744236,77279.23212744236,25682.597701622777,102961.82982906513,102961.82982906513,102961.82982906513,127577.8767005692,91500.36194892631,56399.432131840775,39001.033130095035,24616.04687150407,0.0,63617.080001599104,20923.639840778458,1523.9125530165745,0.0,0.8871160591291711,2.8439268936380078,0.0014959135982669303,355050.1944779675,1553907.2206829716,4.376584620570878,1553907.2206829716,4.376584620570878,0.85,0.09585495765994559,4.027634451161993,1.2669905772758647,1.0,0.0,4.027634451162783,1.2846505877254437,1.2849385063704717,3.1351983875188805,19310.418708467645,1969.1147036416764,4632.441516551485,4632.441516551485,5.544073812882498,4.888073537899734,-2.251353155966999,7.139426693866733,3.579394351882293,3.579394351882293,1.022684100537798,0.0,0.0,0.00022411047736948042,0.9698899241664755,0.00023106795089358333,199.0052149014805,0.0,0.0,0.0,0.0018558327461923295,7.794036365943141e-05,0.00014617011371004902,0.0005887197857088594,0.09585495765839416,0.07162890433861231,0.024226053319781855,0.09585486845662732,0.07162890433977163,0.024226053320173958,0.37523592812292555,0.37523592812292555,0.126910891511868,0.0,3.120660291725585,5.021297596624322,3.410605131648481e-13,3.18050044417447,5.023371053290248,3.410605131648481e-13,24616.04687150407,20923.639840778458,0.85,1.066708814838308,0.6630028022238148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668799157003445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.077658075266,1523.9125530165745,0.37523592812292555,0.126910891511868,6.112874298809886,3.579394351882293
2760.0,-30.097377972674103,4.888633703809479,34.99238958439333,24.122342210635566,5.032632874437221,-26.584431421528848,-40.10273051736874,1.5196863232919815,-1.7755972898445975,-4.971030721785084,39.98553631099661,42178.268661048234,25682.780090830725,25682.780090830725,67861.04875187896,77279.20999101661,77279.20999101661,25682.780090830725,102961.99008184734,102961.99008184734,102961.99008184734,127578.61981404321,91500.36598277043,56399.42465280206,39001.04592218707,24616.629732195866,0.0,63617.67565438294,20924.135272366486,1523.9377725254737,0.0,0.8871182123947678,2.8437743390584713,0.0014959135982669303,355056.62583033816,1553909.6900180427,4.376512299648141,1553909.6900180427,4.376512299648141,0.85,0.09585164003953012,4.027634451161993,1.2669901096681135,1.0,0.0,4.027634451162202,1.2846484590553071,1.284936377223253,3.1352035825612536,19310.419559778144,1969.1147904511881,4632.441516551485,4632.441516551485,5.5441131850380465,4.888633703809479,-2.2508796714517865,7.139513375261265,3.579376313524736,3.579376313524736,1.022678946721353,0.0,0.0,0.00022411047736948042,0.9698498226030368,0.00023107750514195815,199.0048898928878,0.0,0.0,0.0,0.0018558327461923295,7.794385379906249e-05,0.00014616662357041794,0.0005887057287022419,0.09585164003788357,0.07162881018323265,0.024222829854650914,0.09585154547901976,0.0716288101844631,0.02422282985506702,0.37523608489305915,0.37523608489305915,0.12689422484520133,0.0,3.1355902586130355,5.021600068680186,3.410605131648481e-13,3.1954334319405007,5.023693476265862,3.410605131648481e-13,24616.629732195866,20924.135272366486,0.85,1.0667011652633944,0.6629960655933264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668772518820224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.082333936185,1523.9377725254737,0.37523608489305915,0.12689422484520133,6.112874298809886,3.579376313524736
2761.0,-30.096980866290057,4.889192299577857,34.99241758105471,24.122798744961642,5.033091867300919,-26.584028126556884,-40.10233517093582,1.5201391275674934,-1.7601395293476116,-4.9705690989838285,39.98559463461527,42178.23573242976,25682.968507794543,25682.968507794543,67861.20424022431,77279.20004173329,77279.20004173329,25682.968507794543,102962.16854952784,102962.16854952784,102962.16854952784,127579.3885097741,91500.38108621028,56399.416776905826,39001.07145478273,24617.219960246268,0.0,63618.291415029,20924.636966209328,1523.9634880032274,0.0,0.8871203455558858,2.8436206314463943,0.0014959135982669303,355063.0127957312,1553912.2040029182,4.376440654202662,1553912.2040029182,4.376440654202662,0.85,0.0958483260785113,4.027634451161993,1.2669895915081728,1.0,0.0,4.0276344511641184,1.284646341262974,1.2849342589562758,3.1352087510733155,19310.422747238186,1969.1151154816566,4632.441516551485,4632.441516551485,5.54415385839855,4.889192299577857,-2.2504084808830846,7.139600780460942,3.579358752804008,3.579358752804008,1.0226739293725737,0.0,0.0,0.00022411047736948042,0.9698097065586013,0.00023108706363101183,199.00456475349017,0.0,0.0,0.0,0.0018558327461923295,7.794734408318434e-05,0.00014616313328629608,0.0005886916711136683,0.09584832607689324,0.07162871881200678,0.024219607264886468,0.09584821247071014,0.07162871881321597,0.02421960726529533,0.37523624285753515,0.37523624285753515,0.12687755817853466,0.0,3.1505334913410934,5.021918465474471,3.410605131648481e-13,3.210429569636233,5.0240694599476114,3.410605131648481e-13,24617.219960246268,20924.636966209328,0.85,1.0666932847585557,0.6629891308659964,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266874595279048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.087026910358,1523.9634880032274,0.37523624285753515,0.12687755817853466,6.112874298809886,3.579358752804008
2762.0,-30.09658346399793,4.8897500075831415,34.99244580547554,24.12329463930803,5.033601022366375,-26.58361954894984,-40.10193147752432,1.5206371073182816,-1.7451187553641603,-4.970076283109319,39.985657261980734,42178.1694308215,25683.075039365856,25683.075039365856,67861.24447018736,77279.14636671252,77279.14636671252,25683.075039365856,102962.22140607837,102962.22140607837,102962.22140607837,127580.04395976767,91500.37265124396,56399.39571535296,39001.08548432333,24617.822553689293,0.0,63618.908038012625,20925.149170635897,1523.9892014660645,0.0,0.8871226215087455,2.843476526218701,0.0014959135982669303,355069.83144476765,1553914.9035001865,4.376364213139024,1553914.9035001865,4.376364213139024,0.85,0.09584500211806264,4.027634451161993,1.2669890601607041,1.0,0.0,4.027634451161826,1.2846440121903377,1.2849319293616428,3.135214435238611,19310.42096710609,1969.1149339587005,4632.441516551485,4632.441516551485,5.544176855250412,4.8897500075831415,-2.24991449807027,7.139664505653411,3.579341652033818,3.579341652033818,1.0226690434382337,0.0,0.0,0.00022411047736948042,0.9697695624131236,0.0002310966296073633,199.0042393728751,0.0,0.0,0.0,0.0018558327461923295,7.79509082070373e-05,0.00014615956916244312,0.00058867731612565,0.09584500211620593,0.07162862006193688,0.024216382054269056,0.09584521823903647,0.0716286200633245,0.024216382054738143,0.3752364029452339,0.3752364029452339,0.126860891511868,0.0,3.1653810165597065,5.022196246128374,3.979039320256561e-13,3.2249575277451754,5.024244059840612,3.979039320256561e-13,24617.822553689293,20925.149170635897,0.85,1.0666835782475221,0.662981662709769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668719461295868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.091736342494,1523.9892014660645,0.3752364029452339,0.126860891511868,6.112874298809886,3.579341652033818
2763.0,-30.096185648788286,4.890305473387326,34.99247415926749,24.123705247789644,5.034017882203086,-26.58321982967376,-40.10154042681677,1.5210520630885442,-1.7294993883389225,-4.969647176339786,39.985717479057186,42178.15722167827,25683.344103497842,25683.344103497842,67861.50132517611,77279.1211145417,77279.1211145417,25683.344103497842,102962.46521803955,102962.46521803955,102962.46521803955,127580.90214287891,91500.35510713994,56399.39121427628,39001.07099207074,24618.436924839356,0.0,63619.50791691009,20925.671386113452,1524.017034562542,0.0,0.8871245826508327,2.8433168704448413,0.0014959135982669303,355075.7686920355,1553917.499107418,4.376298345650172,1553917.499107418,4.376298345650172,0.85,0.0958417094636206,4.027634451161993,1.2669886128837242,1.0,0.0,4.02763445116377,1.2846420714308673,1.2849299881672052,3.135219171730777,19310.417264563413,1969.114556404421,4632.441516551485,4632.441516551485,5.544234937825449,4.890305473387326,-2.2494666180061667,7.139772091393493,3.579325214448042,3.579325214448042,1.0226643469851548,0.0,0.0,0.00022411047736948042,0.9697293783514596,0.00023110620588856278,199.00391365524166,0.0,0.0,0.0,0.0018558327461923295,7.795436085479092e-05,0.00014615611651468949,0.0005886634101226097,0.09584170946226771,0.07162854467408064,0.024213164788187063,0.0958417989412434,0.07162854467509173,0.024213164788528866,0.3752365624797296,0.3752365624797296,0.12684422484520133,0.0,3.180319459734335,5.022486241605918,3.979039320256561e-13,3.2401477880008542,5.024461821376178,3.979039320256561e-13,24618.436924839356,20925.671386113452,0.85,1.0666775576731315,0.6629752194368561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668693011974013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.096464939537,1524.017034562542,0.3752365624797296,0.12684422484520133,6.112874298809886,3.579325214448042
2764.0,-30.095787686713493,4.8908595984558,34.99250246879149,24.124165903218113,5.034484041713392,-26.582815047778322,-40.10114109897984,1.5215114027779995,-1.7141606520476103,-4.96917752656522,39.98577289722146,42178.11116976277,25683.504991783095,25683.504991783095,67861.61616154587,77279.09877480548,77279.09877480548,25683.504991783095,102962.60376658857,102962.60376658857,102962.60376658857,127581.6083777947,91500.36037549103,56399.37277044753,39001.097338937216,24619.004611206135,0.0,63620.10195014335,20926.153919525215,1524.0412684853886,0.0,0.887126766958927,2.8431658147540713,0.0014959135982669303,355082.2669935221,1553919.8878644076,4.376224983076264,1553919.8878644076,4.376224983076264,0.85,0.09583838685846223,4.027634451161993,1.2669881656067448,1.0,0.0,4.02763445116096,1.2846399230934324,1.2849278393482804,3.1352244148409993,19310.418376406727,1969.1146697808863,4632.441516551485,4632.441516551485,5.544269668600715,4.8908595984558,-2.2489895025697915,7.139849101025591,3.5793090299782766,3.5793090299782766,1.0226597228509362,0.0,0.0,0.00022411047736948042,0.9696891812517353,0.00023111578607093938,199.0035878184268,0.0,0.0,0.0,0.0018558327461923295,7.795788672851665e-05,0.00014615259064096377,0.0005886492091921215,0.09583838685676808,0.07162844691706355,0.024209939939704533,0.09583846710340624,0.07162844691832972,0.024209939940132517,0.37523672249788254,0.37523672249788254,0.12682755817853467,0.0,3.195227893548065,5.022770146411915,3.410605131648481e-13,3.255016874517594,5.024798419869853,3.410605131648481e-13,24619.004611206135,20926.153919525215,0.85,1.0666694029306403,0.6629683052506918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266866666905859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.101215055438,1524.0412684853886,0.37523672249788254,0.12682755817853467,6.112874298809886,3.5793090299782766
2765.0,-30.095389507062304,4.891411749844739,34.99253080006504,24.124590691085928,5.034911101916844,-26.582413980270434,-40.10074983872471,1.5219355751252124,-1.6985588653256514,-4.968738278403239,39.985830149780746,42178.099615037936,25683.741833327436,25683.741833327436,67861.84144836538,77279.08951663264,77279.08951663264,25683.741833327436,102962.83134996008,102962.83134996008,102962.83134996008,127582.42777112243,91500.36280797565,56399.37290638173,39001.099890659905,24619.596421162343,0.0,63620.69631182225,20926.65695798799,1524.0675779861817,0.0,0.8871287902404114,2.8430076629197703,0.0014959135982669303,355088.3447280482,1553922.3556944856,4.376157028991164,1553922.3556944856,4.376157028991164,0.85,0.0958350840295681,4.027634451161993,1.266987704592757,1.0,0.0,4.027634451161588,1.2846379392404759,1.2849258550506983,3.135229256535328,19310.41888976313,1969.1147221286708,4632.441516551485,4632.441516551485,5.544320795321582,4.891411749844739,-2.2485344361947757,7.139946186039515,3.579293366829578,3.579293366829578,1.0226552476655937,0.0,0.0,0.00022411047736948042,0.9696489639740011,0.00023112537185724196,199.00326180453627,0.0,0.0,0.0,0.0018558327461923295,7.796134151235412e-05,0.00014614913585712632,0.0005886352945857165,0.09583508402812418,0.07162836394313614,0.024206720084988052,0.09583500900145676,0.07162836394421536,0.024206720085352736,0.37523688272679084,0.37523688272679084,0.126810891511868,0.0,3.2101972181602605,5.02307661948322,3.979039320256561e-13,3.270179413077585,5.0251373807899995,3.979039320256561e-13,24619.596421162343,20926.65695798799,0.85,1.0666629789110784,0.6629619300032753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668640389797012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.105981374043,1524.0675779861817,0.37523688272679084,0.126810891511868,6.112874298809886,3.579293366829578
2766.0,-30.094991347637055,4.8919622005462395,34.99255905967379,24.125029309093975,5.0353501876029245,-26.582011728199873,-40.100358438771195,1.5223705681657345,-1.6830120804037279,-4.968287694650127,39.98588472491463,42178.0872580276,25683.9459158199,25683.9459158199,67862.03317384749,77279.08771803469,77279.08771803469,25683.9459158199,102963.03363385459,102963.03363385459,102963.03363385459,127583.20073182613,91500.37757727873,56399.37711727165,39001.11162223009,24620.167097971545,0.0,63621.27872020163,20927.142033275813,1524.092418416968,0.0,0.8871308807187717,2.8428516246444167,0.0014959135982669303,355094.5793942987,1553924.7081188413,4.376086818248374,1553924.7081188413,4.376086818248374,0.85,0.09583177101316166,4.027634451161993,1.2669872924825176,1.0,0.0,4.027634451162155,1.2846359047855287,1.2849238201397848,3.1352342217419267,19310.42200670628,1969.1150399684177,4632.441516551485,4632.441516551485,5.544364850382338,4.8919622005462395,-2.2480713098727727,7.140033510419013,3.5792780318293347,3.5792780318293347,1.0226508662369527,0.0,0.0,0.00022411047736948042,0.9696087505382196,0.0002311349575228968,199.002935808274,0.0,0.0,0.0,0.0018558327461923295,7.796479767133499e-05,0.00014614567969814543,0.0005886213744407363,0.09583177101161128,0.07162827343010876,0.02420349758150251,0.09583153683311511,0.07162827343126761,0.02420349758189405,0.37523704468271474,0.37523704468271474,0.12679422484520134,0.0,3.225186564958676,5.023400163287022,3.979039320256561e-13,3.285275614246416,5.02555075123945,3.979039320256561e-13,24620.167097971545,20927.142033275813,0.85,1.0666562278997278,0.6629556668221258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266861420420588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.110765316831,1524.092418416968,0.37523704468271474,0.12679422484520134,6.112874298809886,3.5792780318293347
2767.0,-30.094593133941668,4.892512223387489,34.99258758361677,24.125552479550265,5.0358862451902695,-26.581599729949282,-40.09994667777789,1.5228928411978546,-1.6681617796681962,-4.967778330070842,39.985948943514714,42177.99079616147,25683.99725905006,25683.99725905006,67861.98805521154,77279.0355239662,77279.0355239662,25683.99725905006,102963.03278301626,102963.03278301626,102963.03278301626,127583.80392047226,91500.38118602626,56399.33645822131,39001.16080867217,24620.771137456,0.0,63621.93194612817,20927.655466837597,1524.1178374416565,0.0,0.8871332347456736,2.8427119303313737,0.0014959135982669303,355101.6275063099,1553927.4762217521,4.37600775624195,1553927.4762217521,4.37600775624195,0.85,0.09582844132187554,4.027634451161993,1.2669866853067653,1.0,0.0,4.027634451162218,1.2846334621320792,1.2849213769388825,3.1352401832016836,19310.42276830355,1969.1151176297258,4632.441516551485,4632.441516551485,5.544375933788349,4.892512223387489,-2.247565338753273,7.140077562140762,3.579263104040695,3.579263104040695,1.0226466011544841,0.0,0.0,0.00022411047736948042,0.9695685334205384,0.0002311445448614567,199.0026097686459,0.0,0.0,0.0,0.0018558327461923295,7.796843377625955e-05,0.00014614204359322087,0.0005886067295392742,0.09582844131988323,0.07162817057126879,0.024200270748614448,0.09582868028310246,0.07162817057275794,0.02420027074911759,0.37523720926019094,0.37523720926019094,0.12677755817853467,0.0,3.240023368109405,5.023677060917123,3.979039320256561e-13,3.299616550402618,5.0257527817913115,3.979039320256561e-13,24620.771137456,20927.655466837597,0.85,1.0666445670444844,0.6629473438793978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668588099337936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.115562127081,1524.1178374416565,0.37523720926019094,0.12677755817853467,6.112874298809886,3.579263104040695
2768.0,-30.094194618995814,4.893059529825033,34.99261625559069,24.125942203123145,5.0362690573151125,-26.581202785899563,-40.09956358987836,1.523277224218863,-1.6521755513052767,-4.967376006934689,39.986010303146436,42178.01446143623,25684.323227494733,25684.323227494733,67862.33768893096,77279.06349258378,77279.06349258378,25684.323227494733,102963.38672007852,102963.38672007852,102963.38672007852,127584.7892292806,91500.40279532144,56399.35376417388,39001.16559016395,24621.402509202086,0.0,63622.568099366035,20928.192132821772,1524.1472544663036,0.0,0.8871350556074141,2.8425443517985802,0.0014959135982669303,355107.1945562567,1553930.121094088,4.375946601239338,1553930.121094088,4.375946601239338,0.85,0.0958251661916761,4.027634451161993,1.2669863688061014,1.0,0.0,4.027634451162349,1.2846316643915197,1.2849195787954095,3.135244570722712,19310.42732877226,1969.1155826681143,4632.441516551485,4632.441516551485,5.544446300234102,4.893059529825033,-2.2471368570825283,7.1401963869075615,3.5792489645987158,3.5792489645987158,1.0226425613139187,0.0,0.0,0.00022411047736948042,0.9695282876798166,0.00023115413981968533,199.00228348343688,0.0,0.0,0.0,0.0018558327461923295,7.797181682076862e-05,0.0001461386605487118,0.0005885931038726596,0.09582516619051791,0.07162810846324727,0.024197057727270644,0.09582507732478678,0.071628108464113,0.024197057727563104,0.375237373320737,0.375237373320737,0.126760891511868,0.0,3.255047997282304,5.024028189244632,3.410605131648481e-13,3.3152004556293946,5.026197384516763,3.410605131648481e-13,24621.402509202086,20928.192132821772,0.85,1.0666393972488384,0.6629410871243424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668562014829554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.120373296524,1524.1472544663036,0.375237373320737,0.126760891511868,6.112874298809886,3.5792489645987158
2769.0,-30.093796175156193,4.893605888325074,34.99264484668626,24.12641029749068,5.036754421283396,-26.58079564978722,-40.09916391279546,1.5237538959143746,-1.6371752956406453,-4.966893024223178,39.98606529130597,42177.96892455126,25684.4369799951,25684.4369799951,67862.40590454637,77278.99360828353,77278.99360828353,25684.4369799951,102963.43058827863,102963.43058827863,102963.43058827863,127585.39115386829,91500.3680991931,56399.34341546072,39001.13853748043,24621.960565589652,0.0,63623.09910307008,20928.666480751202,1524.1706267418117,0.0,0.8871373089748277,2.8423995913545403,0.0014959135982669303,355113.8778042023,1553932.4913305982,4.375870920447056,1553932.4913305982,4.375870920447056,0.85,0.0958218371532926,4.027634451161993,1.2669858231721447,1.0,0.0,4.0276344511661195,1.2846294350283394,1.2849173489325796,3.1352500116682616,19310.420006432203,1969.1148359972267,4632.441516551485,4632.441516551485,5.54447085585989,4.893605888325074,-2.246650134380562,7.1402560227056355,3.5792349224130207,3.5792349224130207,1.022638549260863,0.0,0.0,0.00022411047736948042,0.9694880509215593,0.0002311637334327631,199.00195725751598,0.0,0.0,0.0,0.0018558327461923295,7.797534650880326e-05,0.00014613513086067715,0.0005885788875795295,0.09582183715148138,0.07162800625686759,0.02419383089461378,0.09582191006385819,0.07162800625822151,0.02419383089507108,0.3752375416556663,0.3752375416556663,0.12674422484520134,0.0,3.2699401861110573,5.024297742403803,3.979039320256561e-13,3.329717728582523,5.026293937362425,3.979039320256561e-13,24621.960565589652,20928.666480751202,0.85,1.0666315671704165,0.6629348384337976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668536059212965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.125203774809,1524.1706267418117,0.3752375416556663,0.12674422484520134,6.112874298809886,3.5792349224130207
2770.0,-30.09339724707802,4.894150899213009,34.99267368989926,24.126885446626716,5.037228534870318,-26.58038920324503,-40.098764340486355,1.5242204910373127,-1.6217820009768502,-4.966428923396206,39.98612981703704,42177.92576554328,25684.598693447835,25684.598693447835,67862.52445899112,77278.99775702845,77278.99775702845,25684.598693447835,102963.5964504763,102963.5964504763,102963.5964504763,127586.18086602411,91500.40268428186,56399.33069279666,39001.19110165021,24622.584415547804,0.0,63623.77551719802,20929.196753215634,1524.1982089497171,0.0,0.8871394319710108,2.8422473488939204,0.0014959135982669303,355120.2998680518,1553935.2726827387,4.37579961849581,1553935.2726827387,4.37579961849581,0.85,0.0958185334720003,4.027634451161993,1.2669853522675112,1.0,0.0,4.027634451160073,1.2846272528001415,1.284915166215296,3.135255337595271,19310.427305338242,1969.1155802785092,4632.441516551485,4632.441516551485,5.544505764763144,4.894150899213009,-2.246176843659811,7.14032774287282,3.5792215064435746,3.5792215064435746,1.0226347161267355,0.0,0.0,0.00022411047736948042,0.9694477670671122,0.0002311733390727031,199.00163063619627,0.0,0.0,0.0,0.0018558327461923295,7.797887541920874e-05,0.00014613160195027167,0.0005885646744184052,0.09581853347039875,0.0716279229351288,0.024190610535269937,0.09581874097676128,0.07162792293632603,0.024190610535674267,0.37523770869529427,0.37523770869529427,0.12672755817853468,0.0,3.2848455986823524,5.024603816933848,3.410605131648481e-13,3.344646922419372,5.026710207945882,3.410605131648481e-13,24622.584415547804,20929.196753215634,0.85,1.0666220906781512,0.6629271121161656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668510148619243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.13004611243,1524.1982089497171,0.37523770869529427,0.12672755817853468,6.112874298809886,3.5792215064435746
2771.0,-30.092998602075486,4.894693519566772,34.9927025069035,24.127278732508444,5.037621959763838,-26.57999108061449,-40.09837730610741,1.5246144383028426,-1.606009075799136,-4.966014552824788,39.98618674005316,42177.9335572847,25684.885557548434,25684.885557548434,67862.81911483314,77278.9972207889,77278.9972207889,25684.885557548434,102963.88277833733,102963.88277833733,102963.88277833733,127587.06544086724,91500.40003336922,56399.336369864934,39001.1818483381,24623.182662529915,0.0,63624.364510868014,20929.705263150427,1524.225446500943,0.0,0.8871413299369796,2.842084167892916,0.0014959135982669303,355126.0338591466,1553937.7263264481,4.375735874500222,1553937.7263264481,4.375735874500222,0.85,0.09581524547655344,4.027634451161993,1.266985015985556,1.0,0.0,4.027634451160974,1.2846254103459545,1.2849133233481742,3.135259834286896,19310.426745884364,1969.1155232300903,4632.441516551485,4632.441516551485,5.544567689797616,4.894693519566772,-2.245739730463632,7.140433250030404,3.579208594541977,3.579208594541977,1.0226310270119934,0.0,0.0,0.00022411047736948042,0.9694075136013436,0.00023118293826392085,199.00130424771498,0.0,0.0,0.0,0.0018558327461923295,7.798229373891175e-05,0.00014612818363056868,0.0005885509066762045,0.09581524547529258,0.07162785139744629,0.024187394077846286,0.09581515694665109,0.07162785139838886,0.02418739407816459,0.3752378770940131,0.3752378770940131,0.126710891511868,0.0,3.2998588730147276,5.024933670472478,3.979039320256561e-13,3.360005477025652,5.027040657150735,3.979039320256561e-13,24623.182662529915,20929.705263150427,0.85,1.0666168477524225,0.6629210976257384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668484302002194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.134911432422,1524.225446500943,0.3752378770940131,0.126710891511868,6.112874298809886,3.579208594541977
2772.0,-30.092599813183682,4.895234898494308,34.99273123084548,24.127734603267186,5.038084977201119,-26.57958586870977,-40.097981645353116,1.5250710327269825,-1.590746104809682,-4.965548222805138,39.98624166339804,42177.906263379315,25685.03452869567,25685.03452869567,67862.94079207498,77278.96827152811,77278.96827152811,25685.03452869567,102964.00280022378,102964.00280022378,102964.00280022378,127587.74954371776,91500.39708583367,56399.335077684074,39001.180009055104,24623.746743493975,0.0,63624.92675254908,20930.18473196988,1524.249543932187,0.0,0.8871434988833176,2.8419340090876766,0.0014959135982669303,355132.4869433402,1553940.0937779122,4.375663029740887,1553940.0937779122,4.375663029740887,0.85,0.09581192609949712,4.027634451161993,1.2669845247501508,1.0,0.0,4.027634451162209,1.2846232749035305,1.2849111874271502,3.1352650460614226,19310.426123830584,1969.115459798258,4632.441516551485,4632.441516551485,5.54459984803355,4.895234898494308,-2.245265151409117,7.140500049903425,3.5791958698473834,3.5791958698473834,1.0226273913849666,0.0,0.0,0.00022411047736948042,0.9693672474101174,0.00023119254128736242,199.00097774249636,0.0,0.0,0.0,0.0018558327461923295,7.798578839067824e-05,0.00014612468897880218,0.0005885368314963548,0.0958119260978241,0.07162775652353255,0.024184169574291554,0.09581184361287998,0.07162775652478329,0.02418416957471383,0.3752380482266474,0.3752380482266474,0.12669422484520135,0.0,3.314808436372857,5.025234657303429,3.410605131648481e-13,3.3748021179954435,5.027324929922997,3.410605131648481e-13,24623.746743493975,20930.18473196988,0.85,1.0666093346717465,0.6629148105335853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668458568820697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.139784379071,1524.249543932187,0.3752380482266474,0.12669422484520135,6.112874298809886,3.5791958698473834
2773.0,-30.092200593701822,4.895774622017191,34.99276005928275,24.128177656698995,5.038529179565573,-26.579182151031958,-40.097586263995595,1.5255107368958898,-1.5752688835503363,-4.965101876699925,39.98630215496815,42177.88161880894,25685.233177254042,25685.233177254042,67863.11479606299,77278.9636844376,77278.9636844376,25685.233177254042,102964.19686169163,102964.19686169163,102964.19686169163,127588.55004044561,91500.41070839697,56399.328642769244,39001.20229514192,24624.353178753976,0.0,63625.555473895896,20930.70020194088,1524.276527957945,0.0,0.887145546217731,2.841778646060584,0.0014959135982669303,355138.66357591085,1553942.701248918,4.375594269579614,1553942.701248918,4.375594269579614,0.85,0.09580862675249567,4.027634451161993,1.2669840829679742,1.0,0.0,4.027634451162426,1.2846212184617023,1.284909130524428,3.135270065042964,19310.428998763487,1969.1157529598272,4632.441516551485,4632.441516551485,5.544642730076995,4.895774622017191,-2.2448049816130307,7.140579603630222,3.579183675023135,3.579183675023135,1.0226239071494672,0.0,0.0,0.00022411047736948042,0.9693269395487311,0.00023120215504772288,199.00065088580868,0.0,0.0,0.0,0.0018558327461923295,7.79892807193214e-05,0.00014612119665015903,0.0005885227656731969,0.09580862675101459,0.07162767664787378,0.024180950103140815,0.09580852294891094,0.07162767664898105,0.024180950103514617,0.3752382200150696,0.3752382200150696,0.12667755817853468,0.0,3.3297804985066364,5.025552859371828,3.410605131648481e-13,3.3898329931495823,5.027674009158147,3.410605131648481e-13,24624.353178753976,20930.70020194088,0.85,1.0666015296936098,0.6629078725468033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668432894578885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.144673496468,1524.276527957945,0.3752382200150696,0.12667755817853468,6.112874298809886,3.579183675023135
2774.0,-30.09180143784986,4.896313543032166,34.9927891052338,24.128669080697023,5.039033271059032,-26.57877250147222,-40.097178624104686,1.526004334681606,-1.5602967944658417,-4.964616475472612,39.986366147455605,42177.80607007348,25685.329478203017,25685.329478203017,67863.13554827649,77278.91234777214,77278.91234777214,25685.329478203017,102964.24182597516,102964.24182597516,102964.24182597516,127589.20556611475,91500.40185249616,56399.29557479816,39001.22919744222,24624.963740139596,0.0,63626.192937581814,20931.219179118656,1524.3028580924267,0.0,0.8871477791307517,2.8416347125591823,0.0014959135982669303,355145.38075727626,1553945.459629518,4.375519276967762,1553945.459629518,4.375519276967762,0.85,0.09580531171639788,4.027634451161993,1.2669835340371356,1.0,0.0,4.027634451162844,1.2846189099739609,1.2849068215193034,3.135275699190535,19310.427129796535,1969.1155623782367,4632.441516551485,4632.441516551485,5.5446635184557875,4.896313543032166,-2.2443163579551735,7.1406299009873395,3.5791718831166954,3.5791718831166954,1.0226205380333415,0.0,0.0,0.00022411047736948042,0.9692866399193313,0.0002312117676440191,199.0003240822908,0.0,0.0,0.0,0.0018558327461923295,7.799288147664822e-05,0.0001461175958928322,0.0005885082631389371,0.09580531171461143,0.07162758511983708,0.02417772659477435,0.09580556637183969,0.07162758512117268,0.024177726595225203,0.37523839357317107,0.37523839357317107,0.12666089151186802,0.0,3.344639884570654,5.025822787491393,3.979039320256561e-13,3.4043196810067684,5.027825065933257,3.979039320256561e-13,24624.963740139596,20931.219179118656,0.85,1.066591169690935,0.6629000435630417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266840729890865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.149584532981,1524.3028580924267,0.37523839357317107,0.12666089151186802,6.112874298809886,3.5791718831166954
