time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2775.0,-30.091402190198043,4.896850462439787,34.992818343594074,24.12909938665109,5.039458564445577,-26.57837064970159,-40.096791030932195,1.5264270239489082,-1.5446143679482702,-4.964187395487946,39.98642984373294,42177.814032592745,25685.569671085534,25685.569671085534,67863.38370367828,77278.93259204611,77278.93259204611,25685.569671085534,102964.50226313164,102964.50226313164,102964.50226313164,127590.09796139729,91500.43263879952,56399.31407934523,39001.2428438381,24625.595698265657,0.0,63626.83854210376,20931.75634352581,1524.3316958124003,0.0,0.8871497271619838,2.8414746230233043,0.0014959135982669303,355151.3186251934,1553948.205245727,4.375453852349837,1553948.205245727,4.375453852349837,0.85,0.09580202711098103,4.027634451161993,1.2669831389607862,1.0,0.0,4.027634451163038,1.2846169331220274,1.2849048442243136,3.1352805239563217,19310.433626999344,1969.1162249085412,4632.441516551485,4632.441516551485,5.544715368626298,4.896850462439787,-2.243868427266658,7.140718889706445,3.5791607486595747,3.5791607486595747,1.0226173567598784,0.0,0.0,0.00022411047736948042,0.969246332829506,0.00023122138281940992,198.99999720468674,0.0,0.0,0.0,0.0018558327461923295,7.799630530020983e-05,0.0001461141720692706,0.0005884944732292057,0.09580202710964325,0.07162751627325982,0.024174510836383424,0.09580219173477159,0.07162751627426003,0.024174510836720994,0.37523856583053106,0.37523856583053106,0.12664422484520135,0.0,3.359597748533986,5.026146924035629,3.410605131648481e-13,3.419573027539684,5.028258990459619,3.410605131648481e-13,24625.595698265657,20931.75634352581,0.85,1.06658424744412,0.6628934424375406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668381741362054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.154507602092,1524.3316958124003,0.37523856583053106,0.12664422484520135,6.112874298809886,3.5791607486595747
2776.0,-30.0910024770016,4.897385974160205,34.99284758560251,24.12955134585502,5.039912833941535,-26.577965480789857,-40.09639163324607,1.526875837729788,-1.5292365534066903,-4.963731948721581,39.98648842670316,42177.7748208867,25685.738593549788,25685.738593549788,67863.51341443649,77278.9233242362,77278.9233242362,25685.738593549788,102964.66191778598,102964.66191778598,102964.66191778598,127590.84678870985,91500.44545688629,56399.296953536934,39001.27611483261,24626.184870923873,0.0,63627.46098575648,20932.257140285292,1524.357476117739,0.0,0.8871518274880774,2.8413217709962892,0.0014959135982669303,355157.62145779113,1553950.730457019,4.3753833131290385,1553950.730457019,4.3753833131290385,0.85,0.09579872027217781,4.027634451161993,1.2669826850900425,1.0,0.0,4.027634451162166,1.2846148340964687,1.2849027447283168,3.1352856469190797,19310.436332153917,1969.1165007575387,4632.441516551485,4632.441516551485,5.544751833730854,4.897385974160205,-2.243401503892331,7.140787478052536,3.5791499085859275,3.5791499085859275,1.0226142595959793,0.0,0.0,0.00022411047736948042,0.9692059805505729,0.00023123100957566408,198.99966994700122,0.0,0.0,0.0,0.0018558327461923295,7.799983354489895e-05,0.00014611064382458145,0.0005884802627493436,0.09579872027061417,0.07162743091272979,0.024171289357884384,0.09579888520132696,0.0716274309138989,0.024171289358278905,0.3752387405158944,0.3752387405158944,0.1266275581785347,0.0,3.374537587927364,5.026465774197504,3.410605131648481e-13,3.4344953953149115,5.028606805935283,3.410605131648481e-13,24626.184870923873,20932.257140285292,0.85,1.0665758520464659,0.6628863413287627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668356278804127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.159445815456,1524.357476117739,0.3752387405158944,0.1266275581785347,6.112874298809886,3.5791499085859275
2777.0,-30.09060283228038,4.897919271797307,34.992876775585486,24.129949102085106,5.040311247352046,-26.577565959447004,-40.096004389319546,1.5272743745188924,-1.5135461007571962,-4.963315206896118,39.98654539535116,42177.78580374526,25686.00428354769,25686.00428354769,67863.79008729295,77278.92060520175,77278.92060520175,25686.00428354769,102964.92488874945,102964.92488874945,102964.92488874945,127591.70557988466,91500.44223838931,56399.30743693349,39001.26089050646,24626.780691135205,0.0,63628.041581641664,20932.763587464924,1524.384516416231,0.0,0.8871537371347711,2.8411601888178235,0.0014959135982669303,355163.38873770635,1553953.1860861385,4.3753191780523215,1553953.1860861385,4.3753191780523215,0.85,0.09579543262735135,4.027634451161993,1.2669822751777247,1.0,0.0,4.027634451162927,1.2846129702135816,1.2849008804276922,3.1352901959975954,19310.435652915898,1969.1164314945368,4632.441516551485,4632.441516551485,5.544809187935318,4.897919271797307,-2.2429627589045045,7.140882030701812,3.579139538725653,3.579139538725653,1.022611296778758,0.0,0.0,0.00022411047736948042,0.9691656369960963,0.0002312406350519247,198.99934274645457,0.0,0.0,0.0,0.0018558327461923295,7.80032545652146e-05,0.00014610722280426582,0.0005884664841300622,0.09579543262607602,0.0716273599847357,0.02416807264134033,0.09579534271348468,0.07162735998568928,0.024168072641662076,0.3752389170390442,0.3752389170390442,0.12661089151186802,0.0,3.3895573759346007,5.026798355061544,3.979039320256561e-13,3.4497691061389446,5.028920745333608,3.979039320256561e-13,24626.780691135205,20932.763587464924,0.85,1.0665704679943098,0.6628804652053701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668330883068522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.164406663484,1524.384516416231,0.3752389170390442,0.12661089151186802,6.112874298809886,3.579139538725653
2778.0,-30.09020305146417,4.898451277791576,34.992905897754255,24.13040081681686,5.0407669716855095,-26.57716058411381,-40.09560499163342,1.5277245043349217,-1.498232778022043,-4.962856945204513,39.986601800065834,42177.74673816461,25686.159280687705,25686.159280687705,67863.90601885231,77278.90450773666,77278.90450773666,25686.159280687705,102965.06378842436,102965.06378842436,102965.06378842436,127592.41931560125,91500.44878872244,56399.29101914937,39001.28641063674,24627.355527176882,0.0,63628.64193781362,20933.25219810035,1524.4094110076185,0.0,0.8871558595530769,2.841008603256526,0.0014959135982669303,355169.730694872,1553955.6174098433,4.375247897307031,1553955.6174098433,4.375247897307031,0.85,0.09579212161606489,4.027634451161993,1.2669817998772488,1.0,0.0,4.027634451162887,1.2846108650461496,1.2848987747884455,3.135295333982171,19310.437035311257,1969.1165724596328,4632.441516551485,4632.441516551485,5.544842646995614,4.898451277791576,-2.242494084536565,7.140945362328141,3.5791293934697794,3.5791293934697794,1.0226083981342227,0.0,0.0,0.00022411047736948042,0.9691252815153786,0.0002312502641753899,198.99901543555956,0.0,0.0,0.0,0.0018558327461923295,7.800678310053198e-05,0.00014610369426894845,0.0005884522724796559,0.09579212161446549,0.0716272716984963,0.024164849915969195,0.0957920252194358,0.07162727169969223,0.024164849916372664,0.37523909607798595,0.37523909607798595,0.12659422484520136,0.0,3.404527672417373,5.0271130911772275,3.410605131648481e-13,3.4646241671824782,5.029243012711561,3.410605131648481e-13,24627.355527176882,20933.25219810035,0.85,1.0665622265705115,0.6628735967583015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266830559239654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.1693794635,1524.4094110076185,0.37523909607798595,0.12659422484520136,6.112874298809886,3.5791293934697794
2779.0,-30.089803391590436,4.898982041326909,34.992935201116104,24.130866187065863,5.041236456466606,-26.576753941858463,-40.095209156256146,1.5281870067343424,-1.4829755543227634,-4.9623969597345985,39.9866653220987,42177.72209371787,25686.30837575994,25686.30837575994,67864.03046947782,77278.88773768273,77278.88773768273,25686.30837575994,102965.19611344267,102965.19611344267,102965.19611344267,127593.16886453537,91500.46028483687,56399.29464087086,39001.29515996223,24627.972751092704,0.0,63629.267911054936,20933.7768384288,1524.4366993079982,0.0,0.8871579649655055,2.8408580074243006,0.0014959135982669303,355176.0965970509,1553958.3555287991,4.375177187928198,1553958.3555287991,4.375177187928198,0.85,0.09578882118497867,4.027634451161993,1.2669813482044265,1.0,0.0,4.027634451161216,1.2846087020217978,1.284896611279312,3.1353006131929897,19310.43946147415,1969.1168198593966,4632.441516551485,4632.441516551485,5.544874831983098,4.898982041326909,-2.2420240161985507,7.14100605752546,3.5791197473977125,3.5791197473977125,1.0226056421136323,0.0,0.0,0.00022411047736948042,0.9690849400548284,0.0002312598907550878,198.9986882247596,0.0,0.0,0.0,0.0018558327461923295,7.801028030972655e-05,0.00014610019705975385,0.0005884381869994208,0.09578882118340543,0.07162719137127689,0.02416162981212854,0.09578888948737084,0.07162719137245328,0.024161629812525384,0.3752392762687004,0.3752392762687004,0.1265775581785347,0.0,3.419461564230801,5.027421170125649,3.979039320256561e-13,3.479421405411813,5.029527736485534,3.979039320256561e-13,24627.972751092704,20933.7768384288,0.85,1.066553689794805,0.6628666882145586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668280363042486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.174368311442,1524.4366993079982,0.3752392762687004,0.1265775581785347,6.112874298809886,3.5791197473977125
2780.0,-30.089403319519267,4.899510771558636,34.99296456569638,24.13127749403941,5.041648709258984,-26.576352651974545,-40.09481786107642,1.5285980417142375,-1.4673758711046503,-4.96197472357067,39.986725711947535,42177.718048153714,25686.552372192735,25686.552372192735,67864.27042034645,77278.88393678426,77278.88393678426,25686.552372192735,102965.43630897699,102965.43630897699,102965.43630897699,127594.02279317622,91500.46141390281,56399.29552527214,39001.295431811865,24628.586484199233,0.0,63629.8819160111,20934.29851156935,1524.4646423562347,0.0,0.8871598900434171,2.8406983964846635,0.0014959135982669303,355181.9401520017,1553960.958638259,4.375112535207265,1553960.958638259,4.375112535207265,0.85,0.0957855367952631,4.027634451161993,1.2669810058781876,1.0,0.0,4.027634451162638,1.2846067797056224,1.2848946885323032,3.135305304931488,19310.43969975448,1969.1168441572281,4632.441516551485,4632.441516551485,5.544927503221778,4.899510771558636,-2.24158134363828,7.141092115196916,3.5791106131938575,3.5791106131938575,1.0226030323411022,0.0,0.0,0.00022411047736948042,0.969044558801484,0.00023126952763313655,198.99836067756172,0.0,0.0,0.0,0.0018558327461923295,7.801373754870253e-05,0.0001460967398207779,0.0005884242625046153,0.09578553679396351,0.07162712306713137,0.024158413726832143,0.09578547124611388,0.07162712306810318,0.02415841372715992,0.37523945718678897,0.37523945718678897,0.12656089151186803,0.0,3.434456996386359,5.027741304756148,3.410605131648481e-13,3.4945988524660265,5.02982434609595,3.410605131648481e-13,24628.586484199233,20934.29851156935,0.85,1.0665471689846064,0.6628602282152057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668255192673452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.17936806253,1524.4646423562347,0.37523945718678897,0.12656089151186803,6.112874298809886,3.5791106131938575
2781.0,-30.08900350134375,4.900038068861543,34.99299389523703,24.13172033792364,5.042094134244907,-26.57594827298808,-40.09442237494511,1.5290389058892564,-1.4520019361827394,-4.961525880703557,39.98678342048932,42177.69541663242,25686.724323651306,25686.724323651306,67864.41974028373,77278.87357156428,77278.87357156428,25686.724323651306,102965.59789521559,102965.59789521559,102965.59789521559,127594.77034339769,91500.46951181696,56399.29135688509,39001.30906103541,24629.1724481821,0.0,63630.48150921751,20934.796580954786,1524.490387736654,0.0,0.887161959834648,2.8405449876910596,0.0014959135982669303,355188.1520142537,1553963.4461728332,4.375043022579403,1553963.4461728332,4.375043022579403,0.85,0.0957822337317249,4.027634451161993,1.2669805454136802,1.0,0.0,4.027634451162914,1.2846047178915487,1.2848926262561313,3.1353103371538618,19310.441408754414,1969.117018426722,4632.441516551485,4632.441516551485,5.544964622191971,4.900038068861543,-2.24111953408524,7.141157602946782,3.579101750215973,3.579101750215973,1.0226005000617067,0.0,0.0,0.00022411047736948042,0.9690042049883918,0.00023127915876501812,198.99803333931067,0.0,0.0,0.0,0.0018558327461923295,7.801723196023506e-05,0.00014609324540924536,0.0005884101882923403,0.09578223373020905,0.07162704086437297,0.024155192865836082,0.09578213947295984,0.07162704086550653,0.024155192866218363,0.37523963962354084,0.37523963962354084,0.12654422484520136,0.0,3.4494273292519892,5.028052245514175,3.410605131648481e-13,3.509523944520822,5.030149077482463,3.410605131648481e-13,24629.1724481821,20934.796580954786,0.85,1.066539465530414,0.6628536263790894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668230118793027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.184389393302,1524.490387736654,0.37523963962354084,0.12654422484520136,6.112874298809886,3.579101750215973
2782.0,-30.08860331893477,4.900563799154815,34.99302329981182,24.132163950148993,5.042534980325353,-26.575544024337965,-40.0940268888138,1.5294756857282843,-1.4365114117569533,-4.961084152068743,39.986844265125676,42177.674337622,25686.91236480727,25686.91236480727,67864.58670242927,77278.88466054003,77278.88466054003,25686.91236480727,102965.7970253473,102965.7970253473,102965.7970253473,127595.57743815822,91500.49706180407,56399.286738885,39001.34480324341,24629.780412810906,0.0,63631.125216054315,20935.313350889268,1524.5175589881453,0.0,0.8871639821478379,2.8403892095085643,0.0014959135982669303,355194.2655007178,1553966.0688924538,4.374975104684829,1553966.0688924538,4.374975104684829,0.85,0.09577893975588014,4.027634451161993,1.2669801047304645,1.0,0.0,4.027634451160829,1.2846026751854438,1.2848905830922106,3.1353153227557837,19310.44722295859,1969.1176113105487,4632.441516551485,4632.441516551485,5.545005214427253,4.900563799154815,-2.240662869195529,7.141226668350344,3.579093336188281,3.579093336188281,1.0225980960537946,0.0,0.0,0.00022411047736948042,0.9689638162282015,0.00023128879904087149,198.9977057039335,0.0,0.0,0.0,0.0018558327461923295,7.802072651647556e-05,0.00014608975085300484,0.0005883961134972344,0.09577893975443312,0.07162696549203647,0.024151974262396653,0.09577881206756066,0.07162696549311862,0.02415197426276153,0.3752398229308848,0.3752398229308848,0.1265275581785347,0.0,3.4644148261716623,5.028385882621251,3.410605131648481e-13,3.5245727403117826,5.030559977625842,3.410605131648481e-13,24629.780412810906,20935.313350889268,0.85,1.0665313000831051,0.6628465895332061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668205112929118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.189418973436,1524.5175589881453,0.3752398229308848,0.1265275581785347,6.112874298809886,3.579093336188281
2783.0,-30.08820303402456,4.9010879730443,34.993052765532354,24.132597154844575,5.042975011598121,-26.575139764811734,-40.09363140268249,1.5299117423855366,-1.421183070895438,-4.960642921450574,39.98690485528991,42177.6536658259,25687.09913326191,25687.09913326191,67864.75279908782,77278.85698367098,77278.85698367098,25687.09913326191,102965.95611693288,102965.95611693288,102965.95611693288,127596.34287945878,91500.48547502542,56399.28215718137,39001.337019826715,24630.386762525904,0.0,63631.72378235262,20935.828748147018,1524.5446450492134,0.0,0.8871660028193907,2.840235582723768,0.0014959135982669303,355200.37217710685,1553968.6806463294,4.374907242134035,1553968.6806463294,4.374907242134035,0.85,0.09577564609292569,4.027634451161993,1.266979675036855,1.0,0.0,4.027634451163023,1.2846006358679527,1.2848885433176633,3.1353203001029835,19310.444777661738,1969.117361959664,4632.441516551485,4632.441516551485,5.545045531925913,4.9010879730443,-2.2402065968956903,7.141294569939991,3.579085328274854,3.579085328274854,1.0225958080785298,0.0,0.0,0.00022411047736948042,0.9689234189395424,0.0002312984421563085,198.99737798571635,0.0,0.0,0.0,0.0018558327461923295,7.802422121742778e-05,0.00014608625615205264,0.0005883820381192828,0.09577564609148188,0.07162689045605716,0.02414875563542472,0.09577555147692163,0.07162689045713695,0.02414875563578874,0.37524000851890815,0.37524000851890815,0.12651089151186803,0.0,3.4793812752899953,5.02869247388071,3.979039320256561e-13,3.539459850555147,5.03075743588397,3.979039320256561e-13,24630.386762525904,20935.828748147018,0.85,1.0665238777942578,0.6628400294496388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668180181439663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19446917765,1524.5446450492134,0.37524000851890815,0.12651089151186803,6.112874298809886,3.579085328274854
2784.0,-30.08780247346522,4.901611293367788,34.993082446063006,24.133079952467256,5.043466858617655,-26.57473007560804,-40.093231306504435,1.5303944607607243,-1.4061591514870315,-4.960169593921023,39.98697004359702,42177.615130447346,25687.201561181497,25687.201561181497,67864.81669162885,77278.82040639843,77278.82040639843,25687.201561181497,102966.02196757993,102966.02196757993,102966.02196757993,127597.02893231134,91500.4858524499,56399.280576499754,39001.339195500164,24631.006964731416,0.0,63632.34616023158,20936.355920021702,1524.5717963027014,0.0,0.8871681697572271,2.8400898564319688,0.0014959135982669303,355206.92316959193,1553971.490607983,4.374834467587352,1553971.490607983,4.374834467587352,0.85,0.0957723420722349,4.027634451161993,1.2669791667675603,1.0,0.0,4.027634451161364,1.2845983783339454,1.2848862852776926,3.1353258100680597,19310.444857314156,1969.1173700819502,4632.441516551485,4632.441516551485,5.545067642927039,4.901611293367788,-2.2397269193287044,7.141338212696493,3.57907772706344,3.57907772706344,1.02259363630384,0.0,0.0,0.00022411047736948042,0.9688829956505979,0.00023130809228310572,198.9970500429024,0.0,0.0,0.0,0.0018558327461923295,7.80277568021747e-05,0.0001460827205673057,0.0005883677980763511,0.09577234207056082,0.07162680768567693,0.024145534384883892,0.09577257698937648,0.07162680768692893,0.024145534385305957,0.3752401945131183,0.3752401945131183,0.12649422484520137,0.0,3.4942514905416147,5.028963156202906,3.979039320256561e-13,3.5540104424339916,5.030945481002561,3.979039320256561e-13,24631.006964731416,20936.355920021702,0.85,1.0665144503825075,0.6628329407223266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266815532382115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.19953477472,1524.5717963027014,0.3752401945131183,0.12649422484520137,6.112874298809886,3.57907772706344
2785.0,-30.087402207902468,4.902132676444038,34.993112308898326,24.133500514458888,5.043887073869985,-26.57432781536288,-40.092836134694494,1.5308126813303966,-1.3905991291704254,-4.959747264403894,39.98703471471472,42177.59559208704,25687.43403085,25687.43403085,67865.02962293704,77278.82181944251,77278.82181944251,25687.43403085,102966.25585029251,102966.25585029251,102966.25585029251,127597.90087821083,91500.49534039422,56399.26911303874,39001.36247483942,24631.645027918323,0.0,63633.00750275774,20936.898273730574,1524.6011294853977,0.0,0.8871700796789457,2.839930960952788,0.0014959135982669303,355212.76841459516,1553974.2782798263,4.374770324883332,1553974.2782798263,4.374770324883332,0.85,0.09576906511608031,4.027634451161993,1.2669787552068006,1.0,0.0,4.0276344511623945,1.2845964224439055,1.2848843289492944,3.1353305838261183,19310.446859668828,1969.1175742653024,4632.441516551485,4632.441516551485,5.545117825895927,4.902132676444038,-2.2392841029941573,7.141416779438195,3.579070741982766,3.579070741982766,1.0225916405665045,0.0,0.0,0.00022411047736948042,0.9688426039488827,0.00023131773567350758,198.99672234268465,0.0,0.0,0.0,0.0018558327461923295,7.803124901647725e-05,0.00014607922835300317,0.0005883537327137153,0.09576906511480121,0.07162674507038834,0.02414232004441287,0.09576926753044128,0.07162674507134502,0.02414232004473529,0.37524037885819655,0.37524037885819655,0.1264775581785347,0.0,3.509192958792937,5.0292590457405595,3.979039320256561e-13,3.5691481352334904,5.031245272475076,3.979039320256561e-13,24631.645027918323,20936.898273730574,0.85,1.0665067122592924,0.6628257448032633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266813050674284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.20461923679,1524.6011294853977,0.37524037885819655,0.1264775581785347,6.112874298809886,3.579070741982766
2786.0,-30.087001672054473,4.90265201051304,34.993142038685484,24.13390368400144,5.0442844359826875,-26.57392759700698,-40.09244878599418,1.5312103609351728,-1.3748698484576494,-4.959331728968483,39.987090565020715,42177.609749256204,25687.679911719708,25687.679911719708,67865.28966097592,77278.84525914725,77278.84525914725,25687.679911719708,102966.52517086695,102966.52517086695,102966.52517086695,127598.75726115325,91500.5174948233,56399.28198493227,39001.37278876782,24632.232090286307,0.0,63633.604879054124,20937.39727674336,1524.6276907785732,0.0,0.8871719869595042,2.839769030401759,0.0014959135982669303,355218.51969988813,1553976.6857304438,4.3747062710675815,1553976.6857304438,4.3747062710675815,0.85,0.09576577798655624,4.027634451161993,1.266978405737318,1.0,0.0,4.027634451163229,1.2845945626232178,1.2848824687117797,3.1353351231203455,19310.451535183685,1969.118051035133,4632.441516551485,4632.441516551485,5.545170903925912,4.90265201051304,-2.23884649019857,7.141498500711609,3.5790640446997144,3.5790640446997144,1.0225897270570612,0.0,0.0,0.00022411047736948042,0.9688021867902666,0.00023132738594653637,198.99639442226285,0.0,0.0,0.0,0.0018558327461923295,7.803467223659288e-05,0.00014607580513288754,0.0005883399452344438,0.09576577798528163,0.07162667485803914,0.024139103127242496,0.0957656811036875,0.07162667485899246,0.024139103127563774,0.3752405635936619,0.3752405635936619,0.12646089151186804,0.0,3.5242102216051876,5.029588475877688,3.979039320256561e-13,3.584461880510844,5.031695952000462,3.979039320256561e-13,24632.232090286307,20937.39727674336,0.85,1.0665007866514051,0.6628197448411342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668105781594956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.209711141115,1524.6276907785732,0.3752405635936619,0.12646089151186804,6.112874298809886,3.5790640446997144
2787.0,-30.086600863750085,4.903170741992332,34.99317187070585,24.134390393178933,5.044784826468535,-26.573516830118468,-40.09204477826131,1.531700792837178,-1.3600003209292595,-4.958849807342041,39.987153002395665,42177.5558776826,25687.752222484945,25687.752222484945,67865.30810016755,77278.7898761295,77278.7898761295,25687.752222484945,102966.54209861445,102966.54209861445,102966.54209861445,127599.37318112377,91500.50242627447,56399.26842782862,39001.37110938428,24632.831082509318,0.0,63634.20219189359,20937.90642013292,1524.6534262488553,0.0,0.8871742073504527,2.8396264852486777,0.0014959135982669303,355225.1899054945,1553979.3771227377,4.374631702037134,1553979.3771227377,4.374631702037134,0.85,0.09576246511029048,4.027634451161993,1.2669778612023221,1.0,0.0,4.027634451162021,1.2845922690370313,1.2848801746115497,3.1353407211310933,19310.448355087112,1969.1177267555295,4632.441516551485,4632.441516551485,5.545186513570409,4.903170741992332,-2.2383607249865194,7.141531466978851,3.57905759827127,3.57905759827127,1.022587885220363,0.0,0.0,0.00022411047736948042,0.9687617439592886,0.0002313370431552657,198.99606627986168,0.0,0.0,0.0,0.0018558327461923295,7.803824282995094e-05,0.00014607223453952947,0.0005883255641896237,0.09576246510852558,0.07162658550313648,0.024135879605389095,0.09576273014598073,0.07162658550445658,0.0241358796058339,0.375240750873493,0.375240750873493,0.12644422484520138,0.0,3.539075756461102,5.029849767711767,3.979039320256561e-13,3.598849486412803,5.031810856517836,3.979039320256561e-13,24632.831082509318,20937.90642013292,0.85,1.0664910655360265,0.6628126765932115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266808115367669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.214821802341,1524.6534262488553,0.375240750873493,0.12644422484520138,6.112874298809886,3.57905759827127
2788.0,-30.08620006773881,4.903687489847369,34.99320191738869,24.134811583813303,5.04520079464089,-26.57311451733056,-40.0916533783078,1.5321152442326327,-1.3443532983626483,-4.9584325343813305,39.987218919000014,42177.55413271845,25687.990257395566,25687.990257395566,67865.54439011401,77278.81117492044,77278.81117492044,25687.990257395566,102966.801432316,102966.801432316,102966.801432316,127600.27963316427,91500.52986530155,56399.272823099425,39001.396713557915,24633.47820084827,0.0,63634.87491440619,20938.456470721027,1524.6833940519489,0.0,0.8871760870137246,2.839465931225473,0.0014959135982669303,355230.96539792133,1553982.2184926707,4.3745685761148,1553982.2184926707,4.3745685761148,0.8499999999999999,0.09575919314694428,4.027634451161993,1.2669775106338785,1.0,0.0,4.027634451160975,1.2845903307926794,1.2848782359327944,3.1353454518660975,19310.454145874064,1969.1183172514636,4632.441516551485,4632.441516551485,5.545237897901926,4.903687489847369,-2.2379216526827355,7.141609142530104,3.5790518356183783,3.5790518356183783,1.0225862387481082,0.0,0.0,0.00022411047736948042,0.9687213041897473,0.00023134670043922458,198.9957381486071,0.0,0.0,0.0,0.0018558327461923295,7.804170214064521e-05,0.0001460687752288352,0.0005883116313506943,0.09575919314570604,0.07162652665256748,0.02413266649313855,0.09575940071153946,0.07162652665349366,0.024132666493450628,0.3752409362747131,0.3752409362747131,0.1264275581785347,0.0,3.5540369698866243,5.0301615376860696,3.979039320256561e-13,3.6140792360187106,5.032201670052984,3.979039320256561e-13,24633.47820084827,20938.456470721027,0.85,1.0664835042325203,0.6628056421804948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668056554395408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.21995127297,1524.6833940519489,0.3752409362747131,0.1264275581785347,6.112874298809886,3.5790518356183783
2789.0,-30.0857995652147,4.9042021914735265,34.99323182170003,24.135209968686127,5.045595258637038,-26.572714618751522,-40.091266099456675,1.5325103121736225,-1.3286613220947174,-4.958019818448399,39.987274865433854,42177.56834586767,25688.235804861022,25688.235804861022,67865.8041507287,77278.8269220691,77278.8269220691,25688.235804861022,102967.06272693012,102967.06272693012,102967.06272693012,127601.12904040166,91500.54316755284,56399.28459135037,39001.39841800274,24634.066313471547,0.0,63635.46473147429,20938.956366450813,1524.7100773998743,0.0,0.8871779795437431,2.8393042733714053,0.0014959135982669303,355236.6778888215,1553984.6300962318,4.374505018264422,1553984.6300962318,4.374505018264422,0.85,0.0957559082055743,4.027634451161993,1.2669771150080487,1.0,0.0,4.0276344511610445,1.2845884832034156,1.284876387929445,3.135349961349618,19310.45695320768,1969.1186035198239,4632.441516551485,4632.441516551485,5.5452909039603036,4.9042021914735265,-2.2374861843548834,7.14168837582841,3.579046339124635,3.579046339124635,1.0225846683213242,0.0,0.0,0.00022411047736948042,0.9686808958515791,0.00023135635102255442,198.99541025871102,0.0,0.0,0.0,0.0018558327461923295,7.804512516733468e-05,0.00014606535220214572,0.0005882978446504724,0.09575590820432242,0.07162645817099465,0.024129450033327768,0.09575582893866331,0.07162645817193107,0.02412945003364322,0.37524112340957944,0.37524112340957944,0.12641089151186805,0.0,3.5690623067047795,5.0304927102023385,3.979039320256561e-13,3.6293584963536887,5.032601791098614,3.979039320256561e-13,24634.066313471547,20938.956366450813,0.85,1.0664777013431956,0.6627997221965211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668032049242057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.225093857605,1524.7100773998743,0.37524112340957944,0.12641089151186805,6.112874298809886,3.579046339124635
2790.0,-30.085398806898453,4.904715303848795,34.993261606982706,24.135640554036968,5.046018514333582,-26.572311610570534,-40.090874559804774,1.5329313180054884,-1.3130789515005858,-4.957587296324298,39.98733120706423,42177.56602384724,25688.426514967756,25688.426514967756,67865.992538815,77278.85661797643,77278.85661797643,25688.426514967756,102967.28313294418,102967.28313294418,102967.28313294418,127601.93186953972,91500.58197139167,56399.29137726181,39001.43399347762,24634.648736595547,0.0,63636.08273007317,20939.451426106214,1524.7359882394173,0.0,0.8871799711376427,2.8391464536550495,0.0014959135982669303,355242.6645988762,1553987.0587378307,4.374438133698051,1553987.0587378307,4.374438133698051,0.85,0.09575261347818226,4.027634451161993,1.2669767474057152,1.0,0.0,4.027634451161858,1.2845865143179065,1.284874418602665,3.135354766899914,19310.46514244715,1969.1194385898498,4632.441516551485,4632.441516551485,5.54533207233902,4.904715303848795,-2.2370365731245325,7.141751876973328,3.579041086598272,3.579041086598272,1.0225831675995063,0.0,0.0,0.00022411047736948042,0.9686404635253985,0.00023136600814075334,198.9950821604805,0.0,0.0,0.0,0.0018558327461923295,7.804858599490425e-05,0.00014606189137457616,0.0005882839057021236,0.09575261347678739,0.07162638249539248,0.024126230981394905,0.09575234858185992,0.07162638249643592,0.024126230981746332,0.3752413133162969,0.3752413133162969,0.12639422484520138,0.0,3.5841040103184696,5.030852071731601,3.979039320256561e-13,3.6445083448236915,5.0331115510587665,3.979039320256561e-13,24634.648736595547,20939.451426106214,0.85,1.06647030469622,0.6627932489614882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2668007641184764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.230243922579,1524.7359882394173,0.3752413133162969,0.12639422484520138,6.112874298809886,3.579041086598272
2791.0,-30.084998058665747,4.905227931864098,34.993291641541525,24.13614144260066,5.046529097821356,-26.571899878540755,-40.09047041237352,1.533430917696124,-1.2982172931677383,-4.957103824706207,39.98739803841478,42177.51131843714,25688.48463816375,25688.48463816375,67865.99595660089,77278.81729362515,77278.81729362515,25688.48463816375,102967.3019317889,102967.3019317889,102967.3019317889,127602.57503103753,91500.5871117909,56399.281136601945,39001.45108354328,24635.273099248632,0.0,63636.72418279191,20939.982134361337,1524.7631448037978,0.0,0.8871821833748935,2.839004326083323,0.0014959135982669303,355249.35661477,1553989.939549167,4.374363839409575,1553989.939549167,4.374363839409575,0.85,0.09574930804267821,4.027634451161993,1.2669762363890187,1.0,0.0,4.027634451164514,1.2845841778863898,1.2848720816475023,3.1353604695559327,19310.46622728724,1969.1195492127529,4632.441516551485,4632.441516551485,5.545344619328721,4.905227931864098,-2.236549830217842,7.14177776208194,3.5790362124839334,3.5790362124839334,1.0225817749954096,0.0,0.0,0.00022411047736948042,0.9686000340368637,0.00023137566538734096,198.99475407158715,0.0,0.0,0.0,0.0018558327461923295,7.805215841172077e-05,0.00014605831895775963,0.0005882695173130795,0.09574930804092241,0.0716262990013405,0.024123009039581908,0.09574949930704862,0.07162629900265392,0.024123009040024287,0.3752415073714105,0.3752415073714105,0.12637755817853472,0.0,3.5989929354011565,5.031155332743253,3.410605131648481e-13,3.658886531538485,5.033287237223078,3.410605131648481e-13,24635.273099248632,20939.982134361337,0.85,1.0664596084748281,0.6627857084108426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667983308552195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.235412462009,1524.7631448037978,0.3752415073714105,0.12637755817853472,6.112874298809886,3.5790362124839334
2792.0,-30.084596989420163,4.905738481794481,34.993321922994575,24.13654817445206,5.046936786644671,-26.57149814794716,-40.09007531041277,1.5338379451718658,-1.282656402154828,-4.956694859557127,39.98746529891661,42177.49534730445,25688.734008353957,25688.734008353957,67866.2293556584,77278.81354107175,77278.81354107175,25688.734008353957,102967.54754942571,102967.54754942571,102967.54754942571,127603.47842436875,91500.58603651344,56399.26784274696,39001.46465974054,24635.930874943035,0.0,63637.39553468357,20940.54124370158,1524.7939079428245,0.0,0.88718401589725,2.83884408626028,0.0014959135982669303,355255.01741990325,1553992.8388634417,4.374302297401919,1553992.8388634417,4.374302297401919,0.85,0.09574604451045222,4.027634451161993,1.2669757825182755,1.0,0.0,4.027634451162389,1.2845822743850437,1.2848701777195393,3.135365115550972,19310.46600035855,1969.1195260724662,4632.441516551485,4632.441516551485,5.545398450594439,4.905738481794481,-2.236116920092107,7.141855401886588,3.579032047441631,3.579032047441631,1.0225805849833232,0.0,0.0,0.00022411047736948042,0.9685595739853606,0.00023138533074153244,198.99442572096672,0.0,0.0,0.0,0.0018558327461923295,7.80556510182295e-05,0.00014605482635125092,0.0005882554503707807,0.09574604450927984,0.07162624685464321,0.024119797654636635,0.09574622445995526,0.07162624685552026,0.024119797654931965,0.37524170158138387,0.37524170158138387,0.12636089151186805,0.0,3.6139609945477105,5.031470554006319,3.979039320256561e-13,3.6740384574022755,5.033508695380135,3.979039320256561e-13,24635.930874943035,20940.54124370158,0.85,1.0664520253452239,0.6627784652864513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667958998948232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.24059415804,1524.7939079428245,0.37524170158138387,0.12636089151186805,6.112874298809886,3.579032047441631
2793.0,-30.084196200450872,4.906247408104652,34.993352132215925,24.136973765585594,5.047358343832646,-26.57109528210457,-40.089687577541895,1.5342574254863177,-1.2671320144950755,-4.956266261408878,39.98752375788213,42177.50891382757,25688.928842779562,25688.928842779562,67866.43775660713,77278.82991222186,77278.82991222186,25688.928842779562,102967.75875500141,102967.75875500141,102967.75875500141,127604.28502647934,91500.61081528993,56399.289816895536,39001.46777599376,24636.526271477924,0.0,63637.994047471686,20941.047330756235,1524.8206458927891,0.0,0.8871859798291383,2.8386866833455833,0.0014959135982669303,355260.9500566308,1553995.358784225,4.374236342430848,1553995.358784225,4.374236342430848,0.85,0.09574275635560381,4.027634451161993,1.2669754390930756,1.0,0.0,4.0276344511626005,1.284580312652757,1.284868215547585,3.135369903688325,19310.47122972091,1969.1200593190247,4632.441516551485,4632.441516551485,5.545440509285283,4.906247408104652,-2.2356700180284053,7.141917426133057,3.5790281098904035,3.5790281098904035,1.0225794599686868,0.0,0.0,0.00022411047736948042,0.9685191440293816,0.00023139498971295675,198.99409760088756,0.0,0.0,0.0,0.0018558327461923295,7.805907862422218e-05,0.00014605139874525824,0.0005882416452267996,0.09574275635424702,0.07162617633153699,0.02411658002271003,0.09574280650510052,0.07162617633255203,0.02411658002305178,0.3752418968430077,0.3752418968430077,0.12634422484520139,0.0,3.628946121699414,5.031797833101052,3.410605131648481e-13,3.6891342469137953,5.033921517836632,3.410605131648481e-13,24636.526271477924,20941.047330756235,0.85,1.066445270194739,0.662772445064259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667934787949318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.245795643305,1524.8206458927891,0.3752418968430077,0.12634422484520139,6.112874298809886,3.5790281098904035
2794.0,-30.083794861775147,4.906754562664742,34.99338229954973,24.137385107483738,5.047770280211068,-26.570692883616054,-40.08929237080736,1.534668302052209,-1.2516387022535582,-4.955845752604678,39.987582956251934,42177.493625606614,25689.141452789212,25689.141452789212,67866.63507839583,77278.82750540394,77278.82750540394,25689.141452789212,102967.96895819315,102967.96895819315,102967.96895819315,127605.09873318984,91500.61269881908,56399.27881902257,39001.48208866279,24637.129774996683,0.0,63638.61186365948,20941.56030874718,1524.8480322567154,0.0,0.8871879000055147,2.8385287782339548,0.0014959135982669303,355266.7707965715,1553997.9105807734,4.374171857098914,1553997.9105807734,4.374171857098914,0.85,0.09573947419280858,4.027634451161993,1.2669750115973875,1.0,0.0,4.027634451162879,1.2845783911623778,1.2848662936265574,3.135374593618614,19310.471627224655,1969.1200998531258,4632.441516551485,4632.441516551485,5.545486405171696,4.906754562664742,-2.2352291091145506,7.141983671779292,3.5790245334636293,3.5790245334636293,1.0225784381324654,0.0,0.0,0.00022411047736948042,0.9684786604454294,0.00023140466230449103,198.99376903185606,0.0,0.0,0.0,0.0018558327461923295,7.806257244328528e-05,0.00014604790492619513,0.0005882275734007749,0.09573947419151749,0.07162611037001222,0.024113363821505262,0.09573940739927733,0.07162611037097814,0.024113363821830436,0.3752420938876078,0.3752420938876078,0.12632755817853472,0.0,3.6439506229833682,5.032120525374182,3.410605131648481e-13,3.7042070503511013,5.0342104869434365,3.410605131648481e-13,24637.129774996683,20941.56030874718,0.85,1.06643801759527,0.6627657705037383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667910654003436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.251004882675,1524.8480322567154,0.3752420938876078,0.12632755817853472,6.112874298809886,3.5790245334636293
2795.0,-30.08339403921293,4.907260238920805,34.99341245655484,24.13781974408778,5.048201286582157,-26.57028904274165,-40.08890072638167,1.535096290110676,-1.236185692327183,-4.955412762578739,39.98764299007368,42177.491052462894,25689.318849272444,25689.318849272444,67866.80990173534,77278.84212738993,77278.84212738993,25689.318849272444,102968.16097666237,102968.16097666237,102968.16097666237,127605.8940418171,91500.6395395775,56399.28846464955,39001.50119436439,24637.733065154724,0.0,63639.234259519115,20942.073105381514,1524.875125329677,0.0,0.8871898804734261,2.838372917376015,0.0014959135982669303,355272.76438148005,1554000.4983934315,4.374105347194016,1554000.4983934315,4.374105347194016,0.85,0.09573618672448785,4.027634451161993,1.2669746242137627,1.0,0.0,4.027634451160846,1.284576389655128,1.2848642916707256,3.1353794788671907,19310.477291751795,1969.1206774741422,4632.441516551485,4632.441516551485,5.545524699553308,4.907260238920805,-2.234779262653069,7.1420395015738745,3.579021270769431,3.579021270769431,1.022577505934123,0.0,0.0,0.00022411047736948042,0.9684382307443546,0.0002314143228290627,198.9934408864407,0.0,0.0,0.0,0.0018558327461923295,7.80660349124361e-05,0.00014604444245704432,0.000588213627840737,0.09573618672310613,0.07162604049775395,0.02411014622535218,0.0957360651299648,0.07162604049878768,0.024110146225700162,0.3752422922985079,0.3752422922985079,0.12631089151186806,0.0,3.658952411365817,5.032454018905469,3.979039320256561e-13,3.719227070251577,5.03461090516538,3.979039320256561e-13,24637.733065154724,20942.073105381514,0.85,1.066430334861923,0.662759248178006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667886604134517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.25623849413,1524.875125329677,0.3752422922985079,0.12631089151186806,6.112874298809886,3.579021270769431
2796.0,-30.082992941272444,4.907764111961653,34.9934426135348,24.138226231467,5.048610599910782,-26.56988712327088,-40.08850936135275,1.535504781909211,-1.2207288158653,-4.954995984154821,39.98770330335193,42177.49075974339,25689.535235098272,25689.535235098272,67867.02599484166,77278.8307523948,77278.8307523948,25689.535235098272,102968.36598749307,102968.36598749307,102968.36598749307,127606.7109270932,91500.63149031113,56399.29149765961,39001.48888072392,24638.34493960013,0.0,63639.83382032405,20942.59319866011,1524.9030769815388,0.0,0.887191777629938,2.8382151295911746,0.0014959135982669303,355278.53363521263,1554003.0982555926,4.374041635319256,1554003.0982555926,4.374041635319256,0.85,0.09573290904167671,4.027634451161993,1.2669742346322166,1.0,0.0,4.027634451159632,1.2845744793289167,1.2848623809163677,3.1353841415766697,19310.475593018582,1969.1205042515624,4632.441516551485,4632.441516551485,5.54557141052096,4.907764111961653,-2.2343412623485,7.142105374310153,3.579018407377784,3.579018407377784,1.022576687822224,0.0,0.0,0.00022411047736948042,0.9683977750891601,0.00023142399036268606,198.99311251666208,0.0,0.0,0.0,0.0018558327461923295,7.806949505331535e-05,0.00014604098231616507,0.0005881996916581258,0.09573290904041572,0.07162597803421607,0.02410693100619965,0.09573270257439763,0.07162597803515952,0.02410693100651719,0.3752424926728525,0.3752424926728525,0.1262942248452014,0.0,3.6739667268936955,5.032771669940473,3.979039320256561e-13,3.7342671682895343,5.03483437342453,3.979039320256561e-13,24638.34493960013,20942.59319866011,0.85,1.0664236834189786,0.6627529996200834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266786262442644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.261475144069,1524.9030769815388,0.3752424926728525,0.1262942248452014,6.112874298809886,3.579018407377784
2797.0,-30.082591609263837,4.908267180064849,34.99347290683903,24.13870054241272,5.049089757658317,-26.569478008507087,-40.088109369948484,1.5359761569016164,-1.2056755543695203,-4.954533600040597,39.98776758809021,42177.45568140362,25689.63182761643,25689.63182761643,67867.08750902006,77278.81106660975,77278.81106660975,25689.63182761643,102968.44289422617,102968.44289422617,102968.44289422617,127607.4042171654,91500.64331077675,56399.287925570854,39001.50598356211,24638.961322939223,0.0,63640.467306501334,20943.117124498338,1524.9302518702198,0.0,0.8871938918425685,2.8380681478951937,0.0014959135982669303,355284.9342715632,1554005.8693149998,4.3739706343055635,1554005.8693149998,4.3739706343055635,0.8499999999999999,0.09572961262164371,4.027634451161993,1.2669737747171896,1.0,0.0,4.0276344511620294,1.284572274934306,1.2848601760277034,3.1353895220632637,19310.4780876332,1969.1207586314595,4632.441516551485,4632.441516551485,5.545592261840465,4.908267180064849,-2.233870166266921,7.14213734633177,3.5790158428099748,3.5790158428099748,1.0225759550885642,0.0,0.0,0.00022411047736948042,0.9683572976498747,0.00023143366391039602,198.99278395634178,0.0,0.0,0.0,0.0018558327461923295,7.807303160831164e-05,0.00014603744576116877,0.0005881854477073843,0.09572961262004925,0.0716259015842171,0.024103711035832157,0.09572967896248465,0.07162590158541007,0.024103711036233638,0.3752426938791702,0.3752426938791702,0.12627755817853473,0.0,3.6888782207219606,5.033057735102943,3.979039320256561e-13,3.7488580456710565,5.0350807660660735,3.979039320256561e-13,24638.961322939223,20943.117124498338,0.85,1.0664140346764384,0.6627458512878469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667838730286283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.266730671501,1524.9302518702198,0.3752426938791702,0.12627755817853473,6.112874298809886,3.5790158428099748
2798.0,-30.082190312140053,4.908768431237483,34.99350339493923,24.139116459433012,5.049505862553558,-26.569075230956244,-40.087717900145776,1.5363907813697815,-1.1902001958777646,-4.954118817990396,39.98783384860052,42177.45567173476,25689.849859283913,25689.849859283913,67867.30553101868,77278.81039777893,77278.81039777893,25689.849859283913,102968.66025706285,102968.66025706285,102968.66025706285,127608.26969391409,91500.64863502997,56399.29390898614,39001.50525115981,24639.609436851246,0.0,63641.11468801106,20943.66802132356,1524.9603270151563,0.0,0.8871957573201343,2.8379099453483514,0.0014959135982669303,355290.6760446628,1554008.7255459896,4.373907986683666,1554008.7255459896,4.373907986683666,0.85,0.09572634545712054,4.027634451161993,1.266973374695517,1.0,0.0,4.027634451160991,1.284570335940915,1.284858236599741,3.1353942547737983,19310.479211274207,1969.1208732109546,4632.441516551485,4632.441516551485,5.545639328094126,4.908768431237483,-2.233433457961821,7.142201889199304,3.5790138752077083,3.5790138752077083,1.022575392916488,0.0,0.0,0.00022411047736948042,0.968316825553751,0.00023144333698974862,198.99245542566572,0.0,0.0,0.0,0.0018558327461923295,7.807649296231981e-05,0.0001460339844071606,0.0005881715066387333,0.09572634545590256,0.0716258469671702,0.02410049848873235,0.09572643188500878,0.07162584696808152,0.024100498489039016,0.3752428940466242,0.3752428940466242,0.12626089151186806,0.0,3.7038360796580605,5.033354299806149,3.410605131648481e-13,3.7639186221126124,5.035328858747675,0.0287611198471609,24639.609436851246,20943.66802132356,0.85,1.0664066125134002,0.6627391094342396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667814874374312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.272004258031,1524.9603270151563,0.3752428940466242,0.12626089151186806,6.112874298809886,3.5790138752077083
2799.0,-30.08178888067823,4.90926857047677,34.99353397604988,24.139573343005054,5.0499622743798485,-26.568668301373503,-40.08732199491931,1.5368416950753594,-1.1749492001296176,-4.953672260702447,39.987897533946665,42177.43800208837,25689.983291285636,25689.983291285636,67867.421293374,77278.81224769012,77278.81224769012,25689.983291285636,102968.79553897576,102968.79553897576,102968.79553897576,127609.02334035064,91500.67274250518,56399.29849690448,39001.52693955634,24640.227801374884,0.0,63641.754740931225,20944.19363116865,1524.9879725137555,0.0,0.8871977933161875,2.8377585200271116,0.0014959135982669303,355296.85775957635,1554011.4707754815,4.37383961280923,1554011.4707754815,4.37383961280923,0.85,0.09572305664652665,4.027634451161993,1.2669729752233252,1.0,0.0,4.027634451161604,1.2845682272473689,1.28485612743359,3.135399401706043,19310.484298963813,1969.1213920109124,4632.441516551485,4632.441516551485,5.545668131911992,4.90926857047677,-2.2329737621472976,7.142242332624067,3.579012197944895,3.579012197944895,1.0225749136985414,0.0,0.0,0.00022411047736948042,0.9682763417347129,0.00023145301367993344,198.99212678609615,0.0,0.0,0.0,0.0018558327461923295,7.807999367839094e-05,0.00014603048369108947,0.0005881574070340815,0.0957230566450606,0.07162577614639898,0.024097280498661628,0.09572327908164548,0.07162577614749596,0.024097280499030687,0.3752430942106694,0.3752430942106694,0.1262442248452014,0.0,3.718750251561289,5.033646874869021,3.979039320256561e-13,3.7787230605728155,5.035665862001849,0.08507045183682749,24640.227801374884,20944.19363116865,0.85,1.0663977065001484,0.662732166543515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667791104679644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.277290523436,1524.9879725137555,0.3752430942106694,0.1262442248452014,6.112874298809886,3.579012197944895
