time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2800.0,-30.08138735348649,4.909766364794011,34.99356454247297,24.13995440527799,5.05033311868628,-26.568269842827014,-40.086934925615765,1.5372156080268211,-1.1590936202493936,-4.9532841510195595,39.987958268350795,42177.457225670485,25690.264681931065,25690.264681931065,67867.72190760155,77278.85356331037,77278.85356331037,25690.264681931065,102969.11824524144,102969.11824524144,102969.11824524144,127609.97112288805,91500.70163559672,56399.30529795682,39001.55148626656,24640.852877646612,0.0,63642.40436391317,20944.72494599962,1525.0173317144472,0.0,0.8871995433510562,2.8375921605701,0.0014959135982669303,355302.23044991813,1554014.0888046634,4.373780842402312,1554014.0888046634,4.373780842402312,0.85,0.0957197954520603,4.027634451161993,1.2669726048735903,1.0,0.0,4.0276344511617195,1.2845664786523492,1.2848543784466713,3.135403669716979,19310.49039661942,1969.122013798741,4632.441516551485,4632.441516551485,5.545728875397782,4.909766364794011,-2.2325565484963152,7.142322913290327,3.579011020667475,3.579011020667475,1.0225745773335642,0.0,0.0,0.00022411047736948042,0.9682358500878281,0.0002314626930506152,198.99179806924136,0.0,0.0,0.0,0.0018558327461923295,7.808341640479796e-05,0.00014602706096468246,0.0005881436215432877,0.09571979545099885,0.07162572598132398,0.024094069469674864,0.09571969901951631,0.07162572598211826,0.024094069469942046,0.3752432943276593,0.3752432943276593,0.12622755817853473,0.0,3.7337956622823754,5.033993688829412,3.410605131648481e-13,3.794190530770152,5.036118552257676,0.14365550548001238,24640.852877646612,20944.72494599962,0.85,1.0663915448499968,0.6627257038325559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266776738777029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.282592856649,1525.0173317144472,0.3752432943276593,0.12622755817853473,6.112874298809886,3.579011020667475
2801.0,-30.080985986551685,4.910262958898934,34.99359500603015,24.140392953436844,5.050772410189891,-26.56786468316665,-40.086539334710665,1.537651106804876,-1.143810278791932,-4.952844326972165,39.988016404975866,42177.44036732601,25690.40870740931,25690.40870740931,67867.84907473532,77278.85057022516,77278.85057022516,25690.40870740931,102969.25927763447,102969.25927763447,102969.25927763447,127610.69951338707,91500.71399627236,56399.303793373445,39001.566892109906,24641.4402357526,0.0,63643.00712786251,20945.22420038971,1525.0433506241902,0.0,0.8872015651628105,2.8374395778408443,0.0014959135982669303,355308.3191109955,1554016.5948565935,4.373712945266365,1554016.5948565935,4.373712945266365,0.85,0.09571650221510104,4.027634451161993,1.2669721845211463,1.0,0.0,4.027634451162527,1.284564442058678,1.2848523413965545,3.135408640696294,19310.493005241042,1969.122279804117,4632.441516551485,4632.441516551485,5.54575996601765,4.910262958898934,-2.2321020934767506,7.142365052375684,3.5790099695706377,3.5790099695706377,1.0225742770201822,0.0,0.0,0.00022411047736948042,0.9681953764273118,0.00023147236893080302,198.99146948466895,0.0,0.0,0.0,0.0018558327461923295,7.808691462824979e-05,0.00014602356274123063,0.0005881295319779952,0.09571650221365825,0.07162565199767724,0.02409085021598101,0.09571640313679655,0.0716256519987569,0.024090850216344148,0.375243497892548,0.375243497892548,0.12621089151186807,0.0,3.748780261767763,5.034315826159855,3.979039320256561e-13,3.8090340481802514,5.03644026380897,0.20020884623045276,24641.4402357526,20945.22420038971,0.85,1.0663834431705097,0.6627191622575136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667743782114758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.287910488702,1525.0433506241902,0.375243497892548,0.12621089151186807,6.112874298809886,3.5790099695706377
2802.0,-30.080584592972965,4.910757963475656,34.99362556506161,24.140813236031704,5.051194424446392,-26.5674612276598,-40.08614772520957,1.53807105913321,-1.1284369436406791,-4.9524233720733175,39.98808011301941,42177.44033202373,25690.599450793325,25690.599450793325,67868.03978281705,77278.84346336519,77278.84346336519,25690.599450793325,102969.44291415851,102969.44291415851,102969.44291415851,127611.51245668317,91500.71523653711,56399.31210519543,39001.559034824095,24642.069542524652,0.0,63643.62857734875,20945.759111145955,1525.0722050421548,0.0,0.8872034710668092,2.8372836038401554,0.0014959135982669303,355314.14663554844,1554019.341074994,4.373648940775154,1554019.341074994,4.373648940775154,0.85,0.09571322854258377,4.027634451161993,1.2669717916427183,1.0,0.0,4.027634451161949,1.284562478173511,1.2848503770712372,3.1354134342214257,19310.493266988986,1969.122306494979,4632.441516551485,4632.441516551485,5.5458011415798945,4.910757963475656,-2.2316612832279583,7.142419246703614,3.5790093860669456,3.5790093860669456,1.0225741103048416,0.0,0.0,0.00022411047736948042,0.9681549019051865,0.00023148204582599743,198.99114087936934,0.0,0.0,0.0,0.0018558327461923295,7.809037778672707e-05,0.00014602009958275335,0.0005881155836416023,0.09571322854130968,0.07162559271936825,0.02408763582194143,0.09571315811267878,0.07162559272032168,0.024087635822262084,0.37524370294991627,0.37524370294991627,0.1261942248452014,0.0,3.763764281264173,5.034627221484811,0.028234708938839503,3.8239864284326472,5.036672828113694,0.2574699949859678,24642.069542524652,20945.759111145955,0.85,1.0663760269472098,0.6627126905682905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667720233429722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.293238294513,1525.0722050421548,0.37524370294991627,0.1261942248452014,6.112874298809886,3.5790093860669456
2803.0,-30.0801831305001,4.911251405002463,34.993656497463014,24.141256499011092,5.051637048111866,-26.567055648957666,-40.08575206445528,1.5385095665692297,-1.1145033153977124,-4.9520022716201275,39.98815210639223,42177.42360373697,25690.78701678324,25690.78701678324,67868.21062052021,77278.84612211924,77278.84612211924,25690.78701678324,102969.63313890249,102969.63313890249,102969.63313890249,127612.32651790947,91500.73455866455,56399.31204028159,39001.58057598107,24642.693379006985,0.0,63644.27395498805,20946.289372155938,1525.1004621511804,0.0,0.8872053477484104,2.837146923899613,0.0014959135982669303,355319.9762501366,1554022.4444477453,4.373585917820031,1554022.4444477453,4.373585917820031,0.85,0.09571029504740605,4.027634451161993,1.266971410852857,1.0,0.0,4.027634451161589,1.2845604275227587,1.2848483259608887,3.135418439542919,19310.49734476926,1969.122722312845,4632.441516551485,4632.441516551485,5.54584163124161,4.911251405002463,-2.231220457891425,7.142471862893888,3.5790091507124218,3.5790091507124218,1.022574043060692,0.0,0.0,0.00022411047736948042,0.9681144222616987,0.0002314917247549271,198.99081221875434,0.0,0.0,0.0,0.0018558327461923295,7.809387691625528e-05,0.00014601660045322512,0.0005881014904269654,0.09571029504616552,0.07162554336603802,0.024084751680127504,0.09571052311804608,0.07162554336696637,0.024084751680439675,0.3752439087643447,0.3752439087643447,0.12617927108421031,0.0,3.7784425534762818,5.034924949555773,0.08423712479651613,3.8374989562224187,5.036916161435556,0.3091439108871441,24642.693379006985,20946.289372155938,0.85,1.0663678977392297,0.662705707563993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667696760176235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.298580012988,1525.1004621511804,0.3752439087643447,0.12617927108421031,6.112874298809886,3.5790091507124218
2804.0,-30.079782116142788,4.911740584484094,34.99368788953245,24.141567362844967,5.051919979473782,-26.566666443471792,-40.08538144463671,1.5388043068029098,-1.101760322910934,-4.951709281351545,39.98822736013366,42177.50909170929,25691.298462204253,25691.298462204253,67868.80755391355,77278.95924035487,77278.95924035487,25691.298462204253,102970.25770255913,102970.25770255913,102970.25770255913,127613.54900512789,91500.7998720719,56399.34972342666,39001.61127627249,24643.291302568763,0.0,63644.902578841255,20946.79760718345,1525.1296419973798,0.0,0.8872065625744616,2.8370111028632112,0.0014959135982669303,355324.03238205553,1554025.6883681486,4.373545121477209,1554025.6883681486,4.373545121477209,0.85,0.09570802423420685,4.027634451161993,1.2669712394149975,1.0,0.0,4.027634451162337,1.284559049193411,1.2848469473226267,3.135421803840773,19310.51112864089,1969.1241278765829,4632.441516551485,4632.441516551485,5.545952036396038,4.911740584484094,-2.23087323310069,7.142613817584785,3.5790092688454678,3.5790092688454678,1.0225740768129907,0.0,0.0,0.00022411047736948042,0.9680739896245077,0.00023150139325239737,198.99048392607676,0.0,0.0,0.0,0.0018558327461923295,7.809715472119348e-05,0.00014601332264828695,0.0005880882886268723,0.09570802423373673,0.0716255508681158,0.024082473365620933,0.09570790342349257,0.07162555086846763,0.02408247336573922,0.37524411456287143,0.37524411456287143,0.1261673910451188,0.0,3.792703757519348,5.035327445459643,0.13841597258874572,3.8499489584406206,5.037494260543326,0.35579360213563405,24643.291302568763,20946.79760718345,0.85,1.066366744294091,0.6627005051891022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667673361098148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.30393649143,1525.1296419973798,0.37524411456287143,0.1261673910451188,6.112874298809886,3.5790092688454678
2805.0,-30.07938114791569,4.912226594421628,34.99371978525493,24.141934036184125,5.052281959071861,-26.566269373677844,-40.08499832181258,1.5391701848338386,-1.0917962831744035,-4.951369778863908,39.988304814379276,42177.54257190304,25691.678807495944,25691.678807495944,67869.22137939898,77278.97831078322,77278.97831078322,25691.678807495944,102970.65711827917,102970.65711827917,102970.65711827917,127614.46154601633,91500.80316081361,56399.36742193263,39001.59526542331,24643.804427737174,0.0,63645.399693160485,20947.233763576598,1525.1524970250728,0.0,0.8872080054459452,2.836917913446562,0.0014959135982669303,355328.73247055366,1554029.0271497814,4.373496667001351,1554029.0271497814,4.373496667001351,0.85,0.09570618783082946,4.027634451161993,1.2669709102762865,1.0,0.0,4.02763445116138,1.2845573381979054,1.2848452359436493,3.135425980137506,19310.51182270349,1969.1241986512716,4632.441516551485,4632.441516551485,5.546034141111299,4.912226594421628,-2.2304936544495555,7.142720248871184,3.5790089236640976,3.5790089236640976,1.0225739781897423,0.0,0.0,0.00022411047736948042,0.9680335634596143,0.00023151106100964251,198.99015567224694,0.0,0.0,0.0,0.0018558327461923295,7.810054323787303e-05,0.00014600993413160738,0.0005880746409203553,0.09570618783013224,0.07162554299412632,0.02408064483600592,0.09570634947855952,0.07162554299464811,0.024080644836181348,0.37524432690307735,0.37524432690307735,0.12615789668869481,0.0,3.80600569335337,5.035659406478942,0.18913876591403778,3.859573495689517,5.037632475295709,0.39275610283232254,24643.804427737174,20947.233763576598,0.85,1.0663649172854892,0.6626958550852743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667650164181294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.309297374703,1525.1524970250728,0.37524432690307735,0.12615789668869481,6.112874298809886,3.5790089236640976
2806.0,-30.078980799180474,4.91270765212054,34.99375241957348,24.142222094256454,5.0525430797689594,-26.565882948021773,-40.08463192787019,1.5394452286103073,-1.0823416116960516,-4.95111755621261,39.98839011922561,42177.64273284004,25692.273076130547,25692.273076130547,67869.91580897059,77279.08734171394,77279.08734171394,25692.273076130547,102971.36041784448,102971.36041784448,102971.36041784448,127615.70493419917,91500.85582815295,56399.41121927927,39001.605120970766,24644.34451635469,0.0,63645.94963732545,20947.692838901487,1525.178594422123,0.0,0.8872089770786393,2.8368212703607485,0.0014959135982669303,355332.2242844543,1554032.7043496314,4.373464037715816,1554032.7043496314,4.373464037715816,0.85,0.09570474353046057,4.027634451161993,1.266970740486868,1.0,0.0,4.027634451161532,1.2845560519835733,1.284843949441048,3.1354291196111213,19310.522937723734,1969.1253320679064,4632.441516551485,4632.441516551485,5.546162425220767,4.91270765212054,-2.2301787834604263,7.142886435580966,3.5790084376360607,3.5790084376360607,1.0225738393245887,0.0,0.0,0.00022411047736948042,0.9679932015695084,0.00023152071420140836,198.9898279266465,0.0,0.0,0.0,0.0018558327461923295,7.810378392368293e-05,0.00014600669344579749,0.000588061588622542,0.0957047435301879,0.07162558077905927,0.024079162751128626,0.09570483154395952,0.07162558077926334,0.024079162751197224,0.3752445404658409,0.3752445404658409,0.12615013733033242,0.0,3.8185097904936356,5.036041461872173,0.23666235924639523,3.8687759445165852,5.038049036072778,0.427313778459677,24644.34451635469,20947.692838901487,0.85,1.0663666139905936,0.6626917026642143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667627117617974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.314670700982,1525.178594422123,0.3752445404658409,0.12615013733033242,6.112874298809886,3.5790084376360607
2807.0,-30.07858100342558,4.913183664808826,34.99378555966502,24.142491712141805,5.052788085508961,-26.56549863110632,-40.084269585181005,1.539705713189847,-1.0739099186786234,-4.950875612845549,39.98847011970752,42177.75761628546,25692.87847740574,25692.87847740574,67870.6360936912,77279.1868483883,77279.1868483883,25692.87847740574,102972.06532579404,102972.06532579404,102972.06532579404,127616.88026405596,91500.89267318742,56399.46344108516,39001.588035669185,24644.81493826192,0.0,63646.40297393111,20948.092697522632,1525.2007154899557,0.0,0.8872099157075757,2.8367370968290757,0.0014959135982669303,355335.5738154742,1554036.1529024655,4.373432516805865,1554036.1529024655,4.373432516805865,0.85,0.09570353164491825,4.027634451161993,1.266970582236536,1.0,0.0,4.027634451162673,1.2845548338562238,1.2848427310406894,3.135432092899503,19310.530713573226,1969.126124983886,4632.441516551485,4632.441516551485,5.546293112520979,4.913183664808826,-2.22987341754889,7.143057082357716,3.579007267699268,3.579007267699268,1.0225735050569338,0.0,0.0,0.00022411047736948042,0.9679528972406426,0.00023153035442980275,198.9895006348209,0.0,0.0,0.0,0.0018558327461923295,7.810698889918062e-05,0.00014600348847029982,0.0005880486801528124,0.0957035316446623,0.07162561732240591,0.02407791432225639,0.09570348111548234,0.07162561732259747,0.024077914322320787,0.37524475826701653,0.37524475826701653,0.1261436057008153,0.0,3.8301475129856613,5.036424337630194,0.28084445290988924,3.876965694166927,5.0384156584124185,0.45809664542059636,24644.81493826192,20948.092697522632,0.85,1.0663703355159015,0.6626887875118571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266760430594212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.32004498238,1525.2007154899557,0.37524475826701653,0.1261436057008153,6.112874298809886,3.579007267699268
2808.0,-30.07818175536332,4.913654726813805,34.99381927733667,24.142765381280356,5.0530406180272465,-26.56511405435282,-40.083903435710795,1.5399729170168692,-1.0662796276733957,-4.95063528560192,39.988553223311264,42177.85444227122,25693.47255940254,25693.47255940254,67871.32700167377,77279.2723753909,77279.2723753909,25693.47255940254,102972.74493479343,102972.74493479343,102972.74493479343,127618.02186309482,91500.91880760682,56399.50087448773,39001.57548124344,24645.276928301395,0.0,63646.85240954484,20948.485389056186,1525.2222464052245,0.0,0.887210834918813,2.8366634485625046,0.0014959135982669303,355338.90099696186,1554039.7352266144,4.373401648022493,1554039.7352266144,4.373401648022493,0.85,0.09570248111254431,4.027634451161993,1.2669704503612595,1.0,0.0,4.027634451162543,1.2845535843094569,1.2848414812138713,3.1354351428844023,19310.536229033172,1969.126687404279,4632.441516551485,4632.441516551485,5.54642135634115,4.913654726813805,-2.2295712928015554,7.14322601961536,3.5790053776137687,3.5790053776137687,1.0225729650325053,0.0,0.0,0.00022411047736948042,0.9679126499323849,0.0002315399818208141,198.98917379243701,0.0,0.0,0.0,0.0018558327461923295,7.811022766973862e-05,0.0001460002496997418,0.0005880356355689335,0.09570248111230974,0.0716256589255439,0.024076822186765837,0.09570244657513195,0.07162565892571947,0.024076822186824852,0.3752449797633943,0.3752449797633943,0.12613788521912334,0.0,3.840931470048929,5.036784745008504,0.3217875599754052,3.884355657928552,5.0386831207,0.48606738487433176,24645.276928301395,20948.485389056186,0.85,1.0663736607891612,0.6626856293045215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266758173355134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.325421530697,1525.2222464052245,0.3752449797633943,0.12613788521912334,6.112874298809886,3.5790053776137687
2809.0,-30.07778304343817,4.914120618540639,34.9938536005393,24.143025779072218,5.053277103169785,-26.564731564931435,-40.08354137241838,1.5402256246631536,-1.058956451853362,-4.950411228601276,39.98863829621228,42177.966045973546,25694.092992779963,25694.092992779963,67872.0590387535,77279.36935003244,77279.36935003244,25694.092992779963,102973.4623428124,102973.4623428124,102973.4623428124,127619.20258851015,91500.95011009739,56399.54680603894,39001.55922673161,24645.74024569774,0.0,63647.29947242935,20948.87920884308,1525.244134509962,0.0,0.8872116644545717,2.8365919957925363,0.0014959135982669303,355342.0029490573,1554043.402447183,4.373373790742026,1554043.402447183,4.373373790742026,0.85,0.09570153502882733,4.027634451161993,1.2669702827697624,1.0,0.0,4.02763445116209,1.2845524025545831,1.2848402991941401,3.1354380274033633,19310.54283517315,1969.127361043083,4632.441516551485,4632.441516551485,5.546555288604559,4.914120618540639,-2.2292830619971107,7.14340368053775,3.5790027874266186,3.5790027874266186,1.0225722249790339,0.0,0.0,0.00022411047736948042,0.9678724584724248,0.00023154959665159792,198.9888473900305,0.0,0.0,0.0,0.0018558327461923295,7.811343041815053e-05,0.0001459970469513299,0.0005880227360690913,0.09570153502864323,0.07162570995026668,0.024075825078376557,0.09570149877314635,0.07162570995040447,0.024075825078422857,0.37524520310810255,0.37524520310810255,0.12613264661190035,0.0,3.850981650226572,5.037136450450419,0.3599092879946397,3.891454776747935,5.038969097201402,0.5128639522778826,24645.74024569774,20948.87920884308,0.85,1.066377671972622,0.6626827280275126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667559395971035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.33080043343,1525.244134509962,0.37524520310810255,0.12613264661190035,6.112874298809886,3.5790027874266186
2810.0,-30.077385006377234,4.914581838385242,34.993888570560465,24.143318272568308,5.053543708776967,-26.564346670671366,-40.083175188023574,1.5405053730712381,-1.0520077812798831,-4.950169969807802,39.98872578277916,42178.05777486236,25694.65361864757,25694.65361864757,67872.71139350993,77279.47410643136,77279.47410643136,25694.65361864757,102974.12772507893,102974.12772507893,102974.12772507893,127620.32868666635,91501.00166163838,56399.58533007006,39001.57370174258,24646.20096158743,0.0,63647.77466333001,20949.270817349316,1525.2654332719235,0.0,0.8872125725451779,2.836527576792611,0.0014959135982669303,355345.3430747448,1554047.1737199859,4.373343295491286,1554047.1737199859,4.373343295491286,0.85,0.09570062961824335,4.027634451161993,1.2669701300142338,1.0,0.0,4.0276344511623705,1.2845510943495935,1.2848389906959528,3.135441220577765,19310.553714713085,1969.1284704474092,4632.441516551485,4632.441516551485,5.546676310287318,4.914581838385242,-2.228984421865051,7.143566260250293,3.578999422642237,3.578999422642237,1.0225712636120676,0.0,0.0,0.00022411047736948042,0.9678323368366034,0.00023155919557512822,198.98852154116437,0.0,0.0,0.0,0.0018558327461923295,7.811666974460196e-05,0.00014599380762487846,0.0005880096892462769,0.09570062961801554,0.07162575695425547,0.024074872663760072,0.09570075970630572,0.07162575695442597,0.02407487266381738,0.3752454276438293,0.3752454276438293,0.12612764963599513,0.0,3.860355362111477,5.037480974339871,0.39542098340086795,3.8981621885279196,5.039317587215066,0.5379564876200789,24646.20096158743,20949.270817349316,0.85,1.0663799599047739,0.662679221669046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667537303612697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.336181903818,1525.2654332719235,0.3752454276438293,0.12612764963599513,6.112874298809886,3.578999422642237
2811.0,-30.076987184571426,4.915037639295921,34.99392410355605,24.143561941478424,5.053753581288653,-26.563967643776685,-40.082821157388366,1.5407340404939907,-1.044730515188121,-4.949969435966761,39.988812120815666,42178.19923904759,25695.303890718504,25695.303890718504,67873.50312976609,77279.61082679164,77279.61082679164,25695.303890718504,102974.91471751014,102974.91471751014,102974.91471751014,127621.58263921776,91501.0622961951,56399.650708451285,39001.56843082646,24646.66792170762,0.0,63648.23635253408,20949.667733451475,1525.287996098161,0.0,0.887213278144609,2.8364539834615137,0.0014959135982669303,355348.1193994857,1554050.895490011,4.373319600273253,1554050.895490011,4.373319600273253,0.85,0.09569975655854504,4.027634451161993,1.266970034404658,1.0,0.0,4.027634451160491,1.284550025019792,1.2848379211264909,3.1354438306907793,19310.566511150755,1969.1297753209053,4632.441516551485,4632.441516551485,5.546816683796322,4.915037639295921,-2.228717387431835,7.1437550267277565,3.5789954249929266,3.5789954249929266,1.0225701214265503,0.0,0.0,0.00022411047736948042,0.9677922386908054,0.00023156878967395836,198.98819586958095,0.0,0.0,0.0,0.0018558327461923295,7.811980167500627e-05,0.00014599067569447414,0.0005879970749754819,0.09569975655843684,0.07162581958176088,0.02407393697667595,0.09569976851062044,0.07162581958184187,0.024073936976703163,0.3752456529311603,0.3752456529311603,0.1261227130376509,0.0,3.869284400168965,5.03786165977067,0.4290966181171143,3.905238920778629,5.03976552305636,0.5642097953036682,24646.66792170762,20949.667733451475,0.85,1.0663846638865082,0.6626766373451654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667515432841079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.341563144824,1525.287996098161,0.3752456529311603,0.1261227130376509,6.112874298809886,3.5789954249929266
2812.0,-30.076590228192536,4.915488480438414,34.99396001482088,24.14381888173523,5.0539790853341096,-26.563587832296975,-40.08246328504754,1.540976689438449,-1.0376188428203932,-4.949753924087369,39.98889420480931,42178.3210408737,25695.89906290077,25695.89906290077,67874.22010377447,77279.73815059784,77279.73815059784,25695.89906290077,102975.63721349862,102975.63721349862,102975.63721349862,127622.73934646699,91501.1202137978,56399.70310407321,39001.57456636065,24647.10213296838,0.0,63648.67669932903,20950.03681302312,1525.308336238915,0.0,0.8872140751025774,2.83638437154752,0.0014959135982669303,355351.10310919245,1554054.433887439,4.37329283711245,1554054.433887439,4.37329283711245,0.85,0.09569886152258564,4.027634451161993,1.266969940993004,1.0,0.0,4.027634451159676,1.2845488903093936,1.2848367861617787,3.1354466003951833,19310.578734197035,1969.1310217247517,4632.441516551485,4632.441516551485,5.546945162953617,4.915488480438414,-2.2284417230384204,7.143930203476835,3.5789905613316235,3.5789905613316235,1.0225687318090353,0.0,0.0,0.00022411047736948042,0.9677522295612102,0.00023157836326669548,198.98787090753044,0.0,0.0,0.0,0.0018558327461923295,7.812296770902777e-05,0.00014598750966045266,0.0005879843233477834,0.09569886152242518,0.0716258715369814,0.024072989985443792,0.09569878197350525,0.07162587153710148,0.02407298998548415,0.3752458812432575,0.3752458812432575,0.12611773702813725,0.0,3.8778013454474376,5.038249346024429,0.46114499582125745,3.9121350812669675,5.040209679646466,0.5897704465420475,24647.10213296838,20950.03681302312,0.85,1.0663885507691944,0.6626739663437234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667493819079345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.346953341455,1525.308336238915,0.3752458812432575,0.12611773702813725,6.112874298809886,3.5789905613316235
2813.0,-30.076193896294377,4.915934371713938,34.99399630656601,24.14406614787879,5.054199414907407,-26.563209100376827,-40.0821055174805,1.5412146189898925,-1.0305189039499965,-4.9495439404690025,39.98897710975566,42178.440969299416,25696.49304693721,25696.49304693721,67874.93401623663,77279.84721226506,77279.84721226506,25696.49304693721,102976.34025920226,102976.34025920226,102976.34025920226,127623.88604145408,91501.1580270042,56399.75178403856,39001.56249218404,24647.54578225182,0.0,63649.10827443586,20950.413914914046,1525.3293517530299,0.0,0.8872148410400098,2.836314272872554,0.0014959135982669303,355354.010300375,1554058.0076798836,4.373267115703193,1554058.0076798836,4.373267115703193,0.8500000000000001,0.09569795085916122,4.027634451161993,1.2669698305474597,1.0,0.0,4.027634451162684,1.2845477776704555,1.2848356732734736,3.1354493162303094,19310.58671437146,1969.131835476076,4632.441516551485,4632.441516551485,5.5470733856271925,4.915934371713938,-2.2281721488651693,7.144106520579108,3.5789849611417686,3.5789849611417686,1.022567131754791,0.0,0.0,0.00022411047736948042,0.9677122851527861,0.00023158792216231605,198.98754645776,0.0,0.0,0.0,0.0018558327461923295,7.812613293470752e-05,0.0001459843444347729,0.0005879715749757899,0.09569795085901671,0.07162592734519557,0.024072023513821133,0.09569781797477273,0.07162592734530372,0.024072023513857496,0.3752461126536744,0.3752461126536744,0.12611265321985246,0.0,3.8859954023104137,5.038626839634674,0.4919626398333321,3.919025036519031,5.04053589666006,0.6156516906294769,24647.54578225182,20950.413914914046,0.85,1.066392536460688,0.6626713572708456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667472440552576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.352339461426,1525.3293517530299,0.3752461126536744,0.12611265321985246,6.112874298809886,3.5789849611417686
2814.0,-30.07579828761858,4.916375754680555,34.99403298673023,24.14433608008551,5.054442854968377,-26.562828708273152,-40.08174754036588,1.5414732756229619,-1.0234882635577378,-4.949319164264309,39.98906100690092,42178.55696093783,25697.034044006006,25697.034044006006,67875.59100494384,77279.95436300937,77279.95436300937,25697.034044006006,102976.98840701538,102976.98840701538,102976.98840701538,127624.9806725563,91501.2035778232,56399.80617575154,39001.55266896851,24647.992265540917,0.0,63649.544934509424,20950.79342570978,1525.3502092503854,0.0,0.8872156784420887,2.8362468471223865,0.0014959135982669303,355357.1223133435,1554061.6242494776,4.373238994430936,1554061.6242494776,4.373238994430936,0.85,0.09569700736460594,4.027634451161993,1.2669697019690647,1.0,0.0,4.0276344511631725,1.2845465681068706,1.2848344634387987,3.135452268653685,19310.596327507064,1969.1328157430994,4632.441516551485,4632.441516551485,5.547190170062973,4.916375754680555,-2.22789383293839,7.144269587618945,3.578978619143949,3.578978619143949,1.022565319755414,0.0,0.0,0.00022411047736948042,0.9676724154080756,0.00023159746397748783,198.98722260109727,0.0,0.0,0.0,0.0018558327461923295,7.812930013295383e-05,0.00014598117723652659,0.0005879588186590193,0.09569700736442259,0.07162597861744685,0.024071028746975743,0.09569694189012662,0.07162597861758407,0.02407102874702187,0.375246346182851,0.375246346182851,0.12610742987362525,0.0,3.893906901762307,5.038990682546796,0.5217161333566764,3.9258309007065577,5.040873250598679,0.6411717049559797,24647.992265540917,20950.79342570978,0.85,1.0663955425727347,0.6626686334417061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667451296789745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.357726302847,1525.3502092503854,0.375246346182851,0.12610742987362525,6.112874298809886,3.578978619143949
2815.0,-30.075402917512342,4.916812475468321,34.9940700440492,24.14459274094554,5.054670233625322,-26.562450137071693,-40.081389842648036,1.5417174531845734,-1.016246344801914,-4.949107005784298,39.989145352783126,42178.67309159321,25697.59350546806,25697.59350546806,67876.26659706127,77280.07300595929,77280.07300595929,25697.59350546806,102977.66651142735,102977.66651142735,102977.66651142735,127626.11699476367,91501.25421522821,56399.8543008618,39001.55546040712,24648.450483336313,0.0,63650.00594374344,20951.182910835865,1525.3720452650393,0.0,0.8872164501980176,2.836175122880366,0.0014959135982669303,355360.0596542948,1554065.2601692695,4.373213077691151,1554065.2601692695,4.373213077691151,0.85,0.09569604205925283,4.027634451161993,1.2669695838307962,1.0,0.0,4.027634451162344,1.2845454262542815,1.2848333213302952,3.135455055806415,19310.60701412592,1969.13390547495,4632.441516551485,4632.441516551485,5.547310940386796,4.916812475468321,-2.227626544614888,7.144439020083209,3.5789716602917347,3.5789716602917347,1.0225633315119242,0.0,0.0,0.00022411047736948042,0.9676325714768603,0.0002316070004003991,198.98689894078774,0.0,0.0,0.0,0.0018558327461923295,7.813246497780514e-05,0.00014597801239167528,0.0005879460718208637,0.09569604205910742,0.07162603585507683,0.02407000620403059,0.09569597501297684,0.07162603585518568,0.024070006204067157,0.3752465808305554,0.3752465808305554,0.12610205088367712,0.0,3.9016474415660127,5.039360904907255,0.5507830111557155,3.932860660982385,5.041245011560932,0.6674679392035614,24648.450483336313,20951.182910835865,0.85,1.066398432971918,0.6626656583327345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667430366851133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.363111866776,1525.3720452650393,0.3752465808305554,0.12610205088367712,6.112874298809886,3.5789716602917347
2816.0,-30.07500835121076,4.9172445534529245,34.99410735096436,24.14483001865449,5.05488743102396,-26.56207330747375,-40.08103235447777,1.5419523872869434,-1.0090433268757124,-4.9488995398925315,39.9892267375135,42178.78702492095,25698.15064184759,25698.15064184759,67876.93766676854,77280.15430626318,77280.15430626318,25698.15064184759,102978.30494811077,102978.30494811077,102978.30494811077,127627.20122762109,91501.26371357721,56399.896432234746,39001.519201491625,24648.896279510318,0.0,63650.41548100194,20951.56183758377,1525.393289352123,0.0,0.8872172088362484,2.8361033732135073,0.0014959135982669303,355362.9320446371,1554068.7684480166,4.3731876014935915,1554068.7684480166,4.3731876014935915,0.85,0.09569504700540796,4.027634451161993,1.266969433273189,1.0,0.0,4.027634451161085,1.2845443276289885,1.2848322224587758,3.135457737450135,19310.609018676416,1969.1341098822143,4632.441516551485,4632.441516551485,5.547431208797644,4.9172445534529245,-2.227364592408074,7.144609145860999,3.5789640306538453,3.5789640306538453,1.0225611516153843,0.0,0.0,0.00022411047736948042,0.967592810314344,0.0002316165177960274,198.98657593954334,0.0,0.0,0.0,0.0018558327461923295,7.813562808703626e-05,0.00014597484928244417,0.0005879333319731517,0.09569504700526675,0.07162609180639698,0.024068955198869767,0.09569496865761228,0.07162609180650266,0.0240689551989053,0.3752468170026638,0.3752468170026638,0.12609652555972733,0.0,3.909241351821322,5.039693343647002,0.5793872630011379,3.93985621301681,5.041417396808413,0.6942122010673302,24648.896279510318,20951.56183758377,0.85,1.0664021146417828,0.6626631846183355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667409658031727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.368505838314,1525.393289352123,0.3752468170026638,0.12609652555972733,6.112874298809886,3.5789640306538453
2817.0,-30.07461418197729,4.917672809296752,34.994144989256235,24.14512754129248,5.055155973432212,-26.56169170052499,-40.08067043088374,1.5422334919798106,-1.0019053574199575,-4.948659032647998,39.98931100350732,42178.8807672906,25698.60929874069,25698.60929874069,67877.49006603129,77280.27154365895,77280.27154365895,25698.60929874069,102978.88084239964,102978.88084239964,102978.88084239964,127628.22941424327,91501.33009616853,56399.93931979984,39001.54530707632,24649.34857184363,0.0,63650.893878919946,20951.946286067086,1525.4141744549627,0.0,0.8872181247020593,2.836036386608313,0.0014959135982669303,355366.26191930403,1554072.400936658,4.373156845400125,1554072.400936658,4.373156845400125,0.85,0.09569401410266795,4.027634451161993,1.266969300298952,1.0,0.0,4.027634451161444,1.284543013098053,1.284830907633225,3.135460946105782,19310.623028190763,1969.135538455106,4632.441516551485,4632.441516551485,5.547530218551237,4.917672809296752,-2.227080426654983,7.144753235951734,3.5789557283049813,3.5789557283049813,1.022558779515709,0.0,0.0,0.00022411047736948042,0.9675530909248229,0.00023162602597369346,198.98625326439532,0.0,0.0,0.0,0.0018558327461923295,7.813883056216671e-05,0.0001459716468073137,0.0005879204335739873,0.09569401410243428,0.0716261373553207,0.02406787674711358,0.09569411738728108,0.0716261373554956,0.02406787674717235,0.37524705234890404,0.37524705234890404,0.12609087448052023,0.0,3.9166841160427452,5.040030573253887,0.6073875509757727,3.946753675228024,5.041836586490945,0.7198536297614169,24649.34857184363,20951.946286067086,0.85,1.066402778178597,0.6626596768228498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667389169411376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.373896885974,1525.4141744549627,0.37524705234890404,0.12609087448052023,6.112874298809886,3.5789557283049813
2818.0,-30.074220859827342,4.918096401804337,34.99418292331425,24.145366355683677,5.055363579743544,-26.561316949944267,-40.08031706381587,1.5424596698604414,-0.9943494237763844,-4.948462551872435,39.989394895003514,42179.00660631684,25699.168899089807,25699.168899089807,67878.17550540665,77280.3979260895,77280.3979260895,25699.168899089807,102979.56682517931,102979.56682517931,102979.56682517931,127629.38686861684,91501.38129693038,56399.9899771576,39001.545910858644,24649.820043437532,0.0,63651.365954296176,20952.347036921903,1525.4371730342775,0.0,0.8872188185394805,2.8359586486078077,0.0014959135982669303,355368.98225618544,1554076.0172880485,4.373133545368671,1554076.0172880485,4.373133545368671,0.85,0.09569298234998981,4.027634451161993,1.2669692030409352,1.0,0.0,4.027634451159918,1.28454195542353,1.2848298497216535,3.135463527802041,19310.633833701566,1969.1366403105615,4632.441516551485,4632.441516551485,5.54765101885646,4.918096401804337,-2.2268298535694475,7.144926255373784,3.578946993073624,3.578946993073624,1.022556283735321,0.0,0.0,0.00022411047736948042,0.9675134586467317,0.00023163551407640926,198.98593128373057,0.0,0.0,0.0,0.0018558327461923295,7.814195744209121e-05,0.0001459685199273892,0.0005879078396446787,0.09569298234988334,0.071626200641998,0.024066781707885346,0.0956930119062565,0.07162620064207768,0.02406678170791213,0.3752472875467215,0.3752472875467215,0.12608510522613367,0.0,3.924127103514195,5.0403940796515485,0.6353137870298156,3.9541131280960258,5.04222152819807,0.7474055725572271,24649.820043437532,20952.347036921903,0.85,1.066405637769745,0.6626567391594202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266736886207401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.379293131244,1525.4371730342775,0.3752472875467215,0.12608510522613367,6.112874298809886,3.578946993073624
2819.0,-30.073827950717604,4.918515732482927,34.99422094807013,24.14561390122401,5.055582443898137,-26.56094144498344,-40.079963591974206,1.5426959381639822,-0.986898419484703,-4.948252808914282,39.98947340490494,42179.130314294525,25699.680318569124,25699.680318569124,67878.81063286365,77280.51410686369,77280.51410686369,25699.680318569124,102980.19442543281,102980.19442543281,102980.19442543281,127630.44937579146,91501.42702200191,56400.04322943296,39001.53754729883,24650.254950358652,0.0,63651.79249765749,20952.716707804855,1525.4577803044517,0.0,0.887219599098872,2.8358838794715466,0.0014959135982669303,355371.8862301039,1554079.4016581893,4.373107333121788,1554079.4016581893,4.373107333121788,0.85,0.09569191971013127,4.027634451161993,1.2669691195199264,1.0,0.0,4.0276344511632995,1.284540850565071,1.2848287446155713,3.1354662246749347,19310.643483611773,1969.1376243275506,4632.441516551485,4632.441516551485,5.547761418410883,4.918515732482927,-2.2265715313484193,7.145087263831346,3.5789375648289066,3.5789375648289066,1.0225535899511162,0.0,0.0,0.00022411047736948042,0.9674738697361354,0.0002316449925728778,198.98560964222844,0.0,0.0,0.0,0.0018558327461923295,7.814508536487342e-05,0.00014596539200460701,0.0005878952415151206,0.09569191970997884,0.07162625237339101,0.024065667336587823,0.09569186587031597,0.0716262523735051,0.024065667336626163,0.3752475244447457,0.3752475244447457,0.12607925560597902,0.0,3.931525019953085,5.04075596520471,0.6630709889295758,3.961354389429573,5.042602136297887,0.7745098261650014,24650.254950358652,20952.716707804855,0.85,1.0664084697278828,0.6626542420756933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667348775906793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.384685545581,1525.4577803044517,0.3752475244447457,0.12607925560597902,6.112874298809886,3.5789375648289066
2820.0,-30.073435407033045,4.918930978565117,34.99425911314816,24.14587066685783,5.0558097655980685,-26.560565423212648,-40.07961001535875,1.542939781777747,-0.9794746151030722,-4.948039799943753,39.98955354164692,42179.25222823959,25700.17047013715,25700.17047013715,67879.42269837673,77280.63321895683,77280.63321895683,25700.17047013715,102980.80368909398,102980.80368909398,102980.80368909398,127631.50342326448,91501.47924986824,56400.09825915155,39001.53443412965,24650.699734170496,0.0,63652.23416830014,20953.09477404492,1525.478886524835,0.0,0.8872203903466588,2.835809865418367,0.0014959135982669303,355374.8354423103,1554082.8561631946,4.373080761976114,1554082.8561631946,4.373080761976114,0.8499999999999999,0.09569084745809367,4.027634451161993,1.2669690068764612,1.0,0.0,4.027634451162649,1.2845397102842788,1.284827604079217,3.135469008015833,19310.65450588475,1969.1387482865966,4632.441516551485,4632.441516551485,5.547867226884939,4.918930978565117,-2.2263125388860354,7.145243517451153,3.5789275569199552,3.5789275569199552,1.0225507305485586,0.0,0.0,0.00022411047736948042,0.967434319390117,0.00023165446261071504,198.98528830090737,0.0,0.0,0.0,0.0018558327461923295,7.814821433062054e-05,0.00014596226303885987,0.0005878826391848809,0.09569084745793596,0.07162630497326791,0.024064542484668057,0.09569077769446709,0.07162630497338596,0.024064542484707713,0.3752477628469417,0.3752477628469417,0.1260733500559619,0.0,3.938884388974145,5.041122843673577,0.6906659968449276,3.9685651848406565,5.042995194574473,0.8014615520730217,24650.699734170496,20953.09477404492,0.85,1.066410685898309,0.6626515593579203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667328891869536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.390082796086,1525.478886524835,0.3752477628469417,0.1260733500559619,6.112874298809886,3.5789275569199552
2821.0,-30.073043745500136,4.919342000389683,34.994297390230436,24.14610357899221,5.056021721795611,-26.56019173202594,-40.079256787989266,1.5431697083215037,-0.9721239190450888,-4.947838199221072,39.98963313419999,42179.371985361984,25700.67738105216,25700.67738105216,67880.04936641414,77280.7180236148,77280.7180236148,25700.67738105216,102981.39540466695,102981.39540466695,102981.39540466695,127632.54219081205,91501.49130673675,56400.14526848429,39001.49559805828,24651.1467861451,0.0,63652.642384203384,20953.474768223332,1525.5003815629652,0.0,0.8872211256744615,2.8357354926619776,0.0014959135982669303,355377.6267194987,1554086.2872152543,4.373056068726302,1554086.2872152543,4.373056068726302,0.85,0.09568977409298499,4.027634451161993,1.2669688903866336,1.0,0.0,4.027634451163108,1.2845386350854444,1.2848265286394067,3.135471632501022,19310.657050390306,1969.1390077539534,4632.441516551485,4632.441516551485,5.547976653180598,4.919342000389683,-2.226063495807459,7.145405496197142,3.5789170157088877,3.5789170157088877,1.022547718773968,0.0,0.0,0.00022411047736948042,0.9673948596625648,0.00023166391172230538,198.9849676827614,0.0,0.0,0.0,0.0018558327461923295,7.815134032138113e-05,0.0001459591370480993,0.0005878700488367995,0.09568977409285324,0.07162636197888664,0.024063412113966603,0.09568969570138151,0.07162636197898525,0.02406341211399973,0.3752480029966358,0.3752480029966358,0.1260674084270877,0.0,3.9462059610511346,5.041457604983464,0.7182104725936256,3.975714280175964,5.043179805007526,0.8287836536521809,24651.1467861451,20953.474768223332,0.85,1.0664136919359042,0.6626491910700254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667309201556936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.395485822877,1525.5003815629652,0.3752480029966358,0.1260674084270877,6.112874298809886,3.5789170157088877
2822.0,-30.07265273132881,4.919749574728315,34.99433586233682,24.146391776762925,5.056282971814789,-26.559813693851318,-40.07889916012061,1.5434439343371746,-0.9649614680359377,-4.947605077545761,39.98971536892615,42179.47079958128,25701.091079364138,25701.091079364138,67880.56187894542,77280.8271152228,77280.8271152228,25701.091079364138,102981.91819458693,102981.91819458693,102981.91819458693,127633.51459081827,91501.54786874657,56400.1915531047,39001.50701737985,24651.596396231344,0.0,63653.1034136112,20953.85693679664,1525.521309082377,0.0,0.8872220113748299,2.8356673471595855,0.0014959135982669303,355380.85444373486,1554089.8321713358,4.3730263258100885,1554089.8321713358,4.3730263258100885,0.85,0.09568868486009341,4.027634451161993,1.2669686920242387,1.0,0.0,4.027634451161986,1.2845373527326265,1.2848252459991851,3.135474762640348,19310.668987349563,1969.1402249850423,4632.441516551485,4632.441516551485,5.54806595777527,4.919749574728315,-2.2257931482362037,7.145542722964519,3.578905892256907,3.578905892256907,1.0225445406448306,0.0,0.0,0.00022411047736948042,0.9673554668882112,0.00023167334557006118,198.9846475955829,0.0,0.0,0.0,0.0018558327461923295,7.815450537344175e-05,0.00014595597199603866,0.0005878573011640804,0.09568868485987835,0.0716264090258442,0.024062275834034145,0.09568880439286058,0.07162640902600519,0.024062275834088227,0.375248242840473,0.375248242840473,0.12606145326618162,0.0,3.9534371732015074,5.04178655121558,0.7454223779055837,3.9826436095098074,5.043545398146023,0.8547204965913124,24651.596396231344,20953.85693679664,0.85,1.0664140197197398,0.6626459439927618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667289711590342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.400884262019,1525.521309082377,0.375248242840473,0.12606145326618162,6.112874298809886,3.578905892256907
2823.0,-30.072262183496647,4.920152897351722,34.99437452343209,24.14662584140899,5.056487718041727,-26.559441726163662,-40.078549984004326,1.5436672607088184,-0.9574812554469077,-4.947413758688329,39.98979781790483,42179.6027747146,25701.60128519115,25701.60128519115,67881.20405990575,77280.94582247808,77280.94582247808,25701.60128519115,102982.54710766923,102982.54710766923,102982.54710766923,127634.61197551669,91501.59135961809,56400.24831185498,39001.492275292345,24652.064867847454,0.0,63653.5571431398,20954.255137670334,1525.544266410214,0.0,0.8872226842094679,2.8355900521396746,0.0014959135982669303,355383.50339741376,1554093.3863695015,4.3730037312159915,1554093.3863695015,4.3730037312159915,0.85,0.09568761658370879,4.027634451161993,1.266968682133593,1.0,0.0,4.027634451162771,1.2845363084017938,1.2848242014342948,3.1354773117881987,19310.67816574975,1969.14116092139,4632.441516551485,4632.441516551485,5.548176095339919,4.920152897351722,-2.225554593518858,7.1457074908705795,3.57889441384971,3.57889441384971,1.0225412610999172,0.0,0.0,0.00022411047736948042,0.96731612282246,0.0002316827685199385,198.98432789118112,0.0,0.0,0.0,0.0018558327461923295,7.815759574075695e-05,0.00014595288162872345,0.0005878448542942149,0.09568761658361402,0.07162647354770907,0.024061143035904946,0.09568770862609696,0.07162647354778001,0.02406114303592878,0.37524848231001745,0.37524848231001745,0.1260554854666941,0.0,3.9606954128939265,5.04213270413004,0.772694264397046,3.989932503241448,5.043880930952241,0.8821583502850672,24652.064867847454,20954.255137670334,0.85,1.0664165068930729,0.6626432939146507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266727038513547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.406282787733,1525.544266410214,0.37524848231001745,0.1260554854666941,6.112874298809886,3.57889441384971
2824.0,-30.071872312143327,4.920552110467934,34.994413154687564,24.14686077916997,5.0566869084380714,-26.559070922630365,-40.078200947586424,1.5438855189251213,-0.9499396935390791,-4.9472208457567675,39.98987427092425,42179.732717361476,25702.09442605454,25702.09442605454,67881.82714341601,77281.09064156176,77281.09064156176,25702.09442605454,102983.1850676163,102983.1850676163,102983.1850676163,127635.68048101733,91501.65898810467,56400.30106390452,39001.50880466683,24652.495413401037,0.0,63654.00421806787,20954.62110139088,1525.5650090855231,0.0,0.8872233867854492,2.835512134331658,0.0014959135982669303,355386.17443793896,1554096.6821002471,4.372980137896835,1554096.6821002471,4.372980137896835,0.85,0.0956865403205035,4.027634451161993,1.2669685782818125,1.0,0.0,4.027634451161779,1.2845352877725837,1.284823180576339,3.1354798030858393,19310.692438200313,1969.142616306314,4632.441516551485,4632.441516551485,5.548282549109843,4.920552110467934,-2.2253166094655703,7.145868719933505,3.578882332132318,3.578882332132318,1.0225378091806623,0.0,0.0,0.00022411047736948042,0.9672768486272716,0.00023169217550025192,198.984008741573,0.0,0.0,0.0,0.0018558327461923295,7.816068498458481e-05,0.0001459497923848956,0.0005878324119493459,0.09568654032039402,0.07162653047028786,0.024060009850106163,0.09568645606278209,0.0716265304703698,0.024060009850133686,0.37524872274329735,0.37524872274329735,0.12604952933646982,0.0,3.9679708743292395,5.042511050761675,0.7999446017582841,3.997281152217681,5.044391084062909,0.9093253930216747,24652.495413401037,20954.62110139088,0.85,1.066418805498305,0.6626406812187468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667251260326384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.411685004929,1525.5650090855231,0.37524872274329735,0.12604952933646982,6.112874298809886,3.578882332132318
