time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2825.0,-30.071483049694606,4.920947458322395,34.994451776516414,24.147093935776525,5.0568977957196255,-26.558699497393242,-40.07785184131933,1.5441142434182948,-0.942746911495874,-4.9470213432164245,39.989951258862746,42179.859816646596,25702.55825746466,25702.55825746466,67882.41807411125,77281.1806321529,77281.1806321529,25702.55825746466,102983.73888961755,102983.73888961755,102983.73888961755,127636.6645246904,91501.67676986344,56400.355954357234,39001.46757278467,24652.925635072843,0.0,63654.393207857516,20954.986789811916,1525.5855737921408,0.0,0.887224120856511,2.8354396521679956,0.0014959135982669303,355388.9367336661,1554100.0008955798,4.372955486963416,1554100.0008955798,4.372955486963416,0.85,0.09568546683076598,4.027634451161993,1.2669684810237962,1.0,0.0,4.027634451161356,1.2845342182022237,1.2848221107662645,3.1354824138502817,19310.696190898114,1969.142998974993,4632.441516551485,4632.441516551485,5.548382675880676,4.920947458322395,-2.225075476060159,7.146022934382554,3.578869682917962,3.578869682917962,1.0225341951194176,0.0,0.0,0.00022411047736948042,0.9672376374868881,0.00023170156813973077,198.98369009143693,0.0,0.0,0.0,0.0018558327461923295,7.816377495955274e-05,0.00014594670240992768,0.0005878199666597118,0.0956854668306329,0.07162658586616295,0.024058880964469953,0.0956853790927537,0.07162658586626257,0.024058880964503416,0.37524896613141967,0.37524896613141967,0.12604359941559992,0.0,3.975187110807383,5.042854883717894,0.8270688933232577,4.004274431720546,5.044609385753006,0.9359570107239961,24652.925635072843,20954.986789811916,0.85,1.066421572073549,0.6626386285532905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667232330418703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.417086688256,1525.5855737921408,0.37524896613141967,0.12604359941559992,6.112874298809886,3.578869682917962
2826.0,-30.07109449443338,4.921339514075922,34.99449055166685,24.147373262699716,5.057148775922499,-26.558324699226045,-40.07749470239503,1.544378980715029,-0.9357163654302667,-4.946799430369799,39.99003296839892,42179.95064052707,25702.95330957675,25702.95330957675,67882.90395010382,77281.29549582202,77281.29549582202,25702.95330957675,102984.24880539878,102984.24880539878,102984.24880539878,127637.62258447577,91501.73594188588,56400.39108659038,39001.49428366167,24653.373779076992,0.0,63654.868062738664,20955.367712215444,1525.6066532380073,0.0,0.8872249515636688,2.8353719770442907,0.0014959135982669303,355392.0093404395,1554103.5232353613,4.372927590914527,1554103.5232353613,4.372927590914527,0.8500000000000001,0.09568439455969818,4.027634451161993,1.266968301343732,1.0,0.0,4.027634451159762,1.2845329802296166,1.2848208725162005,3.1354854356810935,19310.708678679635,1969.1442723743212,4632.441516551485,4632.441516551485,5.548467955340907,4.921339514075922,-2.224819512943139,7.146159027019062,3.578856533038171,3.578856533038171,1.022530438010906,0.0,0.0,0.00022411047736948042,0.9671984992927459,0.00023171094406511066,198.98337202122212,0.0,0.0,0.0,0.0018558327461923295,7.816693614924818e-05,0.00014594354122023225,0.0005878072345431878,0.09568439455951673,0.07162663770043995,0.024057756859076778,0.09568450698246256,0.07162663770057577,0.024057756859122415,0.3752492100418173,0.3752492100418173,0.12603770098232678,0.0,3.9823130940464466,5.043196073787897,0.8538525606214762,4.011083064939555,5.044982596862269,0.961417283947128,24653.373779076992,20955.367712215444,0.85,1.0664212497180574,0.6626351121952563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667213583829702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.422489168906,1525.6066532380073,0.3752492100418173,0.12603770098232678,6.112874298809886,3.578856533038171
2827.0,-30.070706588408207,4.92172724341845,34.994529396729064,24.147580365557246,5.0573249285116795,-26.55795796859164,-40.07715383833272,1.5445763086951367,-0.9283023850487666,-4.946629966533582,39.990112555047354,42180.106461238014,25703.472478896714,25703.472478896714,67883.57894013473,77281.42078623711,77281.42078623711,25703.472478896714,102984.89326513383,102984.89326513383,102984.89326513383,127638.72346420129,91501.77550980751,56400.46118480853,39001.46036110998,24653.830199067474,0.0,63655.290560177455,20955.755669207352,1525.629392174105,0.0,0.8872255238412173,2.8352930264039475,0.0014959135982669303,355394.35575189895,1554106.9540673664,4.372908373233393,1554106.9540673664,4.372908373233393,0.85,0.09568335231073784,4.027634451161993,1.2669683062890549,1.0,0.0,4.027634451161762,1.2845320574800603,1.2848199495598356,3.135487688071587,19310.71702917266,1969.1451238876336,4632.441516551485,4632.441516551485,5.548580027844816,4.92172724341845,-2.224603052859117,7.146330296277567,3.5788430489543557,3.5788430489543557,1.02252658541553,0.0,0.0,0.00022411047736948042,0.9671594281985262,0.0002317203046729519,198.98305448348444,0.0,0.0,0.0,0.0018558327461923295,7.816995339340451e-05,0.0001459405239760759,0.0005877950821866762,0.09568335231068971,0.07162670880185493,0.024056643508834782,0.09568333049819533,0.07162670880189094,0.024056643508846894,0.3752494544389222,0.3752494544389222,0.12603182515745326,0.0,3.989482091363982,5.043556479340282,0.8807537418320521,4.018327581484812,5.04532018336721,0.9886956158902649,24653.830199067474,20955.755669207352,0.85,1.0664247754231835,0.6626331619892998,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667194993380309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.42789045765,1525.629392174105,0.3752494544389222,0.12603182515745326,6.112874298809886,3.5788430489543557
2828.0,-30.070319285238806,4.922111784192437,34.99456825019649,24.147855850774818,5.057567335019645,-26.557585154554193,-40.076804522518046,1.5448332043350204,-0.9212942701054203,-4.946412185209326,39.990190489990276,42180.224783015474,25703.855107121464,25703.855107121464,67884.07989013694,77281.55466955784,77281.55466955784,25703.855107121464,102985.4097766793,102985.4097766793,102985.4097766793,127639.66416578903,91501.85073803572,56400.52085149325,39001.47765171385,24654.25438910973,0.0,63655.73204082358,20956.11623074327,1525.6491771506749,0.0,0.8872263472113482,2.835225178787863,0.0014959135982669303,355397.37118947593,1554110.3137029733,4.372880723629263,1554110.3137029733,4.372880723629263,0.85,0.09568228930067169,4.027634451161993,1.2669682062836367,1.0,0.0,4.027634451161702,1.284530856180855,1.2848187479913926,3.135490620394193,19310.732905487843,1969.146742821233,4632.441516551485,4632.441516551485,5.548662625374301,4.922111784192437,-2.224353121380182,7.1464649055726195,3.5788289131628113,3.5788289131628113,1.0225225466179462,0.0,0.0,0.00022411047736948042,0.9671204195243281,0.00023172965108079064,198.9827374402522,0.0,0.0,0.0,0.0018558327461923295,7.817304556208894e-05,0.00014593743180739147,0.000587782628061554,0.09568228930049356,0.07162675829318368,0.02405553100730988,0.09568237045414274,0.07162675829331702,0.024055531007354667,0.37524970061859214,0.37524970061859214,0.12602599240425497,0.0,3.9965568782784544,5.043923496372031,0.9072718478021216,4.02511791510392,5.045805477811939,1.0137665710376496,24654.25438910973,20956.11623074327,0.85,1.0664252489721058,0.6626304251118269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667176608114286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.433291691874,1525.6491771506749,0.37524970061859214,0.12602599240425497,6.112874298809886,3.5788289131628113
2829.0,-30.069932466769604,4.922492336131413,34.994607193003844,24.148071265686326,5.057757526154657,-26.557217998769524,-40.07645604489369,1.545043058154596,-0.9141846424006417,-4.946235706716919,39.99027079917562,42180.344577627206,25704.333767323013,25704.333767323013,67884.67834495023,77281.65676160173,77281.65676160173,25704.333767323013,102985.99052892474,102985.99052892474,102985.99052892474,127640.70006011783,91501.87323134382,56400.56104736941,39001.45798219379,24654.709531193093,0.0,63656.167513386885,20956.50310151413,1525.671666152109,0.0,0.887226952458998,2.835151127019311,0.0014959135982669303,355399.8147556842,1554113.7756936569,4.37286039882158,1554113.7756936569,4.37286039882158,0.85,0.09568125884093305,4.027634451161993,1.2669681024318562,1.0,0.0,4.027634451162027,1.2845298748609755,1.2848177664515774,3.1354930157602627,19310.737652520405,1969.1472268838397,4632.441516551485,4632.441516551485,5.548765953219851,4.922492336131413,-2.22413451012611,7.146626846257522,3.578814461701995,3.578814461701995,1.0225184176291413,0.0,0.0,0.00022411047736948042,0.9670814613624562,0.00023173898613850606,198.98242079480008,0.0,0.0,0.0,0.0018558327461923295,7.817613042372852e-05,0.0001459343469457519,0.0005877702033665373,0.09568125884086523,0.07162682808559596,0.024054430755269262,0.0956813470277849,0.07162682808564674,0.02405443075528631,0.3752499488656809,0.3752499488656809,0.12602018880261973,0.0,4.003618460925509,5.0442761991808425,0.9337850740130307,4.032051064316306,5.046022425202523,1.040186822204248,24654.709531193093,20956.50310151413,0.85,1.066427354909076,0.662627773950681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266715837407668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.438693779086,1525.671666152109,0.3752499488656809,0.12602018880261973,6.112874298809886,3.578814461701995
2830.0,-30.069546339343002,4.922869032632107,34.99464603314319,24.14828744893896,5.057943032162321,-26.556851933199884,-40.076111478824146,1.545248626019082,-0.9070534493235982,-4.946057728801869,39.99034569431967,42180.477917711294,25704.796419916678,25704.796419916678,67885.27433762797,77281.78088188492,77281.78088188492,25704.796419916678,102986.57730180159,102986.57730180159,102986.57730180159,127641.70700704335,91501.9161369568,56400.61317278271,39001.44773797121,24655.12970524176,0.0,63656.57744321297,20956.860249455498,1525.6921088033218,0.0,0.8872275848657463,2.835076971411247,0.0014959135982669303,355402.27909663384,1554117.004299595,4.37283916200501,1554117.004299595,4.37283916200501,0.8500000000000001,0.09568022692554305,4.027634451161993,1.2669680216582493,1.0,0.0,4.027634451161463,1.2845289135845626,1.2848168049597213,3.1354953622045096,19310.74670740646,1969.1481502252511,4632.441516551485,4632.441516551485,5.5488658255208865,4.922869032632107,-2.2239164280683377,7.146785460700444,3.578799447843907,3.578799447843907,1.022514127955402,0.0,0.0,0.00022411047736948042,0.9670425744867543,0.00023174830486488585,198.98210471603306,0.0,0.0,0.0,0.0018558327461923295,7.817918076939675e-05,0.00014593129660008365,0.000587757917689236,0.09568022692546867,0.07162689102188832,0.024053335903580348,0.09568019461865623,0.071626891021944,0.02405333590359905,0.3752501981429866,0.3752501981429866,0.12601442590493353,0.0,4.010657420565508,5.044631014707818,0.9602087774706547,4.039004279478263,5.046388542230488,1.066254987067225,24655.12970524176,20956.860249455498,0.85,1.0664298500526102,0.662625601499544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667140329213344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.444099066246,1525.6921088033218,0.3752501981429866,0.12601442590493353,6.112874298809886,3.578799447843907
2831.0,-30.069160692474224,4.923242564115767,34.99468490072009,24.148548894468718,5.058174611870942,-26.55648169256758,-40.07576631903646,1.5454956119644048,-0.9002454638067547,-4.9458518505893405,39.99042417379286,42180.6067763175,25705.176221960905,25705.176221960905,67885.7829982784,77281.90180229694,77281.90180229694,25705.176221960905,102987.07802425785,102987.07802425785,102987.07802425785,127642.63652991361,91501.97468964077,56400.67966366167,39001.43891775456,24655.558505655754,0.0,63656.997423410314,20957.22472980739,1525.7124052729976,0.0,0.8872283458666702,2.83501041318337,0.0014959135982669303,355405.12977103627,1554120.3874254802,4.372813606901779,1554120.3874254802,4.372813606901779,0.85,0.09567919405960283,4.027634451161993,1.2669679463794457,1.0,0.0,4.027634451161082,1.2845277586308301,1.2848156497471381,3.1354981814133955,19310.759064481557,1969.1494102962336,4632.441516551485,4632.441516551485,5.548947812965921,4.923242564115767,-2.2236795330975494,7.1469220972133165,3.5787839051818353,3.5787839051818353,1.02250968719481,0.0,0.0,0.00022411047736948042,0.9670037376915398,0.00023175761233817322,198.9817890316465,0.0,0.0,0.0,0.0018558327461923295,7.818223648140343e-05,0.00014592824088807699,0.0005877456103982851,0.09567919405945961,0.0716269469011372,0.024052247158322406,0.0956793032465913,0.07162694690124444,0.024052247158358398,0.37525044860777257,0.37525044860777257,0.1260087078148437,0.0,4.017598170521296,5.044981025899347,0.9862667776512808,4.045606386782595,5.046772363292973,1.0908990992014083,24655.558505655754,20957.22472980739,0.85,1.0664308048766518,0.662623254058874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266712246719792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.449503403464,1525.7124052729976,0.37525044860777257,0.1260087078148437,6.112874298809886,3.5787839051818353
2832.0,-30.068775896469532,4.9236121640961725,34.99472380307461,24.148766230233036,5.058352857577546,-26.556117551536477,-40.075425839144714,1.5456945126444823,-0.8930571529151052,-4.94568567776829,39.99050292193095,42180.751575307746,25705.64800235127,25705.64800235127,67886.39957765902,77282.06007679866,77282.06007679866,25705.64800235127,102987.70807914993,102987.70807914993,102987.70807914993,127643.71275752156,91502.04934840981,56400.74084691878,39001.45389054559,24656.00467837162,0.0,63657.45856891721,20957.603976615876,1525.7345961528695,0.0,0.8872289044589317,2.8349341222815934,0.0014959135982669303,355407.43068134494,1554123.782138679,4.372794848884553,1554123.782138679,4.372794848884553,0.8499999999999999,0.09567818970088082,4.027634451161993,1.266967926598154,1.0,0.0,4.027634451162625,1.2845268285345455,1.2848147194423982,3.1355004517553957,19310.774820616938,1969.1510169749038,4632.441516551485,4632.441516551485,5.549049655674284,4.9236121640961725,-2.2234727970184913,7.147084961114664,3.578768035567126,3.578768035567126,1.0225051530191789,0.0,0.0,0.00022411047736948042,0.9669649882599448,0.00023176689961936224,198.9814740447622,0.0,0.0,0.0,0.0018558327461923295,7.818525087030669e-05,0.00014592522649917373,0.0005877334695416891,0.09567818970083578,0.07162701969565381,0.02405117000518197,0.09567818030867004,0.07162701969568754,0.024051170005193287,0.37525069996762345,0.37525069996762345,0.1260030210006344,0.0,4.024569720263685,5.0453775845020346,1.012314476796405,4.052628524853162,5.047279650882388,1.116834867263492,24656.00467837162,20957.603976615876,0.85,1.0664327653634404,0.6626207285614737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667104755291436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.454910984427,1525.7345961528695,0.37525069996762345,0.1260030210006344,6.112874298809886,3.578768035567126
2833.0,-30.06839181731874,4.923978446031782,34.994762652843214,24.148999631311767,5.0585624638498645,-26.555750919298802,-40.07508120322598,1.5459215658299363,-0.8863732387633831,-4.9454953521828955,39.990579194939954,42180.87627690921,25706.046167726836,25706.046167726836,67886.92244463605,77282.15644715478,77282.15644715478,25706.046167726836,102988.20261488161,102988.20261488161,102988.20261488161,127644.62676086709,91502.07508994485,56400.794919699285,39001.42241138396,24656.42414598548,0.0,63657.84655736944,20957.960524087655,1525.7546932828175,0.0,0.8872295945193539,2.834867402615007,0.0014959135982669303,355410.06603702466,1554127.070158148,4.372771676073596,1554127.070158148,4.372771676073596,0.85,0.0956771767594356,4.027634451161993,1.2669678150536492,1.0,0.0,4.027634451163458,1.2845257667935974,1.2848136574634905,3.135503043442778,19310.780253161785,1969.1515709403095,4632.441516551485,4632.441516551485,5.54913560719124,4.923978446031782,-2.223250038028087,7.14722848405987,3.5787516025014083,3.5787516025014083,1.0225004578575452,0.0,0.0,0.00022411047736948042,0.966926312686672,0.00023177616994078264,198.98115964567558,0.0,0.0,0.0,0.0018558327461923295,7.818830216341091e-05,0.0001459221752060695,0.000587721180048462,0.09567717675932842,0.07162708027785,0.024050096481478416,0.0956772632077089,0.07162708027793023,0.024050096481505363,0.3752509551007433,0.3752509551007433,0.1259973759542002,0.0,4.031436267641084,5.045730761056461,1.038082280973299,4.059122113419505,5.047505202912873,1.1415255920389313,24656.42414598548,20957.960524087655,0.85,1.066434479266516,0.6626186488871431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266708722983781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.460314374635,1525.7546932828175,0.3752509551007433,0.1259973759542002,6.112874298809886,3.5787516025014083
2834.0,-30.068008416223595,4.924341105860005,34.994801503500454,24.149215430393838,5.058750598760233,-26.55538704461713,-40.0747369864024,1.5461292271537428,-0.8795670174707197,-4.945323199380241,39.990656920364366,42180.99990722727,25706.480820613266,25706.480820613266,67887.48072784054,77282.26842953214,77282.26842953214,25706.480820613266,102988.7492501454,102988.7492501454,102988.7492501454,127645.60843246202,91502.10802524096,56400.83950293597,39001.409469227765,24656.859182316617,0.0,63658.26865154438,20958.330304969124,1525.7760914145656,0.0,0.8872301871363789,2.834796922235998,0.0014959135982669303,355412.44977528614,1554130.4207945573,4.372751775513703,1554130.4207945573,4.372751775513703,0.85,0.09567618273994781,4.027634451161993,1.2669677002122626,1.0,0.0,4.027634451162208,1.284524795733969,1.2848126861862261,3.1355054137827127,19310.7872038923,1969.1522797175694,4632.441516551485,4632.441516551485,5.549229435226602,4.924341105860005,-2.223041816184906,7.147382922044912,3.578734784492144,3.578734784492144,1.0224956527120412,0.0,0.0,0.00022411047736948042,0.9668877070556718,0.00023178542423704277,198.98084580262196,0.0,0.0,0.0,0.0018558327461923295,7.819134985587513e-05,0.0001459191275136053,0.0005877089050572966,0.09567618273988754,0.07162715022754905,0.024049032512338482,0.09567629019287145,0.07162715022759418,0.024049032512353633,0.37525121088500646,0.37525121088500646,0.12599176470682413,0.0,4.038262784884296,5.046073606091738,1.063728161028564,4.065756181909535,5.047772183278141,1.1666511419925314,24656.859182316617,20958.330304969124,0.85,1.0664361781412282,0.6626161974042933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667069861747553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.465716230408,1525.7760914145656,0.37525121088500646,0.12599176470682413,6.112874298809886,3.578734784492144
2835.0,-30.06762552831057,4.924700334407126,34.99484030319948,24.149440868664556,5.0589444425805015,-26.555023060789715,-40.07439654143525,1.546341975059623,-0.872798621754896,-4.945146364538683,39.99073313739213,42181.13707482092,25706.89257434552,25706.89257434552,67888.02964916645,77282.39624821405,77282.39624821405,25706.89257434552,102989.28882255957,102989.28882255957,102989.28882255957,127646.57074392088,91502.15931615724,56400.900142763996,39001.39908154804,24657.28192136131,0.0,63658.681002909354,20958.689633157115,1525.796672499594,0.0,0.8872308089508678,2.834727503216521,0.0014959135982669303,355414.8983571278,1554133.7064113596,4.372730894498789,1554133.7064113596,4.372730894498789,0.85,0.09567519079165684,4.027634451161993,1.2669676381209865,1.0,0.0,4.027634451162577,1.284523800890141,1.2848116911194316,3.135507842183188,19310.798028429475,1969.153383513175,4632.441516551485,4632.441516551485,5.549318320047013,4.924700334407126,-2.222831623269369,7.147531957676494,3.5787174842837106,3.5787174842837106,1.022490709795346,0.0,0.0,0.00022411047736948042,0.9668491547575963,0.0002317946664861783,198.98053238063508,0.0,0.0,0.0,0.0018558327461923295,7.819436426038854e-05,0.00014591611310909187,0.0005876967641378285,0.09567519079158163,0.07162721647274674,0.024047974318834882,0.09567530484754774,0.07162721647280305,0.02404797431885379,0.3752514667988565,0.3752514667988565,0.1259861902805006,0.0,4.045040207978957,5.046420083309329,1.0891757338417847,4.072347742783791,5.048142088752854,1.1913134609347367,24657.28192136131,20958.689633157115,0.85,1.0664378931455367,0.6626140600194519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667052665437628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.471117305104,1525.796672499594,0.3752514667988565,0.1259861902805006,6.112874298809886,3.5787174842837106
2836.0,-30.067243343651803,4.925056099863551,34.994879062417795,24.149661941360705,5.059132469051144,-26.55466029170645,-40.074056236166484,1.5465494171057925,-0.8660364366277236,-4.944975064482739,39.99080955769036,42181.27213229893,25707.308145228984,25707.308145228984,67888.58027752792,77282.53011672571,77282.53011672571,25707.308145228984,102989.83826195469,102989.83826195469,102989.83826195469,127647.54555656463,91502.2145862831,56400.95660185631,39001.3977604742,24657.70729460994,0.0,63659.10505508415,20959.05120041845,1525.8175250174224,0.0,0.8872314019491514,2.83465752281002,0.0014959135982669303,355417.27031298727,1554137.000796158,4.372710981173074,1554137.000796158,4.372710981173074,0.85,0.09567420891875392,4.027634451161993,1.2669676150428133,1.0,0.0,4.0276344511604565,1.2845228308588605,1.2848107208707455,3.135510210020189,19310.809692746967,1969.1545729425409,4632.441516551485,4632.441516551485,5.5494080288716106,4.925056099863551,-2.22262681638022,7.14768291624377,3.578699753405192,3.578699753405192,1.022485643830055,0.0,0.0,0.00022411047736948042,0.9668106749224893,0.00023180389209857214,198.98021953529835,0.0,0.0,0.0,0.0018558327461923295,7.819737753533993e-05,0.00014591309983414048,0.0005876846277678235,0.09567420891869037,0.07162728535440832,0.024046923564282053,0.09567431440225561,0.07162728535445591,0.024046923564298016,0.3752517232652918,0.3752517232652918,0.12598065037763312,0.0,4.051782060117603,5.046777446747342,1.1144566934993918,4.0789386278549955,5.04853247884347,1.215917774242996,24657.70729460994,20959.05120041845,0.85,1.0664394389268277,0.6626117677243425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667035631858712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.476520879087,1525.8175250174224,0.3752517232652918,0.12598065037763312,6.112874298809886,3.578699753405192
2837.0,-30.066861994754195,4.925408474988165,34.99491776817679,24.14988832259553,5.0593203979696355,-26.554298284522865,-40.073716070596106,1.5467566877383088,-0.859250362002058,-4.944804430273244,39.990885518991824,42181.404268263315,25707.714985046307,25707.714985046307,67889.11925330962,77282.68579310218,77282.68579310218,25707.714985046307,102990.40077814848,102990.40077814848,102990.40077814848,127648.52992720522,91502.29196328101,56401.01043844203,39001.42391648776,24658.129149056735,0.0,63659.55306554449,20959.409776698223,1525.8381866249263,0.0,0.8872319932241383,2.834587152404543,0.0014959135982669303,355419.6330613603,1554140.275399404,4.372691125735011,1554140.275399404,4.372691125735011,0.85,0.09567323351975353,4.027634451161993,1.2669675535010176,1.0,0.0,4.027634451162041,1.2845218616306002,1.2848097514252599,3.1355125759005964,19310.826022542788,1969.1562381182962,4632.441516551485,4632.441516551485,5.549495852930665,4.925408474988165,-2.222423864494994,7.147832339483159,3.578681576541892,3.578681576541892,1.0224804504405405,0.0,0.0,0.00022411047736948042,0.9667722808815968,0.000231813097873591,198.97990737507203,0.0,0.0,0.0,0.0018558327461923295,7.820038968060143e-05,0.000145910087688879,0.0005876724959477964,0.09567323351969219,0.07162735422052785,0.02404587929916434,0.09567329857139241,0.07162735422057377,0.02404587929917976,0.37525198106521085,0.37525198106521085,0.12597514495071427,0.0,4.058498546831686,5.04716533606495,1.1395535461422241,4.085554068271165,5.049041208186907,1.2402766611290872,24658.129149056735,20959.409776698223,0.85,1.0664404002869816,0.662609180193787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667018762518292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.481923127474,1525.8381866249263,0.37525198106521085,0.12597514495071427,6.112874298809886,3.578681576541892
2838.0,-30.066481213666062,4.9257572350644585,34.994956365873534,24.150086554605537,5.059486977582325,-26.55393892334814,-40.07338006105272,1.5469446872644144,-0.8525311763035575,-4.944648369472335,39.990959782927334,42181.55139343232,25708.14879084478,25708.14879084478,67889.7001842771,77282.81392013075,77282.81392013075,25708.14879084478,102990.96271097552,102990.96271097552,102990.96271097552,127649.508745699,91502.33337793678,56401.07085123858,39001.40280744244,24658.546034723477,0.0,63659.94884216592,20959.764129514955,1525.8588860923257,0.0,0.8872325166951254,2.834515966594851,0.0014959135982669303,355421.7940245446,1554143.4768362206,4.372673547218928,1554143.4768362206,4.372673547218928,0.85,0.09567227043145751,4.027634451161993,1.2669674864644187,1.0,0.0,4.027634451162252,1.28452098251816,1.284808872115791,3.1355147218119126,19310.834762774266,1969.1571293738705,4632.441516551485,4632.441516551485,5.549589498106093,4.9257572350644585,-2.222232885391624,7.1479901204560825,3.5786629698709236,3.5786629698709236,1.0224751342488354,0.0,0.0,0.00022411047736948042,0.9667339456485122,0.0002318222902777463,198.97959568061404,0.0,0.0,0.0,0.0018558327461923295,7.820336512980874e-05,0.00014590711223967168,0.0005876605119260614,0.09567227043142644,0.07162742770143216,0.024044842729994288,0.09567225021514382,0.07162742770145542,0.024044842730002104,0.3752522420220625,0.3752522420220625,0.12596967278936852,0.0,4.065189499765495,5.047548217905046,1.1645694653619785,4.092117193168804,5.049376362522196,1.2649426884757418,24658.546034723477,20959.764129514955,0.85,1.0664428957145118,0.6626073718345948,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2667002053965524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.48732137227,1525.8588860923257,0.3752522420220625,0.12596967278936852,6.112874298809886,3.5786629698709236
2839.0,-30.06610127268003,4.926102698759203,34.99499483772694,24.150298127811425,5.059668930489132,-26.553578780768554,-40.07304391181094,1.5471464385777123,-0.8459992558973113,-4.944481631435337,39.99103331282308,42181.694642392315,25708.544356630722,25708.544356630722,67890.23899902304,77282.9338601341,77282.9338601341,25708.544356630722,102991.47821676482,102991.47821676482,102991.47821676482,127650.43123350713,91502.37316977314,56401.1339520317,39001.376908601604,24658.953016742307,0.0,63660.32992534391,20960.11006423096,1525.878768605185,0.0,0.8872330969805567,2.834448537713578,0.0014959135982669303,355424.10284607665,1554146.6466342988,4.37265406085122,1554146.6466342988,4.37265406085122,0.85,0.0956713080871065,4.027634451161993,1.266967466683127,1.0,0.0,4.027634451161623,1.2845200391017522,1.2848079284879426,3.1355170246923234,19310.8431605227,1969.1579857058937,4632.441516551485,4632.441516551485,5.549674888452529,4.926102698759203,-2.22203557706734,7.148138275826543,3.5786438599522525,3.5786438599522525,1.0224696742720722,0.0,0.0,0.00022411047736948042,0.9666956966271981,0.00023183146273579372,198.9792846748083,0.0,0.0,0.0,0.0018558327461923295,7.820634192081267e-05,0.00014590413544866775,0.00058764852250006,0.09567130808704871,0.07162749636632519,0.02404381172072352,0.09567128350427474,0.07162749636636846,0.024043811720738033,0.37525250545926614,0.37525250545926614,0.12596423906175536,0.0,4.0718109613264915,5.04791293871358,1.1893704613983118,4.098482375538026,5.049688732737593,1.2889026676973572,24658.953016742307,20960.11006423096,0.85,1.0664449756801395,0.6626056555449816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666985516854947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.492720953574,1525.878768605185,0.37525250545926614,0.12596423906175536,6.112874298809886,3.5786438599522525
2840.0,-30.065721991803642,4.926445159525552,34.995033308376634,24.150538024865114,5.059871463487191,-26.553217174309474,-40.072707587946184,1.5473666459931403,-0.8395004799727985,-4.944304957703606,39.991110221476475,42181.834329370846,25708.904708038055,25708.904708038055,67890.7390374089,77283.0850456614,77283.0850456614,25708.904708038055,102991.98975369945,102991.98975369945,102991.98975369945,127651.36515639149,91502.45280549393,56401.20208920373,39001.38968476689,24659.375402692032,0.0,63660.765087458916,20960.469092288226,1525.899306483788,0.0,0.8872337154629406,2.8343827246039246,0.0014959135982669303,355426.5492600117,1554149.9620923644,4.372633291823759,1554149.9620923644,4.372633291823759,0.8499999999999999,0.09567035239413457,4.027634451161993,1.2669674194278198,1.0,0.0,4.027634451162442,1.2845190093836982,1.2848068985391061,3.1355195382390013,19310.859967003897,1969.1596994900294,4632.441516551485,4632.441516551485,5.549752677110205,4.926445159525552,-2.2218323072587576,7.148277466784309,3.578624336891941,3.578624336891941,1.0224640962548404,0.0,0.0,0.00022411047736948042,0.9666575156878944,0.00023184061959110572,198.97897421031385,0.0,0.0,0.0,0.0018558327461923295,7.82093203630397e-05,0.0001459011570064407,0.0005876365264235356,0.09567035239406196,0.07162756515203626,0.024042787242025708,0.09567041647943186,0.07162756515209061,0.02404278724204396,0.37525277003423674,0.37525277003423674,0.1259588397197346,0.0,4.078368510325959,5.048297676163429,1.2138665109507656,4.104804477730795,5.050172422373009,1.3121960846534648,24659.375402692032,20960.469092288226,0.85,1.0664455405796447,0.6626033204505205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666969136075559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.498116397539,1525.899306483788,0.37525277003423674,0.1259588397197346,6.112874298809886,3.578624336891941
2841.0,-30.065343426715568,4.926783854335296,34.995071685321605,24.150713416188978,5.0600164800165075,-26.552861964020394,-40.07237597890196,1.5475350173213436,-0.8328698616782049,-4.94416767011613,39.99118443338967,42181.990683775075,25709.356622830655,25709.356622830655,67891.34730660573,77283.20803435864,77283.20803435864,25709.356622830655,102992.5646571893,102992.5646571893,102992.5646571893,127652.36211826884,91502.48124898985,56401.263898406534,39001.352611759234,24659.79746107953,0.0,63661.15007283876,20960.827841917602,1525.9207125733742,0.0,0.8872341438775149,2.8343105311332817,0.0014959135982669303,355428.45030028286,1554153.1613016252,4.372618905404456,1554153.1613016252,4.372618905404456,0.85,0.09566941951174657,4.027634451161993,1.266967399097048,1.0,0.0,4.027634451161559,1.2845182220589346,1.2848061110378857,3.135521460105221,19310.86596977595,1969.160311602428,4632.441516551485,4632.441516551485,5.5498502314540605,4.926783854335296,-2.2216589233787567,7.1484427777140525,3.578604483721055,3.578604483721055,1.0224584239203014,0.0,0.0,0.00022411047736948042,0.9666194084266665,0.00023184975949764697,198.97866433270187,0.0,0.0,0.0,0.0018558327461923295,7.821225715407762e-05,0.00014589822021540282,0.0005876246981027755,0.0956694195117398,0.07162764747978236,0.024041772031957443,0.09566936796947415,0.07162764747978742,0.024041772031959154,0.375253036976911,0.375253036976911,0.12595346592009843,0.0,4.08492769388215,5.04867323193929,1.2384001306807022,4.111297808437939,5.050436393724738,1.3368096532893219,24659.79746107953,20960.827841917602,0.85,1.0664486461354679,0.6626017694545572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666952897712018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.503511282008,1525.9207125733742,0.375253036976911,0.12595346592009843,6.112874298809886,3.578604483721055
2842.0,-30.064965420785263,4.927119868499768,34.99510997374466,24.15095722479748,5.060227680098659,-26.552500638095516,-40.07203591810537,1.5477628974089763,-0.8266283670132566,-4.943983854899808,39.99125860886145,42182.10969631055,25709.67830026337,25709.67830026337,67891.78799657393,77283.33994289575,77283.33994289575,25709.67830026337,102993.01824315912,102993.01824315912,102993.01824315912,127653.21672516772,91502.54563331163,56401.31538672669,39001.36694064993,24660.19848200859,0.0,63661.56542265852,20961.1687097073,1525.9398502301062,0.0,0.8872348084539432,2.8342489969385842,0.0014959135982669303,355430.9956275802,1554156.3589449031,4.372596588546669,1554156.3589449031,4.372596588546669,0.85,0.09566846861801862,4.027634451161993,1.2669673161255197,1.0,0.0,4.027634451163107,1.2845171564655282,1.284805045205656,3.1355240612312367,19310.879557571512,1969.1616971719714,4632.441516551485,4632.441516551485,5.549919671603831,4.927119868499768,-2.2214531387348133,7.148573007234582,3.5785840652545367,3.5785840652545367,1.0224525900727248,0.0,0.0,0.00022411047736948042,0.9665813590684422,0.00023185888623537118,198.9783549137561,0.0,0.0,0.0,0.0018558327461923295,7.821526890128147e-05,0.00014589520846819895,0.0005876125678859791,0.09566846861792619,0.07162771081947429,0.024040757798451898,0.0956685624345015,0.07162771081954349,0.02404075779847513,0.3752533055132182,0.3752533055132182,0.12594813116432707,0.0,4.091368815371595,5.0490363925109705,1.2625109826690277,4.1173554878865275,5.050838405743889,1.3593118633656331,24660.19848200859,20961.1687097073,0.85,1.0664486106464761,0.6625993158706875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266693683794383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.508904469545,1525.9398502301062,0.3752533055132182,0.12594813116432707,6.112874298809886,3.5785840652545367
2843.0,-30.064588234576142,4.927452184280068,34.99514821147116,24.151138169132196,5.060370906443309,-26.552146847841463,-40.07170448368413,1.5479295197086091,-0.8199794169238999,-4.943850973119384,39.991333709048135,42182.26132942551,25710.122106363982,25710.122106363982,67892.3834357895,77283.49271862821,77283.49271862821,25710.122106363982,102993.6148249922,102993.6148249922,102993.6148249922,127654.24116406013,91502.60369723453,56401.372308031605,39001.368210225475,24660.626339067934,0.0,63661.994549293406,20961.532388207743,1525.961682162303,0.0,0.887235211305448,2.8341760540177576,0.0014959135982669303,355432.8356779693,1554159.5964569408,4.372583060573072,1554159.5964569408,4.372583060573072,0.85,0.09566755167062815,4.027634451161993,1.2669673243677244,1.0,0.0,4.027634451162366,1.2845163773216777,1.284804265887182,3.1355259631332553,19310.8918114975,1969.1629467246714,4632.441516551485,4632.441516551485,5.550015475533364,4.927452184280068,-2.2212854997840794,7.148737684064148,3.578563402618045,3.578563402618045,1.0224466864622985,0.0,0.0,0.00022411047736948042,0.9665433938321305,0.00023186799351132287,198.9780461667571,0.0,0.0,0.0,0.0018558327461923295,7.82182043521973e-05,0.0001458922730172831,0.0005876007449627407,0.09566755167063007,0.07162779647686705,0.024039755193763022,0.09566751243760145,0.07162779647686561,0.024039755193762547,0.3752535748228267,0.3752535748228267,0.1259428183514844,0.0,4.097843750473658,5.049428380454117,1.2866743073710722,4.123871556195468,5.051248899197731,1.3835940343186621,24660.626339067934,20961.532388207743,0.85,1.066450775167286,0.6625972313318559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666920905308434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.514299074124,1525.961682162303,0.3752535748228267,0.1259428183514844,6.112874298809886,3.578563402618045
2844.0,-30.064211663876147,4.9277814847007875,34.99518627160857,24.151345271989726,5.060548265450564,-26.55179019784377,-40.071372665092326,1.5481267994181094,-0.8137267968743913,-4.943690419504966,39.99140501177458,42182.408733519245,25710.483949513728,25710.483949513728,67892.89268303297,77283.61315969005,77283.61315969005,25710.483949513728,102994.09710920378,102994.09710920378,102994.09710920378,127655.11556247798,91502.64349504981,56401.439068878775,39001.338251301146,24661.018453274195,0.0,63662.356704575344,20961.865685283065,1525.9808269730765,0.0,0.8872357682474491,2.834111648873254,0.0014959135982669303,355435.0589177909,1554162.670268067,4.3725643581702265,1554162.670268067,4.3725643581702265,0.85,0.09566662093076361,4.027634451161993,1.2669672886515038,1.0,0.0,4.027634451161372,1.2845154548216928,1.2848033431804446,3.135528214972766,19310.900210507734,1969.1638031853624,4632.441516551485,4632.441516551485,5.5500935862118155,4.9277814847007875,-2.2210991980799077,7.148880682780695,3.578542184325935,3.578542184325935,1.0224406240931243,0.0,0.0,0.00022411047736948042,0.9665054921537487,0.0002318770862543941,198.97773792454086,0.0,0.0,0.0,0.0018558327461923295,7.822114330766662e-05,0.00014588933406181381,0.0005875889079244421,0.09566662093071557,0.07162786667236769,0.024038754258347873,0.0956665987200746,0.07162786667240366,0.02403875425835995,0.37525384674204365,0.37525384674204365,0.12593754235023064,0.0,4.104231429048127,5.049792400904209,1.3105812023270573,4.129963622630555,5.051553643801242,1.406524297779299,24661.018453274195,20961.865685283065,0.85,1.0664527076509183,0.6625957774272538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666905148062788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.519689857154,1525.9808269730765,0.37525384674204365,0.12593754235023064,6.112874298809886,3.578542184325935
2845.0,-30.06383586063843,4.9281077169592615,34.99522428009473,24.151552689168625,5.060723915009913,-26.551434409668932,-40.07104098619891,1.5483224640404036,-0.8074752764191544,-4.943535868105661,39.991479627588156,42182.55355330687,25710.852128983086,25710.852128983086,67893.40568228996,77283.74167476408,77283.74167476408,25710.852128983086,102994.59380374716,102994.59380374716,102994.59380374716,127656.0265361506,91502.69098488551,56401.50286342806,39001.32013495272,24661.432732403446,0.0,63662.75286735617,20962.217822542927,1526.0013765034669,0.0,0.8872362827719302,2.834046558511746,0.0014959135982669303,355437.19905323215,1554165.886909003,4.372547080184038,1554165.886909003,4.372547080184038,0.85,0.09566570461503654,4.027634451161993,1.2669672326045114,1.0,0.0,4.027634451161241,1.284514539875329,1.2848024280290211,3.135530448376943,19310.91023285729,1969.1648251805962,4632.441516551485,4632.441516551485,5.550173064704538,4.9281077169592615,-2.2209184388284986,7.149026155787761,3.5785206102599854,3.5785206102599854,1.0224344600742816,0.0,0.0,0.00022411047736948042,0.9664676693184178,0.00023188616079369723,198.97743031148354,0.0,0.0,0.0,0.0018558327461923295,7.822408112783886e-05,0.00014588639624164157,0.0005875770754587051,0.0956657046150069,0.07162794341170196,0.02403776120330493,0.0956657453055839,0.07162794341172415,0.02403776120331238,0.37525411931357816,0.37525411931357816,0.1259322963503932,0.0,4.11056293078434,5.050149800019142,1.3342909901712687,4.136060591686487,5.051873150080553,1.429434530755259,24661.432732403446,20962.217822542927,0.85,1.0664541293674266,0.6625939289995182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666889533819505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.525080882358,1526.0013765034669,0.37525411931357816,0.1259322963503932,6.112874298809886,3.5785206102599854
2846.0,-30.063460820712297,4.928430774050143,34.99526220173637,24.15175154982137,5.0608871726093145,-26.551080547740806,-40.07070955177767,1.5485068996377815,-0.8011513609101257,-4.943389952773347,39.99155311499804,42182.6964519435,25711.233149094205,25711.233149094205,67893.9296010377,77283.88579604689,77283.88579604689,25711.233149094205,102995.11894514109,102995.11894514109,102995.11894514109,127656.9620806799,91502.74937312091,56401.56002901729,39001.32149344847,24661.843135538817,0.0,63663.16462898729,20962.566665207993,1526.0218966891764,0.0,0.8872367575599559,2.833979494742573,0.0014959135982669303,355439.2196108568,1554169.054910083,4.372531136579761,1554169.054910083,4.372531136579761,0.85,0.09566479669000216,4.027634451161993,1.2669672227138653,1.0,0.0,4.02763445116125,1.2845136774381458,1.2848015653985467,3.1355325536079697,19310.922555226833,1969.1660817125965,4632.441516551485,4632.441516551485,5.550255315092321,4.928430774050143,-2.220745179555505,7.149175953605647,3.578498659465793,3.578498659465793,1.022428188418798,0.0,0.0,0.00022411047736948042,0.966429924898565,0.00023189521722747017,198.97712332418178,0.0,0.0,0.0,0.0018558327461923295,7.822701688451279e-05,0.00014588346048496762,0.0005875652513039849,0.09566479668998129,0.07162802245237107,0.024036774237610217,0.09566481909170227,0.07162802245238671,0.024036774237615455,0.37525439224795265,0.37525439224795265,0.12592707833178737,0.0,4.116866693307429,5.050517588547393,1.3578654443760456,4.142238591863247,5.052266083296843,1.4524519345206954,24661.843135538817,20962.566665207993,0.85,1.0664554612813584,0.662591888068611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666874065081624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.530469085094,1526.0218966891764,0.37525439224795265,0.12592707833178737,6.112874298809886,3.578498659465793
2847.0,-30.063086518935652,4.928750638475829,34.99529997987301,24.151946359220915,5.061042717243286,-26.55072812139272,-40.07038209876043,1.5486843197003444,-0.7947882613166257,-4.943248619662303,39.991624778342654,42182.852915339136,25711.61626891773,25711.61626891773,67894.46918425686,77284.04486239156,77284.04486239156,25711.61626891773,102995.66113130929,102995.66113130929,102995.66113130929,127657.90489892769,91502.81988307073,56401.62793601806,39001.32438561407,24662.2437676184,0.0,63663.56815323247,20962.907202475642,1526.0419574759544,0.0,0.8872372156890768,2.8339113765570785,0.0014959135982669303,355441.1767249217,1554172.1442814304,4.372515752400332,1554172.1442814304,4.372515752400332,0.8500000000000001,0.09566389434551639,4.027634451161993,1.266967191942968,1.0,0.0,4.027634451161948,1.2845128478073176,1.2848007355817797,3.1355345787605198,19310.93743578714,1969.1675991074567,4632.441516551485,4632.441516551485,5.550338018742686,4.928750638475829,-2.2205765259887933,7.149327164464622,3.5784762945498074,3.5784762945498074,1.0224217984428021,0.0,0.0,0.00022411047736948042,0.9663922563522211,0.00023190425616138096,198.97681694203348,0.0,0.0,0.0,0.0018558327461923295,7.822991747501817e-05,0.00014588055989446226,0.0005875535687857367,0.0956638943455038,0.07162810144268941,0.02403579290281439,0.09566382662735053,0.07162810144269884,0.02403579290281755,0.37525466634115634,0.37525466634115634,0.12592189029445122,0.0,4.123155491891168,5.050908223860063,1.3813182379867612,4.148460358345687,5.052739398238032,1.4754096669457226,24662.2437676184,20962.907202475642,0.85,1.0664571772169757,0.6625901459655672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666858746922252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.535854522925,1526.0419574759544,0.37525466634115634,0.12592189029445122,6.112874298809886,3.5784762945498074
2848.0,-30.062712953550903,4.929067559191007,34.99533763825022,24.15214965529742,5.061211387701987,-26.550375045107295,-40.07005080403758,1.5488734792582923,-0.7886310213794445,-4.943099358140005,39.991696846330164,42182.99032023267,25711.969514178567,25711.969514178567,67894.95983441123,77284.18498701135,77284.18498701135,25711.969514178567,102996.15450118991,102996.15450118991,102996.15450118991,127658.79736734321,91502.87706345176,56401.68239667284,39001.32740753213,24662.642866153292,0.0,63663.97027368542,20963.246436230296,1526.0617443095896,0.0,0.8872377125740492,2.8338469370704815,0.0014959135982669303,355443.24363705626,1554175.2511014135,4.372499066794429,1554175.2511014135,4.372499066794429,0.85,0.09566299491908045,4.027634451161993,1.2669671941408889,1.0,0.0,4.02763445116447,1.284511963282822,1.2847998508590426,3.1355367379129615,19310.94950324869,1969.168829646076,4632.441516551485,4632.441516551485,5.550414273404416,4.929067559191007,-2.2204033596037345,7.149470918794742,3.5784535049416397,3.5784535049416397,1.0224152871261827,0.0,0.0,0.00022411047736948042,0.9663546634930841,0.00023191327763596425,198.97651116359444,0.0,0.0,0.0,0.0018558327461923295,7.823285219667741e-05,0.000145877625172803,0.0005875417487996773,0.095662994919051,0.07162817812184258,0.024034816797208428,0.09566294528995756,0.07162817812186463,0.02403481679721583,0.37525494299265394,0.37525494299265394,0.12591673457769095,0.0,4.129384870609556,5.051293860600879,1.4045562431540475,4.154468336760544,5.053120110698217,1.4978023487660153,24662.642866153292,20963.246436230296,0.85,1.066458148031566,0.6625881191338202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666843580170362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.541237674492,1526.0617443095896,0.37525494299265394,0.12591673457769095,6.112874298809886,3.5784535049416397
2849.0,-30.062340101067107,4.9293814436506285,34.995375208002955,24.152343766205036,5.061371702042186,-26.550023446134357,-40.06972349071873,1.549055047109509,-0.7824937123897371,-4.942957897012616,39.991769581681496,42183.14141745903,25712.333864845477,25712.333864845477,67895.47528230451,77284.321781428,77284.321781428,25712.333864845477,102996.65564627349,102996.65564627349,102996.65564627349,127659.7044046744,91502.92781912845,56401.747455159595,39001.31151552095,24663.048758400906,0.0,63664.36027392186,20963.59144464077,1526.082093658538,0.0,0.8872381674765778,2.833781851716419,0.0014959135982669303,355445.2025412371,1554178.3866959244,4.37248379098777,1554178.3866959244,4.37248379098777,0.85,0.09566210667587663,4.027634451161993,1.2669671424897389,1.0,0.0,4.027634451159673,1.2845111142588712,1.2847990016448068,3.13553881041024,19310.960214827835,1969.1699219231682,4632.441516551485,4632.441516551485,5.550492925377813,4.9293814436506285,-2.220237028399991,7.149618472050619,3.5784303604215117,3.5784303604215117,1.0224086744061462,0.0,0.0,0.00022411047736948042,0.966317143947935,0.00023192228221665024,198.97620596963094,0.0,0.0,0.0,0.0018558327461923295,7.82357517496567e-05,0.00014587472561982371,0.000587530070460205,0.09566210667586307,0.0716282592034541,0.02403384747240897,0.0956620728266715,0.07162825920346425,0.024033847472412377,0.37525522164796354,0.37525522164796354,0.1259116073220882,0.0,4.135570202100837,5.051673671302467,1.4276421370541357,4.160464184622867,5.05346179194737,1.5202655296521925,24663.048758400906,20963.59144464077,0.85,1.0664597113703473,0.6625864335393008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666828553020808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.546618550403,1526.082093658538,0.37525522164796354,0.1259116073220882,6.112874298809886,3.5784303604215117
