time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2850.0,-30.061968011478857,4.929692327155813,34.99541266084432,24.152538331132405,5.061529149559419,-26.549672820481398,-40.06939631709827,1.5492339585618806,-0.776344620743032,-4.9428183567434765,39.99184131585508,42183.290016591716,25712.693979377855,25712.693979377855,67895.98399596957,77284.47207906118,77284.47207906118,25712.693979377855,102997.16605843903,102997.16605843903,102997.16605843903,127660.61479627558,91502.9912261796,56401.809163709906,39001.313402744105,24663.448737836545,0.0,63664.76214058065,20963.931427161064,1526.1021443881555,0.0,0.8872386162490215,2.8337163893134294,0.0014959135982669303,355447.13485434477,1554181.4791347082,4.372468721042248,1554181.4791347082,4.372468721042248,0.85,0.09566122373385685,4.027634451161993,1.266967175458558,1.0,0.0,4.027634451162507,1.2845102776575243,1.284798164855959,3.1355408525861863,19310.97359637825,1969.1712864615595,4632.441516551485,4632.441516551485,5.550570662901554,4.929692327155813,-2.2200732968524983,7.149765624008311,3.5784068281654826,3.5784068281654826,1.0224019509044235,0.0,0.0,0.00022411047736948042,0.9662797027382685,0.00023193126869413725,198.97590140105984,0.0,0.0,0.0,0.0018558327461923295,7.82386501643871e-05,0.00014587182720509332,0.0005875183967051831,0.09566122373384645,0.0716283401777573,0.02403288355608916,0.09566116819595502,0.07162834017776509,0.02403288355609176,0.37525550180996753,0.37525550180996753,0.12590650909933138,0.0,4.141720830369536,5.0520612226232515,1.450572832421642,4.166473736000455,5.053876656003808,1.5425717129266445,24663.448737836545,20963.931427161064,0.85,1.0664609701367578,0.6625845852285625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666813669861074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.551997596709,1526.1021443881555,0.37525550180996753,0.12590650909933138,6.112874298809886,3.5784068281654826
2851.0,-30.061596594653594,4.930000290109926,34.99545000182526,24.152727412898116,5.061688202124274,-26.549322639753147,-40.069069213327,1.5494142472238241,-0.7703762383301864,-4.942678571030998,39.99191296332902,42183.43616164837,25713.04444550647,25713.04444550647,67896.48060715484,77284.59360475704,77284.59360475704,25713.04444550647,102997.63805026351,102997.63805026351,102997.63805026351,127661.48558837362,91503.02678363079,56401.86934052199,39001.28604789867,24663.847538110105,0.0,63665.13358600877,20964.27040739359,1526.1221154331913,0.0,0.8872390665777325,2.833653366821904,0.0014959135982669303,355449.07057454553,1554184.5678405392,4.37245359884713,1554184.5678405392,4.37245359884713,0.85,0.0956603464597632,4.027634451161993,1.2669671441381798,1.0,0.0,4.0276344511636815,1.2845094346173607,1.2847973216268513,3.1355429104822226,19310.981100493602,1969.172051668368,4632.441516551485,4632.441516551485,5.5506463176351035,4.930000290109926,-2.2199105684656106,7.149910858575536,3.578382913762298,3.578382913762298,1.0223951182177993,0.0,0.0,0.00022411047736948042,0.9662423307854238,0.0002319402392434091,198.97559738409907,0.0,0.0,0.0,0.0018558327461923295,7.824154805956688e-05,0.00014586892930991353,0.0005875067250427212,0.09566034645974969,0.07162842131545481,0.024031925144294877,0.09566034104735811,0.07162842131546493,0.02403192514429828,0.3752557839001317,0.3752557839001317,0.12590144007806958,0.0,4.147806698541899,5.052422542386751,1.4733297050597685,4.172302332700838,5.054133515965532,1.5646334295803968,24663.847538110105,20964.27040739359,0.85,1.0664625483810493,0.6625830149976898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666798929016676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.557373788091,1526.1221154331913,0.3752557839001317,0.12590144007806958,6.112874298809886,3.578382913762298
2852.0,-30.061226095036478,4.930305455646045,34.995487262894656,24.152931372541957,5.061853018121675,-26.548972708154913,-40.06874595126135,1.5495996312400604,-0.7643379185021786,-4.942536420920353,39.99198531767346,42183.59442621899,25713.38013566571,25713.38013566571,67896.9745618847,77284.75203026844,77284.75203026844,25713.38013566571,102998.13216593415,102998.13216593415,102998.13216593415,127662.38118723975,91503.10194542015,56401.94434137067,39001.28622672164,24664.249021305608,0.0,63665.53524802725,20964.611668109766,1526.1421860251464,0.0,0.8872395263454391,2.833589696517699,0.0014959135982669303,355451.03904486867,1554187.6870241016,4.3724381596980395,1554187.6870241016,4.3724381596980395,0.85,0.09565947440427663,4.027634451161993,1.2669671194115657,1.0,0.0,4.027634451162419,1.2845085677521804,1.2847964545673873,3.1355450265389297,19310.996962787394,1969.1736691721837,4632.441516551485,4632.441516551485,5.55071878269657,4.930305455646045,-2.219747255834511,7.150052711480556,3.5783586364653814,3.5783586364653814,1.0223881818472518,0.0,0.0,0.00022411047736948042,0.9662050526754102,0.00023194918795851996,198.97529411882914,0.0,0.0,0.0,0.0018558327461923295,7.824441201759497e-05,0.00014586606535188545,0.0005874951900667005,0.09565947440426326,0.07162850235468099,0.02403097204958227,0.09565949922994806,0.07162850235469101,0.024030972049585632,0.37525606619981045,0.37525606619981045,0.12589639915988848,0.0,4.153853480363239,5.052802443187545,1.4958822110485244,4.178198502418184,5.054592236427482,1.586372350992292,24664.249021305608,20964.611668109766,0.85,1.0664635787223442,0.6625813206765759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666784326674585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.562748904777,1526.1421860251464,0.37525606619981045,0.12589639915988848,6.112874298809886,3.5783586364653814
2853.0,-30.060856360155753,4.930607585409378,34.995524411957305,24.153107043262594,5.06199731155228,-26.54862551717301,-40.068423038441665,1.5497664685695962,-0.7583703581145187,-4.942408754949026,39.99205657733951,42183.751258423545,25713.74442840008,25713.74442840008,67897.49568682362,77284.87904209744,77284.87904209744,25713.74442840008,102998.62347049752,102998.62347049752,102998.62347049752,127663.27300907832,91503.13769474384,56402.00991107029,39001.25309297061,24664.6495385808,0.0,63665.90263155141,20964.95210779368,1526.1625237801804,0.0,0.8872399165909026,2.833525271278308,0.0014959135982669303,355452.80694860866,1554190.7590208855,4.372425055137039,1554190.7590208855,4.372425055137039,0.85,0.09565861372772545,4.027634451161993,1.266967123807408,1.0,0.0,4.0276344511601385,1.2845077876132602,1.2847956742536208,3.1355469308953956,19311.0045073959,1969.1744385081452,4632.441516551485,4632.441516551485,5.550797422164132,4.930607585409378,-2.2195955950335793,7.150203180442958,3.5783340285522938,3.5783340285522938,1.022381151014941,0.0,0.0,0.00022411047736948042,0.9661678530565055,0.00023195811851998505,198.97499148044082,0.0,0.0,0.0,0.0018558327461923295,7.824727297822033e-05,0.00014586320439126008,0.0005874836671631225,0.09565861372772544,0.07162858837884976,0.02403002534887568,0.09565864111874094,0.07162858837884978,0.02403002534887568,0.3752563500352303,0.3752563500352303,0.12589138349717696,0.0,4.159864074536586,5.053164476849588,1.5183484911942742,4.184038396834524,5.054855271783708,1.6084675625525051,24664.6495385808,20964.95210779368,0.85,1.0664656100104535,0.662579960619583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666769856995743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.568118027284,1526.1625237801804,0.3752563500352303,0.12589138349717696,6.112874298809886,3.5783340285522938
2854.0,-30.060487401136836,4.930906812773032,34.99556139464721,24.153287603426747,5.062143898213533,-26.54827879506118,-40.06809642361475,1.5499352921379452,-0.7524330105227932,-4.942278420091348,39.992126029447924,42183.88955167729,25714.092716361487,25714.092716361487,67897.98226803877,77285.01664198688,77285.01664198688,25714.092716361487,102999.10935834836,102999.10935834836,102999.10935834836,127664.14676697037,91503.18527489646,56402.058184587084,39001.252322565975,24665.03740862201,0.0,63666.289731187986,20965.28179732871,1526.1820726977496,0.0,0.887240326901631,2.8334615670522685,0.0014959135982669303,355454.6118178995,1554193.753098467,4.372411276786824,1554193.753098467,4.372411276786824,0.85,0.09565775451150244,4.027634451161993,1.266967096333392,1.0,0.0,4.027634451163482,1.2845069981875619,1.2847948846509947,3.1355488579236868,19311.014548806117,1969.175462447025,4632.441516551485,4632.441516551485,5.550872606699146,4.930906812773032,-2.2194432018861994,7.150350014659232,3.578309013456976,3.578309013456976,1.0223740038448503,0.0,0.0,0.00022411047736948042,0.9661307330383432,0.00023196703065710887,198.97468947803495,0.0,0.0,0.0,0.0018558327461923295,7.82501668364734e-05,0.000145860310533007,0.0005874720117599256,0.09565775451150627,0.0716286712271267,0.02402908328437957,0.09565776001094835,0.07162867122712382,0.024029083284378607,0.3752566342685704,0.3752566342685704,0.1258863978428106,0.0,4.165832688975399,5.053520016819448,1.5406724808345302,4.189845409568534,5.0551899103062965,1.6302269544286219,24665.03740862201,20965.28179732871,0.85,1.0664667684377063,0.6625781042021806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266675553128133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.573484179558,1526.1820726977496,0.3752566342685704,0.1258863978428106,6.112874298809886,3.578309013456976
2855.0,-30.060119031117644,4.931203273275697,34.99559825118226,24.153477628156566,5.062297305178915,-26.547931920983956,-40.06777738742528,1.550110195045263,-0.746539319757801,-4.942145131565855,39.99219632026141,42184.05673165558,25714.424739680242,25714.424739680242,67898.48147133582,77285.16486980437,77285.16486980437,25714.424739680242,102999.58960948461,102999.58960948461,102999.58960948461,127665.01826703659,91503.24648256169,56402.13834441301,39001.23126460965,24665.42865755198,0.0,63666.65992216163,20965.61435891918,1526.2017459193585,0.0,0.8872407491645917,2.833398796092789,0.0014959135982669303,355456.4575968423,1554196.7833370268,4.372397097086339,1554196.7833370268,4.372397097086339,0.85,0.09565690081839891,4.027634451161993,1.2669671056745577,1.0,0.0,4.027634451162261,1.284506180335657,1.284794066615791,3.1355508543442925,19311.02746619375,1969.176779653985,4632.441516551485,4632.441516551485,5.550944280203835,4.931203273275697,-2.2192897982752866,7.150493071550984,3.578283626354027,3.578283626354027,1.022366750386865,0.0,0.0,0.00022411047736948042,0.9660936738126046,0.00023197592888176975,198.97438795865503,0.0,0.0,0.0,0.0018558327461923295,7.825299364234487e-05,0.00014585748372713555,0.0005874606264192109,0.0956569008183915,0.07162875388142044,0.024028146936971053,0.09565691943428757,0.07162875388142599,0.024028146936972916,0.37525691866765193,0.37525691866765193,0.12588144254034983,0.0,4.171758291255912,5.053882105059131,1.5628118051471347,4.195605811808036,5.055583806708398,1.6516326092873896,24665.42865755198,20965.61435891918,0.85,1.0664684083372362,0.6625768774933299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666741343206758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.578847113233,1526.2017459193585,0.37525691866765193,0.12588144254034983,6.112874298809886,3.578283626354027
2856.0,-30.059751573300186,4.931496779799442,34.99563496740133,24.153649212699406,5.062434293181592,-26.54758750988236,-40.06745492862535,1.5502702297637605,-0.7406431236950652,-4.9420238923680495,39.99226594628477,42184.20603163452,25714.779217150633,25714.779217150633,67898.98524878516,77285.30502478572,77285.30502478572,25714.779217150633,103000.08424193635,103000.08424193635,103000.08424193635,127665.90479895615,91503.29333952769,56402.19434637662,39001.221103501186,24665.820557019804,0.0,63667.04166052099,20965.947473466833,1526.2217260435689,0.0,0.8872411127047035,2.833334581122649,0.0014959135982669303,355458.13652327727,1554199.7849208706,4.372384889321822,1554199.7849208706,4.372384889321822,0.85,0.09565605821065672,4.027634451161993,1.2669670853437855,1.0,0.0,4.027634451161239,1.2845054320088174,1.284793318121235,3.1355526810526912,19311.03735498122,1969.177788029676,4632.441516551485,4632.441516551485,5.551020800861272,4.931496779799442,-2.2191462659793957,7.150643045778837,3.5782579032936197,3.5782579032936197,1.0223594009410342,0.0,0.0,0.00022411047736948042,0.9660567078850124,0.00023198480538489858,198.97408718684372,0.0,0.0,0.0,0.0018558327461923295,7.825585087003836e-05,0.00014585462649944206,0.0005874491185505178,0.09565605821066732,0.07162884087739173,0.024027217333275588,0.09565604295505692,0.07162884087738379,0.024027217333272927,0.3752572038336149,0.3752572038336149,0.1258765151990434,0.0,4.17765803557495,5.054242122693836,1.5848590995162226,4.201380768673005,5.055912640305678,1.6732899599969073,24665.820557019804,20965.947473466833,0.85,1.0664699266353432,0.6625752497903847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666727286344783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.584210545912,1526.2217260435689,0.3752572038336149,0.1258765151990434,6.112874298809886,3.5782579032936197
2857.0,-30.05938490857626,4.931787810015571,34.995671583102734,24.15384779395538,5.062600357998081,-26.54724090468804,-40.06713208565486,1.5504563541099516,-0.7349900705692676,-4.9418836801633965,39.99233645090279,42184.35078793856,25715.076374064494,25715.076374064494,67899.42716200305,77285.43657542967,77285.43657542967,25715.076374064494,103000.51294949416,103000.51294949416,103000.51294949416,127666.7220816912,91503.3436849223,56402.25789743155,39001.20643054529,24666.209132197033,0.0,63667.41556274232,20966.277762367477,1526.2410798510498,0.0,0.8872415693135631,2.8332758358138337,0.0014959135982669303,355460.0781966141,1554202.8243854705,4.3723695562959985,1554202.8243854705,4.3723695562959985,0.85,0.09565521267375691,4.027634451161993,1.2669670485286044,1.0,0.0,4.027634451163479,1.284504561687243,1.2847924476046022,3.1355548055598574,19311.04797997362,1969.1788714773772,4632.441516551485,4632.441516551485,5.551084947793901,4.931787810015571,-2.218990066007414,7.150777876022985,3.5782317832170754,3.5782317832170754,1.0223519380620216,0.0,0.0,0.00022411047736948042,0.9660198232627231,0.00023199366304156092,198.97378706510221,0.0,0.0,0.0,0.0018558327461923295,7.825871159839319e-05,0.00014585176577108723,0.0005874375965824405,0.09565521267374248,0.07162892120659257,0.024026291467149907,0.09565532186201103,0.07162892120660339,0.024026291467153533,0.3752574897288585,0.3752574897288585,0.12587161940306008,0.0,4.183473023501449,5.054585688904581,1.6066248958774167,4.206893609594147,5.056226463412997,1.6939634153928296,24666.209132197033,20966.277762367477,0.85,1.066470604497684,0.6625736322902436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266671336956715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.589567983152,1526.2410798510498,0.3752574897288585,0.12587161940306008,6.112874298809886,3.5782317832170754
2858.0,-30.059018925486054,4.932075915137855,34.99570811454256,24.154019832517974,5.062734763152689,-26.54689807919872,-40.066813643183536,1.5506139168653692,-0.7291242292606057,-4.941767435230829,39.9924072279822,42184.510761372054,25715.427385325926,25715.427385325926,67899.93814669798,77285.58895227732,77285.58895227732,25715.427385325926,103001.01633760324,103001.01633760324,103001.01633760324,127667.62549522167,91503.40231486862,56402.32412396349,39001.197989894594,24666.609157618423,0.0,63667.80714751301,20966.61778397566,1526.2616336343756,0.0,0.8872419033595094,2.833211448046237,0.0014959135982669303,355461.68797496066,1554205.8756004416,4.37235833896654,1554205.8756004416,4.37235833896654,0.8500000000000001,0.09565438514005803,4.027634451161993,1.2669670677604157,1.0,0.0,4.027634451162668,1.2845038249212226,1.284791710673456,3.135556604052155,19311.060353354318,1969.1801332110679,4632.441516551485,4632.441516551485,5.551160720204663,4.932075915137855,-2.2188522841649947,7.150928199302849,3.5782054052986068,3.5782054052986068,1.0223444015138876,0.0,0.0,0.00022411047736948042,0.9659830087241841,0.00023200250454246903,198.97348750219314,0.0,0.0,0.0,0.0018558327461923295,7.826153342841082e-05,0.00014584894394106959,0.0005874262312826461,0.09565438514007339,0.07162901174225236,0.024025373397821025,0.09565447220985991,0.07162901174224086,0.024025373397817164,0.3752577754494853,0.3752577754494853,0.12586674646398568,0.0,4.189283699980706,5.054945493804212,1.6283294739682788,4.21264320597021,5.056605669150031,1.7153798743059951,24666.609157618423,20966.61778397566,0.85,1.0664720710323738,0.662572069800269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266669957022426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.594921780677,1526.2616336343756,0.3752577754494853,0.12586674646398568,6.112874298809886,3.5782054052986068
2859.0,-30.05865374234243,4.932361213441333,34.99574445880463,24.15419724946844,5.0628684668344,-26.546556043643108,-40.066495270561404,1.5507707681350693,-0.7232188329761584,-4.941649107753896,39.99247483884615,42184.66797540454,25715.764203582552,25715.764203582552,67900.43217898709,77285.76596761221,77285.76596761221,25715.764203582552,103001.53017119477,103001.53017119477,103001.53017119477,127668.51865056169,91503.48562383636,56402.387631628575,39001.21999134198,24666.98847936691,0.0,63668.208470708894,20966.940207461874,1526.2809508990383,0.0,0.8872422594034508,2.8331467839231497,0.0014959135982669303,355463.326598588,1554208.7903234165,4.3723463829463585,1554208.7903234165,4.3723463829463585,0.85,0.09565355718746302,4.027634451161993,1.2669670990807935,1.0,0.0,4.027634451161565,1.2845030914829607,1.2847909770708146,3.135558394423234,19311.077935044865,1969.1819260445582,4632.441516551485,4632.441516551485,5.551233428787258,4.932361213441333,-2.2187141586669523,7.151075372108286,3.5781786300271885,3.5781786300271885,1.0223367514363395,0.0,0.0,0.00022411047736948042,0.9659462761613518,0.00023201132702751367,198.97318859495195,0.0,0.0,0.0,0.0018558327461923295,7.826435473350716e-05,0.00014584612263597325,0.0005874148680970428,0.09565355718747529,0.07162909785948435,0.024024459327990935,0.09565353804584542,0.07162909785947516,0.024024459327987864,0.3752580622446099,0.3752580622446099,0.12586190260706093,0.0,4.1950886246555115,5.055339010307478,1.6499159646321004,4.218430274777745,5.057137992452965,1.736497583965388,24666.98847936691,20966.940207461874,0.85,1.0664731081639476,0.662570362645149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666685909595006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.600274144965,1526.2809508990383,0.3752580622446099,0.12586190260706093,6.112874298809886,3.5781786300271885
2860.0,-30.05828945309764,4.932643818303295,34.99578064116778,24.154368694312893,5.063006944004379,-26.54621433523112,-40.06618073964489,1.5509318261378673,-0.717569868947578,-4.941528766702737,39.99254281167057,42184.83745080698,25716.087416564613,25716.087416564613,67900.92486737159,77285.89936310254,77285.89936310254,25716.087416564613,103001.98677966715,103001.98677966715,103001.98677966715,127669.3555318027,91503.52760730512,56402.46569500956,39001.179902550626,24667.368752135557,0.0,63668.54865468618,20967.263439315222,1526.3002698167145,0.0,0.8872426243529037,2.8330857728884533,0.0014959135982669303,355464.99311269226,1554211.7206547714,4.37233412788427,1554211.7206547714,4.37233412788427,0.85,0.09565273513149361,4.027634451161993,1.266967150182463,1.0,0.0,4.027634451159759,1.2845023383748402,1.2847902237939057,3.1355602328118604,19311.086795319767,1969.1828295411551,4632.441516551485,4632.441516551485,5.551303200414361,4.932643818303295,-2.218575677987192,7.151219496290487,3.5781514882073004,3.5781514882073004,1.0223289966306572,0.0,0.0,0.00022411047736948042,0.9659096350140053,0.00023202012822475977,198.9728904202736,0.0,0.0,0.0,0.0018558327461923295,7.826714208710639e-05,0.00014584333528237401,0.000587403641655659,0.0956527351315011,0.07162918417388456,0.024023550957616546,0.09565272822773414,0.07162918417387895,0.024023550957614662,0.3752583521843733,0.3752583521843733,0.12585708932160403,0.0,4.200837288807975,5.055711707961734,1.6713456517470604,4.223958897755153,5.057431242082373,1.7573034254166373,24667.368752135557,20967.263439315222,0.85,1.0664751482814567,0.6625694843399271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666672382070765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.605622683093,1526.3002698167145,0.3752583521843733,0.12585708932160403,6.112874298809886,3.5781514882073004
2861.0,-30.057925778256845,4.93292369431826,34.995816674908575,24.154546216037147,5.063140154880338,-26.545873706482688,-40.06586638335136,1.551088083106153,-0.7117566029870659,-4.941413261334424,39.99261084740945,42185.005093877706,25716.41487820413,25716.41487820413,67901.41997208184,77286.07879798347,77286.07879798347,25716.41487820413,103002.4936761876,103002.4936761876,103002.4936761876,127670.2446401587,91503.61374669483,56402.54004258894,39001.1930045621,24667.750963971088,0.0,63668.94396853319,20967.588319375423,1526.3198104466255,0.0,0.8872429645444498,2.8330220129755475,0.0014959135982669303,355466.5926667714,1554214.6537025718,4.372322704202909,1554214.6537025718,4.372322704202909,0.85,0.09565192173491693,4.027634451161993,1.266967190844007,1.0,0.0,4.027634451162218,1.2845016077172278,1.2847894929725368,3.1355620163993154,19311.104974348214,1969.1846832861595,4632.441516551485,4632.441516551485,5.551373889194423,4.93292369431826,-2.2184417834201646,7.151365477738425,3.5781240093630613,3.5781240093630613,1.0223211455323031,0.0,0.0,0.00022411047736948042,0.9658730571604586,0.00023202891488487745,198.97259274938293,0.0,0.0,0.0,0.0018558327461923295,7.826992798490723e-05,0.0001458405493845732,0.000587392421077699,0.09565192173493087,0.0716292728529142,0.024022648882016665,0.09565183677114097,0.07162927285290377,0.024022648882013168,0.37525864363918193,0.37525864363918193,0.12585230537156658,0.0,4.206577343141703,5.056118225022601,1.6926455678824368,4.2296566583473805,5.057963847460769,1.7780753296467537,24667.750963971088,20967.588319375423,0.85,1.0664763028838746,0.6625680035580079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666658982275172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61096548622,1526.3198104466255,0.37525864363918193,0.12585230537156658,6.112874298809886,3.5781240093630613
2862.0,-30.057562917206752,4.933201164829121,34.995852611986265,24.154725903086387,5.063293199731098,-26.545531826629386,-40.0655442737974,1.551262109153828,-0.7063909438148244,-4.941285759790178,39.99268009934555,42185.13731783808,25716.703538696638,25716.703538696638,67901.84085653472,77286.18653714414,77286.18653714414,25716.703538696638,103002.89007584078,103002.89007584078,103002.89007584078,127671.0250240481,91503.63654950095,56402.58733019524,39001.16579922857,24668.13494820731,0.0,63669.300747435875,20967.91470597621,1526.339170027193,0.0,0.8872433611937147,2.83296562107179,0.0014959135982669303,355468.3583541662,1554217.6391854153,4.37230938467072,1554217.6391854153,4.37230938467072,0.8499999999999999,0.0956511100134962,4.027634451161993,1.2669671260053295,1.0,0.0,4.027634451161575,1.2845007939723752,1.284788679045306,3.1355640028110505,19311.109786697853,1969.1851740092543,4632.441516551485,4632.441516551485,5.5514362020140195,4.933201164829121,-2.2183002104014404,7.151501375230562,3.5780961783247482,3.5780961783247482,1.0223131938070709,0.0,0.0,0.00022411047736948042,0.9658365626458578,0.00023203768218873564,198.9722957454744,0.0,0.0,0.0,0.0018558327461923295,7.827278268898221e-05,0.0001458376946804982,0.0005873809233732187,0.09565111001350009,0.07162935868399346,0.024021751329506624,0.09565118877014378,0.07162935868399055,0.02402175132950565,0.3752589386062025,0.3752589386062025,0.12584755130355,0.0,4.212212283391523,5.056469952449504,1.7136960170222437,4.234894815975338,5.058119217005924,1.7981491123694582,24668.13494820731,20967.91470597621,0.85,1.066476937227386,0.6625663675054101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266664571188648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.61630812376,1526.339170027193,0.3752589386062025,0.12584755130355,6.112874298809886,3.5780961783247482
2863.0,-30.057200988651903,4.933475924332621,34.99588846338759,24.154898605216317,5.063423768341634,-26.545193033826447,-40.06523016197605,1.5514158135161469,-0.7006904380966148,-4.941175411892552,39.992749477968566,42185.29900499646,25717.02885958002,25717.02885958002,67902.32786457648,77286.35720153894,77286.35720153894,25717.02885958002,103003.38606111896,103003.38606111896,103003.38606111896,127671.9125822443,91503.71355544392,56402.65535890132,39001.175773936215,24668.52652112534,0.0,63669.70229506155,20968.24754295654,1526.3593569767193,0.0,0.8872436703713154,2.832902764724815,0.0014959135982669303,355469.88649722736,1554220.630134137,4.3722990024536434,1554220.630134137,4.3722990024536434,0.85,0.09565031230784296,4.027634451161993,1.2669671611720696,1.0,0.0,4.027634451161141,1.2845000752524702,1.28478796016432,3.1355657572619107,19311.1260381855,1969.186831199798,4632.441516551485,4632.441516551485,5.551506428671436,4.933475924332621,-2.2181720634663034,7.151647987798924,3.578068088086055,3.578068088086055,1.0223051680245872,0.0,0.0,0.00022411047736948042,0.9658001633980366,0.00023204642726604865,198.97199950570197,0.0,0.0,0.0,0.0018558327461923295,7.827556660565219e-05,0.00014583491076382825,0.0005873697107745296,0.09565031230786955,0.07162945171637887,0.024020860591490684,0.09565036487199312,0.07162945171635896,0.024020860591484013,0.3752592333300996,0.3752592333300996,0.12584282020676313,0.0,4.217844490280527,5.056850708710272,1.7346536484704416,4.240484973795958,5.05858348541301,1.8187043843762467,24668.52652112534,20968.24754295654,0.85,1.0664778602214893,0.6625647283459735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666632555572814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.621646580856,1526.3593569767193,0.3752592333300996,0.12584282020676313,6.112874298809886,3.578068088086055
2864.0,-30.05683987135182,4.933748047440924,34.99592415397693,24.15506641790273,5.063552372949112,-26.54485516744504,-40.06491618985308,1.551567669042351,-0.6950861114364102,-4.941064763890716,39.99281649672571,42185.45796987572,25717.34522700369,25717.34522700369,67902.80319687941,77286.51584693047,77286.51584693047,25717.34522700369,103003.86107393417,103003.86107393417,103003.86107393417,127672.76419925856,91503.77807616336,56402.720199108706,39001.17541894962,24668.903125324385,0.0,63670.078544274,20968.567656525727,1526.3786738918832,0.0,0.8872439895930708,2.832841227653069,0.0014959135982669303,355471.41880143184,1554223.5193519362,4.372288282957943,1554223.5193519362,4.372288282957943,0.85,0.09564951614686214,4.027634451161993,1.2669671847997237,1.0,0.0,4.027634451162006,1.2844993651784924,1.284787249931199,3.1355674906093225,19311.139654766695,1969.1882197046593,4632.441516551485,4632.441516551485,5.551574722555459,4.933748047440924,-2.2180447756550383,7.1517928230959615,3.5780396424776595,3.5780396424776595,1.0222970407079026,0.0,0.0,0.00022411047736948042,0.965763847213042,0.00023205515304409912,198.97170393082357,0.0,0.0,0.0,0.0018558327461923295,7.827834937567987e-05,0.00014583212799380054,0.0005873585027940964,0.09564951614687453,0.07162954216451835,0.02401997398235618,0.09564953202450402,0.07162954216450908,0.024019973982353057,0.37525952985506533,0.37525952985506533,0.12583811588965285,0.0,4.22344865445524,5.057237056101997,1.755487688761093,4.245978652454312,5.058992768774658,1.839044409684277,24668.903125324385,20968.567656525727,0.85,1.066479023575605,0.6625633097113488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666619527819187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.62697845233,1526.3786738918832,0.37525952985506533,0.12583811588965285,6.112874298809886,3.5780396424776595
2865.0,-30.056479472930494,4.934017405106737,34.995959649460275,24.155215336382412,5.063667455190311,-26.544519300362442,-40.064606338832505,1.5517072826222937,-0.6895522056584582,-4.940963303589292,39.99288219496502,42185.63092009977,25717.677080102392,25717.677080102392,67903.30800020216,77286.652817284,77286.652817284,25717.677080102392,103004.3298973864,103004.3298973864,103004.3298973864,127673.60519987709,91503.81573843159,56402.79384124771,39001.13544131542,24669.275302490678,0.0,63670.4107438061,20968.884007117074,1526.3979408257267,0.0,0.8872442669781954,2.832779552520042,0.0014959135982669303,355472.82387470873,1554226.3516453805,4.3722789683443954,1554226.3516453805,4.3722789683443954,0.85,0.09564872867932715,4.027634451161993,1.2669672238128262,1.0,0.0,4.027634451161976,1.2844987123483496,1.2847865969547423,3.1355690842216424,19311.147603086825,1969.1890302077495,4632.441516551485,4632.441516551485,5.5516463593149314,4.934017405106737,-2.2179252364440796,7.151942641550817,3.578010859489218,3.578010859489218,1.0222888169969193,0.0,0.0,0.00022411047736948042,0.9657276047915454,0.0002320638617530822,198.9714089452237,0.0,0.0,0.0,0.0018558327461923295,7.828109570958462e-05,0.0001458293816598958,0.0005873474415650472,0.09564872867935327,0.07162963523331228,0.02401909344604099,0.09564868682002102,0.07162963523329272,0.024019093446034437,0.37525982841391886,0.37525982841391886,0.12583343947017459,0.0,4.22902169861635,5.0576051476496104,1.7762560499573965,4.251411097930827,5.059270373313268,1.859533380917867,24669.275302490678,20968.884007117074,0.85,1.0664813876170547,0.6625625691319044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666606625087358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.632306135954,1526.3979408257267,0.37525982841391886,0.12583343947017459,6.112874298809886,3.578010859489218
2866.0,-30.056119943088333,4.9342845984217965,34.99599503161867,24.15540536111223,5.063821690701004,-26.544180299472803,-40.064292192086555,1.551882047085534,-0.6842426873395198,-4.940836848059755,39.99294988507185,42185.7827683119,25717.93680219298,25717.93680219298,67903.71957050488,77286.79778987652,77286.79778987652,25717.93680219298,103004.73459206951,103004.73459206951,103004.73459206951,127674.38303434264,91503.87760545111,56402.862583886825,39001.1278017381,24669.648442273137,0.0,63670.776244011235,20969.201175932165,1526.4166924387503,0.0,0.8872446639570474,2.832723801927755,0.0014959135982669303,355474.5751005749,1554229.2698135977,4.372265637771302,1554229.2698135977,4.372265637771302,0.85,0.09564793686068376,4.027634451161993,1.2669672353519128,1.0,0.0,4.027634451160193,1.2844978951543564,1.2847857795775979,3.135571079061984,19311.1606596259,1969.1903616042075,4632.441516551485,4632.441516551485,5.551702425233876,4.9342845984217965,-2.2177885655942426,7.1520731640160395,3.5779816957974737,3.5779816957974737,1.022280484513564,0.0,0.0,0.00022411047736948042,0.9656914511779924,0.00023207254977363704,198.97111467142608,0.0,0.0,0.0,0.0018558327461923295,7.82838802091662e-05,0.00014582659716031422,0.0005873362266186033,0.09564793686068465,0.0716297204753093,0.02401821638537536,0.09564802220857203,0.07162972047530863,0.024018216385375133,0.3752601277499263,0.3752601277499263,0.12582879527363036,0.0,4.2345071228292,5.057961953931738,1.7967158372680956,4.256594160720226,5.059629549400256,1.8788034831719074,24669.648442273137,20969.201175932165,0.85,1.0664817295500113,0.6625611506076122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266659385349561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.637631455284,1526.4166924387503,0.3752601277499263,0.12582879527363036,6.112874298809886,3.5779816957974737
2867.0,-30.055761179308135,4.9345489877580695,34.99603031648623,24.155560286622517,5.063932205135423,-26.54384636041591,-40.063982585538156,1.5520173862432554,-0.6785941362267636,-4.940742957441681,39.993017815557366,42185.95027054931,25718.273279647205,25718.273279647205,67904.2235501965,77286.97759578857,77286.97759578857,25718.273279647205,103005.25087543577,103005.25087543577,103005.25087543577,127675.28745251209,91503.95691559484,56402.92959035603,39001.14147248757,24670.036577076316,0.0,63671.17804956389,20969.53109051487,1526.4370444571114,0.0,0.8872448948812548,2.8326597223146983,0.0014959135982669303,355475.875353979,1554232.198348871,4.372257883326635,1554232.198348871,4.372257883326635,0.85,0.09564716743902447,4.027634451161993,1.266967297443189,1.0,0.0,4.027634451161617,1.2844972623127595,1.2847851465941673,3.1355726238841237,19311.17739739667,1969.1920683818298,4632.441516551485,4632.441516551485,5.551775060247838,4.9345489877580695,-2.2176764541939935,7.152225441952063,3.577952328122694,3.577952328122694,1.0222720937493412,0.0,0.0,0.00022411047736948042,0.9656553760534206,0.0002320812195810553,198.97082102551497,0.0,0.0,0.0,0.0018558327461923295,7.828662455543451e-05,0.0001458238528140459,0.0005873251733950269,0.09564716743906061,0.0716298195114672,0.02401734792759341,0.09564715869499493,0.07162981951144014,0.024017347927584337,0.3752604272684118,0.3752604272684118,0.1258241719808585,0.0,4.2400184215981085,5.0583565397337225,1.8171694945580725,4.2621488212149075,5.060113356356737,1.8991738038941435,24670.036577076316,20969.53109051487,0.85,1.0664829147237933,0.662559600164933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666581184542727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.642951387355,1526.4370444571114,0.3752604272684118,0.1258241719808585,6.112874298809886,3.577952328122694
2868.0,-30.055403201620514,4.934810923524828,34.996065405561644,24.15571818072351,5.064057450624182,-26.543511655521858,-40.06367287421597,1.5521659045255778,-0.6732837176551811,-4.940635939466213,39.99308268236427,42186.114124795764,25718.56770798903,25718.56770798903,67904.68183278479,77287.10964270962,77287.10964270962,25718.56770798903,103005.67735069865,103005.67735069865,103005.67735069865,127676.07734034618,91503.99474929008,56402.99923137634,39001.106131015265,24670.399989647525,0.0,63671.50612066279,20969.839991200395,1526.455672191185,0.0,0.8872452034576827,2.8326016852411753,0.0014959135982669303,355477.35740742635,1554234.9948105053,4.372247521321412,1554234.9948105053,4.372247521321412,0.85,0.09564639213870206,4.027634451161993,1.2669673276646063,1.0,0.0,4.0276344511621724,1.2844965678467137,1.2847844519724763,3.1355743191387284,19311.1853818951,1969.1928825740797,4632.441516551485,4632.441516551485,5.551838618166653,4.934810923524828,-2.217555905652015,7.152366829176843,3.577922559903173,3.577922559903173,1.0222635885437639,0.0,0.0,0.00022411047736948042,0.9656193814224874,0.00023208987068935538,198.97052802387952,0.0,0.0,0.0,0.0018558327461923295,7.828936991940467e-05,0.00014582110745007575,0.0005873141160725199,0.0956463921387165,0.07162990998683078,0.024016482151885718,0.0956463994863732,0.07162990998681996,0.0240164821518821,0.3752607294627081,0.3752607294627081,0.12581957867907476,0.0,4.245462986974587,5.058719574001088,1.8374561987535571,4.267352221811052,5.06037513656787,1.9188161537288693,24670.399989647525,20969.839991200395,0.85,1.06648461721794,0.6625587597197651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666568648556187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.648267956984,1526.455672191185,0.3752607294627081,0.12581957867907476,6.112874298809886,3.577922559903173
2869.0,-30.05504606795502,4.935070304341187,34.99610033923786,24.15587733210998,5.064174574586856,-26.543178522539773,-40.06336337244136,1.5523070291715653,-0.6678183679485414,-4.940536570831265,39.99314833413831,42186.275516096015,25718.8743020369,25718.8743020369,67905.14981813292,77287.27984924243,77287.27984924243,25718.8743020369,103006.15415127933,103006.15415127933,103006.15415127933,127676.92526671349,91504.06779594382,56403.06346279728,39001.11592571837,24670.77111543416,0.0,63671.88704115253,20970.155448119036,1526.4749169997629,0.0,0.8872454703972329,2.8325406941738867,0.0014959135982669303,355478.73353225004,1554237.8251165936,4.372238557487684,1554237.8251165936,4.372238557487684,0.85,0.09564562765161629,4.027634451161993,1.2669673430500552,1.0,0.0,4.027634451160694,1.2844959079537357,1.2847837919316016,3.1355759299990376,19311.200797806454,1969.1944545595545,4632.441516551485,4632.441516551485,5.551904802282907,4.935070304341187,-2.2174418964882814,7.152512200829468,3.5778924921724085,3.5778924921724085,1.0222549977635453,0.0,0.0,0.00022411047736948042,0.9655834731000645,0.0002320985016965546,198.97023571392884,0.0,0.0,0.0,0.0018558327461923295,7.829211351480499e-05,0.00014581836385467543,0.0005873030658731655,0.09564562765164494,0.07163000465324608,0.024015622998398867,0.09564557465882055,0.07163000465322461,0.024015622998391672,0.3752610321465839,0.3752610321465839,0.12581501287736532,0.0,4.250894488683343,5.059102948414363,1.857634725208868,4.272718202882743,5.060825333129287,1.9385479752666583,24670.77111543416,20970.155448119036,0.85,1.0664855868688852,0.6625573306603919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666556228920907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.653580737348,1526.4749169997629,0.3752610321465839,0.12581501287736532,6.112874298809886,3.5778924921724085
2870.0,-30.054689825343708,4.935327314919469,34.99613512798807,24.156040360126667,5.06430080412416,-26.542845280831067,-40.06305387066675,1.5524562596116023,-0.662538824060789,-4.9404315330439115,39.99321398016937,42186.43323351668,25719.158730606174,25719.158730606174,67905.59196412285,77287.42869426364,77287.42869426364,25719.158730606174,103006.58742486981,103006.58742486981,103006.58742486981,127677.72679142974,91504.12352841118,56403.128067664344,39001.106067496476,24671.13936655994,0.0,63672.245434056415,20970.468461575947,1526.4938629748447,0.0,0.887245766113245,2.8324828436016896,0.0014959135982669303,355480.18817191885,1554240.6551789907,4.372228627344268,1554240.6551789907,4.372228627344268,0.85,0.09564486590722636,4.027634451161993,1.2669673622818665,1.0,0.0,4.027634451162494,1.2844952101591394,1.284783093980614,3.1355776333825327,19311.21255969742,1969.1956539386456,4632.441516551485,4632.441516551485,5.551966201561938,4.935327314919469,-2.217324763734716,7.152652078654185,3.5778620902578853,3.5778620902578853,1.0222463115022529,0.0,0.0,0.00022411047736948042,0.9655476558044783,0.0002321071114638617,198.96994413415177,0.0,0.0,0.0,0.0018558327461923295,7.829485719909417e-05,0.00014581562017038625,0.0005872920153157993,0.09564486590724765,0.071630097323706,0.02401476858354165,0.09564484020259398,0.07163009732369005,0.024014768583536305,0.37526133669811496,0.37526133669811496,0.12581047603740192,0.0,4.2562722440312655,5.059476060678321,1.8776347503963393,4.277892708983131,5.061168173188491,1.9578439588883612,24671.13936655994,20970.468461575947,0.85,1.0664865280187237,0.6625560783341307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666543930443395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.658888541726,1526.4938629748447,0.37526133669811496,0.12581047603740192,6.112874298809886,3.5778620902578853
2871.0,-30.05433439108778,4.935581861972397,34.99616978952935,24.156199406739347,5.064418640941084,-26.542513605998632,-40.06274835029615,1.5525978558518954,-0.6571845645141252,-4.94033365670415,39.99327985240212,42186.60431155972,25719.454353648696,25719.454353648696,67906.05866520842,77287.59567810794,77287.59567810794,25719.454353648696,103007.05003175663,103007.05003175663,103007.05003175663,127678.56167484316,91504.19432904813,56403.202962499774,39001.10151838706,24671.51164308654,0.0,63672.6131614736,20970.784896623558,1526.51320122392,0.0,0.8872460246854581,2.832423162920615,0.0014959135982669303,355481.5436388576,1554243.4949970727,4.372219944493284,1554243.4949970727,4.372219944493284,0.85,0.09564411361577307,4.027634451161993,1.2669674161309379,1.0,0.0,4.027634451161414,1.284494548062407,1.2847824317354912,3.135579249625831,19311.227501604917,1969.1971775891786,4632.441516551485,4632.441516551485,5.552030017379465,4.935581861972397,-2.2172137753744936,7.15279563734689,3.577831405622902,3.577831405622902,1.0222375444636864,0.0,0.0,0.00022411047736948042,0.965511921210717,0.00023211570198786773,198.9696532168544,0.0,0.0,0.0,0.0018558327461923295,7.82975656760501e-05,0.00014581291169343032,0.0005872811065607014,0.09564411361580219,0.07163019344117451,0.02401392017462769,0.09564406447300748,0.07163019344115269,0.024013920174620382,0.3752616423767827,0.3752616423767827,0.12580596499010938,0.0,4.261628207849014,5.059862321043454,1.8975132169593394,4.283149092190001,5.061593414572542,1.9772230474318349,24671.51164308654,20970.784896623558,0.85,1.0664876984552025,0.662554938723413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666531744365135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.664190399775,1526.51320122392,0.3752616423767827,0.12580596499010938,6.112874298809886,3.577831405622902
2872.0,-30.053979687086613,4.93583405605494,34.99620431567947,24.156357964407675,5.064540084039777,-26.542182227727142,-40.06244289977474,1.5527426246802967,-0.6519672465977919,-4.940233483732945,39.99334523188828,42186.772612796754,25719.73671009477,25719.73671009477,67906.50932289152,77287.74579648848,77287.74579648848,25719.73671009477,103007.48250658326,103007.48250658326,103007.48250658326,127679.36202182902,91504.25001990571,56403.27683621399,39001.08131521302,24671.879515245764,0.0,63672.96083045879,20971.0975879589,1526.5322299501395,0.0,0.8872462966860057,2.832365576589421,0.0014959135982669303,355482.9309155166,1554246.313576232,4.372210810722755,1554246.313576232,4.372210810722755,0.85,0.09564336472082473,4.027634451161993,1.2669674606388437,1.0,0.0,4.0276344511615,1.2844938711315212,1.2847817546528901,3.1355809020824807,19311.23925471447,1969.1983760728149,4632.441516551485,4632.441516551485,5.552090969351568,4.93583405605494,-2.217102082254389,7.152936138309329,3.577800406175401,3.577800406175401,1.0222286874786861,0.0,0.0,0.00022411047736948042,0.965476261457375,0.00023212427515430397,198.96936289810708,0.0,0.0,0.0,0.0018558327461923295,7.830027362037513e-05,0.00014581020374910528,0.000587270199950846,0.09564336472085072,0.07163028839480746,0.02401307632604325,0.09564334146863208,0.07163028839478801,0.024013076326036723,0.3752619500035529,0.3752619500035529,0.12580148053574708,0.0,4.2669353403109085,5.060238086714207,1.9172330722702213,4.288266237135133,5.061931567347131,1.9963123629369761,24671.879515245764,20971.0975879589,0.85,1.0664889528807266,0.6625539642349435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266651967510888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.669487938525,1526.5322299501395,0.3752619500035529,0.12580148053574708,6.112874298809886,3.577800406175401
2873.0,-30.053625844968515,4.936083838099566,34.99623870919773,24.15650705751034,5.0646547009730485,-26.541852307805218,-40.06213765880091,1.5528811638097182,-0.6468007815303736,-4.940138848030394,39.99341042096402,42186.938309843375,25720.026154644875,25720.026154644875,67906.96446448825,77287.88541808476,77287.88541808476,25720.026154644875,103007.91157272963,103007.91157272963,103007.91157272963,127680.1598169569,91504.29279935596,56403.34569111445,39001.05234249056,24672.248244227278,0.0,63673.30058671784,20971.411007593186,1526.551429914985,0.0,0.8872465412861548,2.8323080199622397,0.0014959135982669303,355484.2415114844,1554249.123950443,4.372202597060075,1554249.123950443,4.372202597060075,0.85,0.09564262356089764,4.027634451161993,1.2669675172353165,1.0,0.0,4.027634451160973,1.2844932233310256,1.284781106707208,3.1355824834305372,19311.24828297489,1969.1992966991677,4632.441516551485,4632.441516551485,5.552153451424805,4.936083838099566,-2.2169953458411498,7.153079183940715,3.5777691211602556,3.5777691211602556,1.02221974890293,0.0,0.0,0.00022411047736948042,0.965440689767943,0.00023213282777976603,198.96907328563935,0.0,0.0,0.0,0.0018558327461923295,7.830297979347069e-05,0.00014580749757600971,0.0005872593004748555,0.09564262356092716,0.07163038563841846,0.0240122379225087,0.09564262719325893,0.07163038563839635,0.024012237922501293,0.37526225880963376,0.37526225880963376,0.1257970209856241,0.0,4.272197294942941,5.060594757317006,1.9368339254110083,4.293338066500041,5.062201332302834,2.0154270024659127,24672.248244227278,20971.411007593186,0.85,1.0664904102466701,0.6625530311937922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666507717432303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.674782695645,1526.551429914985,0.37526225880963376,0.1257970209856241,6.112874298809886,3.5777691211602556
2874.0,-30.053272843820682,4.936331207167526,34.996272943497786,24.15666215764361,5.0647648716168385,-26.541523589345722,-40.06183259245006,1.553015617141878,-0.6414869531785712,-4.940047102674645,39.993474570382595,42187.101331368984,25720.315711844803,25720.315711844803,67907.41704321379,77288.06724856002,77288.06724856002,25720.315711844803,103008.38296040482,103008.38296040482,103008.38296040482,127680.99445453162,91504.37632833593,56403.410411144774,39001.0732413235,24672.6114941268,0.0,63673.6847354503,20971.719770007778,1526.570382303643,0.0,0.8872467749793984,2.832248169440737,0.0014959135982669303,355485.51208308333,1554251.8895076143,4.372194749653701,1554251.8895076143,4.372194749653701,0.85,0.09564188728866076,4.027634451161993,1.2669675518525767,1.0,0.0,4.027634451161548,1.2844925946360926,1.2847804778713705,3.1355840181414636,19311.265911097264,1969.2010942673865,4632.441516551485,4632.441516551485,5.552215957815632,4.936331207167526,-2.2168916706583697,7.153222877825895,3.5777375288371425,3.5777375288371425,1.0222107225248978,0.0,0.0,0.00022411047736948042,0.9654052040297879,0.00023214136036764664,198.96878436232856,0.0,0.0,0.0,0.0018558327461923295,7.83056845048066e-05,0.00014580479286467382,0.0005872484068862986,0.09564188728869043,0.07163048284946892,0.024011404439221506,0.09564181871962998,0.0716304828494467,0.024011404439214058,0.3752625676512395,0.3752625676512395,0.12579258728599774,0.0,4.277452156889581,5.060981050650184,1.9563225537696098,4.298560149496097,5.062700624196282,2.0344613300208607,24672.6114941268,20971.719770007778,0.85,1.0664910838025738,0.6625515942205451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666495874135653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.68007200984,1526.570382303643,0.3752625676512395,0.12579258728599774,6.112874298809886,3.5777375288371425
