time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2875.0,-30.052920490566322,4.936576350947433,34.996307044778646,24.15682088993492,5.064885218898142,-26.54119443626774,-40.061531228106446,1.5531591645995646,-0.636380741943924,-4.939949374279095,39.993539164478065,42187.27714778764,25720.582746411066,25720.582746411066,67907.8598941987,77288.22267557835,77288.22267557835,25720.582746411066,103008.80542198941,103008.80542198941,103008.80542198941,127681.77995454393,91504.43783609803,56403.49230830721,39001.05058643424,24672.974532554526,0.0,63674.025118988764,20972.028352671347,1526.5891813230871,0.0,0.8872470374143894,2.832191785031495,0.0014959135982669303,355486.86551707954,1554254.6742390906,4.372185937104379,1554254.6742390906,4.372185937104379,0.85,0.09564115395168671,4.027634451161993,1.2669676161417738,1.0,0.0,4.027634451162476,1.2844919234183063,1.2847798065031495,3.1355856566568368,19311.278891817943,1969.2024179325197,4632.441516551485,4632.441516551485,5.5522736022705725,4.936576350947433,-2.2167845823924783,7.153360933339911,3.57770562490281,3.57770562490281,1.0222016071150886,0.0,0.0,0.00022411047736948042,0.9653697848247403,0.00023214987758309313,198.96849597014045,0.0,0.0,0.0,0.0018558327461923295,7.830835647903653e-05,0.0001458021208904439,0.0005872376451508376,0.09564115395171505,0.07163057850719229,0.024010575444522765,0.09564112073317002,0.07163057850717106,0.02401057544451565,0.3752628785561578,0.3752628785561578,0.1257881805257007,0.0,4.282655294896699,5.061360327197349,1.9756307970539524,4.303568632335157,5.063063206949096,2.053058585654867,24672.974532554526,20972.028352671347,0.85,1.0664923376101652,0.6625508136002324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266648414526304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.685356271337,1526.5891813230871,0.3752628785561578,0.1257881805257007,6.112874298809886,3.57770562490281
2876.0,-30.05256908392078,4.936819214177249,34.996341043153116,24.156975221727066,5.065000416106321,-26.540866650238286,-40.06122633637858,1.5532979824238018,-0.6312747952256927,-4.939856839056114,39.993604369643734,42187.43427931808,25720.856412422094,25720.856412422094,67908.29069174017,77288.38103949829,77288.38103949829,25720.856412422094,103009.23745192037,103009.23745192037,103009.23745192037,127682.58057340526,91504.50057873214,56403.55381855195,39001.05195575577,24673.34312148488,0.0,63674.39507724065,20972.341653262145,1526.6084141518725,0.0,0.8872472713000632,2.8321347982297334,0.0014959135982669303,355488.14703490323,1554257.4853183827,4.372178083242195,1554257.4853183827,4.372178083242195,0.8499999999999999,0.09564042924011952,4.027634451161993,1.2669676683424043,1.0,0.0,4.027634451161119,1.2844912743166192,1.2847791572559843,3.1355872411860433,19311.29213314846,1969.2037681724607,4632.441516551485,4632.441516551485,5.552332678248123,4.936819214177249,-2.2166821393737552,7.153501353551004,3.577673461955028,3.577673461955028,1.0221924177014365,0.0,0.0,0.00022411047736948042,0.9653344621706463,0.0002321583722035021,198.96820835356027,0.0,0.0,0.0,0.0018558327461923295,7.83110598137441e-05,0.0001457994175557363,0.0005872267571068363,0.0956404292401489,0.07163067732270298,0.02400975191744592,0.09564042645700135,0.07163067732268098,0.024009751917438538,0.3752631909435701,0.3752631909435701,0.12578379736592482,0.0,4.287822251694195,5.0617384558156004,1.9948025329960046,4.308582043830427,5.063426873063065,2.071674672891106,24673.34312148488,20972.341653262145,0.85,1.066492906754176,0.6625494318107353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666472521914907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.690639320072,1526.6084141518725,0.3752631909435701,0.12578379736592482,6.112874298809886,3.577673461955028
2877.0,-30.052218558859526,4.937059769017656,34.99637491194003,24.15711471056568,5.065109628529828,-26.540540256120586,-40.06092535620553,1.553431325790863,-0.6263279977355296,-4.939768289954108,39.99366859183972,42187.60436885816,25721.133419151094,25721.133419151094,67908.73778800925,77288.50367051073,77288.50367051073,25721.133419151094,103009.63708966183,103009.63708966183,103009.63708966183,127683.34418078503,91504.52552254465,56403.62622089197,39000.99922405853,24673.707091123197,0.0,63674.70631518173,20972.651027454718,1526.6274665771123,0.0,0.8872474885160658,2.8320794620751393,0.0014959135982669303,355489.3733524394,1554260.2540243345,4.372170789148764,1554260.2540243345,4.372170789148764,0.8500000000000001,0.09563970991194383,4.027634451161993,1.2669676738372075,1.0,0.0,4.0276344511613065,1.2844906508136997,1.2847785336133242,3.135588763227327,19311.297397340357,1969.204304970643,4632.441516551485,4632.441516551485,5.552392475382745,4.937059769017656,-2.216583495058139,7.153643264075795,3.5776410196142683,3.5776410196142683,1.0221831484612196,0.0,0.0,0.00022411047736948042,0.9652992295204464,0.00023216684579849592,198.96792145936067,0.0,0.0,0.0,0.0018558327461923295,7.831372855111986e-05,0.00014579674881836057,0.0005872160084082407,0.09563970991197789,0.07163077688098747,0.02400893303099041,0.09563977477582601,0.07163077688096196,0.024008933030981866,0.37526350470018754,0.37526350470018754,0.12577943767728264,0.0,4.2929287818489,5.062075397142451,2.0138599538006474,4.313440292218559,5.063591487432689,2.0902674388649984,24673.707091123197,20972.651027454718,0.85,1.06649471537206,0.6625488645371188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666461006711105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.695915150185,1526.6274665771123,0.37526350470018754,0.12577943767728264,6.112874298809886,3.5776410196142683
2878.0,-30.05186887759112,4.937298086872369,34.99640864367961,24.15726453708487,5.065220123559517,-26.5402144930871,-40.060624515730865,1.553565739055521,-0.6212822517198902,-4.93967909968545,39.99373233757794,42187.77142511824,25721.401857434437,25721.401857434437,67909.17328255269,77288.66292592963,77288.66292592963,25721.401857434437,103010.06478336407,103010.06478336407,103010.06478336407,127684.13233322525,91504.58795185327,56403.69645104186,39000.99055645712,24674.06754986119,0.0,63675.05810631831,20972.95741738201,1526.6463038803922,0.0,0.8872477107044868,2.8320228902130173,0.0014959135982669303,355490.6085528548,1554263.002193233,4.372163328084498,1554263.002193233,4.372163328084498,0.85,0.09563899395313061,4.027634451161993,1.2669677090039477,1.0,0.0,4.0276344511614255,1.2844900223086373,1.2847779049673997,3.135590297480904,19311.310572546045,1969.205648467728,4632.441516551485,4632.441516551485,5.5524504228565315,4.937298086872369,-2.216485290264359,7.153783377136728,3.5776082856814195,3.5776082856814195,1.022173795908977,0.0,0.0,0.00022411047736948042,0.9652640830652626,0.00023217529927955277,198.9676352566045,0.0,0.0,0.0,0.0018558327461923295,7.83163961338365e-05,0.00014579408123564392,0.0005872052643601897,0.09563899395316253,0.07163087538815503,0.0240081185650075,0.09563906837645669,0.07163087538813112,0.024008118564999487,0.37526381730555924,0.37526381730555924,0.12577510261158636,0.0,4.2980048844976295,5.062418528407306,2.032781909200878,4.318396847965573,5.063960598025233,2.108648491214865,24674.06754986119,20972.95741738201,0.85,1.066495662542854,0.6625478276702516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266644960097124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.70118503278,1526.6463038803922,0.37526381730555924,0.12577510261158636,6.112874298809886,3.5776082856814195
2879.0,-30.05152004291654,4.9375341491087195,34.996442240831165,24.157409788481914,5.065326520217065,-26.539889901888507,-40.060323814954586,1.5536963791890146,-0.6162646494125852,-4.939593410863608,39.993795880855515,42187.93576512027,25721.672531637985,25721.672531637985,67909.60829675826,77288.82017742409,77288.82017742409,25721.672531637985,103010.49270906208,103010.49270906208,103010.49270906208,127684.92069756218,91504.64706059238,56403.76264828856,39000.982680337576,24674.4279885001,0.0,63675.41066883768,20973.263790225086,1526.6652170423708,0.0,0.8872479158630076,2.8319662850183116,0.0014959135982669303,355491.79526473396,1554265.7416374183,4.372156438884785,1554265.7416374183,4.372156438884785,0.85,0.09563828416184095,4.027634451161993,1.2669677584571764,1.0,0.0,4.027634451163159,1.2844894114470062,1.284777293968861,3.1355917886662623,19311.323046972127,1969.2069205051805,4632.441516551485,4632.441516551485,5.552508852995924,4.9375341491087195,-2.2163905132302153,7.153924662338935,3.5775752778492875,3.5775752778492875,1.0221643650997965,0.0,0.0,0.00022411047736948042,0.9652290230765702,0.00023218373257690786,198.96734974757823,0.0,0.0,0.0,0.0018558327461923295,7.831906256178094e-05,0.00014579141480769946,0.0005871945249631391,0.09563828416187443,0.07163097504233723,0.0240073091195372,0.09563836372039963,0.07163097504231215,0.024007309119528798,0.37526412959008476,0.37526412959008476,0.1257707917309595,0.0,4.303053278106518,5.062764909017687,2.0515877097934663,4.323328761451023,5.064313320909093,2.1269831508896004,24674.4279885001,20973.263790225086,0.85,1.066496589239789,0.6625467401306729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666438301309375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.706449695563,1526.6652170423708,0.37526412959008476,0.1257707917309595,6.112874298809886,3.5775752778492875
2880.0,-30.051172134650244,4.937767979463961,34.99647569371736,24.15755531927573,5.065431042094964,-26.5395663318949,-40.06002709558231,1.5538252393396028,-0.611245157479118,-4.939509260536247,39.99385887308055,42188.11265661768,25721.940357371026,25721.940357371026,67910.05301398871,77288.98629002883,77288.98629002883,25721.940357371026,103010.92664739986,103010.92664739986,103010.92664739986,127685.71204985879,91504.71464668459,56403.84101327344,39000.97070379016,24674.78540245894,0.0,63675.7561062491,20973.567592090098,1526.6839899131655,0.0,0.8872481152074069,2.831909477940305,0.0014959135982669303,355492.96067289595,1554268.4573285242,4.372149744924688,1554268.4573285242,4.372149744924688,0.85,0.09563757913371068,4.027634451161993,1.2669678364833818,1.0,0.0,4.027634451162682,1.2844888089089859,1.2847766912957985,3.135593259534094,19311.337310475697,1969.2083749777648,4632.441516551485,4632.441516551485,5.552566668239157,4.937767979463961,-2.216297744852996,7.154065724316957,3.577541986768707,3.577541986768707,1.0221548533624876,0.0,0.0,0.00022411047736948042,0.9651940575656514,0.00023219214375885927,198.96706499760103,0.0,0.0,0.0,0.0018558327461923295,7.832169376737438e-05,0.00014578878360210605,0.0005871839274288429,0.09563757913374302,0.07163107471069409,0.024006504423048924,0.09563764278363561,0.07163107471066987,0.024006504423040812,0.3752644420438145,0.3752644420438145,0.1257665057663001,0.0,4.308079451546462,5.063122715343695,2.0702748993243745,4.3282641030571085,5.064713906588452,2.145192930580606,24674.78540245894,20973.567592090098,0.85,1.066497787645808,0.6625459238555844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266642710860861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.711709054289,1526.6839899131655,0.3752644420438145,0.1257665057663001,6.112874298809886,3.577541986768707
2881.0,-30.05082505550281,4.9379994294324,34.99650896432657,24.157692677713953,5.065521183819019,-26.539244946174744,-40.05973065560681,1.553941074490957,-0.6060949433967266,-4.939434729480643,39.993920469593306,42188.2875174036,25722.226003787237,25722.226003787237,67910.51352119083,77289.17734050186,77289.17734050186,25722.226003787237,103011.4033442891,103011.4033442891,103011.4033442891,127686.54145205808,91504.80168469058,56403.9118615923,39000.988692331426,24675.13810776899,0.0,63676.12680010042,20973.867391603642,1526.702711019858,0.0,0.8872482707998495,2.8318498086743285,0.0014959135982669303,355493.9928650915,1554271.1128518058,4.372144520151274,1554271.1128518058,4.372144520151274,0.85,0.09563688223122854,4.027634451161993,1.2669679436320438,1.0,0.0,4.027634451161971,1.2844882672751272,1.2847761495405479,3.135594581728714,19311.355679149914,1969.210248061256,4632.441516551485,4632.441516551485,5.552628330413453,4.9379994294324,-2.216212875647387,7.1542123050797874,3.5775084158410526,3.5775084158410526,1.0221452616688722,0.0,0.0,0.00022411047736948042,0.9651591767443408,0.00023220053517539587,198.96678092703883,0.0,0.0,0.0,0.0018558327461923295,7.832432257698192e-05,0.0001457861547924985,0.000587173339544702,0.09563688223126593,0.07163117690313289,0.024005705328133044,0.09563681717927214,0.07163117690310489,0.024005705328123662,0.375264755556988,0.375264755556988,0.12576224507587733,0.0,4.313118953653088,5.063517316315654,2.088908934418498,4.333339786083911,5.065237402855189,2.163596825309412,24675.13810776899,20973.867391603642,0.85,1.0664988109968356,0.6625448129068219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26664160217431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.716961481794,1526.702711019858,0.375264755556988,0.12576224507587733,6.112874298809886,3.5775084158410526
2882.0,-30.050478777376288,4.9382288571657655,34.996542078453295,24.157842399459355,5.065632591851812,-26.538922154606475,-40.059434006083734,1.5540759690820078,-0.6012531344845797,-4.939346180823094,39.99398245288289,42188.45828118774,25722.468671996136,25722.468671996136,67910.92695318388,77289.33255603477,77289.33255603477,25722.468671996136,103011.8012280309,103011.8012280309,103011.8012280309,127687.28802615641,91504.86182163224,56403.98754678544,39000.97141649643,24675.48679812551,0.0,63676.45821462194,20974.16377840668,1526.7208769518913,0.0,0.8872484960968816,2.831795886241301,0.0014959135982669303,355495.21919229603,1554273.785053111,4.372136954709274,1554273.785053111,4.372136954709274,0.85,0.09563618445306346,4.027634451161993,1.2669679711060597,1.0,0.0,4.027634451164221,1.2844876365217652,1.28477551864582,3.1355961214763672,19311.368370569908,1969.2115422259292,4632.441516551485,4632.441516551485,5.552680714929917,4.9382288571657655,-2.2161187343141333,7.154347591479899,3.577474516547305,3.577474516547305,1.0221355761563728,0.0,0.0,0.00022411047736948042,0.9651243777791971,0.0002322089075038915,198.966497512889,0.0,0.0,0.0,0.0018558327461923295,7.832695332650255e-05,0.00014578352404297787,0.0005871627438473004,0.09563618445309453,0.07163127438853414,0.024004910064560393,0.09563615834523967,0.07163127438851087,0.02400491006455259,0.37526507238846274,0.37526507238846274,0.12575801383826768,0.0,4.318095743660592,5.0638976701149545,2.107340235143056,4.3380930463385425,5.065587414223387,2.1812423232493074,24675.48679812551,20974.16377840668,0.85,1.0664997529273634,0.6625440463254293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666405047753753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.722208896226,1526.7208769518913,0.37526507238846274,0.12575801383826768,6.112874298809886,3.577474516547305
2883.0,-30.050133417162524,4.938455980169015,34.99657506237977,24.157974344585114,5.065724041910452,-26.538602185110477,-40.05913777565581,1.554192809858446,-0.5963085082545945,-4.9392732720174655,39.99404488874151,42188.62704209557,25722.745239610056,25722.745239610056,67911.37228170563,77289.49630118454,77289.49630118454,25722.745239610056,103012.2415407946,103012.2415407946,103012.2415407946,127688.08612656526,91504.92277974777,56404.053520658774,39000.96584343221,24675.844585770672,0.0,63676.81042920289,20974.46789790507,1526.7399182936144,0.0,0.8872486404288228,2.831738765342595,0.0014959135982669303,355496.22892270825,1554276.476768921,4.372132108064783,1554276.476768921,4.372132108064783,0.85,0.09563550094501656,4.027634451161993,1.2669680617703123,1.0,0.0,4.027634451162292,1.2844870901867014,1.2847749721883104,3.135597455149645,19311.381235292072,1969.2128540625058,4632.441516551485,4632.441516551485,5.552740417273259,4.938455980169015,-2.2160367775707552,7.15449275773977,3.577440392962591,3.577440392962591,1.0221258265607402,0.0,0.0,0.00022411047736948042,0.9650896724070411,0.000232217257916069,198.96621485081647,0.0,0.0,0.0,0.0018558327461923295,7.832958044091772e-05,0.0001457808969285627,0.0005871521627907747,0.09563550094505446,0.07163137927496312,0.024004121670091343,0.09563543755558142,0.07163137927493474,0.024004121670081827,0.3752653912733172,0.3752653912733172,0.12575380628638022,0.0,4.323057223227636,5.064280155010124,2.1257073746412516,4.342964763762893,5.06594869428767,2.199324331324931,24675.844585770672,20974.46789790507,0.85,1.0665008473879327,0.6625430318781702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666394169658781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.727451832845,1526.7399182936144,0.3752653912733172,0.12575380628638022,6.112874298809886,3.577440392962591
2884.0,-30.04978884621866,4.938681094132236,34.9966079033028,24.158114252518885,5.065831154761,-26.538281359554908,-40.058841405529506,1.5543236680972248,-0.5916219183390012,-4.9391891888145745,39.99410669127358,42188.79208742147,25722.986324413432,25722.986324413432,67911.77841183491,77289.62920706795,77289.62920706795,25722.986324413432,103012.61553148138,103012.61553148138,103012.61553148138,127688.80887170453,91504.95955924108,56404.12243959449,39000.93013294065,24676.19334022315,0.0,63677.1234731638,20974.764339189678,1526.7581816386069,0.0,0.887248843727608,2.8316863875419647,0.0014959135982669303,355497.3934126507,1554279.1411844173,4.372125281324515,1554279.1411844173,4.372125281324515,0.85,0.09563481586444084,4.027634451161993,1.266968107377179,1.0,0.0,4.027634451162372,1.2844864783080236,1.284774360172497,3.135598948824555,19311.388997309627,1969.2136455680204,4632.441516551485,4632.441516551485,5.552792459981733,4.938681094132236,-2.215947589142624,7.15462868327486,3.5774059564971807,3.5774059564971807,1.0221159875706232,0.0,0.0,0.00022411047736948042,0.965055047690474,0.00023222558952031954,198.9659328355269,0.0,0.0,0.0,0.0018558327461923295,7.833220887576543e-05,0.000145778268493715,0.0005871415764160295,0.09563481586447291,0.07163147917194852,0.024003336692524385,0.0956348345296435,0.0716314791719245,0.024003336692516336,0.37526571218373117,0.37526571218373117,0.12574962607815657,0.0,4.327942523629758,5.064625106262213,2.143887107858802,4.347567270475565,5.066164751927261,2.216774452950858,24676.19334022315,20974.764339189678,0.85,1.0665019823085407,0.6625423666507421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666383400852084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.732687923215,1526.7581816386069,0.37526571218373117,0.12574962607815657,6.112874298809886,3.5774059564971807
2885.0,-30.049445158662866,4.938903954325158,34.99664061220626,24.158241308201127,5.0659201142424495,-26.537963144485406,-40.058549226354785,1.5544381000649934,-0.5867885746945944,-4.939118958987283,39.99416852773176,42188.97082352589,25723.256776849295,25723.256776849295,67912.22760037519,77289.78346493798,77289.78346493798,25723.256776849295,103013.04024178727,103013.04024178727,103013.04024178727,127689.58818946136,91505.01069906002,56404.198057648035,39000.9029349022,24676.54794767408,0.0,63677.45088257628,20975.065755522966,1526.777095298131,0.0,0.887248976635088,2.8316304375181045,0.0014959135982669303,355498.36604591826,1554281.8070659814,4.372120818314032,1554281.8070659814,4.372120818314032,0.85,0.09563414275572205,4.027634451161993,1.266968148588203,1.0,0.0,4.0276344511609645,1.284485943237253,1.2847738249818053,3.1356002550026054,19311.399789958916,1969.2147461119666,4632.441516551485,4632.441516551485,5.552850842248385,4.938903954325158,-2.2158692805822207,7.154773234907379,3.5773712925097008,3.5773712925097008,1.0221060835742002,0.0,0.0,0.00022411047736948042,0.9650205130772881,0.00023223390003890157,198.96565154404576,0.0,0.0,0.0,0.0018558327461923295,7.833480022189873e-05,0.0001457756771475817,0.0005871311394210681,0.0956341427557588,0.07163158476477587,0.02400255799098293,0.09563414396163329,0.07163158476474835,0.024002557990973707,0.37526603269254166,0.37526603269254166,0.12574546862030928,0.0,4.33280842387029,5.06496744490056,2.162000448316576,4.3523303842927135,5.0664703063628735,2.234596961906334,24676.54794767408,20975.065755522966,0.85,1.066503552813507,0.6625417669643215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666372727313473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.737919713883,1526.777095298131,0.37526603269254166,0.12574546862030928,6.112874298809886,3.5773712925097008
2886.0,-30.049102291577963,4.93912492577347,34.99667319839973,24.158391344267898,5.066030302243,-26.537643544857264,-40.05825306577606,1.554571555522354,-0.5820841272652046,-4.939034227776786,39.99423037131553,42189.129714454604,25723.483426202572,25723.483426202572,67912.61314065718,77289.94464752449,77289.94464752449,25723.483426202572,103013.42807372706,103013.42807372706,103013.42807372706,127690.32409693586,91505.07769002498,56404.26275695509,39000.90548118876,24676.896023208807,0.0,63677.80150439757,20975.361619727486,1526.7953025916652,0.0,0.8872491830717085,2.831577905496798,0.0014959135982669303,355499.53951583203,1554284.4732582022,4.37211388620936,1554284.4732582022,4.37211388620936,0.85,0.09563346661762595,4.027634451161993,1.2669681991403925,1.0,0.0,4.027634451162298,1.2844853192153884,1.2847732008200836,3.1356017783233385,19311.41392786565,1969.2161877772382,4632.441516551485,4632.441516551485,5.552899768792297,4.93912492577347,-2.215781289293553,7.154906215067022,3.5773363238247864,3.5773363238247864,1.0220960925213676,0.0,0.0,0.00022411047736948042,0.9649860622354258,0.000232242190991153,198.96537092487242,0.0,0.0,0.0,0.0018558327461923295,7.833742696010806e-05,0.00014577305040937234,0.0005871205598797619,0.09563346661765997,0.07163168431816581,0.02400178229949415,0.09563353246700919,0.07163168431814033,0.02400178229948561,0.37526635295153826,0.37526635295153826,0.12574133745475777,0.0,4.337619453329523,5.065310184003749,2.1798986186730644,4.356950100511597,5.066842214040605,2.2516604829273774,24676.896023208807,20975.361619727486,0.85,1.0665037349941668,0.6625406141187371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666362160646256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.743145293043,1526.7953025916652,0.37526635295153826,0.12574133745475777,6.112874298809886,3.5773363238247864
2887.0,-30.04876037031534,4.939343739938978,34.99670568911726,24.158528563007735,5.066121724437918,-26.537326673227184,-40.05796106122432,1.554688027349708,-0.5772131302409775,-4.938964309624482,39.994292762737096,42189.30211479044,25723.742300139056,25723.742300139056,67913.04441492949,77290.13005954355,77290.13005954355,25723.742300139056,103013.8723596826,103013.8723596826,103013.8723596826,127691.12582031134,91505.1616957955,56404.333751042155,39000.919938614825,24677.253460628734,0.0,63678.17339924356,20975.665441534424,1526.8143835121857,0.0,0.8872493123935233,2.8315214260353785,0.0014959135982669303,355500.507837205,1554287.1630722312,4.372109543607147,1554287.1630722312,4.372109543607147,0.85,0.0956328033690274,4.027634451161993,1.2669682958489288,1.0,0.0,4.0276344511627675,1.2844847746074552,1.2847726560900916,3.1356031077852657,19311.43165661085,1969.2179956061295,4632.441516551485,4632.441516551485,5.552955651621158,4.939343739938978,-2.2157048178418237,7.155048557780802,3.5773011568022355,3.5773011568022355,1.0220860448006388,0.0,0.0,0.00022411047736948042,0.9649517077497368,0.0002322504593438205,198.96509108059462,0.0,0.0,0.0,0.0018558327461923295,7.834001691697502e-05,0.0001457704604525054,0.0005871101284802576,0.09563280336906478,0.07163179066184797,0.02400101270721682,0.09563283401578195,0.07163179066181996,0.024001012707207434,0.3752666732632044,0.3752666732632044,0.1257372263449504,0.0,4.342433902879236,5.065684425617121,2.197719804883718,4.361751179383532,5.067314308601169,2.269146696207031,24677.253460628734,20975.665441534424,0.85,1.0665042790900192,0.6625394521019915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666351683542834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.74836589169,1526.8143835121857,0.3752666732632044,0.1257372263449504,6.112874298809886,3.5773011568022355
2888.0,-30.048419291478805,4.93956049633382,34.99673803149824,24.15865509482103,5.066214433208686,-26.53701043101749,-40.05766916144637,1.55480557274734,-0.5725944360030439,-4.93889226314102,39.99435342350946,42189.471486406335,25723.98923261883,25723.98923261883,67913.46071902517,77290.26691528672,77290.26691528672,25723.98923261883,103014.25614790554,103014.25614790554,103014.25614790554,127691.85528157724,91505.19800758237,56404.402578701855,39000.883809867235,24677.599133671705,0.0,63678.48294353894,20975.95926362095,1526.8327341165243,0.0,0.8872494587606948,2.8314685505031334,0.0014959135982669303,355501.50563675904,1554289.7782780235,4.372104628626104,1554289.7782780235,4.372104628626104,0.85,0.09563214106373762,4.027634451161993,1.2669683332135904,1.0,0.0,4.027634451162038,1.2844842249801078,1.2847721063395605,3.1356044495014075,19311.439319922705,1969.218777046464,4632.441516551485,4632.441516551485,5.553008956661037,4.93956049633382,-2.2156276504563395,7.1551881467901595,3.5772657072851195,3.5772657072851195,1.022075916367177,0.0,0.0,0.00022411047736948042,0.9649174392210902,0.00023225870759511715,198.96481192658177,0.0,0.0,0.0,0.0018558327461923295,7.834260602366391e-05,0.0001457678713458165,0.0005870997005049597,0.09563214106377306,0.07163189448508868,0.024000246578684385,0.09563221333295971,0.07163189448506213,0.024000246578675485,0.3752669957566512,0.3752669957566512,0.1257331385414804,0.0,4.3471938281848,5.0660266125861995,2.215422636373603,4.366297827137998,5.067532322341322,2.286379811073175,24677.599133671705,20975.95926362095,0.85,1.0665056323537294,0.6625388912580406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266634130873533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.753578971266,1526.8327341165243,0.3752669957566512,0.1257331385414804,6.112874298809886,3.5772657072851195
2889.0,-30.0480790942522,4.939775108635734,34.99677021410043,24.158788297232263,5.06629821049923,-26.536695875430922,-40.057381277997024,1.5549149916779506,-0.5677116328603233,-4.938826701107363,39.99441345432912,42189.6539950559,25724.24652377032,25724.24652377032,67913.90051882622,77290.46702353294,77290.46702353294,25724.24652377032,103014.71354730325,103014.71354730325,103014.71354730325,127692.65697901022,91505.2943130071,56404.4812845301,39000.90336497445,24677.94343170697,0.0,63678.84679668142,20976.251916950925,1526.851156785846,0.0,0.8872495745118226,2.8314114101362793,0.0014959135982669303,355502.41363257525,1554292.3663285843,4.372100741726616,1554292.3663285843,4.372100741726616,0.85,0.09563148580624649,4.027634451161993,1.2669684557477017,1.0,0.0,4.027634451163234,1.2844837133515108,1.2847715945962963,3.135605698458392,19311.45964441144,1969.2208495675322,4632.441516551485,4632.441516551485,5.553064497815862,4.939775108635734,-2.215556023451248,7.155331132086982,3.577230001697462,3.577230001697462,1.0220657147707033,0.0,0.0,0.00022411047736948042,0.9648832605763252,0.0002322669347954271,198.96453349489786,0.0,0.0,0.0,0.0018558327461923295,7.834515958361096e-05,0.00014576531778586946,0.0005870894156989439,0.0956314858062836,0.07163200025260331,0.023999485553680283,0.0956314497751457,0.07163200025257552,0.023999485553670975,0.37526731830036847,0.37526731830036847,0.12572907408368472,0.0,4.351967485588659,5.066413440782867,2.2330504519989063,4.371115068247036,5.068085390846932,2.303695666778083,24677.94343170697,20976.251916950925,0.85,1.0665064449999668,0.6625379716715376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266633103150518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.758786571614,1526.851156785846,0.37526731830036847,0.12572907408368472,6.112874298809886,3.577230001697462
2890.0,-30.047739694631062,4.9399876843818165,34.99680222850851,24.158915632311277,5.066385720930295,-26.5363816643259,-40.057093429472275,1.5550276906251126,-0.5630527323289698,-4.938758624026232,39.99447292047477,42189.83348342334,25724.490910470107,25724.490910470107,67914.32439389345,77290.62838552114,77290.62838552114,25724.490910470107,103015.11929599124,103015.11929599124,103015.11929599124,127693.40222532468,91505.35370651618,56404.558804418375,39000.883224553116,24678.282929333433,0.0,63679.166153886545,20976.540489933417,1526.869240813134,0.0,0.8872497050590025,2.8313575416459686,0.0014959135982669303,355503.3564622537,1554294.9300381131,4.372096357979516,1554294.9300381131,4.372096357979516,0.85,0.09563083378011059,4.027634451161993,1.266968524982222,1.0,0.0,4.027634451162955,1.2844831863864117,1.2847710675130926,3.135606984854964,19311.47217893594,1969.2221277333176,4632.441516551485,4632.441516551485,5.5531172533010436,4.9399876843818165,-2.215483417548946,7.155471101930763,3.577194010569096,3.577194010569096,1.0220554315911703,0.0,0.0,0.00022411047736948042,0.9648491633660276,0.00023227514297430272,198.9642557167842,0.0,0.0,0.0,0.0018558327461923295,7.834771291070813e-05,0.0001457627644587723,0.0005870791318307622,0.09563083378014796,0.07163210487676187,0.02399872890338609,0.09563077706510945,0.07163210487673388,0.02399872890337671,0.3752676438206613,0.3752676438206613,0.12572503555335368,0.0,4.356703460324354,5.06679122799909,2.2505585305322597,4.375705891697237,5.068431795420622,2.3207292030683107,24678.282929333433,20976.540489933417,0.85,1.0665077527832612,0.6625374676148826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266632085594494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.76398787967,1526.869240813134,0.3752676438206613,0.12572503555335368,6.112874298809886,3.577194010569096
2891.0,-30.047401202826318,4.94019825555265,34.99683410078662,24.15903772870081,5.066473686834309,-26.536068224731192,-40.05680572064591,1.5551407087391882,-0.5585319706611358,-4.938691441107441,39.99453280941585,42190.00976465688,25724.731459499966,25724.731459499966,67914.74122415685,77290.76638515097,77290.76638515097,25724.731459499966,103015.49784465093,103015.49784465093,103015.49784465093,127694.12294018608,91505.39028946293,56404.633668968956,39000.84068943775,24678.625095535146,0.0,63679.4657849729,20976.831331204874,1526.8874936128054,0.0,0.8872498295436673,2.831305405623988,0.0014959135982669303,355504.28691020457,1554297.5119784626,4.372092177811224,1554297.5119784626,4.372092177811224,0.85,0.0956301881327244,4.027634451161993,1.2669685887219386,1.0,0.0,4.027634451161044,1.2844826579293653,1.2847705389376074,3.1356082748946505,19311.479899473918,1969.2229150090927,4632.441516551485,4632.441516551485,5.553169180352687,4.94019825555265,-2.215412264989978,7.155610520542628,3.57715776276689,3.57715776276689,1.0220450750762542,0.0,0.0,0.00022411047736948042,0.9648151586525069,0.00023228332946435108,198.96397868243605,0.0,0.0,0.0,0.0018558327461923295,7.835026507550288e-05,0.00014576021229397752,0.0005870688526439097,0.09563018813276519,0.07163221077240547,0.023997977360359714,0.09563017274453167,0.07163221077237493,0.02399797736034948,0.3752679714316139,0.3752679714316139,0.12572102225282122,0.0,4.361383126962437,5.067136374814709,2.2679428697776416,4.380159470446301,5.068644680321256,2.3376167808293644,24678.625095535146,20976.831331204874,0.85,1.0665092802990097,0.662537118435012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666310776955574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.769184548939,1526.8874936128054,0.3752679714316139,0.12572102225282122,6.112874298809886,3.57715776276689
2892.0,-30.047063544725678,4.940407035645385,34.99686588235513,24.15917864944788,5.066575234548561,-26.535754177249327,-40.056517941970355,1.5552658670722361,-0.5540315244650174,-4.938616565236444,39.994593911840134,42190.1823011645,25724.946388871762,25724.946388871762,67915.12869003626,77290.92589185007,77290.92589185007,25724.946388871762,103015.87228072183,103015.87228072183,103015.87228072183,127694.84326097807,91505.45421534756,56404.71062466222,39000.826211872605,24678.970980256247,0.0,63679.797192128855,20977.12533321781,1526.9057841793738,0.0,0.887249988666234,2.831254445551259,0.0014959135982669303,355505.3239037335,1554300.146238011,4.3720868345108,1554300.146238011,4.3720868345108,0.85,0.09562954479695172,4.027634451161993,1.2669686799356716,1.0,0.0,4.027634451161588,1.284482072706844,1.2847699535839245,3.135609703508268,19311.493390519987,1969.2242907129335,4632.441516551485,4632.441516551485,5.553215576917225,4.940407035645385,-2.2153362808254666,7.1557433164708515,3.577121264544061,3.577121264544061,1.0220346470125887,0.0,0.0,0.00022411047736948042,0.9647812389804523,0.00023229149605594806,198.96370233119112,0.0,0.0,0.0,0.0018558327461923295,7.835281793679353e-05,0.0001457576594326869,0.0005870585706518266,0.0956295447969872,0.07163231491612701,0.023997229880860185,0.09562961419969399,0.07163231491610043,0.023997229880851286,0.3752682989867681,0.3752682989867681,0.12571703330132983,0.0,4.366008916330259,5.067477376121019,2.2851290359699306,4.384585040771412,5.068983724130646,2.354023970811568,24678.970980256247,20977.12533321781,0.85,1.0665098144883998,0.662536379848575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666300793020475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77437434494,1526.9057841793738,0.3752682989867681,0.12571703330132983,6.112874298809886,3.577121264544061
2893.0,-30.046726781671044,4.940613585575909,34.99689753105186,24.15929330689835,5.0666439269751935,-26.535444221015393,-40.056230722088344,1.555361366319545,-0.5492847825203171,-4.9385644224968654,39.994653604764686,42190.3536980864,25725.214008337123,25725.214008337123,67915.56770642352,77291.11184894077,77291.11184894077,25725.214008337123,103016.32585727789,103016.32585727789,103016.32585727789,127695.64357353098,91505.5316527177,56404.77350186333,39000.842389838195,24679.317716253085,0.0,63680.16010609128,20977.42005881512,1526.9246405845101,0.0,0.8872500375710691,2.831197550483647,0.0014959135982669303,355506.04605611385,1554302.7197341914,4.372085192297565,1554302.7197341914,4.372085192297565,0.85,0.0956289154052197,4.027634451161993,1.2669687574123967,1.0,0.0,4.027634451161758,1.284481626166338,1.2847695069433391,3.135610793579714,19311.509733056882,1969.2259571879167,4632.441516551485,4632.441516551485,5.553273347633684,4.940613585575909,-2.215277564952319,7.155891150528228,3.577084576964624,3.577084576964624,1.0220241648470354,0.0,0.0,0.00022411047736948042,0.9647474105020603,0.00023229964126345983,198.96342671324788,0.0,0.0,0.0,0.0018558327461923295,7.835536591774747e-05,0.00014575511145173295,0.0005870483083159556,0.09562891540525413,0.07163242677906817,0.023996488626185964,0.0956288787063284,0.07163242677904237,0.02399648862617732,0.37526862647588727,0.37526862647588727,0.12571306339613222,0.0,4.370656871324968,5.067847991959297,2.302317545182291,4.389279639976564,5.069429584170393,2.371180468875366,24679.317716253085,20977.42005881512,0.85,1.0665106305209666,0.6625352955739618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666290894016712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.77955872213,1526.9246405845101,0.37526862647588727,0.12571306339613222,6.112874298809886,3.577084576964624
2894.0,-30.04639096349695,4.94081832195471,34.996929009325584,24.15942015303301,5.066735072976537,-26.535132869575364,-40.05594332758335,1.5554769790549694,-0.544877065897424,-4.938495353862039,39.99471193817667,42190.52042213133,25725.431634543846,25725.431634543846,67915.95205667517,77291.25641178318,77291.25641178318,25725.431634543846,103016.68804632702,103016.68804632702,103016.68804632702,127696.33667337568,91505.57716900847,56404.84117935659,39000.81776627986,24679.648627048668,0.0,63680.466393328534,20977.701332991368,1526.9421980431255,0.0,0.8872501772376072,2.8311471461811513,0.0014959135982669303,355507.0026259431,1554305.2346218424,4.372080502327684,1554305.2346218424,4.372080502327684,0.85,0.09562828000526646,4.027634451161993,1.2669688260974366,1.0,0.0,4.027634451162379,1.2844810855785198,1.284768966234363,3.1356121132355788,19311.51933890558,1969.2269367118822,4632.441516551485,4632.441516551485,5.55332032636098,4.94081832195471,-2.215207408846863,7.156025730801574,3.5770475645864077,3.5770475645864077,1.0220135898818308,0.0,0.0,0.00022411047736948042,0.9647136782127811,0.00023230776387939814,198.9631518693863,0.0,0.0,0.0,0.0018558327461923295,7.83579155244879e-05,0.00014575256184499254,0.000587038039432011,0.09562828000530398,0.07163253039939052,0.023995749605913455,0.09562829083842608,0.07163253039936242,0.023995749605904042,0.3752689559361275,0.3752689559361275,0.125709120327557,0.0,4.375236430622863,5.068189673950712,2.3193235951139854,4.393618287964614,5.069687706380421,2.3874872529550544,24679.648627048668,20977.701332991368,0.85,1.0665115364762838,0.6625347270784344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266628110076252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.784736423831,1526.9421980431255,0.3752689559361275,0.125709120327557,6.112874298809886,3.5770475645864077
2895.0,-30.046055966346977,4.941021213521745,34.99696040412582,24.159557616245024,5.066825637338072,-26.534822315346386,-40.05565980970857,1.555591986337451,-0.5403092502853042,-4.9384298582165025,39.99477246336405,42190.69998846767,25725.653011955765,25725.653011955765,67916.35300042343,77291.44634275138,77291.44634275138,25725.653011955765,103017.09935470714,103017.09935470714,103017.09935470714,127697.09345314183,91505.66814982562,56404.921795541784,39000.8292825376,24679.99409843469,0.0,63680.82338097229,20977.994983669487,1526.9606738993962,0.0,0.8872502908655504,2.8310942003981845,0.0014959135982669303,355507.9097133273,1554307.844005222,4.3720766867285095,1554307.844005222,4.3720766867285095,0.85,0.09562765424043992,4.027634451161993,1.2669689464336265,1.0,0.0,4.027634451161691,1.2844805478221604,1.2847684283574805,3.1356134259805306,19311.53853967852,1969.2288946458293,4632.441516551485,4632.441516551485,5.553368114856773,4.941021213521745,-2.215140549617067,7.156161763138812,3.5770103493699725,3.5770103493699725,1.0220029569628493,0.0,0.0,0.00022411047736948042,0.964680029661384,0.0002323158668974896,198.96287769823252,0.0,0.0,0.0,0.0018558327461923295,7.836043081503969e-05,0.00014575004655444074,0.0005870279087611299,0.09562765424047304,0.07163263811556414,0.023995016124908893,0.09562767179530426,0.07163263811553934,0.023995016124900584,0.37526928546502186,0.37526928546502186,0.12570519911808947,0.0,4.379801732933629,5.068561806904313,2.3361857118790113,4.398120607931219,5.070174852446371,2.4037669220376756,24679.99409843469,20977.994983669487,0.85,1.0665118538765113,0.6625338327687856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266627139350467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.789906421865,1526.9606738993962,0.37526928546502186,0.12570519911808947,6.112874298809886,3.5770103493699725
2896.0,-30.045721840199743,4.941222077131452,34.99699167312209,24.159671400580578,5.066899959453463,-26.534514169272,-40.05537664107976,1.555692288525648,-0.5358180718891958,-4.938375135773337,39.994831588619356,42190.877490540486,25725.896366835117,25725.896366835117,67916.7738573756,77291.60607848718,77291.60607848718,25725.896366835117,103017.5024453223,103017.5024453223,103017.5024453223,127697.83778324575,91505.72271269228,56404.994124745244,39000.80954216337,24680.33533792345,0.0,63681.144880086824,20978.28503723493,1526.9791466154882,0.0,0.8872503549050321,2.831041010593324,0.0014959135982669303,355508.66759774316,1554310.3930374333,4.372074536298311,1554310.3930374333,4.372074536298311,0.85,0.09562703644709009,4.027634451161993,1.2669689925899732,1.0,0.0,4.02763445116148,1.2844800788249273,1.2847679592551349,3.1356145708749086,19311.550054734624,1969.2300688547693,4632.441516551485,4632.441516551485,5.553420647604025,4.941222077131452,-2.2150822654832534,7.156304342614705,3.5769729188626194,3.5769729188626194,1.021992262532177,0.0,0.0,0.00022411047736948042,0.9646464698582844,0.00023232394910687265,198.9626042406847,0.0,0.0,0.0,0.0018558327461923295,7.836294308168721e-05,0.0001457475342877932,0.0005870177902694298,0.09562703644713128,0.07163274903278836,0.023994287414342917,0.095627038924906,0.0716327490327575,0.023994287414332578,0.3752696171239858,0.3752696171239858,0.12570129800132926,0.0,4.384345177246928,5.068924856499791,2.352990379719131,4.40255706388416,5.070481088827478,2.4203220852039067,24680.33533792345,20978.28503723493,0.85,1.0665130783258463,0.6625332752730334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666261773725045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.795071165985,1526.9791466154882,0.3752696171239858,0.12570129800132926,6.112874298809886,3.5769729188626194
2897.0,-30.04538864833806,4.941421135244128,34.99702280226651,24.159799224603944,5.066985452083578,-26.53420574691507,-40.05509343752635,1.555802550660596,-0.5313824474835087,-4.9383123543024015,39.994890053090494,42191.0510420913,25726.113026478954,25726.113026478954,67917.16406857024,77291.7773497989,77291.7773497989,25726.113026478954,103017.89037627785,103017.89037627785,103017.89037627785,127698.55913506956,91505.79371177191,56405.06740406431,39000.807008564,24680.668758791708,0.0,63681.4757673557,20978.568444972952,1526.9969861577601,0.0,0.8872504622078814,2.8309895072352136,0.0014959135982669303,355509.5370981005,1554312.9135847513,4.372070933095246,1554312.9135847513,4.372070933095246,0.8500000000000001,0.09562641796933706,4.027634451161993,1.266969101387076,1.0,0.0,4.027634451161961,1.2844795632569468,1.284767443571604,3.1356158294566083,19311.56503852186,1969.2315967758473,4632.441516551485,4632.441516551485,5.553467417680466,4.941421135244128,-2.2150189112279537,7.156440046472081,3.5769352147407503,3.5769352147407503,1.0219814899259287,0.0,0.0,0.00022411047736948042,0.9646130051493988,0.00023233200897469788,198.96233154852908,0.0,0.0,0.0,0.0018558327461923295,7.836545573266216e-05,0.00014574502163681825,0.0005870076702297992,0.09562641796937549,0.07163285609771348,0.023993561871662003,0.09562642798759435,0.0716328560976847,0.02399356187165236,0.375269950184037,0.375269950184037,0.12569742071491133,0.0,4.388851314291514,5.069289557402669,2.369644977885798,4.4069299068189025,5.070867715883537,2.43639088756845,24680.668758791708,20978.568444972952,0.85,1.0665136642983677,0.6625325580742777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666252250106942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.80022962759,1526.9969861577601,0.375269950184037,0.12569742071491133,6.112874298809886,3.5769352147407503
2898.0,-30.045056294505006,4.941618156516856,34.99705378814176,24.159903509449236,5.067053260425324,-26.533899847305264,-40.05481438999993,1.555896813225579,-0.5269844462306992,-4.938262568593196,39.994948138321426,42191.23841494146,25726.35744727259,25726.35744727259,67917.59586221405,77291.92518833368,77291.92518833368,25726.35744727259,103018.28263560627,103018.28263560627,103018.28263560627,127699.2878584104,91505.83445797554,56405.14768458319,39000.76308154705,24681.005222804135,0.0,63681.76830435118,20978.854439383515,1527.0152915189833,0.0,0.8872505049629933,2.8309369809859732,0.0014959135982669303,355510.22661310853,1554315.4177851502,4.372069497389358,1554315.4177851502,4.372069497389358,0.85,0.09562581038676142,4.027634451161993,1.2669691980956124,1.0,0.0,4.02763445116258,1.2844791225007066,1.2847670027165807,3.1356169054120047,19311.573637681864,1969.2324736461346,4632.441516551485,4632.441516551485,5.5535201805254495,4.941618156516856,-2.214965739232354,7.15658389574921,3.576897300733293,3.576897300733293,1.0219706573523695,0.0,0.0,0.00022411047736948042,0.9645796258569376,0.000232340048827363,198.9620595429807,0.0,0.0,0.0,0.0018558327461923295,7.836793158320552e-05,0.0001457425457862749,0.000586997698408855,0.09562581038679646,0.07163296836881734,0.02399284201797911,0.09562580467143385,0.0716329683687911,0.02399284201797032,0.37527028470717044,0.37527028470717044,0.12569356459165223,0.0,4.393330614267143,5.069633018856052,2.38625828564966,4.411278122362489,5.071101514002635,2.4528152845321074,24681.005222804135,20978.854439383515,0.85,1.0665155455109032,0.6625324569082146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666242812102502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.805380509879,1527.0152915189833,0.37527028470717044,0.12569356459165223,6.112874298809886,3.576897300733293
2899.0,-30.044724817565374,4.941813447753221,34.99708463024972,24.160031438246392,5.0671382884511145,-26.53359301481688,-40.05453520277513,1.556006485702585,-0.5226159191325905,-4.938200774188422,39.995005922504994,42191.42167091696,25726.565051636302,25726.565051636302,67917.98672255327,77292.09876170878,77292.09876170878,25726.565051636302,103018.66381334508,103018.66381334508,103018.66381334508,127699.99819165823,91505.90826536213,56405.23117457007,39000.752323102286,24681.334378313164,0.0,63682.08670141545,20979.13422156619,1527.0329045771923,0.0,0.8872506097157917,2.8308862584038295,0.0014959135982669303,355511.0824458932,1554317.909009666,4.372065979817168,1554317.909009666,4.372065979817168,0.85,0.09562520058936018,4.027634451161993,1.2669693162338809,1.0,0.0,4.027634451161918,1.2844786096906342,1.2847664897915763,3.135618157263083,19311.589214139796,1969.234062002804,4632.441516551485,4632.441516551485,5.553564995848637,4.941813447753221,-2.2149046241861656,7.156718071939387,3.57685910404264,3.57685910404264,1.0219597440121828,0.0,0.0,0.00022411047736948042,0.9645463358745294,0.00023234806772272397,198.9617882558416,0.0,0.0,0.0,0.0018558327461923295,7.837040874559168e-05,0.00014574006862388874,0.0005869877213042873,0.0956252005893989,0.07163307533717381,0.023992125252225095,0.09562520556803562,0.0716330753371448,0.02399212525221538,0.3752706193553769,0.3752706193553769,0.12568973399703456,0.0,4.397770722625694,5.069983000799084,2.402699683911237,4.41558485505584,5.071500407523899,2.4685907096247206,24681.334378313164,20979.13422156619,0.85,1.0665163508381654,0.6625320220541577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666233470680204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.810525710056,1527.0329045771923,0.3752706193553769,0.12568973399703456,6.112874298809886,3.57685910404264
