time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2900.0,-30.044394281887534,4.942006895453076,34.99711537564153,24.160155315790348,5.0672156900031915,-26.5332877922055,-40.0542562600225,1.5561092003211836,-0.518177971883631,-4.938146328572453,39.995064789634704,42191.602093483285,25726.78627601731,25726.78627601731,67918.3883695006,77292.28688880544,77292.28688880544,25726.78627601731,103019.07316482274,103019.07316482274,103019.07316482274,127700.74613897916,91505.99391977304,56405.30912445111,39000.76088369104,24681.67297415642,0.0,63682.433857847456,20979.422028032957,1527.0512253178797,0.0,0.887250673283021,2.8308337551351914,0.0014959135982669303,355511.83650163875,1554320.4469258713,4.372063845246139,1554320.4469258713,4.372063845246139,0.85,0.09562460072823059,4.027634451161993,1.2669694118434562,1.0,0.0,4.027634451162843,1.2844781294147098,1.2847660094080113,3.135619329694029,19311.607290817352,1969.235905310922,4632.441516551485,4632.441516551485,5.553612751309817,4.942006895453076,-2.2148495316781505,7.156856427131227,3.5768207138264714,3.5768207138264714,1.0219487753789918,0.0,0.0,0.00022411047736948042,0.964513141656386,0.00023235606410153115,198.96151773978605,0.0,0.0,0.0,0.0018558327461923295,7.837288381113051e-05,0.0001457375935583499,0.0005869777526450543,0.09562460072826758,0.07163318677149873,0.023991413956768844,0.09562458615056604,0.07163318677147103,0.02399141395675957,0.37527095472819255,0.37527095472819255,0.12568592447169205,0.0,4.402202132440721,5.07035728266186,2.4190370357059123,4.419968356688798,5.071957919974864,2.4844983252675092,24681.67297415642,20979.422028032957,0.85,1.066516843893069,0.6625312435084342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666224211293236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.815664421596,1527.0512253178797,0.37527095472819255,0.12568592447169205,6.112874298809886,3.5768207138264714
2901.0,-30.044064653688476,4.942198508895598,34.997145997004964,24.160263896361016,5.067290067060952,-26.532983688746967,-40.053977456968255,1.5562091021194262,-0.513966406486702,-4.938093616526644,39.9951226677933,42191.77952141816,25727.0063868974,25727.0063868974,67918.78590831556,77292.42539766044,77292.42539766044,25727.0063868974,103019.43178455783,103019.43178455783,103019.43178455783,127701.43777292239,91506.02909904117,56405.38322279878,39000.71764026932,24682.005988364566,0.0,63682.72362863389,20979.70509010988,1527.0692581999633,0.0,0.887250731628732,2.8307840554814194,0.0014959135982669303,355512.5665491429,1554322.942207996,4.372061886012517,1554322.942207996,4.372061886012517,0.85,0.09562400479654641,4.027634451161993,1.2669695058045911,1.0,0.0,4.027634451160906,1.2844776622913954,1.2847655421800042,3.135620470018176,19311.614715120195,1969.23666237912,4632.441516551485,4632.441516551485,5.553660266400791,4.942198508895598,-2.214796428150131,7.156994937045729,3.576782092962183,3.576782092962183,1.021937740846338,0.0,0.0,0.00022411047736948042,0.9644800397994506,0.00023236403877894754,198.9612479671592,0.0,0.0,0.0,0.0018558327461923295,7.837535770933238e-05,0.00014573511966014803,0.0005869677886874277,0.09562400479658364,0.07163329818473588,0.023990706611847764,0.09562404280847163,0.07163329818470798,0.023990706611838424,0.37527129238821194,0.37527129238821194,0.12568213645054951,0.0,4.406579545332647,5.070694611290321,2.435272098248106,4.424127210039956,5.072144139311831,2.5003209293582813,24682.005988364566,20979.70509010988,0.85,1.0665182334911474,0.6625310149650591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266621503932277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.820795325757,1527.0692581999633,0.37527129238821194,0.12568213645054951,6.112874298809886,3.576782092962183
2902.0,-30.04373586810491,4.942388208666226,34.997176466609254,24.16037394376474,5.067355541391834,-26.532681233929882,-40.05369512652976,1.5563009072168275,-0.509575991683846,-4.938046805369437,39.99517949017018,42191.93885629628,25727.23602752469,25727.23602752469,67919.17488382096,77292.60573085693,77292.60573085693,25727.23602752469,103019.84175838162,103019.84175838162,103019.84175838162,127702.17657027575,91506.1028396857,56405.435965125034,39000.74097173407,24682.334811894136,0.0,63683.07578362821,20979.984590110016,1527.0871866305097,0.0,0.8872507638567924,2.830731293056156,0.0014959135982669303,355513.2148719311,1554325.3919754948,4.372060803802806,1554325.3919754948,4.372060803802806,0.85,0.09562341459614572,4.027634451161993,1.2669695547083393,1.0,0.0,4.027634451163432,1.2844772330271357,1.284765112819537,3.1356215179229308,19311.630277492746,1969.2382492994802,4632.441516551485,4632.441516551485,5.5537098386676975,4.942388208666226,-2.214748354472394,7.15713656313862,3.576743241176432,3.576743241176432,1.0219266403361236,0.0,0.0,0.00022411047736948042,0.9644470237802177,0.0002323719933222083,198.9609788848702,0.0,0.0,0.0,0.0018558327461923295,7.837786298058165e-05,0.00014573261438889879,0.0005869576983706347,0.09562341459618372,0.07163341075426562,0.0239900038419181,0.0956233866094435,0.07163341075423715,0.023990003841908566,0.375271629885686,0.375271629885686,0.12567837031878687,0.0,4.410952273292025,5.071048329688438,2.4514422663377786,4.428470813685578,5.072552199757467,2.5162206636463225,24682.334811894136,20979.984590110016,0.85,1.0665184438419002,0.662529853294917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666205954328604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.82591906795,1527.0871866305097,0.375271629885686,0.12567837031878687,6.112874298809886,3.576743241176432
2903.0,-30.043407992433533,4.942576191169852,34.99720679554075,24.160487518552713,5.067431691012743,-26.532378530437526,-40.05342033980412,1.55640222901677,-0.5053991360175019,-4.937993025477349,39.99523633194802,42192.125721158394,25727.44209956484,25727.44209956484,67919.56782072323,77292.75734006005,77292.75734006005,25727.44209956484,103020.19943962489,103020.19943962489,103020.19943962489,127702.85996751275,91506.15254654567,56405.52092764413,39000.70179877948,24682.66052788786,0.0,63683.36232666734,20980.26144870468,1527.104773501832,0.0,0.8872508313614818,2.8306821850313604,0.0014959135982669303,355513.9597110947,1554327.8425823408,4.372058537013432,1554327.8425823408,4.372058537013432,0.85,0.09562282544148143,4.027634451161993,1.2669696722971273,1.0,0.0,4.027634451161812,1.2844767592648054,1.284764638951026,3.1356226744556173,19311.640767727527,1969.2393190057287,4632.441516551485,4632.441516551485,5.553754323209901,4.942576191169852,-2.2146959606008387,7.157272151770691,3.5767041314553976,3.5767041314553976,1.0219154661301135,0.0,0.0,0.00022411047736948042,0.9644141003467065,0.00023237992610115592,198.96071054798975,0.0,0.0,0.0,0.0018558327461923295,7.83803013834652e-05,0.0001457301759860152,0.000586947877375175,0.09562282544151429,0.07163352067126606,0.023989304770248233,0.09562283623175052,0.07163352067124144,0.023989304770239986,0.3752719684723223,0.3752719684723223,0.12567462858497302,0.0,4.415272300595234,5.071381431399573,2.467467058359432,4.432593889459838,5.072816082533905,2.531676478225336,24682.66052788786,20980.26144870468,0.85,1.066519815212112,0.6625298065251571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26661969600758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.83103691735,1527.104773501832,0.3752719684723223,0.12567462858497302,6.112874298809886,3.5767041314553976
2904.0,-30.043081002757496,4.942762326202781,34.99723700075213,24.160597461182647,5.067497785250553,-26.53207762995285,-40.053145797550656,1.556494412445906,-0.501095899234997,-4.937947380094609,39.99529338616806,42192.31009363461,25727.66379604856,25727.66379604856,67919.97388968317,77292.93489346467,77292.93489346467,25727.66379604856,103020.59868951322,103020.59868951322,103020.59868951322,127703.5894421103,91506.2244853462,56405.599685516056,39000.6942220335,24682.99075259708,0.0,63683.68497463058,20980.54213970752,1527.1228043068936,0.0,0.8872508568391886,2.830630448451576,0.0014959135982669303,355514.5918901311,1554330.3023510948,4.37205768147893,1554330.3023510948,4.37205768147893,0.85,0.09562224518870176,4.027634451161993,1.2669698030734438,1.0,0.0,4.0276344511623705,1.284476328232141,1.2847642078217576,3.13562372667882,19311.655949835334,1969.2408671498765,4632.441516551485,4632.441516551485,5.553802180583368,4.942762326202781,-2.21465016785314,7.157412494055921,3.5766648198584354,3.5766648198584354,1.0219042342452673,0.0,0.0,0.00022411047736948042,0.9643812670872974,0.00023238783769240673,198.96044293693794,0.0,0.0,0.0,0.0018558327461923295,7.838273768699128e-05,0.00014572773968248915,0.00058693806483516,0.09562224518873916,0.07163363417933473,0.023988611009404432,0.09562222028785262,0.07163363417930671,0.023988611009395047,0.37527230691535496,0.37527230691535496,0.12567090833014882,0.0,4.419582763315304,5.071728685119751,2.4834142140022095,4.436851480859616,5.073204480790025,2.547298128411569,24682.99075259708,20980.54213970752,0.85,1.066520788122424,0.6625293450032389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666188047251947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.836147497697,1527.1228043068936,0.37527230691535496,0.12567090833014882,6.112874298809886,3.5766648198584354
2905.0,-30.042754889784472,4.942946839463893,34.99726709401443,24.160721199028217,5.067576665871054,-26.531776239786552,-40.05286741359157,1.5565980158731194,-0.49688246612993225,-4.937893300765288,39.9953505358074,42192.47493659372,25727.85840866658,25727.85840866658,67920.3333452603,77293.11639802075,77293.11639802075,25727.85840866658,103020.97480668733,103020.97480668733,103020.97480668733,127704.29240841864,91506.30590671393,56405.66444528688,39000.71273491894,24683.3176017313,0.0,63684.03033665024,20980.819961471607,1527.1404475842394,0.0,0.8872509247507678,2.83058089595857,0.0014959135982669303,355515.34087871196,1554332.766236596,4.37205540102663,1554332.766236596,4.37205540102663,0.85,0.09562166503242832,4.027634451161993,1.2669698843965307,1.0,0.0,4.027634451163197,1.2844758438020225,1.2847637232830675,3.1356249092550286,19311.673133163018,1969.2426193616595,4632.441516551485,4632.441516551485,5.553844191392857,4.942946839463893,-2.2145989534982156,7.157545792962109,3.576625264245319,3.576625264245319,1.0218929326415196,0.0,0.0,0.00022411047736948042,0.9643485230591655,0.00023239572831878605,198.9601760441042,0.0,0.0,0.0,0.0018558327461923295,7.838520815351756e-05,0.00014572526921596287,0.0005869281146990683,0.09562166503246221,0.07163374449534658,0.02398792053711563,0.09562165839293009,0.07163374449532119,0.02398792053710713,0.3752726463241277,0.3752726463241277,0.1256672112317707,0.0,4.423859686966239,5.072088254264031,2.499194413798989,4.441010834635335,5.0736293461023365,2.5624256866840938,24683.3176017313,20980.819961471607,0.85,1.0665206486809309,0.6625283405204317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666179222030178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.841251257792,1527.1404475842394,0.3752726463241277,0.1256672112317707,6.112874298809886,3.576625264245319
2906.0,-30.0424297228511,4.94312954429663,34.99729708738378,24.16082083890217,5.067641763038786,-26.531477079501645,-40.05259688766671,1.556689119689318,-0.49279707952774743,-4.937849886500741,39.99540781271165,42192.66866841426,25728.075420071633,25728.075420071633,67920.7440884859,77293.25617804857,77293.25617804857,25728.075420071633,103021.3315981202,103021.3315981202,103021.3315981202,127704.9811483778,91506.34040628868,56405.75289665426,39000.652788482694,24683.649550257596,0.0,63684.30233874029,20981.102117718958,1527.1586198459195,0.0,0.8872509381076099,2.830531793401684,0.0014959135982669303,355515.9421590393,1554335.2356118136,4.372054952507544,1554335.2356118136,4.372054952507544,0.8500000000000001,0.095621094934477,4.027634451161993,1.2669699855009098,1.0,0.0,4.027634451160676,1.2844754178180335,1.2847632972036063,3.135625949155044,19311.680414022016,1969.243361802656,4632.441516551485,4632.441516551485,5.5538910374036,4.94312954429663,-2.2145561402248224,7.157685684521452,3.5765855296227587,3.5765855296227587,1.0218815798922167,0.0,0.0,0.00022411047736948042,0.9643158752140775,0.000232403596300567,198.95990992622794,0.0,0.0,0.0,0.0018558327461923295,7.838760895435154e-05,0.00014572286841512888,0.0005869184451509189,0.09562109493451318,0.07163385971004066,0.023987235224472523,0.09562113890120227,0.07163385971001356,0.023987235224463447,0.37527298748413074,0.37527298748413074,0.12566353316133186,0.0,4.428093511265047,5.072414775812376,2.5149036777166316,4.445052806972967,5.073803401349721,2.577831625370777,24683.649550257596,20981.102117718958,0.85,1.0665225431411927,0.6625285528604702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666170473709215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.84634835426,1527.1586198459195,0.37527298748413074,0.12566353316133186,6.112874298809886,3.5765855296227587
2907.0,-30.042105425214473,4.943310578991984,34.99732695700649,24.16094063026833,5.06771240547012,-26.53117814697238,-40.052322659734614,1.5567851272280193,-0.48853836318818367,-4.93780210648574,39.99546419503294,42192.84333635064,25728.2758365576,25728.2758365576,67921.11917290825,77293.45516848334,77293.45516848334,25728.2758365576,103021.73100504094,103021.73100504094,103021.73100504094,127705.70481972901,91506.43671336534,56405.82488123266,39000.67981348076,24683.973814688074,0.0,63684.65362816883,20981.377742484863,1527.1762552355262,0.0,0.8872509768389548,2.830480906607813,0.0014959135982669303,355516.6039052049,1554337.6664218355,4.3720536519196855,1554337.6664218355,4.3720536519196855,0.85,0.09562052502822713,4.027634451161993,1.2669701014412569,1.0,0.0,4.02763445116015,1.284474968905484,1.2847628481904454,3.1356270450283565,19311.700738859377,1969.2454343592744,4632.441516551485,4632.441516551485,5.553934301087611,4.943310578991984,-2.2145108597079033,7.157821438699887,3.576545556979741,3.576545556979741,1.021870159137069,0.0,0.0,0.00022411047736948042,0.9642833158367667,0.00023241144349262773,198.95964452049648,0.0,0.0,0.0,0.0018558327461923295,7.839004267828479e-05,0.00014572043469119564,0.0005869086430005608,0.09562052502826458,0.07163397198586166,0.023986553042402926,0.095620528213777,0.0716339719858336,0.023986553042393534,0.37527332827994325,0.37527332827994325,0.12565987652993432,0.0,4.432320976976314,5.072776357860846,2.5304861585228764,4.449263743297536,5.074313526595404,2.5929147857149246,24683.973814688074,20981.377742484863,0.85,1.066522549835547,0.6625276410027927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666161811138783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.851437368832,1527.1762552355262,0.37527332827994325,0.12565987652993432,6.112874298809886,3.576545556979741
2908.0,-30.041782032084704,4.943489772311488,34.99735668985359,24.161031084973388,5.067769048329272,-26.530881428528694,-40.05204871119929,1.5568684447732684,-0.4844930760962143,-4.937764342682844,39.995519950361356,42193.0156865819,25728.49680165946,25728.49680165946,67921.51248824137,77293.59215479743,77293.59215479743,25728.49680165946,103022.0889564569,103022.0889564569,103022.0889564569,127706.38733937836,91506.4657148678,56405.88924665227,39000.640520239474,24684.298382921457,0.0,63684.93890316093,20981.65362548324,1527.1941281339953,0.0,0.8872509670306437,2.830431678408368,0.0014959135982669303,355517.1269289929,1554340.070203151,4.372053981280057,1554340.070203151,4.372053981280057,0.85,0.09561996385587143,4.027634451161993,1.2669701932044704,1.0,0.0,4.027634451161222,1.2844745793291257,1.2847624585267745,3.1356279960523668,19311.706859394242,1969.246058480138,4632.441516551485,4632.441516551485,5.553982000578488,4.943489772311488,-2.214473539371392,7.15796331168288,3.5765053850200004,3.5765053850200004,1.0218586814342858,0.0,0.0,0.00022411047736948042,0.9642508484525366,0.00023241926904097698,198.95937985572013,0.0,0.0,0.0,0.0018558327461923295,7.839247399236987e-05,0.00014571800337711055,0.0005868988505561901,0.09561996385590298,0.07163408805333941,0.023985875802563564,0.09561998315822476,0.07163408805331578,0.02398587580255565,0.3752736711290881,0.3752736711290881,0.1256562398311037,0.0,4.436508101018774,5.0731001464392875,2.546022580308829,4.453271266586626,5.074467098565549,2.6082486013413018,24684.298382921457,20981.65362548324,0.85,1.0665239483313715,0.6625273795228168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666153227761883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.85651980739,1527.1941281339953,0.3752736711290881,0.1256562398311037,6.112874298809886,3.5765053850200004
2909.0,-30.04145946558406,4.943667335304768,34.99738627899307,24.161140887904935,5.067836619982026,-26.530584361072297,-40.0517784995958,1.556961515470276,-0.48040669217965615,-4.9377188422368885,39.99557523022815,42193.20016056761,25728.692440806368,25728.692440806368,67921.89260137398,77293.76309345593,77293.76309345593,25728.692440806368,103022.45553426229,103022.45553426229,103022.45553426229,127707.0719910347,91506.53342796305,56405.97049507484,39000.62548098689,24684.61645677241,0.0,63685.2419377593,20981.92398825655,1527.211453636879,0.0,0.8872509981809679,2.8303828155940844,0.0014959135982669303,355517.75710508897,1554342.453488646,4.372052935260816,1554342.453488646,4.372052935260816,0.85,0.09561940207063176,4.027634451161993,1.266970309694298,1.0,0.0,4.027634451161201,1.284474144149239,1.2847620232493544,3.135629058403245,19311.72114970079,1969.2475156858652,4632.441516551485,4632.441516551485,5.554024232983627,4.943667335304768,-2.214431314378678,7.1580986496834464,3.576464959303037,3.576464959303037,1.0218471312294393,0.0,0.0,0.00022411047736948042,0.9642184652332595,0.00023242707482817662,198.95911586815808,0.0,0.0,0.0,0.0018558327461923295,7.839487220919688e-05,0.00014571560516028352,0.0005868891914154762,0.09561940207066608,0.07163420027652928,0.02398520179413679,0.09561942054908508,0.07163420027650358,0.023985201794128178,0.37527401356914963,0.37527401356914963,0.12565262667239988,0.0,4.440662923978891,5.073427547191386,2.561422513142361,4.457312150057248,5.0748236567121126,2.623116546783592,24684.61645677241,20981.92398825655,0.85,1.0665248420937967,0.6625271236592578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666144731697213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.861594935584,1527.211453636879,0.37527401356914963,0.12565262667239988,6.112874298809886,3.576464959303037
2910.0,-30.041137896308562,4.943843292991434,34.99741577697014,24.16125568505379,5.067905961291711,-26.530288014216143,-40.05150842769069,1.5570560791993449,-0.4763052433612529,-4.937674068334539,39.99563175318797,42193.381034630154,25728.885077600156,25728.885077600156,67922.26611223031,77293.94709205498,77293.94709205498,25728.885077600156,103022.83216965513,103022.83216965513,103022.83216965513,127707.77430999759,91506.61532083544,56406.049263410736,39000.62895269411,24684.942140342457,0.0,63685.57109303657,20982.200819291087,1527.2292313074297,0.0,0.8872510211568684,2.83033367040904,0.0014959135982669303,355518.3772194932,1554344.8903705701,4.3720521637364875,1554344.8903705701,4.3720521637364875,0.85,0.09561884666934842,4.027634451161993,1.2669704020069914,1.0,0.0,4.027634451162308,1.2844737019885362,1.2847615809895534,3.1356301377962654,19311.738432535756,1969.2492780445675,4632.441516551485,4632.441516551485,5.554065817274134,4.943843292991434,-2.2143902490540306,7.158233542045465,3.5764243404265295,3.5764243404265295,1.0218355258361513,0.0,0.0,0.00022411047736948042,0.964186183295479,0.00023243485672393296,198.95885269741967,0.0,0.0,0.0,0.0018558327461923295,7.839726925393012e-05,0.0001457132081155503,0.0005868795369955277,0.09561884666938564,0.07163431429807668,0.023984532371308962,0.09561887579193382,0.07163431429804878,0.023984532371299626,0.3752743561169421,0.3752743561169421,0.12564903442308226,0.0,4.444798261011385,5.0737737202262,2.576691760709764,4.461368824973306,5.075243538560471,2.6378615520440576,24684.942140342457,20982.200819291087,0.85,1.0665251947415917,0.6625265395357915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666136312938092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.866664283409,1527.2292313074297,0.3752743561169421,0.12564903442308226,6.112874298809886,3.5764243404265295
2911.0,-30.04081720415564,4.944017471748418,34.99744515372992,24.16135179754349,5.067960531312327,-26.529993933926686,-40.05124244196338,1.5571372610834073,-0.4722247036037288,-4.937639342817259,39.99568721839764,42193.575416336345,25729.098549161936,25729.098549161936,67922.67396549828,77294.11528585435,77294.11528585435,25729.098549161936,103023.21383501629,103023.21383501629,103023.21383501629,127708.4792419384,91506.67578414247,56406.1359146247,39000.59985501975,24685.26540692212,0.0,63685.86526194187,20982.475595883803,1527.2470951734374,0.0,0.887250996985623,2.8302836262200026,0.0014959135982669303,355518.8581652789,1554347.281652376,4.3720529754001625,1554347.281652376,4.3720529754001625,0.85,0.09561829905457317,4.027634451161993,1.2669705750932918,1.0,0.0,4.027634451161902,1.2844733223988531,1.284761201314796,3.135631064442876,19311.75119283255,1969.25057923272,4632.441516551485,4632.441516551485,5.554111899142847,4.944017471748418,-2.214357139345707,7.158374611094125,3.5763835332208482,3.5763835332208482,1.021823866634528,0.0,0.0,0.00022411047736948042,0.9641539905720226,0.00023244261763260245,198.95859024520757,0.0,0.0,0.0,0.0018558327461923295,7.839963009769598e-05,0.00014571084727178443,0.0005868700283798425,0.09561829905460281,0.07163443149633465,0.023983867558268156,0.0956183009396906,0.07163443149631245,0.023983867558260725,0.3752747001080383,0.3752747001080383,0.12564546123965603,0.0,4.448919356771626,5.074118046108083,2.591911884701119,4.46541463921352,5.075561372779077,2.652866735043972,24685.26540692212,20982.475595883803,0.85,1.0665266725376235,0.6625265314806182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666127970298087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.87172440571,1527.2470951734374,0.3752747001080383,0.12564546123965603,6.112874298809886,3.5763835332208482
2912.0,-30.040497382141794,4.94419002114944,34.99747438540819,24.161457444448047,5.068021367107889,-26.529700010116606,-40.050972684379644,1.5572239950827313,-0.46816380112460365,-4.937599698276491,39.99574174607117,42193.7506874415,25729.29407187731,25729.29407187731,67923.04475931881,77294.29672907731,77294.29672907731,25729.29407187731,103023.59080095461,103023.59080095461,103023.59080095461,127709.17135329022,91506.75238591977,56406.20634428383,39000.60671292881,24685.580552335607,0.0,63686.18726526442,20982.743469485264,1527.2643803145536,0.0,0.8872510011502649,2.830234422340419,0.0014959135982669303,355519.4072397914,1554349.6325167269,4.3720528355526485,1554349.6325167269,4.3720528355526485,0.8499999999999999,0.09561775176386499,4.027634451161993,1.2669706591637806,1.0,0.0,4.027634451160672,1.2844729168488767,1.2847607956739269,3.1356320544638314,19311.76735902427,1969.2522277254998,4632.441516551485,4632.441516551485,5.554154106414039,4.94419002114944,-2.2143211555687037,7.158511176718144,3.5763424826341903,3.5763424826341903,1.021812137895483,0.0,0.0,0.00022411047736948042,0.964121886352304,0.00023245035772125104,198.95832850580078,0.0,0.0,0.0,0.0018558327461923295,7.84020244869451e-05,0.00014570845288253533,0.0005868603846552133,0.09561775176389599,0.07163454578831285,0.02398320597558314,0.09561772125865495,0.07163454578828962,0.023983205975575364,0.37527504537249895,0.37527504537249895,0.12564191050827767,0.0,4.453018501105589,5.0744722282080374,2.6070178680507183,4.469435897151868,5.075964332148089,2.6675250104800625,24685.580552335607,20982.743469485264,0.85,1.0665271022805483,0.6625259337899588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266611971200894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.876777675297,1527.2643803145536,0.37527504537249895,0.12564191050827767,6.112874298809886,3.5763424826341903
2913.0,-30.040178436394374,4.944360980450112,34.99750350944708,24.161557538341754,5.0680842097629,-26.52940667428186,-40.0507030315697,1.5573124476503755,-0.46427021141488467,-4.937560120382687,39.99579707417696,42193.92276775584,25729.48488391939,25729.48488391939,67923.40765167522,77294.44752987997,77294.44752987997,25729.48488391939,103023.93241379935,103023.93241379935,103023.93241379935,127709.83277685649,91506.7995123404,56406.27475021615,39000.583069026936,24685.900363057135,0.0,63686.483432084075,20983.015308598566,1527.2819296057335,0.0,0.8872510020862229,2.830187432044362,0.0014959135982669303,355519.95539191103,1554352.0178930452,4.372052804123441,1554352.0178930452,4.372052804123441,0.8500000000000001,0.09561721017475988,4.027634451161993,1.2669707613671202,1.0,0.0,4.027634451161388,1.284472503263499,1.2847603819958555,3.1356330641013006,19311.77730467798,1969.2532418999333,4632.441516551485,4632.441516551485,5.554195296797426,4.944360980450112,-2.214285857178011,7.1586468376281225,3.57630123082308,3.57630123082308,1.0218003516637373,0.0,0.0,0.00022411047736948042,0.9640898712419371,0.0002324580768396437,198.95806748420821,0.0,0.0,0.0,0.0018558327461923295,7.840441801378014e-05,0.00014570605935570026,0.0005868507444040727,0.09561721017479358,0.07163466141146838,0.023982548763325204,0.09561723251485328,0.07163466141144313,0.023982548763316753,0.37527539248314556,0.37527539248314556,0.12563838096075464,0.0,4.457068520851806,5.07480155151228,2.622004770205592,4.473289908967786,5.076194093132756,2.682035311436607,24685.900363057135,20983.015308598566,0.85,1.0665278406227194,0.6625255547788547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266611153097875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.881824202836,1527.2819296057335,0.37527539248314556,0.12563838096075464,6.112874298809886,3.57630123082308
2914.0,-30.03986045116539,4.9445302388701835,34.99753251118002,24.1616592387669,5.0681370465417706,-26.529115203543984,-40.05043743001295,1.5573917989203487,-0.4601654263918249,-4.9375276220109665,39.99585175980198,42194.10777435002,25729.688989591432,25729.688989591432,67923.79676394146,77294.64533848148,77294.64533848148,25729.688989591432,103024.33432807292,103024.33432807292,103024.33432807292,127710.55329883,91506.88998463372,56406.352420502015,39000.59729347967,24686.218970757087,0.0,63686.81626423675,20983.286125143524,1527.2995731363258,0.0,0.8872509694339481,2.830136813084456,0.0014959135982669303,355520.40549345117,1554354.375572629,4.3720539005777574,1554354.375572629,4.3720539005777574,0.85,0.0956166752934605,4.027634451161993,1.2669709179690112,1.0,0.0,4.027634451162057,1.2844721322340786,1.2847600108832793,3.135633969852456,19311.79639813104,1969.2551888902979,4632.441516551485,4632.441516551485,5.554239356861934,4.9445302388701835,-2.2142563460244036,7.158786584894587,3.5762597869140316,3.5762597869140316,1.0217885105468663,0.0,0.0,0.00022411047736948042,0.9640579536879856,0.0002324657729466885,198.9578072493749,0.0,0.0,0.0,0.0018558327461923295,7.840677564640208e-05,0.00014570370172307834,0.0005868412487217014,0.09561667529349097,0.07163477923990547,0.023981896053585507,0.09561662341973136,0.07163477923988264,0.023981896053577867,0.37527573979876216,0.37527573979876216,0.12563487120671232,0.0,4.461125537818987,5.0751627082348705,2.636926970527611,4.4773621956191505,5.0766691255173555,2.69668565981533,24686.218970757087,20983.286125143524,0.85,1.0665283766443192,0.6625249973132048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666103425346114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.88686383657,1527.2995731363258,0.37527573979876216,0.12563487120671232,6.112874298809886,3.5762597869140316
2915.0,-30.039543343040602,4.944697996934022,34.997561397477284,24.161759192962222,5.068200974922169,-26.528823412964282,-40.050171793531604,1.5574810448458096,-0.4563682221993304,-4.937487705858171,39.995906400929634,42194.28903552358,25729.869032339415,25729.869032339415,67924.158067863,77294.79117726913,77294.79117726913,25729.869032339415,103024.66020960854,103024.66020960854,103024.66020960854,127711.19408074557,91506.93333260536,56406.43119085982,39000.557935272824,24686.533871137028,0.0,63687.09180640985,20983.553790466474,1527.3168281733788,0.0,0.8872509745665581,2.8300911455744346,0.0014959135982669303,355520.95833166403,1554356.73133648,4.372053728226135,1554356.73133648,4.372053728226135,0.85,0.09561614086614421,4.027634451161993,1.2669710075343028,1.0,0.0,4.027634451162895,1.2844717149396396,1.2847595934953153,3.1356349885456694,19311.805546373347,1969.256121751398,4632.441516551485,4632.441516551485,5.554278222489773,4.944697996934022,-2.2142221000941165,7.158920097028139,3.57621811483817,3.57621811483817,1.0217766042394771,0.0,0.0,0.00022411047736948042,0.9640261253078967,0.0002324734480592034,198.95754773302977,0.0,0.0,0.0,0.0018558327461923295,7.840913365459015e-05,0.00014570134371489027,0.000586831751526687,0.09561614086617606,0.0716348943879938,0.023981246478182276,0.09561616132329324,0.07163489438796992,0.023981246478174286,0.37527608942913093,0.37527608942913093,0.12563138335347812,0.0,4.465119692476094,5.0754896199249515,2.6517034541607245,4.481119483658858,5.0768731587836555,2.710892674495767,24686.533871137028,20983.553790466474,0.85,1.0665294354204866,0.6625249770201769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266609540036323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.891894859446,1527.3168281733788,0.37527608942913093,0.12563138335347812,6.112874298809886,3.57621811483817
2916.0,-30.039227165667842,4.94486411660376,34.99759018441537,24.1618555499241,5.068254616927428,-26.528533488770673,-40.049906401522435,1.5575609400302732,-0.452434561359496,-4.937456032686296,39.99596127945297,42194.46766164598,25730.06563963139,25730.06563963139,67924.53330127736,77294.96404707819,77294.96404707819,25730.06563963139,103025.02968670957,103025.02968670957,103025.02968670957,127711.88316243431,91506.99992395256,56406.50353852035,39000.551539369124,24686.85347572474,0.0,63687.405015093864,20983.82545436603,1527.3345410807995,0.0,0.8872509370321564,2.830042704045289,0.0014959135982669303,355521.3970051758,1554359.0973379782,4.372054988620978,1554359.0973379782,4.372054988620978,0.85,0.0956156149260986,4.027634451161993,1.2669711547950282,1.0,0.0,4.027634451162773,1.2844713413674516,1.2847592198394013,3.1356359005053105,19311.81959994395,1969.2575548167774,4632.441516551485,4632.441516551485,5.554320663887311,4.94486411660376,-2.214194445879679,7.159058562483439,3.5761762722522117,3.5761762722522117,1.0217646492149177,0.0,0.0,0.00022411047736948042,0.9639943914765992,0.00023248110087673748,198.95728897907168,0.0,0.0,0.0,0.0018558327461923295,7.841148955811213e-05,0.00014569898781136828,0.0005868222628084982,0.09561561492613048,0.07163501323203725,0.02398060169409323,0.0956156295351619,0.07163501323201336,0.023980601694085238,0.3752764390745406,0.3752764390745406,0.1256279141288782,0.0,4.469098403416012,5.075821073996053,2.666407062512235,4.485021471326775,5.077207111443329,2.7252895892895026,24686.85347572474,20983.82545436603,0.85,1.0665300821281587,0.6625245235167915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666087446522531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.896918910505,1527.3345410807995,0.3752764390745406,0.1256279141288782,6.112874298809886,3.5761762722522117
2917.0,-30.03891189992923,4.945028630011343,34.997618839239045,24.161952186282747,5.068306680477816,-26.528244542863668,-40.04964114921165,1.5576393234123047,-0.44849899087671474,-4.937424789638924,39.996015005180645,42194.64319082829,25730.25839109003,25730.25839109003,67924.90158191833,77295.14438682645,77295.14438682645,25730.25839109003,103025.40277791648,103025.40277791648,103025.40277791648,127712.56874628924,91507.07371541524,56406.57251941743,39000.55688444201,24687.165968372756,0.0,63687.72285281477,20984.09107311684,1527.3518544536605,0.0,0.8872509014792689,2.829994189283901,0.0014959135982669303,355521.82972187776,1554361.413641137,4.372056182477186,1554361.413641137,4.372056182477186,0.85,0.09561509137220053,4.027634451161993,1.266971238865517,1.0,0.0,4.027634451160292,1.284470974864328,1.2847588532541363,3.1356367952085575,19311.835173041272,1969.25914283076,4632.441516551485,4632.441516551485,5.554362272930395,4.945028630011343,-2.2141677580392747,7.159196388050618,3.5761342150141395,3.5761342150141395,1.0217526328611828,0.0,0.0,0.00022411047736948042,0.9639627502653877,0.00023248873186000266,198.9570309718489,0.0,0.0,0.0,0.0018558327461923295,7.841384428691203e-05,0.0001456966330825684,0.0005868127788216606,0.09561509137222922,0.07163513098089291,0.023979960391336305,0.09561507043679747,0.07163513098087142,0.02397996039132911,0.3752767892254953,0.3752767892254953,0.12562446523707435,0.0,4.473062279910778,5.076162214704652,2.681025003543141,4.488925798762182,5.0775861815131975,2.739563964951458,24687.165968372756,20984.09107311684,0.85,1.0665305421406865,0.6625239732364436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266607957036857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.901934885773,1527.3518544536605,0.3752767892254953,0.12562446523707435,6.112874298809886,3.5761342150141395
2918.0,-30.038597508412906,4.945191627634974,34.997647378608995,24.162048089224868,5.068363194930696,-26.527955938652802,-40.049379773531086,1.5577216251706054,-0.4447049144739026,-4.937391187269565,39.996068951965114,42194.831070628374,25730.44028516438,25730.44028516438,67925.27135579275,77295.30390912232,77295.30390912232,25730.44028516438,103025.7441942867,103025.7441942867,103025.7441942867,127713.22276063813,91507.1288452055,56406.65600671169,39000.52537610423,24687.47856635143,0.0,63688.00394245566,20984.356781398714,1527.3691162580042,0.0,0.8872508770949419,2.829947829734969,0.0014959135982669303,355522.29511568765,1554363.7394774484,4.372057001296235,1554363.7394774484,4.372057001296235,0.8499999999999999,0.09561457108062113,4.027634451161993,1.266971393818967,1.0,0.0,4.027634451160433,1.2844705900399807,1.2847584683435413,3.1356377346379167,19311.84680774206,1969.2603292400627,4632.441516551485,4632.441516551485,5.554401538202,4.945191627634974,-2.214139984020975,7.159331611655949,3.576091950086433,3.576091950086433,1.0217405571675522,0.0,0.0,0.00022411047736948042,0.9639311979099253,0.00023249634191259205,198.9567736807387,0.0,0.0,0.0,0.0018558327461923295,7.841616466558523e-05,0.0001456943127038952,0.0005868034331845767,0.09561457108064748,0.07163524824779699,0.023979322832850494,0.09561458209417001,0.07163524824777724,0.023979322832843885,0.37527714058951134,0.37527714058951134,0.12562103721676215,0.0,4.476984469022568,5.076487788077543,2.695525684727727,4.492686272795652,5.077853970876163,2.7535997823506477,24687.47856635143,20984.356781398714,0.85,1.0665316409847858,0.6625239991624307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666071770377703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.906943137214,1527.3691162580042,0.37527714058951134,0.12562103721676215,6.112874298809886,3.576091950086433
2919.0,-30.038283979618384,4.945353027262766,34.99767580441865,24.16213994091379,5.068412387160406,-26.527668843151933,-40.0491185724735,1.5577972506939444,-0.44084932861881043,-4.937363232361228,39.996122722991785,42195.01637360275,25730.632044664853,25730.632044664853,67925.6484182676,77295.47655227933,77295.47655227933,25730.632044664853,103026.10859694419,103026.10859694419,103026.10859694419,127713.90085697609,91507.19448075874,56406.73430208227,39000.511309640526,24687.7922600319,0.0,63688.303569672426,20984.623421027114,1527.3865686572153,0.0,0.8872508247005467,2.829899994588333,0.0014959135982669303,355522.68229235953,1554366.0577388376,4.372058760685836,1554366.0577388376,4.372058760685836,0.85,0.09561405736659236,4.027634451161993,1.2669715218478816,1.0,0.0,4.02763445116337,1.284470236432396,1.2847581146567055,3.135638597861722,19311.8606596,1969.2617417364747,4632.441516551485,4632.441516551485,5.554442933112177,4.945353027262766,-2.2141169227417987,7.159469950004565,3.5760495020862475,3.5760495020862475,1.0217284291674993,0.0,0.0,0.00022411047736948042,0.9638997332467373,0.0002325039313109894,198.95651709632378,0.0,0.0,0.0,0.0018558327461923295,7.841848355744836e-05,0.00014569199381203206,0.0005867940935358202,0.095614057366622,0.07163536769124983,0.023978689675372172,0.09561405277274196,0.07163536769122762,0.023978689675364737,0.3752774922069853,0.3752774922069853,0.1256176285251733,0.0,4.480889760107289,5.076816159022712,2.709952832543024,4.496513903742425,5.078182795485986,2.767722351761222,24687.7922600319,20984.623421027114,0.85,1.0665325438282351,0.6625237917892273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266606404225996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.911944383926,1527.3865686572153,0.3752774922069853,0.1256176285251733,6.112874298809886,3.5760495020862475
2920.0,-30.037971432901035,4.94551291115325,34.997704107618986,24.162231338582956,5.0684643818335395,-26.527382351228106,-40.04885747618971,1.557875300160598,-0.437096567636047,-4.93733330075151,39.9961760033233,42195.198066949495,25730.81393314196,25730.81393314196,67926.01200009146,77295.63611890606,77295.63611890606,25730.81393314196,103026.45005204802,103026.45005204802,103026.45005204802,127714.55193009254,91507.24857203114,56406.81052007444,39000.48672439633,24688.101878044516,0.0,63688.58860244085,20984.886596337838,1527.403739099106,0.0,0.8872507841043871,2.829853756872773,0.0014959135982669303,355523.096846797,1554368.354847179,4.372060123893981,1554368.354847179,4.372060123893981,0.85,0.09561354583974899,4.027634451161993,1.2669716108636937,1.0,0.0,4.0276344511627835,1.2844698714912137,1.2847577496337317,3.1356394887535077,19311.872075129908,1969.2629057965676,4632.441516551485,4632.441516551485,5.554482197175514,4.94551291115325,-2.2140930551147973,7.159605966268047,3.5760068436866894,3.5760068436866894,1.0217162410533398,0.0,0.0,0.00022411047736948042,0.963868368244096,0.00023251149716402487,198.95626131627589,0.0,0.0,0.0,0.0018558327461923295,7.842080158250809e-05,0.00014568967578697234,0.000586784757378231,0.09561354583977771,0.07163548584633468,0.023978059993443025,0.09561356100883193,0.07163548584631317,0.023978059993435823,0.37527784441399387,0.37527784441399387,0.1256142405026595,0.0,4.484757697925772,5.077130757876375,2.7242745079471433,4.500236733115457,5.07844606393752,2.781625629821292,24688.101878044516,20984.886596337838,0.85,1.066533479397724,0.6625236795612138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666056389913036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.916938827162,1527.403739099106,0.37527784441399387,0.1256142405026595,6.112874298809886,3.5760068436866894
2921.0,-30.037659826122518,4.945671231457714,34.997732291352804,24.16232881313192,5.068511327313911,-26.52709721020014,-40.04860036130992,1.5579487113915562,-0.4331644829150605,-4.937307405766136,39.99622912997836,42195.39245773943,25731.001563464295,25731.001563464295,67926.39402120373,77295.84072974976,77295.84072974976,25731.001563464295,103026.84229321405,103026.84229321405,103026.84229321405,127715.25430412394,91507.34604387857,56406.897771868236,39000.49808001148,24688.412010909884,0.0,63688.91009092136,20985.1502092734,1527.4210331931054,0.0,0.8872507235888303,2.8298046708885076,0.0014959135982669303,355523.45549407136,1554370.6453325276,4.372062155990291,1554370.6453325276,4.372062155990291,0.85,0.09561304004104022,4.027634451161993,1.266971775158309,1.0,0.0,4.027634451162456,1.2844695282375334,1.2847574063031206,3.1356403267023816,19311.89264578281,1969.265003419395,4632.441516551485,4632.441516551485,5.554522700724595,4.945671231457714,-2.2140727289155127,7.159743960373227,3.57596399703909,3.57596399703909,1.0217039991540258,0.0,0.0,0.00022411047736948042,0.9638370986630955,0.00023251904048965968,198.95600630610397,0.0,0.0,0.0,0.0018558327461923295,7.842308432238187e-05,0.00014568739304709853,0.0005867755633364723,0.0956130400410655,0.07163560546159294,0.023977434579472552,0.09561297856676385,0.071635605461574,0.023977434579466213,0.37527819647603716,0.37527819647603716,0.12561087223484468,0.0,4.488634691555717,5.077484315112088,2.7385183828953927,4.504142922851088,5.078947781590955,2.7955508026586244,24688.412010909884,20985.1502092734,0.85,1.0665340939927062,0.6625233874704701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666048809436692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.92192404708,1527.4210331931054,0.37527819647603716,0.12561087223484468,6.112874298809886,3.57596399703909
2922.0,-30.037349075038914,4.945828168062763,34.99776037792361,24.162419407535367,5.0685688884168245,-26.526811777675594,-40.04833563286809,1.5580315910535107,-0.42961127605030924,-4.937274894957391,39.99628266734429,42195.55184162697,25731.16760739408,25731.16760739408,67926.71944902105,77295.97431163715,77295.97431163715,25731.16760739408,103027.14191903123,103027.14191903123,103027.14191903123,127715.86350129388,91507.37713084543,56406.954660835254,39000.469411122416,24688.721582262653,0.0,63689.19099338507,20985.413344923254,1527.4381357517234,0.0,0.8872506951465775,2.8297613855895736,0.0014959135982669303,355523.90577134304,1554372.9535277116,4.372063111073645,1554372.9535277116,4.372063111073645,0.85,0.09561253564632045,4.027634451161993,1.2669718323042622,1.0,0.0,4.027634451161864,1.284469140711913,1.2847570186906474,3.135641272728194,19311.89920643824,1969.265672420066,4632.441516551485,4632.441516551485,5.5545585444431165,4.945828168062763,-2.214048194037312,7.159876362100075,3.575920945182859,3.575920945182859,1.021691698623674,0.0,0.0,0.00022411047736948042,0.963805916040403,0.00023252656332531336,198.95575199685965,0.0,0.0,0.0,0.0018558327461923295,7.842543472183607e-05,0.00014568504264764437,0.0005867660967866567,0.0956125356463497,0.07163572329642455,0.02397681234992515,0.09561258354885885,0.07163572329640264,0.023976812349917814,0.37527855099531604,0.37527855099531604,0.1256075245986783,0.0,4.492437822494253,5.077789215362429,2.752615421318467,4.507663618907088,5.079070630896524,2.809072448471909,24688.721582262653,20985.413344923254,0.85,1.0665344996465116,0.6625229679241728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666041303099371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.926900855113,1527.4381357517234,0.37527855099531604,0.1256075245986783,6.112874298809886,3.575920945182859
2923.0,-30.037039262199112,4.945983458339603,34.997788353212194,24.162502562999748,5.068606840112614,-26.526529150645775,-40.04807890215886,1.5580967285592926,-0.4257800618506167,-4.937256354103798,39.99633559912637,42195.74049580505,25731.365166779233,25731.365166779233,67927.10566258428,77296.15737041652,77296.15737041652,25731.365166779233,103027.52253719575,103027.52253719575,103027.52253719575,127716.55572646964,91507.45013567468,56407.03326106308,39000.46319401288,24689.033189273883,0.0,63689.496383286765,20985.6782108828,1527.455675726599,0.0,0.887250598033486,2.8297127787952685,0.0014959135982669303,355524.16256383166,1554375.235616467,4.3720663721059765,1554375.235616467,4.3720663721059765,0.85,0.09561204112555885,4.027634451161993,1.266971994950436,1.0,0.0,4.027634451161577,1.2844688361445669,1.2847567140550409,3.1356420162370395,19311.914613522873,1969.2672435054656,4632.441516551485,4632.441516551485,5.554601191367951,4.945983458339603,-2.2140343856280786,7.160017843967681,3.5758777397778116,3.5758777397778116,1.021679354222232,0.0,0.0,0.00022411047736948042,0.9637748286500032,0.0002325340636706612,198.95549845609267,0.0,0.0,0.0,0.0018558327461923295,7.842771417538368e-05,0.00014568276319409674,0.0005867569159810184,0.0956120411255819,0.07163584604928873,0.02397619507629317,0.09561202867262011,0.07163584604927146,0.023976195076287392,0.3752789047642311,0.3752789047642311,0.1256041940556648,0.0,4.496248021353438,5.078112241631061,2.7666883033147656,4.511476292253178,5.079439601796025,2.823023042330533,24689.033189273883,20985.6782108828,0.85,1.066535449641419,0.6625227532318492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666033862372075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.931870907616,1527.455675726599,0.3752789047642311,0.1256041940556648,6.112874298809886,3.5758777397778116
2924.0,-30.036730263055126,4.94613741081889,34.99781620876912,24.16260401895272,5.06866230330065,-26.526245504627326,-40.047821996826656,1.5581775448728696,-0.42206627840312194,-4.937225264220066,39.99638806223487,42195.925236741765,25731.52570248546,25731.52570248546,67927.45093922723,77296.3435001411,77296.3435001411,25731.52570248546,103027.86920262656,103027.86920262656,103027.86920262656,127717.2054799216,91507.53363054598,56407.11536714677,39000.46473711023,24689.336277295035,0.0,63689.80101440527,20985.93583570078,1527.4724397589002,0.0,0.8872505662636418,2.829667202890153,0.0014959135982669303,355524.5931618424,1554377.4975014352,4.372067438929181,1554377.4975014352,4.372067438929181,0.85,0.09561154318856259,4.027634451161993,1.2669721279246735,1.0,0.0,4.02763445116091,1.284468458267078,1.284756336092861,3.135642938710864,19311.93223444689,1969.2690403396564,4632.441516551485,4632.441516551485,5.554635846032377,4.94613741081889,-2.2140120868103907,7.1601494976292805,3.5758342992914294,3.5758342992914294,1.021666942654694,0.0,0.0,0.00022411047736948042,0.963743823985231,0.00023254154453903388,198.95524558187162,0.0,0.0,0.0,0.0018558327461923295,7.842999524068255e-05,0.00014568048212879785,0.0005867477286838353,0.09561154318858775,0.07163596318672862,0.023975580001859127,0.09561153464112093,0.07163596318670977,0.023975580001852816,0.375279259235767,0.375279259235767,0.12560088511970932,0.0,4.500027873593922,5.078448259711877,2.7806042084334877,4.5151589858169245,5.079851446464318,2.836333877366542,24689.336277295035,20985.93583570078,0.85,1.0665357695789235,0.6625224849925022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666026499706484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.936832522339,1527.4724397589002,0.375279259235767,0.12560088511970932,6.112874298809886,3.5758342992914294
