time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2925.0,-30.036422290099093,4.946289860429187,34.99784398114905,24.162691400293284,5.068706835646566,-26.525963875377027,-40.04756537089122,1.5582484209245238,-0.41837004895512564,-4.937203492025219,39.996441350623805,42196.1070476323,25731.706046764415,25731.706046764415,67927.81309439671,77296.51710998088,77296.51710998088,25731.706046764415,103028.2231567453,103028.2231567453,103028.2231567453,127717.87130725045,91507.60059545313,56407.190533104666,39000.45562483162,24689.648150505152,0.0,63690.10377533677,20986.200927929378,1527.4899165760442,0.0,0.8872504842526244,2.829620768942615,0.0014959135982669303,355524.8947091698,1554379.7949699415,4.372070192838314,1554379.7949699415,4.372070192838314,0.85,0.09561105527715248,4.027634451161993,1.266972244414501,1.0,0.0,4.02763445116022,1.2844681268680271,1.2847560046195365,3.1356437477220584,19311.946366854325,1969.2704814441554,4632.441516551485,4632.441516551485,5.554674776751374,4.946289860429187,-2.213997095990139,7.160286956419325,3.575790714053247,3.575790714053247,1.0216544897294992,0.0,0.0,0.00022411047736948042,0.9637129233576778,0.0002325490007840258,198.95499354808695,0.0,0.0,0.0,0.0018558327461923295,7.843227388644924e-05,0.00014567820348303118,0.0005867385511316434,0.09561105527717852,0.07163608545940359,0.023974969817774926,0.09561105078487978,0.07163608545938409,0.023974969817768397,0.37527961527292036,0.37527961527292036,0.12559759332805767,0.0,4.503790058625157,5.078784510141531,2.794450940996171,4.518833443070093,5.080170911256346,2.849886730450578,24689.648150505152,20986.200927929378,0.85,1.0665363858411696,0.6625221902051954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666019200474292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.941788163116,1527.4899165760442,0.37527961527292036,0.12559759332805767,6.112874298809886,3.575790714053247
2926.0,-30.03611523475002,4.9464408150195585,34.99787162934576,24.162768863048427,5.068748045904554,-26.52568340415575,-40.047308954503364,1.5583162153102939,-0.414801535438869,-4.937183132880101,39.99649327825061,42196.28584658181,25731.885449155412,25731.885449155412,67928.17129573722,77296.66378885949,77296.66378885949,25731.885449155412,103028.5492380149,103028.5492380149,103028.5492380149,127718.50133089394,91507.6396561193,56407.26171384162,39000.41993586408,24689.952092879044,0.0,63690.37202874313,20986.459278947186,1527.5069660555798,0.0,0.8872503999885871,2.8295758640939863,0.0014959135982669303,355525.1766857831,1554382.033773201,4.372073022403644,1554382.033773201,4.372073022403644,0.85,0.09561056985978211,4.027634451161993,1.26697236365173,1.0,0.0,4.027634451161455,1.284467809878251,1.2847556875587158,3.1356445215577295,19311.954610295143,1969.2713220411806,4632.441516551485,4632.441516551485,5.554713504146064,4.9464408150195585,-2.213983735488676,7.1604245505082345,3.575746932037051,3.575746932037051,1.0216419805820147,0.0,0.0,0.00022411047736948042,0.9636821158626591,0.00023255643503237942,198.95474226587382,0.0,0.0,0.0,0.0018558327461923295,7.843455073272012e-05,0.0001456759266367603,0.0005867293808271628,0.09561056985980429,0.07163620698453922,0.023974362875265068,0.09561059156972321,0.07163620698452261,0.02397436287525951,0.3752799728006756,0.3752799728006756,0.12559432033265078,0.0,4.507509867164686,5.079089084137593,2.808225098308924,4.5223815974412105,5.080346092221134,2.86336790378283,24689.952092879044,20986.459278947186,0.85,1.066537517869759,0.6625222070855364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666011972501767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.946733545901,1527.5069660555798,0.3752799728006756,0.12559432033265078,6.112874298809886,3.575746932037051
2927.0,-30.03580907245796,4.946590302426138,34.99789914870953,24.162856907956325,5.068788794913032,-26.525403782800225,-40.047056414745725,1.5583835052553066,-0.4110797147975518,-4.937163237913443,39.99654482207953,42196.477228586,25732.06151121045,25732.06151121045,67928.53873979645,77296.85527633606,77296.85527633606,25732.06151121045,103028.9167875465,103028.9167875465,103028.9167875465,127719.17043852904,91507.7237002309,56407.34565248085,39000.420053055605,24690.253650982533,0.0,63690.67370403814,20986.715603335153,1527.5238918094337,0.0,0.8872503147561941,2.829528875322733,0.0014959135982669303,355525.4522336373,1554384.2560318385,4.372075884486488,1554384.2560318385,4.372075884486488,0.85,0.0956100877849071,4.027634451161993,1.2669724916806446,1.0,0.0,4.0276344511631486,1.2844674952472697,1.2847553728572187,3.1356452896354865,19311.97234713192,1969.2731306951835,4632.441516551485,4632.441516551485,5.554751510466148,4.946590302426138,-2.2139713103463383,7.160561612772476,3.575702953105862,3.575702953105862,1.0216294151731034,0.0,0.0,0.00022411047736948042,0.963651399027594,0.00023256384787655255,198.95449171513604,0.0,0.0,0.0,0.0018558327461923295,7.843679321622571e-05,0.0001456736841532547,0.0005867203489233394,0.09561008778492948,0.07163632814941143,0.023973759635518056,0.0956100540562985,0.07163632814939465,0.023973759635512442,0.3752803298233756,0.3752803298233756,0.12559106720249624,0.0,4.511226164519087,5.079417100872206,2.8219174656770747,4.526083523115915,5.080766998206968,2.8767321591849964,24690.253650982533,20986.715603335153,0.85,1.066538235338051,0.6625220738701441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2666004815416607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.951670811724,1527.5238918094337,0.3752803298233756,0.12559106720249624,6.112874298809886,3.575702953105862
2928.0,-30.03550382442297,4.946738508424056,34.997926581567484,24.16295357923957,5.068841551367645,-26.525123783483025,-40.04680380513889,1.5584615104276907,-0.40750638734544964,-4.937136333212803,39.996597341123255,42196.66467952387,25732.21528024984,25732.21528024984,67928.87995977371,77297.03308124954,77297.03308124954,25732.21528024984,103029.24836149937,103029.24836149937,103029.24836149937,127719.80624522087,91507.79929295604,56407.43089123038,39000.40933525073,24690.557883721496,0.0,63690.96721897223,20986.97420116327,1527.5408081686423,0.0,0.8872502615564973,2.8294846787828543,0.0014959135982669303,355525.8248674794,1554386.520338323,4.372077670919443,1554386.520338323,4.372077670919443,0.8499999999999999,0.09560960745692515,4.027634451161993,1.2669726697122679,1.0,0.0,4.02763445116289,1.2844671305147533,1.2847550080429577,3.135646180021679,19311.98830037126,1969.274757472864,4632.441516551485,4632.441516551485,5.554784704417726,4.946738508424056,-2.2139543488628437,7.160692857286899,3.575658783165213,3.575658783165213,1.0216167951900608,0.0,0.0,0.00022411047736948042,0.9636207749700562,0.0002325712388013267,198.95424191321715,0.0,0.0,0.0,0.0018558327461923295,7.84390363792702e-05,0.00014567144099021022,0.000586711314282582,0.09560960745695193,0.07163644780567059,0.02397315965128135,0.09560961372240356,0.07163644780565052,0.023973159651274632,0.37528068806727366,0.37528068806727366,0.12558783418539182,0.0,4.514905738192908,5.079747604186991,2.8354585513130814,4.5296299458673275,5.081120775551483,2.889680811092717,24690.557883721496,20986.97420116327,0.85,1.0665386777096877,0.6625219638202378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266599772789889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.956600421818,1527.5408081686423,0.37528068806727366,0.12558783418539182,6.112874298809886,3.575658783165213
2929.0,-30.035199498353414,4.946885164092924,34.99795391810613,24.163027095515304,5.068874649153698,-26.524846579915344,-40.04654787769539,1.5585217307156127,-0.40391323698997894,-4.937123570275292,39.99664940131065,42196.8344126139,25732.401319735764,25732.401319735764,67929.23573234965,77297.19672150939,77297.19672150939,25732.401319735764,103029.59804124516,103029.59804124516,103029.59804124516,127720.4631832311,91507.85313555071,56407.49082665509,39000.40256543958,24690.86514198594,0.0,63691.26770742552,20987.23537068805,1527.5582165493531,0.0,0.8872501382845178,2.829438563012107,0.0014959135982669303,355526.00163604395,1554388.7648641297,4.3720818103632695,1554388.7648641297,4.3720818103632695,0.85,0.09560913752966917,4.027634451161993,1.2669727768609298,1.0,0.0,4.027634451161333,1.284466848940014,1.2847547264051113,3.1356468674031834,19311.999663419727,1969.275916181339,4632.441516551485,4632.441516551485,5.55482486455472,4.946885164092924,-2.2139481963907524,7.160833360483677,3.5756144758119617,3.5756144758119617,1.0216041359462749,0.0,0.0,0.00022411047736948042,0.963590244453888,0.00023257860761811096,198.9539928664198,0.0,0.0,0.0,0.0018558327461923295,7.844130906505087e-05,0.00014566916830442955,0.0005867021607350351,0.0956091375296871,0.07163657302569015,0.02397256450399694,0.09560913174753481,0.07163657302567672,0.023972564503992447,0.3752810476576604,0.3752810476576604,0.125584617209214,0.0,4.518570712775897,5.080067331219766,2.848975077829323,4.533210333285297,5.081370509800479,2.9030730882041667,24690.86514198594,20987.23537068805,0.85,1.0665392317890707,0.6625215030489074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665990701140482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.961521921703,1527.5582165493531,0.3752810476576604,0.125584617209214,6.112874298809886,3.5756144758119617
2930.0,-30.034896059676083,4.947030477669192,34.9979811270239,24.16310958741235,5.068917812085308,-26.52456916836669,-40.04629565225912,1.5585909207759059,-0.40042897449620796,-4.9371028647656825,39.99670035712637,42197.01610935684,25732.56237084789,25732.56237084789,67929.57848020473,77297.35578898946,77297.35578898946,25732.56237084789,103029.91815983734,103029.91815983734,103029.91815983734,127721.08017156794,91507.90683966938,56407.56716003653,39000.37742181427,24691.162011730597,0.0,63691.539433544865,20987.487709971007,1527.574845938385,0.0,0.8872500592868708,2.8293948237684443,0.0014959135982669303,355526.2884105488,1554390.961778367,4.372084463085928,1554390.961778367,4.372084463085928,0.85,0.09560866547502957,4.027634451161993,1.2669729202752933,1.0,0.0,4.027634451161501,1.2844665254250545,1.284754402817645,3.1356476571697125,19312.01099724394,1969.2770719097693,4632.441516551485,4632.441516551485,5.554859630479244,4.947030477669192,-2.213936877574146,7.160967355243338,3.5755699477861103,3.5755699477861103,1.0215914136531743,0.0,0.0,0.00022411047736948042,0.9635598040012912,0.00023258595516213555,198.95374454644514,0.0,0.0,0.0,0.0018558327461923295,7.844354893584526e-05,0.00014566692843363517,0.0005866931393542575,0.09560866547505223,0.07163669376981974,0.0239719717052325,0.09560868605803173,0.07163669376980275,0.023971971705226816,0.3752814078918126,0.3752814078918126,0.12558142060324792,0.0,4.522192304193595,5.080369138314609,2.8623742942341437,4.536673890269469,5.081615737944787,2.9160175194615476,24691.162011730597,20987.487709971007,0.85,1.0665400630029016,0.6625215293058633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266598374789132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.966435126482,1527.574845938385,0.3752814078918126,0.12558142060324792,6.112874298809886,3.5755699477861103
2931.0,-30.034593621358024,4.9471743976478955,34.99800824017089,24.163197876792424,5.068957193758211,-26.524293035341042,-40.046047408226855,1.5586566077412467,-0.39679033609451153,-4.937086155542437,39.9967519854136,42197.21021511458,25732.729602555602,25732.729602555602,67929.93981767018,77297.55395688523,77297.55395688523,25732.729602555602,103030.28355944082,103030.28355944082,103030.28355944082,127721.74800754289,91507.99851813752,56407.65477636698,39000.381935300604,24691.464448102066,0.0,63691.84638340267,20987.744780886755,1527.5918875250015,0.0,0.8872499575908426,2.8293485724565475,0.0014959135982669303,355526.5198360031,1554393.187688003,4.372087878015435,1554393.187688003,4.372087878015435,0.85,0.09560820009688353,4.027634451161993,1.2669730741297824,1.0,0.0,4.027634451162358,1.284466218289818,1.2847540956135728,3.1356484069503376,19312.030345250532,1969.2790448573705,4632.441516551485,4632.441516551485,5.554895730602066,4.9471743976478955,-2.2139289970045257,7.161103394652422,3.575525259321773,3.575525259321773,1.0215786455205065,0.0,0.0,0.00022411047736948042,0.9635294649352217,0.00023259327869599444,198.9534970457344,0.0,0.0,0.0,0.0018558327461923295,7.844575350779038e-05,0.00014566472386169004,0.0005866842601443413,0.09560820009690081,0.07163681689825256,0.023971383198648246,0.09560817880216842,0.07163681689823961,0.023971383198643913,0.3752817677669856,0.3752817677669856,0.1255782421876555,0.0,4.525815368950248,5.080701590312287,2.875690021870753,4.54029581944792,5.082063172421499,2.928991846289705,24691.464448102066,20987.744780886755,0.85,1.0665405962445438,0.6625213839947757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266597685827834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.971340698039,1527.5918875250015,0.3752817677669856,0.1255782421876555,6.112874298809886,3.575525259321773
2932.0,-30.034292079797822,4.947316928270372,34.99803524523204,24.163276072964095,5.068994441509065,-26.52401792277407,-40.04579930389298,1.5587202844853087,-0.3933044826260925,-4.937070893924089,39.99680306345121,42197.40130982787,25732.896325302758,25732.896325302758,67930.29763513063,77297.71961844088,77297.71961844088,25732.896325302758,103030.61594374364,103030.61594374364,103030.61594374364,127722.37985809322,91508.05718949845,56407.73888088543,39000.353676236686,24691.76391434957,0.0,63692.117590586255,20987.999327197133,1527.608786612753,0.0,0.887249850539445,2.8293041778253016,0.0014959135982669303,355526.7312119975,1554395.3898764676,4.372091472777599,1554395.3898764676,4.372091472777599,0.85,0.09560773849943272,4.027634451161993,1.2669732136977836,1.0,0.0,4.027634451162542,1.2844659205539959,1.2847537978110213,3.1356491337853916,19312.042727371452,1969.280307482316,4632.441516551485,4632.441516551485,5.554931720856139,4.947316928270372,-2.2139227244900663,7.161239652760439,3.575480392644797,3.575480392644797,1.0215658264699419,0.0,0.0,0.00022411047736948042,0.963499216853173,0.00023260058072640082,198.9532502794994,0.0,0.0,0.0,0.0018558327461923295,7.84479568963516e-05,0.0001456625204731288,0.0005866753857006627,0.09560773849945271,0.07163694031046336,0.023970798188989357,0.09560772475683711,0.07163694031044837,0.023970798188984337,0.37528212941530403,0.37528212941530403,0.1255750821921877,0.0,4.529408388104059,5.0810217607617005,2.8889244757692722,4.543766411298009,5.082331464117715,2.941898446683524,24691.76391434957,20987.999327197133,0.85,1.0665416727355095,0.6625215632030529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266597003474336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.97623634369,1527.608786612753,0.37528212941530403,0.1255750821921877,6.112874298809886,3.575480392644797
2933.0,-30.03399143136902,4.947458131317813,34.998062149561285,24.163359123654686,5.069034161445863,-26.523743366780284,-40.04554753247646,1.5587860968571023,-0.38982165549879255,-4.937054367375762,39.99685413951945,42197.57344370424,25733.05563430713,25733.05563430713,67930.62907801138,77297.89503688602,77297.89503688602,25733.05563430713,103030.95067119316,103030.95067119316,103030.95067119316,127723.01322782623,91508.12698020853,56407.80538702661,39000.357325757686,24692.062556633075,0.0,63692.419882390765,20988.253173138113,1527.6256086209,0.0,0.8872497499110941,2.8292599736947253,0.0014959135982669303,355526.9601075976,1554397.5919823789,4.372094851855826,1554397.5919823789,4.372094851855826,0.85,0.09560727993664585,4.027634451161993,1.2669733653543518,1.0,0.0,4.027634451162505,1.2844656128326817,1.28475349002074,3.1356498849974623,19312.05745614197,1969.2818093989254,4632.441516551485,4632.441516551485,5.554966110713798,4.947458131317813,-2.2139160788030074,7.161374210120821,3.5754353467119904,3.5754353467119904,1.0215529562034258,0.0,0.0,0.00022411047736948042,0.9634690593822175,0.00023260786133929561,198.95300424476707,0.0,0.0,0.0,0.0018558327461923295,7.845019291038016e-05,0.00014566028445910025,0.000586666379853528,0.09560727993666501,0.07163706336787512,0.0239702165687899,0.09560727298394105,0.07163706336786076,0.023970216568785094,0.37528249195869295,0.37528249195869295,0.12557194087936452,0.0,4.5329754885420925,5.081342001993562,2.9020574273357624,4.547232711876973,5.082654393651865,2.9546275945567118,24692.062556633075,20988.253173138113,0.85,1.0665418146059853,0.6625211213771253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266596327708516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.981124105567,1527.6256086209,0.37528249195869295,0.12557194087936452,6.112874298809886,3.5754353467119904
2934.0,-30.033691686315116,4.947597920197195,34.99808894595204,24.163427645713114,5.069066109823262,-26.523470401032863,-40.04529974246395,1.5588448245410071,-0.38643791815650275,-4.9370434786752515,39.99690480421404,42197.75856852118,25733.225334474104,25733.225334474104,67930.98390299529,77298.04310600215,77298.04310600215,25733.225334474104,103031.26844047625,103031.26844047625,103031.26844047625,127723.62935655244,91508.16664098723,56407.88210350615,39000.31615275675,24692.360916076184,0.0,63692.677068832934,20988.506778664756,1527.6425383431379,0.0,0.8872496221721647,2.8292164231265864,0.0014959135982669303,355527.1109180772,1554399.776354561,4.372099141302154,1554399.776354561,4.372099141302154,0.85,0.09560682737429113,4.027634451161993,1.2669734961306673,1.0,0.0,4.02763445116245,1.2844653382376263,1.2847532153641419,3.135650555341712,19312.065826231737,1969.2826629105493,4632.441516551485,4632.441516551485,5.555002743700176,4.947597920197195,-2.2139140688741907,7.161511989071386,3.575390137845086,3.575390137845086,1.0215400393843104,0.0,0.0,0.00022411047736948042,0.9634389935406881,0.00023261512028474458,198.9527589499146,0.0,0.0,0.0,0.0018558327461923295,7.845239362258391e-05,0.00014565808374689652,0.0005866575161892392,0.09560682737430704,0.07163718844778322,0.023969638926523824,0.09560684708378288,0.0716371884477713,0.023969638926519838,0.3752828554358793,0.3752828554358793,0.1255688171778182,0.0,4.5365057718009325,5.081633123304982,2.91513208407315,4.550605560518761,5.082818315224074,2.9674586327479915,24692.360916076184,20988.506778664756,0.85,1.0665430788783143,0.6625213526967613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665956582374434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.98600402643,1527.6425383431379,0.3752828554358793,0.1255688171778182,6.112874298809886,3.575390137845086
2935.0,-30.033392891609097,4.9477363582141995,34.998115619180886,24.163506470527523,5.069099557171768,-26.523198140652124,-40.04505586400626,1.5589048062148219,-0.38294833062843736,-4.93703129502241,39.996954809613264,42197.955956818194,25733.387437959424,25733.387437959424,67931.34339477762,77298.22679211952,77298.22679211952,25733.387437959424,103031.61423007894,103031.61423007894,103031.61423007894,127724.26869436583,91508.24291050309,56407.97207520188,39000.30092811246,24692.654464286898,0.0,63692.95539239936,20988.756294643863,1527.659164302639,0.0,0.8872495033823847,2.8291716241752987,0.0014959135982669303,355527.27966394176,1554401.9323039656,4.372103130238689,1554401.9323039656,4.372103130238689,0.85,0.0956063765822165,4.027634451161993,1.2669736538315193,1.0,0.0,4.027634451161838,1.2844650577793681,1.2847529348430267,3.1356512399995684,19312.081922302335,1969.2843042529648,4632.441516551485,4632.441516551485,5.555037736799331,4.9477363582141995,-2.213911682246142,7.161648040460342,3.575344737709229,3.575344737709229,1.0215270679169226,0.0,0.0,0.00022411047736948042,0.9634090240307831,0.00023262235642326678,198.95251443337648,0.0,0.0,0.0,0.0018558327461923295,7.84545596505925e-05,0.00014565591771888793,0.0005866487922202096,0.09560637658223296,0.07163731205467637,0.023969064527556597,0.0956063609181998,0.07163731205466403,0.02396906452755247,0.3752832181069893,0.3752832181069893,0.12556571278404144,0.0,4.540024890482641,5.081938476280129,2.9281217216787354,4.554082964393956,5.083183057456381,2.9801104754025687,24692.654464286898,20988.756294643863,0.85,1.066544062467606,0.6625215566909269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26659499547166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.990875871297,1527.659164302639,0.3752832181069893,0.12556571278404144,6.112874298809886,3.575344737709229
2936.0,-30.03309503484251,4.947873540280615,34.99814219914949,24.163584422227018,5.069138678145256,-26.52292615705078,-40.044808213692136,1.5589698003535106,-0.3796241178937976,-4.937016240999451,39.997005439648454,42198.13403297827,25733.538152030065,25733.538152030065,67931.67218500833,77298.38392933669,77298.38392933669,25733.538152030065,103031.92208136676,103031.92208136676,103031.92208136676,127724.87248119152,91508.2953076358,56408.045411277366,39000.27766262048,24692.95039982475,0.0,63693.228062445225,20989.007839851038,1527.6758576537286,0.0,0.8872493968958425,2.8291293545462097,0.0014959135982669303,355527.4881650537,1554404.1151864352,4.372106706035632,1554404.1151864352,4.372106706035632,0.8500000000000001,0.09560592890131567,4.027634451161993,1.2669737719697878,1.0,0.0,4.027634451162487,1.2844647538843033,1.2847526308798523,3.1356519818719586,19312.092980297628,1969.285431854673,4632.441516551485,4632.441516551485,5.555070271278202,4.947873540280615,-2.213907734892315,7.16178127517293,3.5752991630446878,3.5752991630446878,1.0215140465841965,0.0,0.0,0.00022411047736948042,0.963379149598346,0.00023262957005340732,198.95227068499275,0.0,0.0,0.0,0.0018558327461923295,7.84567592352536e-05,0.00014565371813422682,0.0005866399330972503,0.09560592890133007,0.07163743529490049,0.023968493606429588,0.09560596573752539,0.0716374352948897,0.023968493606425976,0.37528358119070665,0.37528358119070665,0.1255626273950908,0.0,4.543500838882551,5.082226086017215,2.940994218183846,4.5573921231056715,5.083405151439933,2.9925195520418697,24692.95039982475,20989.007839851038,0.85,1.0665446586944487,0.6625215162843837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665943391110082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15421.995738669031,1527.6758576537286,0.37528358119070665,0.1255626273950908,6.112874298809886,3.5752991630446878
2937.0,-30.032798092531962,4.948009309854494,34.99816867552509,24.16365905608984,5.069165431547034,-26.522656233280763,-40.04456087769938,1.5590235722958428,-0.37611068033237416,-4.937010026734172,39.997055582194456,42198.30965758821,25733.70765113453,25733.70765113453,67932.01730872274,77298.57785965248,77298.57785965248,25733.70765113453,103032.28551078701,103032.28551078701,103032.28551078701,127725.53241648246,91508.37986114375,56408.111659079455,39000.29800229366,24693.246905695443,0.0,63693.544907989104,20989.259869841128,1527.6927866433668,0.0,0.8872492473328436,2.8290835436917026,0.0014959135982669303,355527.5742338507,1554406.277053396,4.372111728332427,1554406.277053396,4.372111728332427,0.85,0.09560548842344672,4.027634451161993,1.2669738950533795,1.0,0.0,4.0276344511643565,1.284464502461311,1.2847523794005107,3.1356525956491414,19312.110824638432,1969.2872514710357,4632.441516551485,4632.441516551485,5.555106860861439,4.948009309854494,-2.213910728239498,7.161920038093992,3.5752534402317466,3.5752534402317466,1.0215009829233561,0.0,0.0,0.00022411047736948042,0.9633493678786837,0.00023263676174198003,198.95202768554026,0.0,0.0,0.0,0.0018558327461923295,7.845895608507308e-05,0.00014565152128440736,0.0005866310849892333,0.095605488423462,0.07163756151027711,0.023967926913184886,0.0956054609592413,0.07163756151026567,0.023967926913181056,0.3752839437316554,0.3752839437316554,0.1255595587631994,0.0,4.5469862843509645,5.082541199382604,2.953824148526678,4.560899346401811,5.0838134726591875,3.0051628977026326,24693.246905695443,20989.259869841128,0.85,1.0665447716382639,0.6625209778879062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665936887054807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.000592636534,1527.6927866433668,0.3752839437316554,0.1255595587631994,6.112874298809886,3.5752534402317466
2938.0,-30.032502079264166,4.948143876117636,34.998195047133244,24.1637424211018,5.0692038583527514,-26.522385978218203,-40.044317313563056,1.5590877573067903,-0.37274089364905194,-4.936995654476895,39.997105483346566,42198.497002456636,25733.852048422883,25733.852048422883,67932.34905087952,77298.75967553903,77298.75967553903,25733.852048422883,103032.6117239619,103032.6117239619,103032.6117239619,127726.14990572102,91508.45740232847,56408.19472924595,39000.29185898057,24693.538181759104,0.0,63693.830040739675,20989.507454495237,1527.7092268753374,0.0,0.8872491400204597,2.829040594335324,0.0014959135982669303,355527.77329250483,1554408.4285150552,4.372115331862387,1554408.4285150552,4.372115331862387,0.85,0.09560504703316838,4.027634451161993,1.2669740730850028,1.0,0.0,4.027634451160992,1.2844642023497685,1.2847520792217064,3.1356533282857812,19312.12718908456,1969.288920180139,4632.441516551485,4632.441516551485,5.555138031743543,4.948143876117636,-2.213908337871315,7.162052213988951,3.575207519953668,3.575207519953668,1.021487862843905,0.0,0.0,0.00022411047736948042,0.9633196803254739,0.0002326439311338069,198.9517854469505,0.0,0.0,0.0,0.0018558327461923295,7.846111948866346e-05,0.00014564935788081697,0.000586622371590401,0.09560504703318579,0.07163768433536313,0.02396736269782266,0.09560502681466222,0.07163768433535009,0.0239673626978183,0.37528430769868265,0.37528430769868265,0.12555650953627254,0.0,4.550442551131141,5.082861769041642,2.966523621695103,4.5642547608278505,5.08417137900085,3.0173554083351064,24693.538181759104,20989.507454495237,0.85,1.066545205515649,0.662520953371241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665930449972598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.005438212995,1527.7092268753374,0.37528430769868265,0.12555650953627254,6.112874298809886,3.575207519953668
2939.0,-30.032206907604202,4.948277084427597,34.99822132905775,24.16380647281187,5.069231242020251,-26.52211758499097,-40.04407395897431,1.559141919407009,-0.36947280500544366,-4.936989963875073,39.99715561431647,42198.68207046591,25734.015002804703,25734.015002804703,67932.69707327061,77298.90819468601,77298.90819468601,25734.015002804703,103032.92319749072,103032.92319749072,103032.92319749072,127726.75758612879,91508.49751667512,56408.27139245504,39000.25124913343,24693.834388638075,0.0,63694.0856377715,20989.759230342363,1527.7261425827555,0.0,0.8872489878430221,2.82899797580197,0.0014959135982669303,355527.8521085088,1554410.5898874518,4.372120441953555,1554410.5898874518,4.372120441953555,0.85,0.09560461420733374,4.027634451161993,1.2669742307858542,1.0,0.0,4.027634451161715,1.2844639491027219,1.2847518259179016,3.135653946516402,19312.13565489621,1969.2897834526786,4632.441516551485,4632.441516551485,5.555173208524778,4.948277084427597,-2.2139127474747937,7.162189831902391,3.575161462959473,3.575161462959473,1.0214747037027065,0.0,0.0,0.00022411047736948042,0.9632900781608666,0.0002326510803447252,198.95154389766685,0.0,0.0,0.0,0.0018558327461923295,7.846328108607252e-05,0.0001456471962834079,0.0005866136654662066,0.09560461420734186,0.0716378113471877,0.023966802860154155,0.0956046287396675,0.07163781134718163,0.02396680286015212,0.3752846733476633,0.3752846733476633,0.12555347647220227,0.0,4.553863234916719,5.083152817604287,2.9791707685946562,4.567517158869634,5.084327835460442,3.0297772039315305,24693.834388638075,20989.759230342363,0.85,1.0665463895596854,0.6625212003269813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665924069945649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.010275075709,1527.7261425827555,0.3752846733476633,0.12555347647220227,6.112874298809886,3.575161462959473
2940.0,-30.031912730757192,4.948409013442243,34.99824749569933,24.16388599611821,5.069260759316634,-26.521849873699903,-40.043834515940375,1.5591979022593614,-0.3660276662295132,-4.936982190767122,39.997204820277176,42198.87920777779,25734.1685182426,25734.1685182426,67933.04772602039,77299.11064721155,77299.11064721155,25734.1685182426,103033.27916545415,103033.27916545415,103033.27916545415,127727.40293521728,91508.5928309923,56408.361391558654,39000.25715492628,24694.123769763122,0.0,63694.3809246894,20990.005204298654,1527.7426226499044,0.0,0.8872488495689471,2.8289532584386277,0.0014959135982669303,355527.9597676724,1554412.711380735,4.37212508517333,1554412.711380735,4.37212508517333,0.85,0.0956041821979709,4.027634451161993,1.2669744066195565,1.0,0.0,4.027634451160949,1.2844636873424453,1.2847515640989586,3.1356545855299083,19312.15577021963,1969.2918346448207,4632.441516551485,4632.441516551485,5.555206347731684,4.948409013442243,-2.2139161842470814,7.162325197689324,3.575115220593174,3.575115220593174,1.0214614915980498,0.0,0.0,0.00022411047736948042,0.9632605767403085,0.00023265820566214222,198.951303163057,0.0,0.0,0.0,0.0018558327461923295,7.846540799282716e-05,0.00014564506937665326,0.0005866050990632872,0.09560418219798379,0.0716379363540175,0.023966245843966293,0.09560413393952166,0.07163793635400784,0.02396624584396306,0.3752850387649733,0.3752850387649733,0.12555046163027245,0.0,4.557286376055174,5.083476725990181,2.9917315674771885,4.570954524537626,5.084787143702613,3.0419963455761376,24694.123769763122,20990.005204298654,0.85,1.0665469502928788,0.6625212239313961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665917754305709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.015104945322,1527.7426226499044,0.3752850387649733,0.12555046163027245,6.112874298809886,3.575115220593174
2941.0,-30.03161944850706,4.948539720118091,34.99827357111704,24.163959791790717,5.069293329110531,-26.521582662283386,-40.04359137089921,1.5592565428868632,-0.3627705615573973,-4.936973248248414,39.9972544964517,42199.05734385996,25734.31519889824,25734.31519889824,67933.3725427582,77299.27755339068,77299.27755339068,25734.31519889824,103033.59275228893,103033.59275228893,103033.59275228893,127728.0080602018,91508.65419688301,56408.4339873525,39000.24467725612,24694.415307912874,0.0,63694.659985169,20990.25301172594,1527.7591946216082,0.0,0.8872487155281881,2.828911170480764,0.0014959135982669303,355528.08362345037,1554414.853149302,4.372129586240017,1554414.853149302,4.372129586240017,0.85,0.09560375406213653,4.027634451161993,1.266974539044313,1.0,0.0,4.027634451161578,1.2844634131552644,1.2847512898503264,3.1356552548804575,19312.16872099948,1969.2931552568393,4632.441516551485,4632.441516551485,5.555238011521743,4.948539720118091,-2.2139192729597594,7.16245899307785,3.5750688143199714,3.5750688143199714,1.021448232662849,0.0,0.0,0.00022411047736948042,0.9632311660042369,0.0002326653095114809,198.9510631611051,0.0,0.0,0.0,0.0018558327461923295,7.846756783803888e-05,0.00014564290953144153,0.0005865963999963033,0.09560375406214935,0.07163806181798488,0.02396569224416448,0.09560373417564025,0.07163806181797526,0.023965692244161264,0.37528540618447515,0.37528540618447515,0.12554746455903984,0.0,4.560673993109162,5.083788069725074,3.0041900472633074,4.574202686691024,5.08505045205311,3.054047585581941,24694.415307912874,20990.25301172594,0.85,1.066547377104708,0.6625211179977382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665911499323361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.01992472457,1527.7591946216082,0.37528540618447515,0.12554746455903984,6.112874298809886,3.5750688143199714
2942.0,-30.031327077777185,4.948669125199798,34.99829955177711,24.16402946636083,5.069318907139813,-26.521316970457942,-40.04334843540562,1.5593087998205326,-0.3594559251181977,-4.936969473260081,39.99730388724751,42199.23271224083,25734.4713901951,25734.4713901951,67933.70410243594,77299.45603367571,77299.45603367571,25734.4713901951,103033.92742387082,103033.92742387082,103033.92742387082,127728.63448765627,91508.72467527985,56408.50135384487,39000.24813492776,24694.707063785456,0.0,63694.955198713214,20990.501004217636,1527.775895930944,0.0,0.8872485563071786,2.828867716508057,0.0014959135982669303,355528.13590784837,1554416.9826160886,4.372134932856588,1554416.9826160886,4.372134932856588,0.85,0.09560333165549462,4.027634451161993,1.2669746863050384,1.0,0.0,4.02763445116356,1.2844631688165498,1.28475104545685,3.135655851364649,19312.183594900787,1969.2946719726704,4632.441516551485,4632.441516551485,5.555271728363349,4.948669125199798,-2.213926612044261,7.162595737244059,3.5750222591895895,3.5750222591895895,1.0214349311970257,0.0,0.0,0.00022411047736948042,0.9632018476407662,0.00023267239148098498,198.9508239056549,0.0,0.0,0.0,0.0018558327461923295,7.846972587674346e-05,0.00014564075149273696,0.0005865877082052699,0.0956033316555035,0.07163818928276829,0.02396514237273522,0.09560329359601964,0.07163818928276162,0.02396514237273299,0.3752857746594139,0.3752857746594139,0.12554448387087244,0.0,4.564048124206579,5.084102411717083,3.01658738521769,4.577513548141894,5.085366961709951,3.06619076505541,24694.707063785456,20990.501004217636,0.85,1.0665476392988869,0.6625208005969891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665905302298077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.024736387953,1527.775895930944,0.3752857746594139,0.12554448387087244,6.112874298809886,3.5750222591895895
2943.0,-30.03103564716212,4.948797317510059,34.99832543113219,24.164093273598723,5.069348238687747,-26.52105174932411,-40.04310934161765,1.5593643408497377,-0.3563489901922594,-4.936963065743487,39.99735289782113,42199.42024310255,25734.616922768688,25734.616922768688,67934.03716587124,77299.59568229392,77299.59568229392,25734.616922768688,103034.21260506261,103034.21260506261,103034.21260506261,127729.20778740497,91508.75822233447,56408.58278314332,39000.194932434606,24694.995182342358,0.0,63695.19011477697,20990.745904991003,1527.7923232537019,0.0,0.8872484118119504,2.8288273235945702,0.0014959135982669303,355528.22465334117,1554419.0956919075,4.372139784984858,1554419.0956919075,4.372139784984858,0.85,0.0956029108061712,4.027634451161993,1.2669748220266772,1.0,0.0,4.027634451162528,1.2844629091224307,1.2847507857045277,3.1356564853349864,19312.190674738038,1969.2953939151535,4632.441516551485,4632.441516551485,5.555303144318211,4.948797317510059,-2.2139325510446666,7.162729868554726,3.574975529256101,3.574975529256101,1.0214215797874575,0.0,0.0,0.00022411047736948042,0.9631726245081289,0.00023267945087613833,198.9505854201006,0.0,0.0,0.0,0.0018558327461923295,7.847184984247577e-05,0.00014563862752700466,0.0005865791536477133,0.09560291080617855,0.07163831544203739,0.023964595364141174,0.09560294087768666,0.07163831544203186,0.023964595364139328,0.3752861443681588,0.3752861443681588,0.12554152088553927,0.0,4.56736645640251,5.084375011993984,3.028888467384604,4.580614075551239,5.085477599592707,3.0781115651330992,24694.995182342358,20990.745904991003,0.85,1.066548934754037,0.6625213013268406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665899166987384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.029539566625,1527.7923232537019,0.3752861443681588,0.12554152088553927,6.112874298809886,3.574975529256101
2944.0,-30.03074513714601,4.948924214143875,34.998351207637036,24.1641582682729,5.0693704120023115,-26.520788072609346,-40.04287045737726,1.5594133474656167,-0.3530916732955802,-4.936961990030882,39.997401660776305,42199.60498460228,25734.77240394214,25734.77240394214,67934.37738854442,77299.76897708871,77299.76897708871,25734.77240394214,103034.54138103085,103034.54138103085,103034.54138103085,127729.82526659529,91508.8228902093,56408.65889772286,39000.18221387381,24695.283885564444,0.0,63695.46609943826,20990.991302729777,1527.8089072353278,0.0,0.8872482411668073,2.828784315822868,0.0014959135982669303,355528.23955219524,1554421.1980938872,4.3721455152247675,1554421.1980938872,4.3721455152247675,0.85,0.09560249541921723,4.027634451161993,1.2669749753316863,1.0,0.0,4.027634451161773,1.2844626799814645,1.284750556512206,3.1356570447185854,19312.204322375197,1969.2967855868415,4632.441516551485,4632.441516551485,5.555336707866267,4.948924214143875,-2.2139428591651913,7.162867073309066,3.5749286491450296,3.5749286491450296,1.0214081854700086,0.0,0.0,0.00022411047736948042,0.96314349464018,0.00023268648816779442,198.95034768846634,0.0,0.0,0.0,0.0018558327461923295,7.847397199979325e-05,0.00014563650536968716,0.0005865706063737906,0.09560249541922636,0.07163844325852418,0.023964052160702177,0.09560250674273961,0.07163844325851734,0.02396405216069989,0.3752865127411794,0.3752865127411794,0.12553857448784767,0.0,4.570674296521531,5.084652372274377,3.0411350331631866,4.583870316735329,5.085763862094041,3.090130175288209,24695.283885564444,20990.991302729777,0.85,1.0665496549234539,0.6625213310900703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665893089179934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.034333657355,1527.8089072353278,0.3752865127411794,0.12553857448784767,6.112874298809886,3.5749286491450296
2945.0,-30.030455534184995,4.9490499015494915,34.99837687361077,24.16422797776761,5.069396097688971,-26.52052486095968,-40.04263167791066,1.5594654244636252,-0.3498617738154053,-4.936958391086716,39.99744999430691,42199.78633614998,25734.91751132601,25734.91751132601,67934.70384747599,77299.94715009799,77299.94715009799,25734.91751132601,103034.864661424,103034.864661424,103034.864661424,127730.43336394924,91508.89422556845,56408.73341162021,39000.17868216471,24695.56870252525,0.0,63695.74738468996,20991.23339714646,1527.825209815022,0.0,0.8872480848707607,2.828741968800648,0.0014959135982669303,355528.2893983613,1554423.2819834626,4.372150763625358,1554423.2819834626,4.372150763625358,0.85,0.09560208131020316,4.027634451161993,1.2669751253398136,1.0,0.0,4.027634451163025,1.2844624364843564,1.2847503129605247,3.1356576391489095,19312.219377131536,1969.2983207447535,4632.441516551485,4632.441516551485,5.555368032035897,4.9490499015494915,-2.213951847767562,7.163001749317054,3.574881591825414,3.574881591825414,1.0213947405215469,0.0,0.0,0.00022411047736948042,0.9631144566698527,0.00023269350368219376,198.95011069966353,0.0,0.0,0.0,0.0018558327461923295,7.84760932793629e-05,0.00014563438409011752,0.0005865620626351154,0.09560208131021108,0.07163856940656894,0.02396351190364214,0.09560207884523722,0.071638569406563,0.023963511903640156,0.3752868805161276,0.3752868805161276,0.1255356462536632,0.0,4.573964788277863,5.084937424963925,3.05329123101734,4.5870966172713,5.086084482338151,3.1019294499748185,24695.56870252525,20991.23339714646,0.85,1.066550070245426,0.6625212524987689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665887072806283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.039119019773,1527.825209815022,0.3752868805161276,0.1255356462536632,6.112874298809886,3.574881591825414
2946.0,-30.030166875597715,4.949174394447477,34.998402448876405,24.164297652337723,5.069421966230274,-26.520262480980016,-40.04239677507428,1.5595175716125813,-0.34666075000507135,-4.936955526916245,39.997498684168896,42199.98005217309,25735.0608522418,25735.0608522418,67935.04090441488,77300.1245327577,77300.1245327577,25735.0608522418,103035.18538499951,103035.18538499951,103035.18538499951,127731.04119120553,91508.96522682629,56408.82074624167,39000.16053398291,24695.85580620602,0.0,63696.01634018893,20991.477435275116,1527.84165859753,0.0,0.8872479235608298,2.828699919771133,0.0014959135982669303,355528.3290677542,1554425.3812383197,4.372156180392836,1554425.3812383197,4.372156180392836,0.85,0.0956016714900427,4.027634451161993,1.2669753160094839,1.0,0.0,4.027634451162622,1.2844621926593351,1.2847500690808569,3.1356582343799677,19312.23436137847,1969.2998487127072,4632.441516551485,4632.441516551485,5.555398974880028,4.949174394447477,-2.2139618498981464,7.163136244345623,3.5748343812163483,3.5748343812163483,1.0213812517760996,0.0,0.0,0.00022411047736948042,0.9630855143299402,0.00023270049651344168,198.94987448422546,0.0,0.0,0.0,0.0018558327461923295,7.8478180171282e-05,0.00014563229719819843,0.0005865536573973262,0.09560167149005094,0.07163869631523816,0.023962975174812794,0.09560166959670766,0.07163869631523198,0.023962975174810726,0.3752872484641974,0.3752872484641974,0.1255327352323409,0.0,4.577237006633197,5.085228322275384,3.0653588333921107,4.590294776911151,5.086397361192098,3.113641215684197,24695.85580620602,20991.477435275116,0.85,1.0665508584019774,0.6625214962705142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266588111376767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.043895894521,1527.84165859753,0.3752872484641974,0.1255327352323409,6.112874298809886,3.5748343812163483
2947.0,-30.02987910873063,4.949297696888547,34.99842793678349,24.164362297765933,5.069446631609875,-26.520001023875707,-40.04215824007986,1.5595685467549756,-0.34354269076908395,-4.936953881920735,39.99754729017757,42200.15503544096,25735.203707071498,25735.203707071498,67935.35874251246,77300.2863328456,77300.2863328456,25735.203707071498,103035.4900399171,103035.4900399171,103035.4900399171,127731.632749529,91509.02051938968,56408.889221985155,39000.14588600503,24696.142709611897,0.0,63696.288595616934,20991.72130317011,1527.858120442789,0.0,0.8872477563696799,2.8286588280436114,0.0014959135982669303,355528.3518513064,1554427.4768799962,4.37216179465234,1554427.4768799962,4.37216179465234,0.8499999999999999,0.09560126548941444,4.027634451161993,1.2669754374446347,1.0,0.0,4.027634451163309,1.2844619543143676,1.284749830682471,3.135658816233216,19312.24603043122,1969.301038624935,4632.441516551485,4632.441516551485,5.555429812793294,4.949297696888547,-2.21397321304462,7.163270909933168,3.574787019743156,3.574787019743156,1.021367719926616,0.0,0.0,0.00022411047736948042,0.9630566623321422,0.00023270746793524437,198.94963899905915,0.0,0.0,0.0,0.0018558327461923295,7.848029938402913e-05,0.0001456301779854513,0.0005865451219830565,0.09560126548942033,0.07163882375927456,0.023962441730145768,0.095601292855692,0.07163882375927015,0.02396244173014429,0.3752876170953735,0.3752876170953735,0.1255298407106478,0.0,4.580478443732829,5.085506554369545,3.0773430875443637,4.593411191151631,5.086622613945963,3.1252897348488773,24696.142709611897,20991.72130317011,0.85,1.066551289570539,0.6625214116218514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665875211366069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.048663503745,1527.858120442789,0.3752876170953735,0.1255298407106478,6.112874298809886,3.574787019743156
2948.0,-30.029592310119558,4.949419762289249,34.998453323627864,24.16442778138446,5.069466030125199,-26.51974096489563,-40.04192368648944,1.559614684901265,-0.34032213462501204,-4.936955837953955,39.997595322301855,42200.34263048768,25735.35215191581,25735.35215191581,67935.69478240349,77300.47290982626,77300.47290982626,25735.35215191581,103035.82506174207,103035.82506174207,103035.82506174207,127732.25248958764,91509.09884864808,56408.968569309385,39000.14475482077,24696.427427845574,0.0,63696.57218266635,20991.963313668737,1527.8745396427753,0.0,0.8872475729856473,2.8286159587804316,0.0014959135982669303,355528.32475981256,1554429.5477808171,4.3721679526686295,1554429.5477808171,4.3721679526686295,0.85,0.09560086365139386,4.027634451161993,1.266975636905991,1.0,0.0,4.027634451163388,1.2844617385858659,1.2847496149056197,3.1356593428748107,19312.262561193987,1969.302724293616,4632.441516551485,4632.441516551485,5.5554618574168,4.949419762289249,-2.213987676631082,7.1634074389203315,3.5747395066369583,3.5747395066369583,1.0213541447534167,0.0,0.0,0.00022411047736948042,0.9630279083410145,0.00023271441609158582,198.94940430679014,0.0,0.0,0.0,0.0018558327461923295,7.848238327643916e-05,0.00014562809409304127,0.0005865367288261933,0.09560086365139642,0.07163895200627797,0.02396191164511844,0.09560085159503305,0.07163895200627605,0.023961911645117802,0.3752879856986096,0.3752879856986096,0.1255269623772675,0.0,4.5837173738166825,5.0858017345069015,3.089268276908342,4.596633703328962,5.086978739537528,3.136971955553463,24696.427427845574,20991.963313668737,0.85,1.0665518167536607,0.662521407109119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665869365409328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.053422870797,1527.8745396427753,0.3752879856986096,0.1255269623772675,6.112874298809886,3.5747395066369583
2949.0,-30.02930638828462,4.949540707738181,34.99847861638682,24.164497560728364,5.069491677569067,-26.519481070071155,-40.04168916782362,1.5596663593556082,-0.33719480764494847,-4.936953755495299,39.997643355532375,42200.52677545142,25735.486546128206,25735.486546128206,67936.01332157962,77300.65152522399,77300.65152522399,25735.486546128206,103036.1380713522,103036.1380713522,103036.1380713522,127732.8482660067,91509.17210116283,56409.047351390254,39000.13861085841,24696.710194654504,0.0,63696.84880551291,20992.203665456327,1527.8907524789718,0.0,0.8872474100816988,2.8285747990973817,0.0014959135982669303,355528.35360232607,1554431.6187314212,4.37217342296733,1554431.6187314212,4.37217342296733,0.85,0.09560046312493556,4.027634451161993,1.2669757473515348,1.0,0.0,4.027634451162365,1.2844614969712904,1.284749373236893,3.1356599327103196,19312.278020550664,1969.3043007092804,4632.441516551485,4632.441516551485,5.5554908689460145,4.949540707738181,-2.2139996887720437,7.163540396510225,3.5746918258609846,3.5746918258609846,1.021340521674567,0.0,0.0,0.00022411047736948042,0.9629992431759377,0.00023272134319687722,198.9491703325533,0.0,0.0,0.0,0.0018558327461923295,7.848446690970655e-05,0.00014562601045977388,0.0005865283367130621,0.09560046312494383,0.07163907881098353,0.0239613843139603,0.09560045737846803,0.07163907881097734,0.02396138431395823,0.3752883554931631,0.3752883554931631,0.12552410140077633,0.0,4.586931961194807,5.086100204911361,3.1010883284441206,4.5997589478503755,5.08729805007772,3.148378789461674,24696.710194654504,20992.203665456327,0.85,1.0665521857919573,0.6625214208681387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665863578105938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.05817243268,1527.8907524789718,0.3752883554931631,0.12552410140077633,6.112874298809886,3.5746918258609846
