time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2950.0,-30.0290213962802,4.949660490336977,34.99850383266838,24.164562625251733,5.069513809890114,-26.519222363655263,-40.04145482378078,1.5597147772651994,-0.3340912875229378,-4.936955005739973,39.997691713467866,42200.70787751576,25735.626088144498,25735.626088144498,67936.33396566025,77300.82540653557,77300.82540653557,25735.626088144498,103036.45149468008,103036.45149468008,103036.45149468008,127733.44762939993,91509.23957281241,56409.12204379262,39000.13058779977,24696.99613471985,0.0,63697.12672251962,20992.446714511872,1527.9072209717417,0.0,0.8872472291006946,2.828533565552998,0.0014959135982669303,355528.336286161,1554433.7036837717,4.372179500293401,1554433.7036837717,4.372179500293401,0.85,0.09560006816120956,4.027634451161993,1.2669759099977096,1.0,0.0,4.027634451161409,1.2844612705834442,1.2847491467983083,3.13566048537416,19312.29225990204,1969.3057527190263,4632.441516551485,4632.441516551485,5.555520991725932,4.949660490336977,-2.214014569594472,7.16367505993145,3.5746440106752275,3.5746440106752275,1.0213268601929222,0.0,0.0,0.00022411047736948042,0.962970672147148,0.00023272824796395763,198.94893711975877,0.0,0.0,0.0,0.0018558327461923295,7.848654904258113e-05,0.0001456239283268993,0.0005865199506429644,0.09560006816121254,0.07163920763831158,0.02396086052290096,0.09560007468458467,0.07163920763830935,0.023960860522900213,0.3752887266371667,0.3752887266371667,0.12552125588156118,0.0,4.590125767406903,5.0863970162633905,3.1128319799681208,4.602863718217009,5.087581888189106,3.159810606633471,24696.99613471985,20992.446714511872,0.85,1.0665525662029884,0.6625213733949482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665857843904458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.06291398977,1527.9072209717417,0.3752887266371667,0.12552125588156118,6.112874298809886,3.5746440106752275
2951.0,-30.02873731574008,4.949779110909799,34.99852895974573,24.164622800331585,5.069533866573049,-26.518964685111943,-40.04122439129276,1.559761235944903,-0.3310502865796252,-4.936957593215809,39.99773954774785,42200.901596472555,25735.76553126137,25735.76553126137,67936.66712773393,77300.98779963047,77300.98779963047,25735.76553126137,103036.75333089184,103036.75333089184,103036.75333089184,127734.03255910426,91509.29508500009,56409.208881842045,39000.09578128672,24697.279228212425,0.0,63697.37500949914,20992.68734398056,1527.9235537778925,0.0,0.8872470432278914,2.828493004552173,0.0014959135982669303,355528.3004490487,1554435.7660607947,4.372185741887412,1554435.7660607947,4.372185741887412,0.85,0.09559967630961139,4.027634451161993,1.2669761039642617,1.0,0.0,4.0276344511633315,1.2844610533564533,1.284748929522632,3.1356610156744678,19312.303975304734,1969.3069473576334,4632.441516551485,4632.441516551485,5.555551093156546,4.949779110909799,-2.2140308875607957,7.163809998470595,3.5745960462720943,3.5745960462720943,1.0213131560777413,0.0,0.0,0.00022411047736948042,0.9629421934045042,0.0002327351308359775,198.94870465337186,0.0,0.0,0.0,0.0018558327461923295,7.848859647132067e-05,0.00014562188089815975,0.0005865117043484367,0.09559967630961214,0.0716393366217078,0.02396033968790435,0.09559970567520581,0.07163933662170723,0.023960339687904158,0.3752890989590616,0.3752890989590616,0.12551842597326715,0.0,4.593289959739764,5.08667896530568,3.124503340780848,4.6059073066361975,5.087801844910359,3.1711902561582406,24697.279228212425,20992.68734398056,0.85,1.0665536392606851,0.6625218321819253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665852164838671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.067646449983,1527.9235537778925,0.3752890989590616,0.12551842597326715,6.112874298809886,3.5745960462720943
2952.0,-30.02845417274052,4.949896540811204,34.99855398453557,24.16467840028929,5.069549877661815,-26.51870825491885,-40.04099036157129,1.5598039598401783,-0.3280231465101906,-4.936962907518997,39.997786822538295,42201.07659479978,25735.908411831504,25735.908411831504,67936.98500663128,77301.14794775019,77301.14794775019,25735.908411831504,103037.0563595817,103037.0563595817,103037.0563595817,127734.61625927906,91509.34709398847,56409.27574103806,39000.079281056016,24697.559899697375,0.0,63697.639180753395,20992.92591474277,1527.9398080155595,0.0,0.8872468455442821,2.828452308976494,0.0014959135982669303,355528.2268447851,1554437.804317432,4.372192380089307,1554437.804317432,4.372192380089307,0.85,0.09559928816267978,4.027634451161993,1.2669762237509712,1.0,0.0,4.027634451160283,1.2844608535922706,1.2847487297136777,3.135661503344262,19312.31495138528,1969.3080666063622,4632.441516551485,4632.441516551485,5.55558193662637,4.949896540811204,-2.2140496591230634,7.1639461999342675,3.574547930962124,3.574547930962124,1.0212994088463212,0.0,0.0,0.00022411047736948042,0.9629138095532145,0.0002327419911793208,198.9484729547258,0.0,0.0,0.0,0.0018558327461923295,7.849067591258102e-05,0.0001456198014568994,0.0005865033291191774,0.09559928816267796,0.07163946611429559,0.02395982204838237,0.09559932589972105,0.07163946611429695,0.023959822048382828,0.37528947151949693,0.37528947151949693,0.12551561199717456,0.0,4.596428757715557,5.0869465515162915,3.136117650165545,4.6089397610087985,5.088006794438513,3.1825712619686897,24697.559899697375,20992.92591474277,0.85,1.0665542064101934,0.662521831853873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665846540869399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.07237015026,1527.9398080155595,0.37528947151949693,0.12551561199717456,6.112874298809886,3.574547930962124
2953.0,-30.028171966539205,4.9500128663631076,34.99857891192213,24.164743814058625,5.0695700852117005,-26.518452248166245,-40.04076017355544,1.559850366838724,-0.32495036042445236,-4.9369655772745995,39.9978340350193,42201.26374044645,25736.040933771506,25736.040933771506,67937.30467421796,77301.3310575212,77301.3310575212,25736.040933771506,103037.3719912927,103037.3719912927,103037.3719912927,127735.2108406586,91509.42414281014,56409.35682573526,39000.07479674986,24697.838849365908,0.0,63697.91364611577,20993.16302196102,1527.9559039874794,0.0,0.8872466614993726,2.828411320845874,0.0014959135982669303,355528.18986808957,1554439.8398896114,4.372198560306427,1554439.8398896114,4.372198560306427,0.85,0.09559890161951015,4.027634451161993,1.2669764188164847,1.0,0.0,4.027634451162341,1.2844606366070666,1.2847485126798426,3.1356620330546567,19312.33121192213,1969.3097247196679,4632.441516551485,4632.441516551485,5.555610543990227,4.9500128663631076,-2.214066978845857,7.164079845208965,3.574499654167231,3.574499654167231,1.0212856154763517,0.0,0.0,0.00022411047736948042,0.962885520509876,0.00023274882901012716,198.9482420232078,0.0,0.0,0.0,0.0018558327461923295,7.849272126854144e-05,0.00014561775610093898,0.0005864950911730464,0.09559890161951484,0.07163959434461432,0.023959307274900525,0.0955989277743149,0.07163959434461081,0.023959307274899345,0.3752898435873855,0.3752898435873855,0.12551281508663034,0.0,4.5995538092903985,5.0872268328826635,3.1476408790475716,4.612015216850125,5.0883428852473,3.19373495124222,24697.838849365908,20993.16302196102,0.85,1.0665546292717658,0.6625219151588309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665840973354674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.077084537828,1527.9559039874794,0.3752898435873855,0.12551281508663034,6.112874298809886,3.574499654167231
2954.0,-30.02789066672533,4.95012801936378,34.998603745796274,24.164799658488505,5.069584504197477,-26.518197636061124,-40.04053019508717,1.5598914735332825,-0.3219334311387456,-4.936972760323671,39.99788116602437,42201.448063345924,25736.18163991925,25736.18163991925,67937.62970326518,77301.49880612583,77301.49880612583,25736.18163991925,103037.68044604508,103037.68044604508,103037.68044604508,127735.79951083164,91509.48385388419,56409.43311110452,39000.0563808663,24698.119064786555,0.0,63698.17544565286,20993.40120506857,1527.9721723084108,0.0,0.8872464548558767,2.828370544613474,0.0014959135982669303,355528.0903813125,1554441.8719509547,4.372205499384811,1554441.8719509547,4.372205499384811,0.85,0.09559852057387357,4.027634451161993,1.2669765644287692,1.0,0.0,4.027634451161935,1.2844604444045549,1.284748320434254,3.1356625022649944,19312.343813466177,1969.3110097195452,4632.441516551485,4632.441516551485,5.555640918069908,4.95012801936378,-2.214088028425552,7.164216047789332,3.574451239943407,3.574451239943407,1.0212717828409734,0.0,0.0,0.00022411047736948042,0.9628573232172157,0.00023275564506344023,198.94801183392718,0.0,0.0,0.0,0.0018558327461923295,7.849476481175556e-05,0.00014561571255772485,0.0005864868605279947,0.09559852057386833,0.07163972445168791,0.023958796122180426,0.09559854513019353,0.07163972445169182,0.023958796122181738,0.37529021620980024,0.37529021620980024,0.12551003404584726,0.0,4.602660302277172,5.087501445635269,3.159108350808424,4.615039329184924,5.088586241401686,3.2049709979677914,24698.119064786555,20993.40120506857,0.85,1.066555348374608,0.6625220858853659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665835458201762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.081789596301,1527.9721723084108,0.37529021620980024,0.12551003404584726,6.112874298809886,3.574451239943407
2955.0,-30.027610330032115,4.95024204210186,34.99862847418585,24.16486598029735,5.0695995272199745,-26.517943830328672,-40.04030035631729,1.5599330275164947,-0.318784926785213,-4.936979352376276,39.99792776128663,42201.628976610715,25736.31727143046,25736.31727143046,67937.94624804117,77301.70637091632,77301.70637091632,25736.31727143046,103038.02364234679,103038.02364234679,103038.02364234679,127736.419139485,91509.58401569407,56409.506621388246,39000.085993673136,24698.395497138215,0.0,63698.48149081135,20993.636172567483,1527.988212290997,0.0,0.8872462531446593,2.8283280977749614,0.0014959135982669303,355527.99907998316,1554443.8809156264,4.372212272839651,1554443.8809156264,4.372212272839651,0.85,0.09559814165059152,4.027634451161993,1.266976750153117,1.0,0.0,4.027634451161103,1.284460250110715,1.2847481260968685,3.1356629765808854,19312.364951814114,1969.3131652311558,4632.441516551485,4632.441516551485,5.555670196693443,4.95024204210186,-2.2141091196874285,7.1643511617892885,3.574402665875882,3.574402665875882,1.0212579045359662,0.0,0.0,0.00022411047736948042,0.9628292233532172,0.00023276243796275462,198.94778243330376,0.0,0.0,0.0,0.0018558327461923295,7.849680716277954e-05,0.00014561367020670088,0.0005864786346846491,0.09559814165059007,0.0716398537324171,0.023958287918172963,0.09559809223556415,0.0716398537324182,0.023958287918173324,0.3752905891187943,0.3752905891187943,0.12550727000042697,0.0,4.605776214273078,5.087813675636198,3.1705026549304307,4.618194425591071,5.089050065061258,3.2160736421019465,24698.395497138215,20993.636172567483,0.85,1.0665551934364617,0.6625217428879902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665829998644114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.086485903688,1527.988212290997,0.3752905891187943,0.12550727000042697,6.112874298809886,3.574402665875882
2956.0,-30.027330881377058,4.950355008090278,34.99865311868534,24.16492636492478,5.069618762890551,-26.517690402564803,-40.04007432432843,1.5599782840782728,-0.3158514965311383,-4.9369838251892295,39.99797477457177,42201.822207010664,25736.444081389855,25736.444081389855,67938.26628840051,77301.87294642575,77301.87294642575,25736.444081389855,103038.3170278156,103038.3170278156,103038.3170278156,127736.99037860424,91509.64525309279,56409.594513677584,39000.05637712801,24698.673350788646,0.0,63698.72972791665,20993.87234817035,1528.0042797735011,0.0,0.8872460606729894,2.828288747710098,0.0014959135982669303,355527.9371305844,1554445.9079054345,4.3722187360328055,1554445.9079054345,4.3722187360328055,0.85,0.09559776594098407,4.027634451161993,1.2669769171951337,1.0,0.0,4.027634451164008,1.284460038504806,1.2847479144435339,3.135663493159677,19312.377875476763,1969.3144830779893,4632.441516551485,4632.441516551485,5.555697571018395,4.950355008090278,-2.214129114376661,7.164484122466939,3.574353942767476,3.574353942767476,1.0212439836478502,0.0,0.0,0.00022411047736948042,0.9628012133831221,0.00023276920952560267,198.94755375989195,0.0,0.0,0.0,0.0018558327461923295,7.849881573459915e-05,0.00014561166163488127,0.0005864705448915909,0.09559776594098583,0.07163998314738425,0.023957782793601584,0.0955977466997223,0.07163998314738293,0.02395778279360114,0.37529096472224005,0.37529096472224005,0.12550452275744134,0.0,4.608855651324916,5.088110557305924,3.1817988401280672,4.621132328658064,5.089289582699394,3.2269811605627865,24698.673350788646,20993.87234817035,0.85,1.066556061299694,0.6625221945126994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665824592676675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.09117229322,1528.0042797735011,0.37529096472224005,0.12550452275744134,6.112874298809886,3.574353942767476
2957.0,-30.027052331950035,4.950466869571659,34.99867768739009,24.164976900815986,5.069633817102925,-26.517438202279664,-40.039844695106126,1.560019687432587,-0.31301246018131224,-4.936991788592877,39.99802185587205,42201.996859182575,25736.57662223433,25736.57662223433,67938.57348141691,77302.01662106976,77302.01662106976,25736.57662223433,103038.59324330409,103038.59324330409,103038.59324330409,127737.54614311532,91509.68226079717,56409.6624989101,39000.0219576523,24698.952899811236,0.0,63698.97485746354,20994.10996483955,1528.0205200365222,0.0,0.887245850250202,2.828250239264143,0.0014959135982669303,355527.82683579106,1554447.9378297322,4.372225802026154,1554447.9378297322,4.372225802026154,0.85,0.09559739541912461,4.027634451161993,1.2669770578620954,1.0,0.0,4.027634451161501,1.2844598449153835,1.2847477208107239,3.1356639657562217,19312.385685656438,1969.3152794946734,4632.441516551485,4632.441516551485,5.555726182463138,4.950466869571659,-2.214152070650454,7.1646189402221125,3.5743050909108183,3.5743050909108183,1.0212300259745195,0.0,0.0,0.00022411047736948042,0.9627732944200625,0.0002327759594790962,198.94732582284354,0.0,0.0,0.0,0.0018558327461923295,7.850085632091072e-05,0.00014560962104856972,0.0005864623261558619,0.09559739541911821,0.07164011436116027,0.023957281057957934,0.09559743845902295,0.07164011436116507,0.02395728105795954,0.37529134175826834,0.37529134175826834,0.12550179060005812,0.0,4.611889850232387,5.088370583581366,3.1930259006094843,4.623979328411565,5.0893955490665235,3.237925197902314,24698.952899811236,20994.10996483955,0.85,1.0665567794998294,0.6625223867984716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665819236814018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.095850236941,1528.0205200365222,0.37529134175826834,0.12550179060005812,6.112874298809886,3.5743050909108183
2958.0,-30.02677475170893,4.950577575639512,34.99870215316867,24.165033688209974,5.069642831658297,-26.517187478227182,-40.03961904728783,1.5600555581765554,-0.30996437014084677,-4.937003461545762,39.99806799531418,42202.18416690179,25736.71527185764,25736.71527185764,67938.89943875943,77302.20998847352,77302.20998847352,25736.71527185764,103038.92526033116,103038.92526033116,103038.92526033116,127738.1533221468,91509.76690862846,56409.741087056595,39000.0286906354,24699.228061815636,0.0,63699.25675245104,20994.34385254329,1528.0365963865956,0.0,0.8872456244126761,2.828208530723081,0.0014959135982669303,355527.66516301985,1554449.927147481,4.3722333856486815,1554449.927147481,4.3722333856486815,0.85,0.09559702822196557,4.027634451161993,1.2669772001774984,1.0,0.0,4.0276344511626885,1.2844596771948023,1.2847475530525527,3.1356643752010585,19312.403549903418,1969.3171011409013,4632.441516551485,4632.441516551485,5.555756112603178,4.950577575639512,-2.2141781771161506,7.164755752755663,3.574256094137852,3.574256094137852,1.0212160268965291,0.0,0.0,0.00022411047736948042,0.9627454734670899,0.00023278268612616989,198.94709867939966,0.0,0.0,0.0,0.0018558327461923295,7.850286157448708e-05,0.00014560761579499336,0.0005864542497274744,0.09559702822195704,0.0716402458206237,0.023956782401333337,0.09559701010793882,0.0716402458206301,0.023956782401335478,0.3752917179023899,0.3752917179023899,0.12549907384838083,0.0,4.614930489320955,5.088655055560025,3.204206973566272,4.627039091404924,5.08977075056589,3.248915413733471,24699.228061815636,20994.34385254329,0.85,1.0665571766839377,0.6625223953696747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665813933320298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.100519481082,1528.0365963865956,0.3752917179023899,0.12549907384838083,6.112874298809886,3.574256094137852
2959.0,-30.02649808102754,4.950687258100986,34.9987265233451,24.165089323092275,5.069659169069788,-26.516936840451297,-40.03939343439413,1.5600979284935628,-0.3071212314072227,-4.937010313079284,39.99811414223525,42202.36784456151,25736.838104623046,25736.838104623046,67939.20594918456,77302.36906816231,77302.36906816231,25736.838104623046,103039.20717278536,103039.20717278536,103039.20717278536,127738.70821697652,91509.8206015698,56409.8193779691,39000.00135955633,24699.50104419115,0.0,63699.50240374748,20994.575887562478,1528.0524331536233,0.0,0.8872454230036155,2.828170101316379,0.0014959135982669303,355527.57026791456,1554451.916789611,4.372240148965731,1554451.916789611,4.372240148965731,0.85,0.09559666180248005,4.027634451161993,1.2669774133758622,1.0,0.0,4.027634451159663,1.2844594790842698,1.2847473548976194,3.1356648588349523,19312.414881368746,1969.3182566287924,4632.441516551485,4632.441516551485,5.555782628375685,4.950687258100986,-2.2142012326532066,7.164888490754192,3.5742069352509405,3.5742069352509405,1.0212019815002686,0.0,0.0,0.00022411047736948042,0.9627177445392225,0.00023278939090994372,198.94687228076305,0.0,0.0,0.0,0.0018558327461923295,7.850486656504511e-05,0.0001456056108044353,0.0005864461743584285,0.09559666180248075,0.07164037547396016,0.023956286328520596,0.09559668021087647,0.07164037547395963,0.02395628632852042,0.37529209498937627,0.37529209498937627,0.12549637411606546,0.0,4.617931105144521,5.088920147155591,3.215287779650282,4.629889081672047,5.089967488163836,3.259603956280557,24699.50104419115,20994.575887562478,0.85,1.0665578754220795,0.66252272391501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266580868460897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.10517859418,1528.0524331536233,0.37529209498937627,0.12549637411606546,6.112874298809886,3.5742069352509405
2960.0,-30.0262222963264,4.950795839819321,34.998750812205614,24.165140627324604,5.069669703408913,-26.516687580401026,-40.03916803104801,1.5601349874835237,-0.30424366509299716,-4.937021999684787,39.99816051407288,42202.548771825415,25736.970193799774,25736.970193799774,67939.51896562519,77302.53414378884,77302.53414378884,25736.970193799774,103039.50433758862,103039.50433758862,103039.50433758862,127739.28162969777,91509.87829975934,56409.8929277959,38999.983746626036,24699.777292109156,0.0,63699.76103873519,20994.810698292782,1528.0685664654318,0.0,0.8872451962570621,2.8281306509878297,0.0014959135982669303,355527.4084061439,1554453.9161310436,4.372247763118398,1554453.9161310436,4.372247763118398,0.85,0.09559630122530505,4.027634451161993,1.2669775364594535,1.0,0.0,4.027634451161733,1.2844593058079146,1.284747181582429,3.1356652818429644,19312.427058109635,1969.319498310803,4632.441516551485,4632.441516551485,5.5558111423194125,4.950795839819321,-2.214228218652784,7.165024058472105,3.574157652086218,3.574157652086218,1.0211879005960622,0.0,0.0,0.00022411047736948042,0.962690105264827,0.00023279607440011003,198.94664660763382,0.0,0.0,0.0,0.0018558327461923295,7.850686974065888e-05,0.00014560360762882153,0.0005864381062993148,0.09559630122529542,0.0716405073511753,0.02395579387412011,0.09559633159980638,0.07164050735118252,0.023955793874122524,0.37529247184455916,0.37529247184455916,0.1254936893704313,0.0,4.620911205144807,5.089177871818947,3.22631001301437,4.632778334591762,5.090186550802628,3.2703828970795144,24699.777292109156,20994.810698292782,0.85,1.0665584588977006,0.66252287424065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266580348443081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.109828738441,1528.0685664654318,0.37529247184455916,0.1254936893704313,6.112874298809886,3.574157652086218
2961.0,-30.025947460171516,4.950903365370367,34.99877500758103,24.165202339086704,5.069681085034431,-26.516439089305297,-40.0389465043321,1.5601727141682005,-0.3012382040959096,-4.9370329008218015,39.99820636882097,42202.74200874436,25737.09693387452,25737.09693387452,67939.83894261888,77302.73789341906,77302.73789341906,25737.09693387452,103039.83482729358,103039.83482729358,103039.83482729358,127739.8846353439,91509.97539897788,56409.97951430316,38999.99542741636,24700.049808050313,0.0,63700.04523546668,20995.042336842766,1528.08446999531,0.0,0.8872449753618248,2.8280896018242325,0.0014959135982669303,355527.25742331677,1554455.893179854,4.372255180786335,1554455.893179854,4.372255180786335,0.85,0.0955959423272909,4.027634451161993,1.26697773701977,1.0,0.0,4.027634451161428,1.2844591294096739,1.2847470051446535,3.135665712472345,19312.447550122197,1969.3215879145475,4632.441516551485,4632.441516551485,5.555838501558442,4.950903365370367,-2.2142550745929497,7.165158439963317,3.5741082196680836,3.5741082196680836,1.0211737770480238,0.0,0.0,0.00022411047736948042,0.9626625619057416,0.00023280273507865368,198.94642171120412,0.0,0.0,0.0,0.0018558327461923295,7.850883851042607e-05,0.00014560163885905434,0.000586430176814374,0.09559594232728262,0.07164063820204739,0.02395530412523524,0.09559591517189278,0.07164063820205359,0.023955304125237314,0.3752928482440998,0.3752928482440998,0.12549102044793448,0.0,4.623898188725661,5.089470637849104,3.2372565502360544,4.635794696725895,5.090620976633886,3.281028020524559,24700.049808050313,20995.042336842766,0.85,1.066558723647367,0.6625229519499128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665798336442897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.114470355918,1528.08446999531,0.3752928482440998,0.12549102044793448,6.112874298809886,3.5741082196680836
2962.0,-30.025673540229242,4.951009843208492,34.998799117010144,24.165253643319033,5.069691913773499,-26.516191478083506,-40.03872134545816,1.5602098516277427,-0.29841672212074855,-4.937044656946122,39.99825225618532,42202.91638757982,25737.222659424937,25737.222659424937,67940.13904700475,77302.90172119383,77302.90172119383,25737.222659424937,103040.12438061877,103040.12438061877,103040.12438061877,127740.44709518756,91510.03272344776,56410.047389833606,38999.98370401572,24700.322714568785,0.0,63700.30641858451,20995.274307383468,1528.100409945894,0.0,0.8872447500117621,2.8280508885204,0.0014959135982669303,355527.09459880943,1554457.8716368284,4.372262748050016,1554457.8716368284,4.372262748050016,0.85,0.09559558726388169,4.027634451161993,1.2669779002154247,1.0,0.0,4.027634451161665,1.2844589557665138,1.2847468314625763,3.1356661363760447,19312.459647992546,1969.3228215540014,4632.441516551485,4632.441516551485,5.5558656417932335,4.951009843208492,-2.21428297546104,7.165292818669532,3.574058649609015,3.574058649609015,1.0211596141740042,0.0,0.0,0.00022411047736948042,0.9626351112128757,0.00023280937372740495,198.9461975650105,0.0,0.0,0.0,0.0018558327461923295,7.851083960696833e-05,0.00014559963776251207,0.0005864221171290003,0.09559558726387267,0.07164076981460261,0.02395481744927006,0.09559557947195298,0.07164076981460937,0.023954817449272317,0.37529322657678604,0.37529322657678604,0.1254883669398705,0.0,4.626854679366886,5.08974775958734,3.248129465431134,4.638627934825365,5.090833894925254,3.2916047878778727,24700.322714568785,20995.274307383468,0.85,1.0665590617501846,0.662522972970616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665793238531742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.119102163679,1528.100409945894,0.37529322657678604,0.1254883669398705,6.112874298809886,3.574058649609015
2963.0,-30.025400531670183,4.951115321646914,34.99882315066591,24.165309871919476,5.069704924837232,-26.51594446887257,-40.03850002828983,1.5602488620396298,-0.2955844581799738,-4.937055381012102,39.998298267968465,42203.10312515468,25737.342587389398,25737.342587389398,67940.44571254408,77303.07666693124,77303.07666693124,25737.342587389398,103040.41925432064,103040.41925432064,103040.41925432064,127741.01495163934,91510.10241828521,56410.12887650874,38999.97060197386,24700.59569731869,0.0,63700.56629929255,20995.506342720888,1528.1163301874062,0.0,0.8872445294470538,2.828012154961924,0.0014959135982669303,355526.9460685528,1554459.8554600968,4.372270154623851,1554459.8554600968,4.372270154623851,0.85,0.09559523487292997,4.027634451161993,1.2669780798954888,1.0,0.0,4.027634451160701,1.284458773366064,1.2847466490212465,3.135666581658467,19312.474356529914,1969.3243214074037,4632.441516551485,4632.441516551485,5.555891530509591,4.951115321646914,-2.21431053974298,7.165425861389894,3.5740089426991335,3.5740089426991335,1.0211454121997525,0.0,0.0,0.00022411047736948042,0.9626077526938057,0.00023281599046165934,198.94597416509603,0.0,0.0,0.0,0.0018558327461923295,7.851280660635809e-05,0.00014559767076312231,0.0005864141947744927,0.09559523487292432,0.07164090129934801,0.023954333573576306,0.09559524234284465,0.07164090129935224,0.02395433357357772,0.37529360570207904,0.37529360570207904,0.1254857285946413,0.0,4.629788012761537,5.090023862615908,3.258914457002902,4.641470922832127,5.091107885524593,3.302039901472881,24700.59569731869,20995.506342720888,0.85,1.0665595246568258,0.6625232015499897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665788190296448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.12372477785,1528.1163301874062,0.37529360570207904,0.1254857285946413,6.112874298809886,3.5740089426991335
2964.0,-30.02512843918662,4.951219647300041,34.99884708469533,24.1653470666148,5.069705489017777,-26.51569952886776,-40.038279025442876,1.5602765786988941,-0.2928189152858067,-4.9370745073582665,39.99834343342815,42203.28741040507,25737.480921624763,25737.480921624763,67940.76833202984,77303.22490646533,77303.22490646533,25737.480921624763,103040.7058280901,103040.7058280901,103040.7058280901,127741.57281397765,91510.14073880126,56410.2032427409,38999.93055117818,24700.866985887555,0.0,63700.79753706574,20995.736938004422,1528.1323406132526,0.0,0.8872442693192437,2.8279733207957727,0.0014959135982669303,355526.68116531445,1554461.802795523,4.372278889731829,1554461.802795523,4.372278889731829,0.85,0.09559488860431278,4.027634451161993,1.2669782183645295,1.0,0.0,4.027634451162771,1.2844586437716905,1.284746519397828,3.1356668980289064,19312.482443767978,1969.3251460761808,4632.441516551485,4632.441516551485,5.555921392567184,4.951219647300041,-2.2143446336524586,7.1655642809525,3.5739591117667375,3.5739591117667375,1.0211311747904965,0.0,0.0,0.00022411047736948042,0.9625804868102663,0.00023282258516596618,198.94575151529529,0.0,0.0,0.0,0.0018558327461923295,7.85147708576174e-05,0.000145595706511863,0.00058640628348845,0.09559488860429394,0.071641035399914,0.023953853204379948,0.0955949031646991,0.07164103539992811,0.023953853204384666,0.3752939855844036,0.3752939855844036,0.1254831042942569,0.0,4.632694723626514,5.090271036067463,3.2696805529532753,4.644255592072454,5.091223362396363,3.3127148477393575,24700.866985887555,20995.736938004422,0.85,1.066560717587515,0.6625236895322723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665783189446354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.128338264642,1528.1323406132526,0.3752939855844036,0.1254831042942569,6.112874298809886,3.5739591117667375
2965.0,-30.02485728255384,4.951323028398391,34.9988709171362,24.16540867360311,5.0697179269232,-26.515454243658898,-40.03805798767132,1.5603148880282687,-0.2899356068586485,-4.937085223570161,39.998388342483295,42203.46769716941,25737.594268198103,25737.594268198103,67941.06196536752,77303.42396381349,77303.42396381349,25737.594268198103,103041.01823201159,103041.01823201159,103041.01823201159,127742.15110659001,91510.23506311404,56410.27879646997,38999.95140738231,24701.132874578423,0.0,63701.084281960735,20995.96294339166,1528.1478532891451,0.0,0.8872440527762555,2.827933915671731,0.0014959135982669303,355526.5327439741,1554463.7390777452,4.372286161261454,1554463.7390777452,4.372286161261454,0.85,0.0955945403989174,4.027634451161993,1.2669784095836802,1.0,0.0,4.027634451160857,1.2844584646493695,1.2847463402353616,3.135667335308856,19312.5023501589,1969.3271759631373,4632.441516551485,4632.441516551485,5.555945860565957,4.951323028398391,-2.2143730638514296,7.165696092249821,3.573909108874843,3.573909108874843,1.021116888249955,0.0,0.0,0.00022411047736948042,0.9625533155353992,0.00023282915735927195,198.9455296317851,0.0,0.0,0.0,0.0018558327461923295,7.851673546472602e-05,0.0001455937419047544,0.0005863983707691763,0.09559454039891183,0.071641165531505,0.023953374867406826,0.095594518217578,0.07164116553150918,0.02395337486740822,0.375294364501361,0.375294364501361,0.1254804972734084,0.0,4.6355956476330675,5.09054781164798,3.2803367867686006,4.647149616711488,5.091634539548295,3.32294707867311,24701.132874578423,20995.96294339166,0.85,1.0665605261072062,0.662523537438763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665778243253563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.132942499673,1528.1478532891451,0.375294364501361,0.1254804972734084,6.112874298809886,3.573909108874843
2966.0,-30.024587046170463,4.9514253672660535,34.998894676615066,24.165450233873003,5.069723975909135,-26.515210425642557,-40.03783712452275,1.560347355381248,-0.28726215736298855,-4.937101644868428,39.998433882177984,42203.64514915051,25737.71933588048,25737.71933588048,67941.364485031,77303.56789633328,77303.56789633328,25737.71933588048,103041.28723221376,103041.28723221376,103041.28723221376,127742.6921756507,91510.27204845622,56410.34930127345,38999.91416353641,24701.404943436955,0.0,63701.31910697336,20996.19420192141,1528.1638436780115,0.0,0.8872438050172193,2.827896619843039,0.0014959135982669303,355526.3053063195,1554465.7025522522,4.3722944810312505,1554465.7025522522,4.3722944810312505,0.85,0.09559419930635549,4.027634451161993,1.2669785595918075,1.0,0.0,4.027634451162511,1.2844583128423235,1.2847461883942923,3.135667705905855,19312.510155619206,1969.3279718985798,4632.441516551485,4632.441516551485,5.555972858787506,4.9514253672660535,-2.214406026023354,7.165831393289407,3.573858994918345,3.573858994918345,1.02110256997667,0.0,0.0,0.00022411047736948042,0.9625262372973246,0.00023283570741797102,198.94530850179393,0.0,0.0,0.0,0.0018558327461923295,7.85186985651603e-05,0.00014559177880432012,0.0005863904641182361,0.09559419930634185,0.07164129900019563,0.02395290030614622,0.09559423106621012,0.07164129900020585,0.02395290030614964,0.37529474460666956,0.37529474460666956,0.12547790458861635,0.0,4.638456454132893,5.090790434386179,3.290936072398381,4.64983948750546,5.0917297013584175,3.3333079539427786,24701.404943436955,20996.19420192141,0.85,1.0665613434305394,0.6625238808364095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665773341845565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.137537056244,1528.1638436780115,0.37529474460666956,0.12547790458861635,6.112874298809886,3.573858994918345
2967.0,-30.024317700247405,4.951526675263712,34.99891834089043,24.165497382078343,5.069728332795691,-26.514967578237094,-40.03762020785359,1.5603782107854085,-0.28448482806271613,-4.937118776697293,39.998478628110014,42203.83526843926,25737.84304028104,25737.84304028104,67941.6783087203,77303.74112088974,77303.74112088974,25737.84304028104,103041.58416117079,103041.58416117079,103041.58416117079,127743.25643441002,91510.33800136842,56410.43214891796,38999.89539161163,24701.67227323923,0.0,63701.56766485086,20996.421432253344,1528.1795798543178,0.0,0.8872435565204073,2.827857867738254,0.0014959135982669303,355526.06802782323,1554467.6318049738,4.372302825578805,1554467.6318049738,4.372302825578805,0.85,0.09559386005393572,4.027634451161993,1.2669787359749898,1.0,0.0,4.027634451162092,1.284458168572272,1.2847460440919067,3.1356680581033434,19312.524074453217,1969.3293912246504,4632.441516551485,4632.441516551485,5.555999562718924,4.951526675263712,-2.2144399282314344,7.165966603495146,3.5738087388574207,3.5738087388574207,1.0210882111021202,0.0,0.0,0.00022411047736948042,0.9624992491028359,0.00023284223606239498,198.94508810094095,0.0,0.0,0.0,0.0018558327461923295,7.852062663222399e-05,0.00014558985073725642,0.0005863826985689063,0.09559386005392105,0.07164143164097768,0.02395242841294337,0.0955938786786133,0.07164143164098867,0.023952428412947042,0.37529512377523694,0.37529512377523694,0.12547532702196879,0.0,4.641304193785743,5.091036487137217,3.301474213875906,4.652633948634559,5.091988122967848,3.343600138162685,24701.67227323923,20996.421432253344,0.85,1.0665621082698886,0.6625242802576493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665768489853215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.142122215706,1528.1795798543178,0.37529512377523694,0.12547532702196879,6.112874298809886,3.5738087388574207
2968.0,-30.024049297262486,4.951626994614231,34.998941914448864,24.16555486796426,5.069734204565396,-26.514725427962045,-40.03740716781465,1.5604103352649719,-0.28159334998264285,-4.937135151555612,39.998523314318895,42204.037676548665,25737.961677937674,25737.961677937674,67941.99935448634,77303.94988725516,77303.94988725516,25737.961677937674,103041.91156519283,103041.91156519283,103041.91156519283,127743.85027013309,91510.4404911718,56410.5282804653,38999.902456340555,24701.93870494025,0.0,63701.841161280805,20996.64789919921,1528.1952493148458,0.0,0.8872433120785842,2.8278176956636485,0.0014959135982669303,355525.84123360255,1554469.5584844945,4.372311033962539,1554469.5584844945,4.372311033962539,0.85,0.09559352316523047,4.027634451161993,1.266978980493732,1.0,0.0,4.027634451160441,1.2844580183684624,1.2847458938544332,3.13566842478663,19312.54570410554,1969.331596835366,4632.441516551485,4632.441516551485,5.556025172897964,4.951626994614231,-2.2144736937384497,7.166100688352681,3.573758342382158,3.573758342382158,1.021073812109188,0.0,0.0,0.00022411047736948042,0.9624723562018086,0.00023284874201881964,198.94486847216285,0.0,0.0,0.0,0.0018558327461923295,7.852252028440596e-05,0.00014558795708507447,0.0005863750716301397,0.09559352316521497,0.07164156382520466,0.023951959340010306,0.09559347452620064,0.07164156382521628,0.02395195934001419,0.3752955025642473,0.3752955025642473,0.1254727649066153,0.0,4.644163602951153,5.0913238943214765,3.311936796698717,4.6555418015729515,5.092442388142501,3.35376180849795,24701.93870494025,20996.64789919921,0.85,1.066562568929056,0.6625246132163772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665763686737814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.146698544158,1528.1952493148458,0.3752955025642473,0.1254727649066153,6.112874298809886,3.573758342382158
2969.0,-30.023781821854623,4.951726352254522,34.998965411639865,24.16559635838496,5.069741122225671,-26.514484007938826,-40.03718668883664,1.5604433083098903,-0.27901031918861463,-4.937151431702447,39.99856823705695,42204.20540664029,25738.077083165048,25738.077083165048,67942.28248980534,77304.08994193477,77304.08994193477,25738.077083165048,103042.16702509981,103042.16702509981,103042.16702509981,127744.37342119649,91510.47506810367,56410.59053280942,38999.87170588249,24702.206396096673,0.0,63702.07810197916,20996.87543668217,1528.2109806755373,0.0,0.8872430672626284,2.8277816165925866,0.0014959135982669303,355525.61575126246,1554471.4953639673,4.37231925491278,1554471.4953639673,4.37231925491278,0.8499999999999999,0.0955931898765327,4.027634451161993,1.2669791222596545,1.0,0.0,4.027634451162712,1.2844578641970683,1.2847457396484858,3.135668801155825,19312.55300129014,1969.3323409411105,4632.441516551485,4632.441516551485,5.5560500852960955,4.951726352254522,-2.2145077842063365,7.166234136460859,3.5737078165116705,3.5737078165116705,1.0210593761461915,0.0,0.0,0.00022411047736948042,0.9624455570466109,0.00023285522565784654,198.94464960288485,0.0,0.0,0.0,0.0018558327461923295,7.852448010365338e-05,0.00014558599726582704,0.0005863671781946207,0.09559318987651666,0.07164169670367905,0.02395149317283761,0.09559321254189815,0.07164169670369107,0.023951493172841627,0.3752958837224829,0.3752958837224829,0.125470217593833,0.0,4.646970896785433,5.091569033740939,3.322318880089199,4.6581411125138175,5.092518635520776,3.3638219865537735,24702.206396096673,20996.87543668217,0.85,1.0665630465153448,0.662524781987121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665758930497462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.151264960616,1528.2109806755373,0.3752958837224829,0.125470217593833,6.112874298809886,3.5737078165116705
2970.0,-30.023515219247862,4.95182470823065,34.99898882894865,24.16564905960115,5.069743954878111,-26.51424378194154,-40.03697392819447,1.5604725175717384,-0.27617472954887035,-4.93717073199701,39.99861290468275,42204.40169427217,25738.197282864654,25738.197282864654,67942.59897713683,77304.29180340117,77304.29180340117,25738.197282864654,103042.48908626582,103042.48908626582,103042.48908626582,127744.96265273706,91510.57015143645,56410.68004230724,38999.87789903245,24702.47356647123,0.0,63702.351465503685,20997.102531500546,1528.2267554091097,0.0,0.8872428080482769,2.8277418438552755,0.0014959135982669303,355525.3484395937,1554473.4212458842,4.372327959366308,1554473.4212458842,4.372327959366308,0.85,0.09559286041888448,4.027634451161993,1.2669793255673722,1.0,0.0,4.027634451162574,1.2844577276239495,1.284745603044758,3.1356691345635026,19312.573067866153,1969.3343871624004,4632.441516551485,4632.441516551485,5.556076032671615,4.95182470823065,-2.2145444615415686,7.166369169772219,3.573657167724182,3.573657167724182,1.021044905064052,0.0,0.0,0.00022411047736948042,0.9624188461409259,0.00023286168830557603,198.94443144828014,0.0,0.0,0.0,0.0018558327461923295,7.852637135813314e-05,0.00014558410601134728,0.0005863595609129221,0.09559286041886896,0.07164183043774625,0.023951029981122706,0.09559282682863864,0.07164183043775789,0.023951029981126595,0.37529626440345903,0.37529626440345903,0.12546768421453064,0.0,4.649788788271906,5.091848071754214,3.3326432307886193,4.660996002448144,5.092927525366974,3.373909753118994,24702.47356647123,20997.102531500546,0.85,1.0665634378336777,0.6625250202439834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665754219854992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.155821741377,1528.2267554091097,0.37529626440345903,0.12546768421453064,6.112874298809886,3.573657167724182
2971.0,-30.0232495715748,4.9519220934231045,34.99901215851806,24.165691213589184,5.06974707864186,-26.514004386264688,-40.036753728613235,1.5605018933317636,-0.2735440456223728,-4.93718977498992,39.998657183686156,42204.56325387807,25738.31377690551,25738.31377690551,67942.87703078358,77304.44978644823,77304.44978644823,25738.31377690551,103042.76356335374,103042.76356335374,103042.76356335374,127745.5016645382,91510.62186081009,56410.73532824015,38999.87392507771,24702.738101184455,0.0,63702.61202626216,20997.327386006786,1528.2423673718467,0.0,0.8872425515421845,2.8277048132046994,0.0014959135982669303,355525.08469174226,1554475.3303737987,4.372336572879535,1554475.3303737987,4.372336572879535,0.85,0.09559253333366635,4.027634451161993,1.2669794376613575,1.0,0.0,4.027634451162019,1.2844575902723676,1.2847454656623924,3.1356694698716665,19312.583980715404,1969.3354999633316,4632.441516551485,4632.441516551485,5.556101180110701,4.9519220934231045,-2.214581355577474,7.166503449000579,3.5736063823640714,3.5736063823640714,1.0210303949611632,0.0,0.0,0.00022411047736948042,0.9623922317053755,0.0002328681279693549,198.94421407555092,0.0,0.0,0.0,0.0018558327461923295,7.85283287825656e-05,0.0001455821485869148,0.0005863516771228423,0.09559253333364712,0.07164196395453655,0.02395056937911056,0.09559252389635847,0.07164196395455097,0.023950569379115383,0.3752966469225686,0.3752966469225686,0.12546516540095126,0.0,4.6525728900602985,5.092105252813724,3.3428991926359686,4.663645729367545,5.093097767246661,3.383892564758355,24702.738101184455,20997.327386006786,0.85,1.0665634401737454,0.6625248464926169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574955670459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.160369952871,1528.2423673718467,0.3752966469225686,0.12546516540095126,6.112874298809886,3.5736063823640714
2972.0,-30.02298480127053,4.952018549545038,34.999035412497456,24.165738326869928,5.069752126007623,-26.51376558785045,-40.03654121244324,1.5605329125875516,-0.27089431364333905,-4.93720800871183,39.99870164109023,42204.752990187066,25738.425265368052,25738.425265368052,67943.17825555512,77304.62009874368,77304.62009874368,25738.425265368052,103043.04536411172,103043.04536411172,103043.04536411172,127746.04854050293,91510.68703336208,56410.819924805444,38999.8523428407,24703.003176391205,0.0,63702.8555192319,20997.552699932523,1528.257991673206,0.0,0.88724229849639,2.827667626722129,0.0014959135982669303,355524.83215254,1554477.2471953998,4.37234507019876,1554477.2471953998,4.37234507019876,0.85,0.09559220889317448,4.027634451161993,1.2669796112971383,1.0,0.0,4.027634451160266,1.2844574452363613,1.2847453205938804,3.1356698239394314,19312.597734860636,1969.3369024958204,4632.441516551485,4632.441516551485,5.556125247001163,4.952018549545038,-2.214618047298928,7.166636596843966,3.573555468077513,3.573555468077513,1.0210158480221465,0.0,0.0,0.00022411047736948042,0.9623657059607147,0.00023287454652777182,198.94399742122292,0.0,0.0,0.0,0.0018558327461923295,7.853021794947613e-05,0.00014558025942000428,0.0005863440682491095,0.09559220889315803,0.07164209741164639,0.023950111481511646,0.09559221681519325,0.07164209741165871,0.023950111481515764,0.3752970297722217,0.3752970297722217,0.12546266097392703,0.0,4.655333398550795,5.092358234433789,3.3530748072872143,4.666313695068482,5.093335489812716,3.3937482078351877,24703.003176391205,20997.552699932523,0.85,1.0665640920137882,0.6625252925662876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266574493958212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.164907920613,1528.257991673206,0.3752970297722217,0.12546266097392703,6.112874298809886,3.573555468077513
2973.0,-30.02272098967591,4.952114037873444,34.99905859127249,24.16578606879341,5.0697533836973525,-26.513528031270837,-40.036328801047034,1.5605604252922582,-0.2681722326972249,-4.937229165039753,39.99874595854685,42204.93959920034,25738.54140059125,25738.54140059125,67943.48099979159,77304.80825750221,77304.80825750221,25738.54140059125,103043.34965809346,103043.34965809346,103043.34965809346,127746.61810498341,91510.76890622698,56410.90024792509,38999.85406477987,24703.26844688996,0.0,63703.12251166983,20997.778179856465,1528.2736940402829,0.0,0.8872420311309515,2.8276291420684885,0.0014959135982669303,355524.5391350754,1554479.1579848158,4.372354048377567,1554479.1579848158,4.372354048377567,0.85,0.09559188845008491,4.027634451161993,1.266979841529392,1.0,0.0,4.027634451161836,1.2844573165958812,1.2847451919245692,3.1356701379818417,19312.615013473183,1969.3386644239556,4632.441516551485,4632.441516551485,5.556150316982676,4.952114037873444,-2.2146572410500593,7.166771278923504,3.573504435830001,3.573504435830001,1.0210012673800004,0.0,0.0,0.00022411047736948042,0.9623392770477817,0.00023288094200726774,198.9437815518503,0.0,0.0,0.0,0.0018558327461923295,7.853210622698355e-05,0.00014557837114249688,0.0005863364629575674,0.09559188845006836,0.071642231946512,0.023949656503556363,0.09559186916215781,0.0716422319465244,0.02394965650356051,0.37529741280299767,0.37529741280299767,0.12546017001905824,0.0,4.658091498295619,5.092627678215763,3.36319278513929,4.669056932342528,5.0936652247094685,3.4036301640114743,24703.26844688996,20997.778179856465,0.85,1.0665643742556725,0.6625254451454681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665740366509857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.169437166654,1528.2736940402829,0.37529741280299767,0.12546017001905824,6.112874298809886,3.573504435830001
2974.0,-30.022458119006874,4.952208542412111,34.9990816775395,24.1658185486682,5.069751508766778,-26.513291634776746,-40.036116634123005,1.5605850245366213,-0.26565765920361173,-4.937252230833273,39.998789621584294,42205.12310327118,25738.65945535993,25738.65945535993,67943.78255863111,77304.94730763222,77304.94730763222,25738.65945535993,103043.60676299215,103043.60676299215,103043.60676299215,127747.13719046349,91510.80078325707,56410.976578895905,38999.80467151241,24703.530427471334,0.0,63703.33509898374,20998.000863350633,1528.2892450998047,0.0,0.8872417564428883,2.8275931795839924,0.0014959135982669303,355524.2196715187,1554481.0405600606,4.3723632724552495,1554481.0405600606,4.3723632724552495,0.85,0.09559157095835394,4.027634451161993,1.2669799838447946,1.0,0.0,4.027634451163246,1.2844572015778184,1.2847450768807283,3.135670418768702,19312.621740865132,1969.3393504270198,4632.441516551485,4632.441516551485,5.556175801334344,4.952208542412111,-2.214698220049347,7.166906762461458,3.5734532723916455,3.5734532723916455,1.020986649254756,0.0,0.0,0.00022411047736948042,0.9623129431764572,0.00023288731483723355,198.94356645287564,0.0,0.0,0.0,0.0018558327461923295,7.853399237310515e-05,0.00014557648499637527,0.0005863288662504681,0.09559157095832739,0.07164236674447227,0.023949204213855112,0.0955915964958643,0.07164236674449218,0.023949204213861763,0.37529779714603084,0.37529779714603084,0.1254576931290244,0.0,4.660806170723504,5.092856016995768,3.3732612301496943,4.671594571629669,5.093725511322134,3.4134968865286623,24703.530427471334,20998.000863350633,0.85,1.066565548774777,0.6625261148053216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665735839323629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.173956032226,1528.2892450998047,0.37529779714603084,0.1254576931290244,6.112874298809886,3.5734532723916455
