time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2975.0,-30.022196151119992,4.952302137011366,34.99910467675541,24.165871494356566,5.069753300724783,-26.513055684072185,-40.03590450212357,1.560612833676983,-0.2629065052718147,-4.937272998771633,39.99883325855249,42205.30322306865,25738.7686480894,25738.7686480894,67944.07187115806,77305.15438228508,77305.15438228508,25738.7686480894,103043.92303037448,103043.92303037448,103043.92303037448,127747.71406660533,91510.90253481326,56411.05137559706,38999.83462135133,24703.791036230847,0.0,63703.625657582175,20998.22238079622,1528.3046704378633,0.0,0.8872414935042787,2.8275543585811533,0.0014959135982669303,355523.93203367974,1554482.9220130255,4.37237210198768,1554482.9220130255,4.37237210198768,0.85,0.09559125477644839,4.027634451161993,1.2669802096812055,1.0,0.0,4.027634451162493,1.2844570715513506,1.2847449468251186,3.135670736194763,19312.6432147163,1969.3415401504387,4632.441516551485,4632.441516551485,5.556199372647457,4.952302137011366,-2.2147379212435663,7.1670400582549325,3.573401971323933,3.573401971323933,1.020971991806838,0.0,0.0,0.00022411047736948042,0.9622867005174081,0.0002328936659407008,198.94335209308264,0.0,0.0,0.0,0.0018558327461923295,7.85358782506202e-05,0.00014557459911886022,0.0005863212706252178,0.09559125477643043,0.07164250031936845,0.02394875445706199,0.0955912205693064,0.07164250031938191,0.023948754457066485,0.3752981802247955,0.3752981802247955,0.12545523123118474,0.0,4.663531361921628,5.0931252010941535,3.3832509538222553,4.674366493499804,5.094162447107067,3.4231759033394837,24703.791036230847,20998.22238079622,0.85,1.066565225602213,0.6625259204229494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266573135878177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.17846484164,1528.3046704378633,0.3752981802247955,0.12545523123118474,6.112874298809886,3.573401971323933
2976.0,-30.02193508198957,4.952394825845903,34.99912760664827,24.165913962665968,5.069754904222094,-26.512820561115152,-40.035696246754355,1.5606403833476317,-0.2603443923257487,-4.937294648084889,39.998877237790445,42205.49588992654,25738.877339855575,25738.877339855575,67944.37322978211,77305.31982423537,77305.31982423537,25738.877339855575,103044.19716409095,103044.19716409095,103044.19716409095,127748.25111893342,91510.96294112697,56411.139006817786,38999.80437145465,24704.053954842468,0.0,63703.85832629712,20998.445861616095,1528.3202428496777,0.0,0.8872412248584323,2.8275179358380798,0.0014959135982669303,355523.632188912,1554484.8182250455,4.372381123173973,1554484.8182250455,4.372381123173973,0.8499999999999999,0.0955909425913863,4.027634451161993,1.2669803926581515,1.0,0.0,4.02763445116005,1.2844569427381047,1.2847448179830028,3.1356710506591194,19312.655962985107,1969.342840112078,4632.441516551485,4632.441516551485,5.5562228358181835,4.952394825845903,-2.2147786271849617,7.167173453030864,3.573350553265395,3.573350553265395,1.02095730093297,0.0,0.0,0.00022411047736948042,0.9622605486593697,0.00023289999541362596,198.9431384691723,0.0,0.0,0.0,0.0018558327461923295,7.853772970517997e-05,0.00014557274766430043,0.000586313813643048,0.09559094259136364,0.07164263497480466,0.023948307616558976,0.09559093427934015,0.07164263497482165,0.023948307616564652,0.3752985649223205,0.3752985649223205,0.1254527832636359,0.0,4.666228544402941,5.0933818526286245,3.3931674851555726,4.676950255759152,5.0943672918598395,3.4327979581347563,24704.053954842468,20998.445861616095,0.85,1.0665660607519982,0.6625265250614184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665726921382914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.182964327672,1528.3202428496777,0.3752985649223205,0.1254527832636359,6.112874298809886,3.573350553265395
2977.0,-30.02167492324928,4.952486513724377,34.99915044657257,24.16594724580648,5.069748136529976,-26.512587094648286,-40.035484498925484,1.5606603079290218,-0.25777339274441147,-4.937321855923598,39.99892047703095,42205.670193795675,25738.997454583023,25738.997454583023,67944.6676483787,77305.48202084152,77305.48202084152,25738.997454583023,103044.47947542454,103044.47947542454,103044.47947542454,127748.79404628712,91511.01708172366,56411.205254677945,38999.79091893969,24704.31457086258,0.0,63704.10548980227,20998.667385233195,1528.3358080793973,0.0,0.8872409306892528,2.8274807454026445,0.0014959135982669303,355523.255358392,1554486.6825329852,4.372391001443647,1554486.6825329852,4.372391001443647,0.85,0.09559063498871134,4.027634451161993,1.266980522335507,1.0,0.0,4.027634451161776,1.2844568495772972,1.284744724801316,3.135671278087271,19312.667388924514,1969.344005233644,4632.441516551485,4632.441516551485,5.556248764850857,4.952486513724377,-2.214823753947627,7.167310267672004,3.573299017958832,3.573299017958832,1.0209425765596662,0.0,0.0,0.00022411047736948042,0.9622344887597253,0.0002329063029723121,198.94292559065937,0.0,0.0,0.0,0.0018558327461923295,7.853961225015738e-05,0.00014557086511932305,0.0005863062314400413,0.09559063498868346,0.07164277118744675,0.023947863801236712,0.09559061881145181,0.07164277118746765,0.023947863801243696,0.375298950334001,0.375298950334001,0.12545034865980026,0.0,4.668907977253184,5.09362513306246,3.403054019110016,4.679548463179174,5.094546516948469,3.4425541638613026,24704.31457086258,20998.667385233195,0.85,1.0665665442748467,0.6625266906942433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665722526929082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.187454540881,1528.3358080793973,0.375298950334001,0.12545034865980026,6.112874298809886,3.573299017958832
2978.0,-30.021415672065377,4.952577397060489,34.99917320821425,24.165989190246933,5.069753302959488,-26.512353251497217,-40.03527268124742,1.560690882391352,-0.25534276904829767,-4.937341023194393,39.998963876716864,42205.84059463218,25739.093999666533,25739.093999666533,67944.93459429871,77305.63087840093,77305.63087840093,25739.093999666533,103044.72487806747,103044.72487806747,103044.72487806747,127749.29743864204,91511.06308215373,56411.27279838498,38999.76698196528,24704.572560574576,0.0,63704.339542539856,20998.88667648839,1528.3510369576081,0.0,0.8872406767256775,2.827446354864018,0.0014959135982669303,355522.9898905029,1554488.5537604077,4.3723995296033396,1554488.5537604077,4.3723995296033396,0.85,0.09559032614271457,4.027634451161993,1.2669807031145321,1.0,0.0,4.027634451161399,1.2844567066211663,1.2847445818131453,3.135671627077962,19312.677096946936,1969.34499517643,4632.441516551485,4632.441516551485,5.556269605930701,4.952577397060489,-2.2148634216866308,7.16744081874712,3.573247335178582,3.573247335178582,1.0209278100510235,0.0,0.0,0.00022411047736948042,0.9622085205266186,0.000232912588683817,198.94271345522031,0.0,0.0,0.0,0.0018558327461923295,7.854149545786738e-05,0.00014556898191161305,0.0005862986465677897,0.0955903261426937,0.07164290425054652,0.02394742189214717,0.09559038127182254,0.07164290425056218,0.023947421892152394,0.3752993356769268,0.3752993356769268,0.1254479295381151,0.0,4.671538384221208,5.093841010456572,3.4128280977762984,4.6819982541460945,5.09466807204285,3.4518932194658305,24704.572560574576,20998.88667648839,0.85,1.066566816047549,0.6625269314101966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665718179933303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.191935218247,1528.3510369576081,0.3752993356769268,0.1254479295381151,6.112874298809886,3.573247335178582
2979.0,-30.021157315613735,4.9526672814758825,34.999195897616616,24.166028026398294,5.069744947772807,-26.51212156587459,-40.03506872160358,1.560709198033711,-0.2526837924074812,-4.937370281766688,39.999007295862505,42206.04004944493,25739.213870152773,25739.213870152773,67945.2539195977,77305.82194143116,77305.82194143116,25739.213870152773,103045.03581158393,103045.03581158393,103045.03581158393,127749.87064517268,91511.14617598626,56411.36428400014,38999.75765776235,24704.83483358874,0.0,63704.59249135108,20999.10960855043,1528.3667443487795,0.0,0.8872403715035025,2.8274077631268506,0.0014959135982669303,355522.58465776243,1554490.4258285621,4.372409779043897,1554490.4258285621,4.372409779043897,0.8500000000000001,0.09559002492177665,4.027634451161993,1.2669809470837938,1.0,0.0,4.027634451162632,1.284456620983261,1.2847444961560468,3.135671836140958,19312.694633234925,1969.3467833801478,4632.441516551485,4632.441516551485,5.556295482239297,4.9526672814758825,-2.2149107678427487,7.167578049318632,3.5731955625078493,3.5731955625078493,1.0209130178593855,0.0,0.0,0.00022411047736948042,0.962182642667568,0.00023291885285745077,198.94250205235687,0.0,0.0,0.0,0.0018558327461923295,7.854330884159371e-05,0.00014556716852788673,0.0005862913429210204,0.0955900249217455,0.07164304121573725,0.02394698370600824,0.09559002607907921,0.07164304121576061,0.023946983706016046,0.37529971946458474,0.37529971946458474,0.12544552257088545,0.0,4.674184115970036,5.094084228060183,3.4225825484600136,4.684686489359194,5.095001460378569,3.461550421568404,24704.83483358874,20999.10960855043,0.85,1.066567593675799,0.6625274316788867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665713871083393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.196406386189,1528.3667443487795,0.37529971946458474,0.12544552257088545,6.112874298809886,3.5731955625078493
2980.0,-30.020899924798645,4.952756265481333,34.999218483551495,24.16606630375611,5.069740223719271,-26.511890386129014,-40.034861059952505,1.5607306850496305,-0.2501397524870299,-4.937396113145931,39.99904966093422,42206.22021892375,25739.321919345926,25739.321919345926,67945.54213826968,77305.99603926136,77305.99603926136,25739.321919345926,103045.31795860728,103045.31795860728,103045.31795860728,127750.4070158372,91511.21416582371,56411.438345485985,38999.75091148636,24705.08905722993,0.0,63704.83996871629,20999.32569864544,1528.3819090185953,0.0,0.8872400874719896,2.8273710942136496,0.0014959135982669303,355522.2268921239,1554492.252450708,4.372419316900791,1554492.252450708,4.372419316900791,0.85,0.09558972311604276,4.027634451161993,1.2669810932455587,1.0,0.0,4.02763445116298,1.2844565205170733,1.2847443956673423,3.1356720814034413,19312.708981945696,1969.3482465414486,4632.441516551485,4632.441516551485,5.556318806698497,4.952756265481333,-2.214956027108305,7.167712292589638,3.5731436399682606,3.5731436399682606,1.0208981828480745,0.0,0.0,0.00022411047736948042,0.9621568622765068,0.00023292509377236562,198.9422914400824,0.0,0.0,0.0,0.0018558327461923295,7.854515517924314e-05,0.00014556532219023728,0.000586283906547895,0.0955897231160157,0.0716431756168941,0.0239465474991216,0.09558970420749825,0.07164317561691438,0.02394654749912838,0.375300103810586,0.375300103810586,0.12544313065250842,0.0,4.6768133226185,5.094327973083011,3.4322705803066356,4.687256360658921,5.095253832341257,3.470979066047221,24705.08905722993,20999.32569864544,0.85,1.0665679746097139,0.662527686116943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570960959493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.200868271368,1528.3819090185953,0.375300103810586,0.12544313065250842,6.112874298809886,3.5731436399682606
2981.0,-30.02064340271847,4.952844453580899,34.999241006335396,24.16610870221632,5.069742859911067,-26.511659252221257,-40.034653433226026,1.560758709413884,-0.24770670820726082,-4.937418096799858,39.999092993387485,42206.3968991097,25739.41742805204,25739.41742805204,67945.81432716173,77306.15696152803,77306.15696152803,25739.41742805204,103045.57438958007,103045.57438958007,103045.57438958007,127750.92175769023,91511.27231135972,56411.51224894163,38999.73340268676,24705.347368110153,0.0,63705.080770796914,20999.54526289363,1528.397217883947,0.0,0.8872398194638762,2.8273363451107496,0.0014959135982669303,355521.9224178588,1554494.1207843742,4.372428316691303,1554494.1207843742,4.372428316691303,0.85,0.09558942361176086,4.027634451161993,1.2669813152356073,1.0,0.0,4.0276344511613456,1.2844563894844279,1.2847442646053295,3.1356724012861648,19312.721253095475,1969.3494978504868,4632.441516551485,4632.441516551485,5.556339424056704,4.952844453580899,-2.2149988383115575,7.167843291892456,3.5730915956123646,3.5730915956123646,1.0208833130321042,0.0,0.0,0.00022411047736948042,0.9621311696396897,0.0002329313137764864,198.94208153910145,0.0,0.0,0.0,0.0018558327461923295,7.854700124649049e-05,0.0001455634761229899,0.0005862764712638504,0.09558942361173736,0.07164330969783625,0.02394611391390112,0.09558945796303901,0.07164330969785385,0.023946113913907007,0.37530048879740374,0.37530048879740374,0.12544075324677112,0.0,4.679406183999049,5.0945580076271995,3.4418557786910355,4.6897113885925705,5.095436341734455,3.4801599692702894,24705.347368110153,20999.54526289363,0.85,1.0665682156753313,0.6625279552028691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665705390797384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.205319423509,1528.397217883947,0.37530048879740374,0.12544075324677112,6.112874298809886,3.5730915956123646
2982.0,-30.02038783659568,4.952931630465254,34.99926344869202,24.166137864254438,5.069729575393652,-26.511430570829898,-40.03444992760194,1.5607723096278383,-0.24516325947860196,-4.9374511521030975,39.99913569632277,42206.58688145877,25739.538773877368,25739.538773877368,67946.12565533613,77306.32876720249,77306.32876720249,25739.538773877368,103045.86754107986,103045.86754107986,103045.86754107986,127751.47396968112,91511.33528191442,56411.59339617068,38999.71320638193,24705.60642860126,0.0,63705.319634983185,20999.76546431107,1528.4128217449322,0.0,0.8872394975677772,2.827298839912389,0.0014959135982669303,355521.46460130287,1554495.9619772357,4.372439126060967,1554495.9619772357,4.372439126060967,0.85,0.09558913144986242,4.027634451161993,1.2669815004104747,1.0,0.0,4.027634451160844,1.2844563258943416,1.2847442010009913,3.1356725565251358,19312.734542526814,1969.3508529953465,4632.441516551485,4632.441516551485,5.556365618845112,4.952931630465254,-2.2150500438479557,7.167981674313209,3.5730394594648693,3.5730394594648693,1.0208684169899627,0.0,0.0,0.00022411047736948042,0.9621055734852109,0.00023293751075325765,198.94187242077984,0.0,0.0,0.0,0.0018558327461923295,7.854881071079115e-05,0.00014556166665868927,0.000586269183403095,0.09558913144982686,0.07164344758233851,0.023945683867488347,0.0955891311570816,0.07164344758236517,0.023945683867497257,0.3753008736276024,0.3753008736276024,0.12543838767127014,0.0,4.681999907882187,5.094790944764384,3.4514364766816925,4.692287892624506,5.0956598340814026,3.489702114841066,24705.60642860126,20999.76546431107,0.85,1.0665691035639062,0.6625284532483754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266570120973609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.20976175169,1528.4128217449322,0.3753008736276024,0.12543838767127014,6.112874298809886,3.5730394594648693
2983.0,-30.020133123204833,4.953017988376539,34.99928579077626,24.166181170754157,5.069726538780901,-26.511201631999302,-40.03424638705326,1.5607950475753503,-0.24263557960915705,-4.937476388354356,39.9991776603687,42206.77325515197,25739.637050645815,25739.637050645815,67946.41030579779,77306.5164307563,77306.5164307563,25739.637050645815,103046.15348140211,103046.15348140211,103046.15348140211,127752.01091791602,91511.41860455768,56411.67542895323,38999.714639560494,24705.85743651391,0.0,63705.5720760744,20999.978821036824,1528.4277858254345,0.0,0.8872392180019035,2.8272624606721517,0.0014959135982669303,355521.1150790722,1554497.7713135225,4.372448513973026,1554497.7713135225,4.372448513973026,0.85,0.09558883681222417,4.027634451161993,1.2669816729472951,1.0,0.0,4.027634451163274,1.2844562195792601,1.2847440946620823,3.135672816066316,19312.752127103475,1969.3526461231386,4632.441516551485,4632.441516551485,5.556386833741853,4.953017988376539,-2.215095965118871,7.16811395349541,3.5729871652476177,3.5729871652476177,1.0208534757850336,0.0,0.0,0.00022411047736948042,0.9620800634667279,0.00023294368720408573,198.94166400064802,0.0,0.0,0.0,0.0018558327461923295,7.855062052416943e-05,0.00014555985684531098,0.0005862618941363824,0.09558883681219649,0.07164358139238733,0.023945255419809162,0.0955888069420167,0.07164358139240808,0.023945255419816094,0.3753012586619527,0.3753012586619527,0.12543603767706657,0.0,4.68458245671485,5.095040059815972,3.4609254831075305,4.694840808745198,5.095988530484931,3.498838773109185,24705.85743651391,20999.978821036824,0.85,1.0665693453731044,0.6625287534464096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665697076618965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.214193479593,1528.4277858254345,0.3753012586619527,0.12543603767706657,6.112874298809886,3.5729871652476177
2984.0,-30.019879339018306,4.9531034462747385,34.99930805848333,24.16620956445115,5.069718200733424,-26.5109740596659,-40.03403924927113,1.5608129213810005,-0.24025607869731402,-4.937506408101867,39.9992201781309,42206.94101356683,25739.74505221603,25739.74505221603,67946.68606578285,77306.66515905334,77306.66515905334,25739.74505221603,103046.41021126937,103046.41021126937,103046.41021126937,127752.52397816083,91511.46122168937,56411.73707620287,38999.693494985,24706.11376689146,0.0,63705.807261876456,21000.19670185774,1528.44315914732,0.0,0.8872389121713461,2.8272274813198166,0.0014959135982669303,355520.69930574106,1554499.6045256553,4.3724587838662385,1554499.6045256553,4.3724587838662385,0.85,0.09558854847787467,4.027634451161993,1.2669818355934694,1.0,0.0,4.0276344511604965,1.284456136007301,1.284744011071393,3.1356730200859886,19312.76112110787,1969.3535632563485,4632.441516551485,4632.441516551485,5.5564101479207455,4.9531034462747385,-2.2151457026918,7.168249148966538,3.5729347692682976,3.5729347692682976,1.0208385055052278,0.0,0.0,0.00022411047736948042,0.9620546472354212,0.0002329498412730385,198.94145634127523,0.0,0.0,0.0,0.0018558327461923295,7.855246236250369e-05,0.00014555801500697673,0.0005862544758848539,0.09558854847783897,0.07164371808808306,0.023944830389755905,0.09558855279744792,0.07164371808810982,0.023944830389764846,0.3753016449963759,0.3753016449963759,0.12543370097241135,0.0,4.68713215749483,5.095261762193672,3.4703661910134542,4.69725032940454,5.096091484552176,3.508077360669745,24706.11376689146,21000.19670185774,0.85,1.066569736515124,0.6625289408870702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665692982331613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.2186166433,1528.44315914732,0.3753016449963759,0.12543370097241135,6.112874298809886,3.5729347692682976
2985.0,-30.019626465111262,4.953188050461688,34.99933024199515,24.166248295828723,5.069711187512981,-26.51074717407172,-40.03383602304382,1.5608318964734302,-0.2377566289738411,-4.937535329746179,39.999262261162485,42207.121186841796,25739.84749756609,25739.84749756609,67946.96868440788,77306.85031841318,77306.85031841318,25739.84749756609,103046.69781597928,103046.69781597928,103046.69781597928,127753.0645811712,91511.54117482275,56411.81204325113,38999.699035079575,24706.366765191924,0.0,63706.0658002715,21000.411750413135,1528.4583185589172,0.0,0.8872386134804483,2.8271910458414045,0.0014959135982669303,355520.2987414932,1554501.418995385,4.372468814011934,1554501.418995385,4.372468814011934,0.85,0.09558826143790433,4.027634451161993,1.2669820224167778,1.0,0.0,4.027634451162681,1.284456047286104,1.2847439223303114,3.1356732366762445,19312.77799457645,1969.3552838712965,4632.441516551485,4632.441516551485,5.556432262684567,4.953188050461688,-2.215195006525286,7.168383056986974,3.572882245714882,3.572882245714882,1.0208234987756806,0.0,0.0,0.00022411047736948042,0.9620293228880687,0.00023295597341740847,198.9412494271714,0.0,0.0,0.0,0.0018558327461923295,7.8554269458677e-05,0.0001455562079108034,0.0005862471975620496,0.09558826143787694,0.07164385372567723,0.023944407712199703,0.09558823678861553,0.07164385372569777,0.023944407712206565,0.37530203087389863,0.37530203087389863,0.12543137829528886,0.0,4.689677122956482,5.09549996463204,3.4797397796014025,4.699778700772356,5.096397775623757,3.5171844434924537,24706.366765191924,21000.411750413135,0.85,1.0665698443446858,0.6625290803417014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665688930716155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.223029682398,1528.4583185589172,0.37530203087389863,0.12543137829528886,6.112874298809886,3.572882245714882
2986.0,-30.01937452455871,4.953271906296182,34.999352371768445,24.166285909619205,5.069711229868386,-26.510520422929435,-40.03363276189191,1.5608571282391588,-0.235447230117245,-4.937560307107587,39.99930506292857,42207.2976630524,25739.937299860725,25739.937299860725,67947.23496291312,77307.00244559102,77307.00244559102,25739.937299860725,103046.93974545175,103046.93974545175,103046.93974545175,127753.56205102381,91511.5913299015,56411.88654736299,38999.67198059834,24706.622305572066,0.0,63706.29428617041,21000.628959736256,1528.4735294051025,0.0,0.8872383322008597,2.827157586353849,0.0014959135982669303,355519.9528057778,1554503.264456016,4.3724782594839295,1554503.264456016,4.3724782594839295,0.85,0.09558797607509736,4.027634451161993,1.2669822009978815,1.0,0.0,4.027634451161787,1.28445592931081,1.2847438043285766,3.13567352468299,19312.788579404205,1969.356363223344,4632.441516551485,4632.441516551485,5.556451648206071,4.953271906296182,-2.2152417725355242,7.168513678831706,3.57282960705507,3.57282960705507,1.0208084591585913,0.0,0.0,0.00022411047736948042,0.9620040927276751,0.00023296208307600392,198.94104327721314,0.0,0.0,0.0,0.0018558327461923295,7.85560769038449e-05,0.00014555440046563553,0.0005862399178336229,0.09558797607506819,0.07164398873483531,0.023943987340232877,0.09558802646817126,0.07164398873485718,0.02394398734024018,0.37530241753470617,0.37530241753470617,0.12542906906209256,0.0,4.692178429200851,5.095714933710781,3.489009711764936,4.702113076990315,5.096527311616285,3.5260469750036236,24706.622305572066,21000.628959736256,0.85,1.0665701988204226,0.6625294743005467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665684919577334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.227432945036,1528.4735294051025,0.37530241753470617,0.12542906906209256,6.112874298809886,3.57282960705507
2987.0,-30.019123461858257,4.953354824402047,34.999374434485695,24.166315246280305,5.069697314671072,-26.510295857676546,-40.03343365676699,1.5608697104893972,-0.23298645562402953,-4.937595077290335,39.99934736931138,42207.487595753744,25740.04982729625,25740.04982729625,67947.53742305,77307.17753161566,77307.17753161566,25740.04982729625,103047.22735891191,103047.22735891191,103047.22735891191,127754.1062175229,91511.65914861378,56411.96921275199,38999.65548429087,24706.87885861098,0.0,63706.534342901854,21000.84702981933,1528.4890224837338,0.0,0.8872380030351712,2.8271209792000054,0.0014959135982669303,355519.47124021576,1554505.088559103,4.372489312993949,1554505.088559103,4.372489312993949,0.85,0.09558769725918043,4.027634451161993,1.2669824026571583,1.0,0.0,4.027634451161604,1.2844558704804263,1.2847437454850077,3.135673668302464,19312.80289200038,1969.3578227019811,4632.441516551485,4632.441516551485,5.5564759393784735,4.953354824402047,-2.2152959791562643,7.168650803558311,3.572776883649245,3.572776883649245,1.0207933953283557,0.0,0.0,0.00022411047736948042,0.9619789511883283,0.00023296817159319103,198.94083784598095,0.0,0.0,0.0,0.0018558327461923295,7.855784742993552e-05,0.00014555262993954488,0.0005862327868017436,0.09558769725914315,0.07164412708851858,0.023943570170624564,0.09558772219067917,0.07164412708854652,0.0239435701706339,0.37530280357145274,0.37530280357145274,0.1254267705446065,0.0,4.694682238482812,5.0959383647249865,3.498265090847042,4.704608621666296,5.096765966892917,3.5352259413637057,24706.87885861098,21000.84702981933,0.85,1.0665709275177464,0.6625299591494177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665680943919977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.231825938601,1528.4890224837338,0.37530280357145274,0.1254267705446065,6.112874298809886,3.572776883649245
2988.0,-30.018873328858117,4.953436885056849,34.99939639280965,24.16634423369544,5.069685656802118,-26.5100719033599,-40.03323462149126,1.56088423130392,-0.23060561550988723,-4.937627208412278,39.99938845404667,42207.674135532885,25740.152721423812,25740.152721423812,67947.8268569567,77307.34209460233,77307.34209460233,25740.152721423812,103047.49481602614,103047.49481602614,103047.49481602614,127754.62152541295,91511.71773471277,56412.04977564344,38999.63106563259,24707.126709386805,0.0,63706.75777501939,21001.057702978782,1528.5039541679905,0.0,0.8872376916677112,2.8270857391708533,0.0014959135982669303,355519.0262259896,1554506.8599905714,4.372499768837778,1554506.8599905714,4.372499768837778,0.8499999999999999,0.09558741772644286,4.027634451161993,1.2669825729960573,1.0,0.0,4.027634451161589,1.2844558025859723,1.2847436775753371,3.1356738340495856,19312.81525612745,1969.3590834920642,4632.441516551485,4632.441516551485,5.556498151019396,4.953436885056849,-2.2153486515201686,7.168785536577017,3.5727240171216743,3.5727240171216743,1.0207782906061926,0.0,0.0,0.00022411047736948042,0.9619539034544492,0.00023297423771002202,198.94063317589485,0.0,0.0,0.0,0.0018558327461923295,7.855961737176981e-05,0.00014555085999771062,0.0005862256581230352,0.09558741772640517,0.07164426292862242,0.023943154797782758,0.09558743092238615,0.07164426292865066,0.023943154797792195,0.37530318976562066,0.37530318976562066,0.12542448589675648,0.0,4.697166830827371,5.096154604115782,3.507466197935969,4.707021592902379,5.096958458253596,3.544214804896967,24707.126709386805,21001.057702978782,0.85,1.0665717300653512,0.6625305636270082,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665677012722485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.236209743882,1528.5039541679905,0.37530318976562066,0.12542448589675648,6.112874298809886,3.5727240171216743
2989.0,-30.018624106368822,4.953518176312337,34.999418277806726,24.166382860299223,5.069679890208887,-26.50984817937065,-40.03303562114013,1.5609039632106951,-0.22821251043188795,-4.937656221883615,39.99943023488102,42207.857128954936,25740.245049341487,25740.245049341487,67948.10217829642,77307.52166668886,77307.52166668886,25740.245049341487,103047.76671603034,103047.76671603034,103047.76671603034,127755.1440372097,91511.79408343941,56412.129545705604,38999.62726414867,24707.377321179356,0.0,63707.00458532803,21001.270723002453,1528.518973554744,0.0,0.8872373936002035,2.827050703384577,0.0014959135982669303,355518.6243914237,1554508.6614369866,4.372509778068568,1554508.6614369866,4.372509778068568,0.8500000000000001,0.09558714021212729,4.027634451161993,1.2669827938871459,1.0,0.0,4.027634451162736,1.284455710326212,1.2847435852948994,3.1356740592784615,19312.83136891485,1969.3607265391188,4632.441516551485,4632.441516551485,5.556518081744338,4.953518176312337,-2.2153993962050578,7.168917572517395,3.572671030126543,3.572671030126543,1.0207631514647266,0.0,0.0,0.00022411047736948042,0.9619289475966738,0.00023298028189026645,198.9404292512486,0.0,0.0,0.0,0.0018558327461923295,7.856138703989145e-05,0.00014554909032958897,0.0005862185305467414,0.09558714021209504,0.07164439827512026,0.023942741936974776,0.09558715345420135,0.07164439827514443,0.023942741936982852,0.37530357579838786,0.37530357579838786,0.12542221522236707,0.0,4.699637697831179,5.096381814369238,3.5165808660864286,4.7094437114517405,5.097235480949166,3.552989425638941,24707.377321179356,21001.270723002453,0.85,1.0665719196903685,0.6625308693084523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266567312217879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.240583292923,1528.518973554744,0.37530357579838786,0.12542221522236707,6.112874298809886,3.572671030126543
2990.0,-30.01837574229361,4.953598652809935,34.999440104513084,24.166421975847356,5.069670779954702,-26.509625562353403,-40.032836760487385,1.5609206000144777,-0.22575413594171323,-4.937688279394262,39.999472307023936,42208.03731924534,25740.342820288148,25740.342820288148,67948.38013953349,77307.71698573935,77307.71698573935,25740.342820288148,103048.0598060275,103048.0598060275,103048.0598060275,127755.69061339463,91511.88517291463,56412.2055064205,38999.644073882366,24707.630807367146,0.0,63707.27488124951,21001.486186262075,1528.534227311061,0.0,0.8872370790388813,2.827014449238106,0.0014959135982669303,355518.1803975395,1554510.4754452244,4.37252034117348,1554510.4754452244,4.37252034117348,0.85,0.09558686727338683,4.027634451161993,1.2669830186245967,1.0,0.0,4.02763445116159,1.284455632538123,1.2847435074893763,3.1356742491784373,19312.850592619205,1969.3626868114193,4632.441516551485,4632.441516551485,5.5565391874498955,4.953598652809935,-2.215452666829532,7.169051319639467,3.5726179477970432,3.5726179477970432,1.0207479850848695,0.0,0.0,0.00022411047736948042,0.9619040783908375,0.0002329863053958491,198.9402260294099,0.0,0.0,0.0,0.0018558327461923295,7.856315550251989e-05,0.00014554732186696054,0.0005862114078257336,0.09558686727335192,0.07164453535740652,0.023942331915945393,0.09558684764710974,0.07164453535743269,0.023942331915954136,0.37530396251175974,0.37530396251175974,0.12541995661685532,0.0,4.702113581071558,5.096635663688687,3.525636931194583,4.711934143452538,5.097590097786849,3.561805368067951,24707.630807367146,21001.486186262075,0.85,1.0665717575612739,0.6625308867459989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665669268114266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.244946939161,1528.534227311061,0.37530396251175974,0.12541995661685532,6.112874298809886,3.5726179477970432
2991.0,-30.01812828437088,4.95367825419839,34.99946184723615,24.166446353215747,5.069655465693808,-26.50940438127946,-40.032638144306816,1.5609315626023998,-0.22342673041816852,-4.937724153850803,39.99951351422695,42208.21471291081,25740.44783338537,25740.44783338537,67948.66254629618,77307.87760204586,77307.87760204586,25740.44783338537,103048.32543543124,103048.32543543124,103048.32543543124,127756.20592982689,91511.93941493945,56412.276525804285,38999.625432372406,24707.880494395653,0.0,63707.50592676806,21001.698420236306,1528.5493452964392,0.0,0.8872367482388671,2.826979480293461,0.0014959135982669303,355517.6835397843,1554512.2521617324,4.372531449586176,1554512.2521617324,4.372531449586176,0.85,0.09558659783570592,4.027634451161993,1.2669831581925974,1.0,0.0,4.0276344511617355,1.2844555812807603,1.2847434562205258,3.1356743743103563,19312.86203996421,1969.363854115749,4632.441516551485,4632.441516551485,5.556561856510443,4.95367825419839,-2.2155090549519967,7.169187309150387,3.5725647551676727,3.5725647551676727,1.0207327871907637,0.0,0.0,0.00022411047736948042,0.9618793006096744,0.0002329923070674574,198.9400235494358,0.0,0.0,0.0,0.0018558327461923295,7.856492182779879e-05,0.00014554555554168163,0.0005862042937131883,0.09558659783566273,0.07164467343276182,0.023941924402900907,0.09558657503153077,0.0716446734327942,0.023941924402911728,0.3753043515371922,0.3753043515371922,0.12541771018763986,0.0,4.704568341703293,5.096872168042125,3.534661272820472,4.71429742343264,5.097749962690614,3.5706956902569686,24707.880494395653,21001.698420236306,0.85,1.0665723223320551,0.6625312684729686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665665452679349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.249301695925,1528.5493452964392,0.3753043515371922,0.12541771018763986,6.112874298809886,3.5725647551676727
2992.0,-30.017881767450838,4.953757097340895,34.99948350881681,24.166480195149802,5.069646674393017,-26.509183394766676,-40.032443299982674,1.560948301708877,-0.2211062160926076,-4.937755584156954,39.99955463621273,42208.40409826594,25740.538822899463,25740.538822899463,67948.9429211654,77308.05026632409,77308.05026632409,25740.538822899463,103048.58908922356,103048.58908922356,103048.58908922356,127756.71665261837,91512.00872669024,56412.362558632216,38999.6068533978,24708.127563394803,0.0,63707.734416792606,21001.90842888558,1528.5642117183797,0.0,0.8872364402894378,2.8269451241827994,0.0014959135982669303,355517.24823353055,1554514.0252054923,4.372541790671068,1554514.0252054923,4.372541790671068,0.85,0.09558632863792972,4.027634451161993,1.2669833807321265,1.0,0.0,4.027634451161837,1.2844555030143538,1.284743377936578,3.135674565378061,19312.876667654204,1969.3653457250136,4632.441516551485,4632.441516551485,5.556581498315693,4.953757097340895,-2.2155625600972195,7.169319657438114,3.57251143267454,3.57251143267454,1.0207175521927259,0.0,0.0,0.00022411047736948042,0.9618546177349716,0.00023299828605826954,198.93982183983763,0.0,0.0,0.0,0.0018558327461923295,7.856665464503379e-05,0.00014554382272444663,0.000586197314558795,0.09558632863789254,0.07164480975250935,0.02394151888538319,0.09558630984493093,0.07164480975253722,0.0239415188853925,0.37530474152924476,0.37530474152924476,0.12541547761228028,0.0,4.7070008095224125,5.097106390304361,3.5436044928121646,4.716649368064338,5.097983508085861,3.579322603864341,24708.127563394803,21001.90842888558,0.85,1.066572897987954,0.6625318650028827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665661678735272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.253646578232,1528.5642117183797,0.37530474152924476,0.12541547761228028,6.112874298809886,3.57251143267454
2993.0,-30.017636142488755,4.953835076632479,34.99950509389036,24.166504782065772,5.069630135111431,-26.508963985869006,-40.03224492827428,1.5609579784916787,-0.21878724228082547,-4.937792886905222,39.99959573092754,42208.575147289754,25740.64248500989,25740.64248500989,67949.21763229964,77308.21676034233,77308.21676034233,25740.64248500989,103048.85924535221,103048.85924535221,103048.85924535221,127757.23609138001,91512.06909249515,56412.42747944255,38999.601792280664,24708.37684602779,0.0,63707.97863830846,21002.12031912362,1528.579337105102,0.0,0.8872361026491647,2.82691010146815,0.0014959135982669303,355516.73159514694,1554515.7970749426,4.372553128793905,1554515.7970749426,4.372553128793905,0.85,0.09558606511428742,4.027634451161993,1.2669835411803798,1.0,0.0,4.027634451161419,1.2844554577689913,1.2847433326810749,3.135674675833221,19312.889407373958,1969.3666448148917,4632.441516551485,4632.441516551485,5.556603875740222,4.953835076632479,-2.215620655497331,7.16945573212981,3.5724580141128595,3.5724580141128595,1.0207022897465312,0.0,0.0,0.00022411047736948042,0.9618300248484363,0.00023300424355623064,198.93962086048046,0.0,0.0,0.0,0.0018558327461923295,7.856841886880153e-05,0.00014554205850067888,0.0005861902089103685,0.09558606511424339,0.07164494862120636,0.02394111649303703,0.09558603509109286,0.07164494862123937,0.023941116493048063,0.37530513231381607,0.37530513231381607,0.12541325721485397,0.0,4.709420214039881,5.097333538776809,3.5525174645750894,4.719005644624417,5.0981711928704385,3.588103637825782,24708.37684602779,21002.12031912362,0.85,1.066573121367892,0.6625320101100991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665657940741446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.257980857717,1528.579337105102,0.37530513231381607,0.12541325721485397,6.112874298809886,3.5724580141128595
2994.0,-30.017391423155495,4.953912327715694,34.999526602872145,24.16653869384902,5.069621239892064,-26.50874462756905,-40.03205036334691,1.5609744443056115,-0.2165023735543059,-4.937824848469934,39.999636684725594,42208.75824379756,25740.729870014282,25740.729870014282,67949.48811381184,77308.39004054274,77308.39004054274,25740.729870014282,103049.11991055703,103049.11991055703,103049.11991055703,127757.74270436047,91512.13970583017,56412.50790908487,38999.590885272555,24708.622793803443,0.0,63708.213679076,21002.329374732926,1528.5941488971969,0.0,0.8872357926110451,2.8268761563551035,0.0014959135982669303,355516.2889319551,1554517.5628700445,4.372563540028331,1554517.5628700445,4.372563540028331,0.85,0.09558580113442645,4.027634451161993,1.2669837681157512,1.0,0.0,4.027634451162436,1.2844553807804229,1.2847432556752516,3.1356748637814422,19312.904309752885,1969.3681644346323,4632.441516551485,4632.441516551485,5.556622739443968,4.953912327715694,-2.2156752087748157,7.169587536490509,3.572404466361389,3.572404466361389,1.0206869903889684,0.0,0.0,0.00022411047736948042,0.9618055233113582,0.00023301017922822928,198.93942062254584,0.0,0.0,0.0,0.0018558327461923295,7.857014927244433e-05,0.00014554032809703608,0.0005861832394770422,0.09558580113438853,0.07164508518131614,0.02394071595307238,0.09558578011524169,0.07164508518134458,0.02394071595308188,0.3753055234594073,0.3753055234594073,0.12541105068686176,0.0,4.711817035168394,5.097560309200674,3.561342482919656,4.72132247491561,5.098406608669393,3.596586687089143,24708.622793803443,21002.329374732926,0.85,1.0665734320554152,0.6625324397952848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266565424370462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.262305485545,1528.5941488971969,0.3753055234594073,0.12541105068686176,6.112874298809886,3.572404466361389
2995.0,-30.01714757486958,4.95398872630859,34.99954804049015,24.166563525237166,5.069603420679315,-26.5085269456816,-40.03185600796712,1.5609827914913246,-0.21418925828555757,-4.937863523500394,39.99967762405415,42208.938831826425,25740.832168852437,25740.832168852437,67949.77100067885,77308.56266584655,77308.56266584655,25740.832168852437,103049.394834699,103049.394834699,103049.394834699,127758.26622720073,91512.20640397884,56412.5825699586,38999.58203780027,24708.87139250174,0.0,63708.453430302005,21002.540683626477,1528.6092644750647,0.0,0.8872354485694767,2.8268410524024334,0.0014959135982669303,355515.75328878127,1554519.3280427817,4.372575093121299,1554519.3280427817,4.372575093121299,0.85,0.09558554315072698,4.027634451161993,1.2669839499937368,1.0,0.0,4.027634451163036,1.2844553417518136,1.2847432166378954,3.1356749590599815,19312.91838586308,1969.3695997984103,4632.441516551485,4632.441516551485,5.556644822580429,4.95398872630859,-2.2157349525689107,7.169723678877501,3.572350828899213,3.572350828899213,1.0206716653997752,0.0,0.0,0.00022411047736948042,0.9617811096540552,0.0002330160939115254,198.93922109773362,0.0,0.0,0.0,0.0018558327461923295,7.85718778476083e-05,0.0001455385995218721,0.0005861762774081605,0.09558554315067948,0.07164522458196372,0.02394031856871576,0.095585501265544,0.07164522458199932,0.023940318568727657,0.37530591502231186,0.37530591502231186,0.12540885586055728,0.0,4.714207344520048,5.097787941778051,3.570139669572427,4.723674265214811,5.098624921930309,3.605260038276242,24708.87139250174,21002.540683626477,0.85,1.0665738586013065,0.6625327811167733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665650581193864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.266620158105,1528.6092644750647,0.37530591502231186,0.12540885586055728,6.112874298809886,3.572350828899213
2996.0,-30.016904666721278,4.95406443638098,34.99956940850572,24.166592093557142,5.069595204682253,-26.508309149526948,-40.031665459368355,1.5609996874879308,-0.21204452213862623,-4.937895510196215,39.99971847195835,42209.131227553626,25740.914791313175,25740.914791313175,67950.0460188668,77308.71159859493,77308.71159859493,25740.914791313175,103049.62638990811,103049.62638990811,103049.62638990811,127758.74280726658,91512.25367802722,56412.67330698603,38999.53374560132,24709.116417358466,0.0,63708.65016295979,21002.748954754694,1528.6240191333725,0.0,0.8872351387850623,2.8268089584717524,0.0014959135982669303,355515.31027848314,1554521.0892751063,4.372585495846621,1554521.0892751063,4.372585495846621,0.8499999999999999,0.09558528401947565,4.027634451161993,1.2669841697858644,1.0,0.0,4.027634451161651,1.2844552627518715,1.2847431376202476,3.1356751519185013,19312.928362672446,1969.3706171498368,4632.441516551485,4632.441516551485,5.556662658199171,4.95406443638098,-2.215790166069256,7.169854602450236,3.5722970630209296,3.5722970630209296,1.0206563037202656,0.0,0.0,0.00022411047736948042,0.9617567907862746,0.00023302198592875143,198.93902234257135,0.0,0.0,0.0,0.0018558327461923295,7.857357259981605e-05,0.00014553690476966436,0.0005861694515657824,0.09558528401944272,0.07164536120906333,0.02393992281037939,0.09558530529527551,0.07164536120908802,0.023939922810387638,0.37530630712255136,0.37530630712255136,0.12540667459049257,0.0,4.716552360839046,5.097987941023916,3.5788396833183924,4.725850988057573,5.098727107051957,3.6135837053205933,24709.116417358466,21002.748954754694,0.85,1.0665748818262195,0.66253375514294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665646959101409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.270925537992,1528.6240191333725,0.37530630712255136,0.12540667459049257,6.112874298809886,3.5722970630209296
2997.0,-30.016662664183617,4.954139349570542,34.99959072241262,24.166616575699322,5.069579648842926,-26.50809290246977,-40.03146750675512,1.5610098871290368,-0.20982008104704164,-4.937933407517333,39.99975963195023,42209.28953111788,25741.010417252597,25741.010417252597,67950.29994837048,77308.8737379042,77308.8737379042,25741.010417252597,103049.88415515679,103049.88415515679,103049.88415515679,127759.24990915426,91512.31155366517,56412.727346878746,38999.538007540476,24709.36575399746,0.0,63708.903761537935,21002.96089089784,1528.6391560945306,0.0,0.8872347978901977,2.826775119602215,0.0014959135982669303,355514.78540759033,1554522.8639651854,4.372596943283124,1554522.8639651854,4.372596943283124,0.85,0.09558503050087061,4.027634451161993,1.2669843214424326,1.0,0.0,4.027634451162355,1.2844552150618183,1.2847430899195058,3.135675268341801,19312.940576862406,1969.3718626505897,4632.441516551485,4632.441516551485,5.5566833008644005,4.954139349570542,-2.2158499637461455,7.169989313316687,3.572243216769948,3.572243216769948,1.020640919077128,0.0,0.0,0.00022411047736948042,0.9617325632437276,0.0002330278561158432,198.93882432880338,0.0,0.0,0.0,0.0018558327461923295,7.857533323962323e-05,0.0001455351441298572,0.0005861623603522389,0.09558503050082419,0.07164550044387556,0.023939530056948623,0.09558507085408512,0.07164550044391035,0.02393953005696025,0.3753066981279917,0.3753066981279917,0.12540450413505444,0.0,4.718883034244527,5.098182631929717,3.587499080015732,4.728113326470293,5.098889323365199,3.622069604791079,24709.36575399746,21002.96089089784,0.85,1.0665746220137151,0.6625336026673291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665643369653325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.275220212068,1528.6391560945306,0.3753066981279917,0.12540450413505444,6.112874298809886,3.572243216769948
2998.0,-30.016421533292394,4.9542134815268195,34.99961195644628,24.16664130231368,5.069562865058061,-26.507877562660166,-40.03127730740232,1.5610188944258312,-0.20758501593917345,-4.937971528881482,39.999799933269365,42209.47622318351,25741.10416524669,25741.10416524669,67950.5803884302,77309.04169999826,77309.04169999826,25741.10416524669,103050.14586524494,103050.14586524494,103050.14586524494,127759.75569484766,91512.37510796644,56412.8096311518,38999.51719646071,24709.609829602723,0.0,63709.127026063434,21003.168355162314,1528.6539960051448,0.0,0.8872344589593018,2.8267411150654884,0.0014959135982669303,355514.257434357,1554524.6016334672,4.372608324774424,1554524.6016334672,4.372608324774424,0.85,0.09558477782914607,4.027634451161993,1.2669845340913164,1.0,0.0,4.027634451159765,1.2844551729467644,1.284743047795013,3.135675371155146,19312.95398948878,1969.373230357847,4632.441516551485,4632.441516551485,5.55670353813966,4.9542134815268195,-2.215910252862474,7.170123734389294,3.5721892563094344,3.5721892563094344,1.0206255018026955,0.0,0.0,0.00022411047736948042,0.9617084236189164,0.00023303370529515683,198.93862702863484,0.0,0.0,0.0,0.0018558327461923295,7.857702495435948e-05,0.00014553345241512093,0.0005861555467436856,0.09558477782909887,0.07164563854788873,0.02393913928121014,0.09558481242582109,0.0716456385479241,0.023939139281221964,0.3753070880688863,0.3753070880688863,0.12540234566722577,0.0,4.721202250232352,5.098378277265056,3.596110708673109,4.730386512942289,5.099088360089638,3.6304896971356015,24709.609829602723,21003.168355162314,0.85,1.0665752861537654,0.6625342112428506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665639817987084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.279504840682,1528.6539960051448,0.3753070880688863,0.12540234566722577,6.112874298809886,3.5721892563094344
2999.0,-30.016181260797417,4.954286855704898,34.99963311230476,24.16666595907884,5.069546570148579,-26.507662946509836,-40.03108717789871,1.561028255860987,-0.20537934961896553,-4.938009486083607,39.99984012430392,42209.659879454564,25741.19509863064,25741.19509863064,67950.8549780852,77309.20743002744,77309.20743002744,25741.19509863064,103050.40252865807,103050.40252865807,103050.40252865807,127760.25559711034,91512.43697564707,56412.88942507417,38999.49727841433,24709.853068452267,0.0,63709.3503468666,21003.375108184428,1528.6687830682074,0.0,0.8872341212587304,2.82670751926918,0.0014959135982669303,355513.73173534527,1554526.3345480834,4.372619664956621,1554526.3345480834,4.372619664956621,0.8500000000000001,0.0955845271441165,4.027634451161993,1.2669846994848926,1.0,0.0,4.027634451161641,1.284455129175883,1.2847430040143217,3.135675478010786,19312.967046167374,1969.374561768532,4632.441516551485,4632.441516551485,5.5567231678281575,4.954286855704898,-2.2159707422429036,7.170257597947801,3.5721351850321956,3.5721351850321956,1.0206100528663415,0.0,0.0,0.00022411047736948042,0.9616843705782829,0.0002330395337866598,198.93843043121984,0.0,0.0,0.0,0.0018558327461923295,7.857871608148121e-05,0.0001455317612879992,0.0005861487355018289,0.09558452714406976,0.07164577632625994,0.023938750817809818,0.09558456462497607,0.07164577632629497,0.023938750817821524,0.37530747734584025,0.37530747734584025,0.12540019966448807,0.0,4.7235062407690975,5.098572431145101,3.6046668656205725,4.73263013646465,5.099276860079954,3.638824219213916,24709.853068452267,21003.375108184428,0.85,1.066575857517392,0.6625347715781652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665636303360694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.283780074064,1528.6687830682074,0.37530747734584025,0.12540019966448807,6.112874298809886,3.5721351850321956
