time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3025.0,-30.01024687071455,4.955948342097175,35.00015834219992,24.16711306376385,5.0689196850592175,-26.502384674120286,-40.02640756135804,1.5610574884649937,-0.15278635375454996,-4.939195603108736,40.00084247843523,42214.26186647437,25743.30512092488,25743.30512092488,67957.56698739924,77313.5552936601,77313.5552936601,25743.30512092488,103056.86041458498,103056.86041458498,103056.86041458498,127772.81713692722,91514.12873508608,56414.83530790057,38999.214919095015,24715.956722342227,0.0,63715.17164143724,21008.563213990892,1529.0447742810068,0.0,0.8872244839991262,2.825873818385289,0.0014959135982669303,355497.3045793328,1554569.5534679862,4.372943292235478,1554569.5534679862,4.372943292235478,0.85,0.0955788509593691,4.027634451161993,1.2669899816391994,1.0,0.0,4.027634451161412,1.2844549924942055,1.2847428673020107,3.1356758116849024,19313.324078450372,1969.410968929285,4632.441516551485,4632.441516551485,5.55717865599497,4.955948342097175,-2.2177907595161996,7.173739101613375,3.5706942520789173,3.5706942520789173,1.0201983577368334,0.0,0.0,0.00022411047736948042,0.9610905004612185,0.00023318353189624898,198.9335748770233,0.0,0.0,0.0,0.0018558327461923295,7.862035003672323e-05,0.0001454901273327572,0.000585981049149358,0.09557885095929017,0.07164940678443703,0.023929444174853133,0.09557883802550393,0.0716494067844962,0.023929444174872895,0.3753176844148196,0.3753176844148196,0.12534850538751977,0.0,4.778670846397176,5.103484820114716,3.808876917677651,4.786409249354165,5.104118735841155,3.8377672239721505,24715.956722342227,21008.563213990892,0.85,1.0665837544915748,0.6625464670179162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665556698301212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.39142004099,1529.0447742810068,0.3753176844148196,0.12534850538751977,6.112874298809886,3.5706942520789173
3026.0,-30.0100305119732,4.9560035171869785,35.00017763265499,24.167114600446098,5.068885939563299,-26.502193325415515,-40.0262359768152,1.5610487530055939,-0.15102971909681173,-4.939248978543742,40.0008785616365,42214.42557063387,25743.378989223533,25743.378989223533,67957.80455985741,77313.69814314571,77313.69814314571,25743.378989223533,103057.07713236925,103057.07713236925,103057.07713236925,127773.25524688151,91514.17033861615,56414.897766104186,38999.19174723552,24716.178114512262,0.0,63715.36986174778,21008.75139733542,1529.058630227753,0.0,0.8872240828959168,2.82584437100359,0.0014959135982669303,355496.56536897836,1554571.1092993144,4.372956761722263,1554571.1092993144,4.372956761722263,0.85,0.0955786618870162,4.027634451161993,1.2669901690119878,1.0,0.0,4.027634451162373,1.284455033338229,1.2847429081551882,3.1356757119744314,19313.332858542257,1969.4118642494898,4632.441516551485,4632.441516551485,5.557194601862475,4.9560035171869785,-2.2178700490228263,7.173873566209805,3.570637569846767,3.570637569846767,1.020182162813362,0.0,0.0,0.00022411047736948042,0.9610688563451673,0.00023318878339450766,198.93339785545845,0.0,0.0,0.0,0.0018558327461923295,7.862187699017119e-05,0.00014548860037930924,0.0005859748991390457,0.09557866188694518,0.0716495473923664,0.023929114494578782,0.09557866493431409,0.07164954739241963,0.023929114494596573,0.375318080654478,0.375318080654478,0.12534666478694245,0.0,4.780603767863795,5.103641231957511,3.816083563752102,4.788219259446919,5.104165359722401,3.844812901471471,24716.178114512262,21008.75139733542,0.85,1.0665841649717336,0.6625469751212693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665554053265202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.395423692062,1529.058630227753,0.375318080654478,0.12534666478694245,6.112874298809886,3.570637569846767
3027.0,-30.00981501915091,4.956058198061293,35.00019687097208,24.16713056098672,5.068860980672973,-26.502001877361426,-40.02606816412879,1.561047838883506,-0.14923886805343045,-4.93929738508271,40.00091562391098,42214.601392238,25743.4382950822,25743.4382950822,67958.0396873202,77313.86370658188,77313.86370658188,25743.4382950822,103057.30200166408,103057.30200166408,103057.30200166408,127773.70523922521,91514.23856370834,56414.97624936445,38999.18034927098,24716.40323756112,0.0,63715.5835868321,21008.942751926952,1529.072588394486,0.0,0.8872237034630137,2.8258150543646705,0.0014959135982669303,355495.8949752076,1554572.7073474342,4.372969503503974,1554572.7073474342,4.372969503503974,0.85,0.09557847362263708,4.027634451161993,1.2669904069369662,1.0,0.0,4.0276344511605044,1.2844550376123516,1.284742912430269,3.13567570154023,19313.347256901656,1969.4133324735417,4632.441516551485,4632.441516551485,5.557207404152251,4.956058198061293,-2.217945965131014,7.174004163192308,3.5705807949023534,3.5705807949023534,1.0201659414006723,0.0,0.0,0.00022411047736948042,0.9610472993766557,0.000233194013983329,198.93322154268915,0.0,0.0,0.0,0.0018558327461923295,7.862337040389211e-05,0.00014548710696558832,0.0005859688842144935,0.0955784736225719,0.07164968696101039,0.023928786661561507,0.09557850497135421,0.07164968696105925,0.023928786661577824,0.37531847612506997,0.37531847612506997,0.1253448354276209,0.0,4.78251604214546,5.103799671357308,3.823202474877405,4.790058517029252,5.104341359975649,3.8515900761739204,24716.40323756112,21008.942751926952,0.85,1.0665842775293182,0.6625475121750648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665551437414027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.39941651649,1529.072588394486,0.37531847612506997,0.1253448354276209,6.112874298809886,3.5705807949023534
3028.0,-30.009600367325216,4.9561122004030285,35.000216052133965,24.1671327961609,5.068823061695218,-26.501812482297954,-40.025900630839146,1.5610351766679884,-0.14740296890835225,-4.939355056091876,40.00095243576797,42214.775055754,25743.519718991793,25743.519718991793,67958.2947747458,77314.02625644841,77314.02625644841,25743.519718991793,103057.54597544021,103057.54597544021,103057.54597544021,127774.17670323308,91514.29886882102,56415.04766812659,38999.168000771584,24716.630727792875,0.0,63715.79872856446,21009.136118623945,1529.0868924790225,0.0,0.8872232779340429,2.8257840586794467,0.0014959135982669303,355495.0962768609,1554574.294599302,4.372983793252084,1554574.294599302,4.372983793252084,0.85,0.095578291618161,4.027634451161993,1.2669906113436449,1.0,0.0,4.027634451161962,1.2844550968165496,1.2847429716477359,3.1356755570079957,19313.3599838128,1969.4146302573051,4632.441516551485,4632.441516551485,5.5572249810410925,4.9561122004030285,-2.2180288425184225,7.174141042921451,3.570523962828083,3.570523962828083,1.0201497036651666,0.0,0.0,0.00022411047736948042,0.9610258270563254,0.00023319922426636862,198.9330459183204,0.0,0.0,0.0,0.0018558327461923295,7.862486135734013e-05,0.00014548561601214027,0.0005859628791990211,0.09557829161808284,0.0716498299914703,0.023928461626612545,0.09557830485534233,0.0716498299915289,0.02392846162663211,0.3753188712076884,0.3753188712076884,0.12534301454314775,0.0,4.784428054206671,5.103958578170079,3.8303193439418806,4.7919520871835175,5.104484514920671,3.858681477247501,24716.630727792875,21009.136118623945,0.85,1.0665846796373812,0.662548000623724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665548844994288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.40339920563,1529.0868924790225,0.3753188712076884,0.12534301454314775,6.112874298809886,3.570523962828083
3029.0,-30.009386543196896,4.956165720318058,35.00023516822226,24.167149001173698,5.068796617999655,-26.501622684534926,-40.02573302770031,1.5610327593377293,-0.14560470734403452,-4.939404327800484,40.00098890267368,42214.94512384639,25743.577610196437,25743.577610196437,67958.52273404282,77314.19890457018,77314.19890457018,25743.577610196437,103057.77651476662,103057.77651476662,103057.77651476662,127774.62888490284,91514.37425309785,56415.12047237408,38999.17086747085,24716.852370136214,0.0,63716.02323760706,21009.324514615782,1529.1006697336222,0.0,0.8872228962603907,2.8257545442808607,0.0014959135982669303,355494.4139033695,1554575.866978783,4.37299661029652,1554575.866978783,4.37299661029652,0.85,0.09557810657317493,4.027634451161993,1.2669907855289058,1.0,0.0,4.0276344511621325,1.2844551081191613,1.2847429829528807,3.135675529415499,19313.37589306079,1969.4162525491163,4632.441516551485,4632.441516551485,5.557237477951078,4.956165720318058,-2.218105876721065,7.174271597039123,3.570467017197942,3.570467017197942,1.0201334334851262,0.0,0.0,0.00022411047736948042,0.9610044380477702,0.00023320441456519078,198.93287097146754,0.0,0.0,0.0,0.0018558327461923295,7.862635295856178e-05,0.00014548412441091864,0.0005859568715745534,0.09557810657311068,0.07164996910299315,0.02392813747011753,0.09557812661714507,0.07164996910304132,0.023928137470133615,0.3753192661139107,0.3753192661139107,0.12534120506060908,0.0,4.786323957676245,5.104125817830322,3.8373477398760656,4.793799620456468,5.104701061431456,3.86537158762917,24716.852370136214,21009.324514615782,0.85,1.0665844991708728,0.6625483352346117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665546284744433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.4073722299,1529.1006697336222,0.3753192661139107,0.12534120506060908,6.112874298809886,3.570467017197942
3030.0,-30.009173614423826,4.956218489634666,35.000254207186345,24.16714715017008,5.068751430531279,-26.501435567079216,-40.025569615513064,1.5610133831867286,-0.1437077246081344,-4.939466801909959,40.00102488842987,42215.12887814252,25743.667682007006,25743.667682007006,67958.79656014952,77314.37438471026,77314.37438471026,25743.667682007006,103058.04206671726,103058.04206671726,103058.04206671726,127775.11873979669,91514.44524352654,56415.1997369589,38999.161673964045,24717.076673079428,0.0,63716.23834704347,21009.515172117513,1529.1149001231329,0.0,0.8872224493461163,2.8257221810897866,0.0014959135982669303,355493.5486887346,1554577.4186132464,4.373011618206365,1554577.4186132464,4.373011618206365,0.85,0.09557792976428153,4.027634451161993,1.2669910102663562,1.0,0.0,4.027634451161308,1.2844551987154424,1.2847430735694665,3.1356753082473787,19313.390875022316,1969.4177802840234,4632.441516551485,4632.441516551485,5.557256921652686,4.956218489634666,-2.21819274556389,7.174411235198556,3.5704100160396477,3.5704100160396477,1.0201171474398993,0.0,0.0,0.00022411047736948042,0.9609831391126434,0.00023320958323620587,198.9326967574831,0.0,0.0,0.0,0.0018558327461923295,7.862780728716992e-05,0.0001454826700823105,0.0005859510140705479,0.09557792976418718,0.0716501131953831,0.023927816568804074,0.09557787329807,0.07165011319545384,0.023927816568827698,0.37531966149048,0.37531966149048,0.12533940407682745,0.0,4.7882375420336984,5.104306240786116,3.844407589610455,4.795759077301852,5.104909105980255,3.8725326201520147,24717.076673079428,21009.515172117513,0.85,1.066585195911882,0.6625489823835679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665543747367065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.411335827694,1529.1149001231329,0.37531966149048,0.12533940407682745,6.112874298809886,3.5704100160396477
3031.0,-30.008961537180795,4.956270885479582,35.00027317914963,24.167162586841755,5.068730208916334,-26.501246819262413,-40.02540218699721,1.5610154909979788,-0.14206957718062085,-4.939512451143183,40.00106101480667,42215.292511644744,25743.712498610108,25743.712498610108,67959.00501025486,77314.52266001889,77314.52266001889,25743.712498610108,103058.235158629,103058.235158629,103058.235158629,127775.52964121482,91514.4990763481,56415.26892797407,38999.14460930448,24717.29448258581,0.0,63716.439091890294,21009.70031019794,1529.1283707200716,0.0,0.8872220872776418,2.8256952063545313,0.0014959135982669303,355492.916485736,1554578.9763121693,4.373023776901463,1554578.9763121693,4.373023776901463,0.85,0.09557774669366241,4.027634451161993,1.2669911992875855,1.0,0.0,4.0276344511612105,1.2844551888600344,1.2847430637118495,3.1356753323068864,19313.40223600825,1969.4189387821784,4632.441516551485,4632.441516551485,5.557266596162973,4.956270885479582,-2.218267655884559,7.174538541364141,3.570352877650688,3.570352877650688,1.020100822185911,0.0,0.0,0.00022411047736948042,0.9609619258609053,0.00023321473134193597,198.9325232405065,0.0,0.0,0.0,0.0018558327461923295,7.862929738591718e-05,0.00014548117998356325,0.0005859450124974979,0.09557774669360605,0.07165025073908696,0.0239274959545191,0.09557776387034707,0.0716502507391292,0.023927495954533206,0.37532005815460673,0.37532005815460673,0.12533761648584593,0.0,4.790098765005268,5.104462300056582,3.851332122508211,4.797442873962552,5.104999711422977,3.8789471942674822,24717.29448258581,21009.70031019794,0.85,1.0665851070592007,0.6625494631104993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665541245576177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.415288616008,1529.1283707200716,0.37532005815460673,0.12533761648584593,6.112874298809886,3.570352877650688
3032.0,-30.008750363029705,4.956322509391045,35.00029209334687,24.167150572780542,5.068682843833565,-26.501061498765612,-40.025239054206736,1.5609939795694714,-0.14032007568187055,-4.939577290682164,40.001097276165225,42215.47025365125,25743.80513062446,25743.80513062446,67959.27538427571,77314.66590003387,77314.66590003387,25743.80513062446,103058.47103065833,103058.47103065833,103058.47103065833,127775.99234524777,91514.53765526327,56415.342008880536,38999.10627375859,24717.521314589445,0.0,63716.627588348034,21009.89311740103,1529.1427952352328,0.0,0.8872216273652735,2.8256645148502395,0.0014959135982669303,355492.0185148635,1554580.5398324286,4.373039221322011,1554580.5398324286,4.373039221322011,0.85,0.09557757574273007,4.027634451161993,1.266991411386989,1.0,0.0,4.027634451164088,1.2844552894401589,1.2847431643145164,3.135675086765747,19313.410377779375,1969.4197690117803,4632.441516551485,4632.441516551485,5.557286592532927,4.956322509391045,-2.218356717813132,7.174679227204177,3.5702957145466288,3.5702957145466288,1.0200844898704653,0.0,0.0,0.00022411047736948042,0.960940803443786,0.00023321985762944102,198.93235046272082,0.0,0.0,0.0,0.0018558327461923295,7.863074927820525e-05,0.00014547972809127516,0.000585939164806099,0.09557757574263386,0.07165039632108045,0.023927179421553407,0.0955775777909689,0.07165039632115258,0.023927179421577495,0.37532045449099766,0.37532045449099766,0.12533583610644958,0.0,4.7919578521101585,5.10459950912275,3.858304661477405,4.799257215000296,5.105025018318997,3.8860759521555224,24717.521314589445,21009.89311740103,0.85,1.0665861951033884,0.6625502926236363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266553876149219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.419231442962,1529.1427952352328,0.37532045449099766,0.12533583610644958,6.112874298809886,3.5702957145466288
3033.0,-30.008539999879456,4.9563737388709885,35.00031092895262,24.16717184185984,5.068658063194059,-26.50087464953639,-40.02507190508766,1.5609927128510366,-0.1385361156634417,-4.939625320516572,40.00113281540099,42215.62810063675,25743.852462406787,25743.852462406787,67959.48056304353,77314.85228426135,77314.85228426135,25743.852462406787,103058.70474666814,103058.70474666814,103058.70474666814,127776.44110071546,91514.62885012894,56415.40466650445,38999.13798180498,24717.736354047312,0.0,63716.87433585229,21010.075900940214,1529.1561634861073,0.0,0.8872212553382983,2.8256353374626126,0.0014959135982669303,355491.3533448362,1554582.0722172891,4.373051714451413,1554582.0722172891,4.373051714451413,0.8499999999999999,0.09557739665852344,4.027634451161993,1.2669916135957462,1.0,0.0,4.027634451161867,1.284455295362904,1.284743170238589,3.135675072306852,19313.42962372554,1969.4217315521144,4632.441516551485,4632.441516551485,5.557296809992153,4.9563737388709885,-2.2184338459911674,7.174807584862156,3.570238405902386,3.570238405902386,1.0200681159721103,0.0,0.0,0.00022411047736948042,0.9609197626439058,0.00023322496433297987,198.93217834877558,0.0,0.0,0.0,0.0018558327461923295,7.863223694178335e-05,0.00014547824042769706,0.0005859331730410201,0.09557739665845821,0.07165053384113786,0.02392686281732035,0.0955773863548664,0.07165053384118676,0.023926862817336685,0.37532084952566047,0.37532084952566047,0.125334069025045,0.0,4.793805119318563,5.104762552460613,3.8651536545671092,4.801089204853156,5.105323371615043,3.8924620566513113,24717.736354047312,21010.075900940214,0.85,1.0665852848466548,0.6625502041753923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665536314006125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.423163247217,1529.1561634861073,0.37532084952566047,0.125334069025045,6.112874298809886,3.570238405902386
3034.0,-30.008330543522295,4.956424393452374,35.00032973852281,24.167173692863457,5.0686232663489115,-26.500689618168778,-40.02491254415361,1.5609823409953922,-0.13685966668799665,-4.93968229979906,40.00116972827035,42215.814747280325,25743.921450233698,25743.921450233698,67959.73619751402,77315.00055885852,77315.00055885852,25743.921450233698,103058.92200909222,103058.92200909222,103058.92200909222,127776.88557789149,91514.67824716553,56415.492435587206,38999.09534619814,24717.963568799278,0.0,63717.05891499742,21010.269033479384,1529.1704296079038,0.0,0.8872208329467346,2.825606532211371,0.0014959135982669303,355490.5642342658,1554583.6638318505,4.3730658988951125,1554583.6638318505,4.3730658988951125,0.85,0.09557722629615546,4.027634451161993,1.266991869104095,1.0,0.0,4.027634451162444,1.2844553438581798,1.2847432187447336,3.135674953917818,19313.440048574572,1969.4227945908717,4632.441516551485,4632.441516551485,5.557311702317651,4.956424393452374,-2.2185176550347205,7.174942048487095,3.570181064311154,3.570181064311154,1.0200517326603298,0.0,0.0,0.00022411047736948042,0.9608988130364238,0.00023323004912587534,198.93200697704202,0.0,0.0,0.0,0.0018558327461923295,7.863365531304808e-05,0.00014547682205643233,0.0005859274603600498,0.09557722629607852,0.07165067681448144,0.02392654948159709,0.09557725818303107,0.07165067681453911,0.02392654948161635,0.3753212451776926,0.3753212451776926,0.1253323097352764,0.0,4.795632982319148,5.104909509319896,3.8719737222027675,4.802822633111077,5.105388959695347,3.8991496839977344,24717.963568799278,21010.269033479384,0.85,1.066586207128245,0.6625512141669767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665533885220632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.427085843558,1529.1704296079038,0.3753212451776926,0.1253323097352764,6.112874298809886,3.570181064311154
3035.0,-30.008121857134977,4.9564744472301445,35.000348475483584,24.167176242359005,5.068583917627546,-26.500505734941004,-40.024745849054284,1.5609677954336143,-0.13508905300085416,-4.939741202794119,40.00120523249211,42215.96760704111,25743.99354666748,25743.99354666748,67959.96115370859,77315.17024207664,77315.17024207664,25743.99354666748,103059.16378874412,103059.16378874412,103059.16378874412,127777.34666595169,91514.74752190989,56415.54488687437,38999.11403892835,24718.18287720756,0.0,63717.29691613591,21010.455445626427,1529.184287348842,0.0,0.8872204058824754,2.8255762591821485,0.0014959135982669303,355489.7484834938,1554585.1947093,4.373080240263196,1554585.1947093,4.373080240263196,0.85,0.0955770564173751,4.027634451161993,1.2669920158153403,1.0,0.0,4.027634451160952,1.284455411868295,1.2847432867700912,3.1356747878882207,19313.454668454655,1969.424285403747,4632.441516551485,4632.441516551485,5.557327265694658,4.9564744472301445,-2.2186031125468357,7.17507755977698,3.570123634674657,3.570123634674657,1.020035324192759,0.0,0.0,0.00022411047736948042,0.9608779409304944,0.00023323511532844272,198.93183623557132,0.0,0.0,0.0,0.0018558327461923295,7.863513898640668e-05,0.00014547533838307373,0.0005859214846661164,0.09557705641729178,0.07165081883862437,0.023926237578667416,0.09557705431649707,0.07165081883868683,0.02392623757868827,0.37532164045640276,0.37532164045640276,0.12533055949000113,0.0,4.7974618764143315,5.105065005739277,3.878772825566898,4.804652149793242,5.1055749550828295,3.905861313445655,24718.18287720756,21010.455445626427,0.85,1.0665857536793633,0.6625511383919088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665531483691608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.430997285917,1529.184287348842,0.37532164045640276,0.12533055949000113,6.112874298809886,3.570123634674657
3036.0,-30.007914083468798,4.956523991177834,35.000367143162535,24.16717802351343,5.068549752823524,-26.50032215473763,-40.02458673259241,1.5609578240923858,-0.13346023542874264,-4.939796559441353,40.001240688421916,42216.14832262518,25744.054726277263,25744.054726277263,67960.20304890245,77315.31567191324,77315.31567191324,25744.054726277263,103059.3703981905,103059.3703981905,103059.3703981905,127777.7707204132,91514.79501145513,56415.62766216719,38999.07483254216,24718.400322222707,0.0,63717.47515476486,21010.6402738893,1529.1979542705712,0.0,0.887219996982817,2.8255482740400204,0.0014959135982669303,355488.9818476235,1554586.7235056253,4.3730939716494,1554586.7235056253,4.3730939716494,0.85,0.09557688657117848,4.027634451161993,1.2669922647299243,1.0,0.0,4.027634451163476,1.28445545849091,1.2847433334031555,3.135674674070838,19313.464690742912,1969.4253073927298,4632.441516551485,4632.441516551485,5.557340472469006,4.956523991177834,-2.2186862361724873,7.1752102273503215,3.5700661082200384,3.5700661082200384,1.0200188880628682,0.0,0.0,0.00022411047736948042,0.9608571605976882,0.00023324015947393838,198.93166624115517,0.0,0.0,0.0,0.0018558327461923295,7.8636555230081e-05,0.00014547392213939942,0.0005859157805543025,0.09557688657110378,0.07165095939866079,0.023925927172442997,0.09557691785191876,0.07165095939871678,0.023925927172461694,0.3753220360524932,0.3753220360524932,0.12532881975519983,0.0,4.799260454793057,5.105200193091662,3.8855121840475135,4.806336324012591,5.1056356510089245,3.912368267619115,24718.400322222707,21010.6402738893,0.85,1.0665865664612781,0.662552121220833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26655291106472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.434900285094,1529.1979542705712,0.3753220360524932,0.12532881975519983,6.112874298809886,3.5700661082200384
3037.0,-30.007707133707886,4.956573018183779,35.000385761930794,24.167190316971414,5.068515290730004,-26.500139345800704,-40.02442768597973,1.560947502822794,-0.1316604930408971,-4.939852864005991,40.00127659914514,42216.32617102716,25744.116759286615,25744.116759286615,67960.44293031377,77315.50513622057,77315.50513622057,25744.116759286615,103059.62189550718,103059.62189550718,103059.62189550718,127778.24270574834,91514.8867485645,56415.707783371094,38999.08773910379,24718.62081024116,0.0,63717.70854934494,21010.827688704983,1529.2118209568157,0.0,0.8872195816303445,2.8255179220777253,0.0014959135982669303,355488.2020853469,1554588.2719129873,4.373107919738377,1554588.2719129873,4.373107919738377,0.85,0.09557671958016456,4.027634451161993,1.2669924784777686,1.0,0.0,4.027634451163621,1.284455506749675,1.2847433816727363,3.1356745562592154,19313.484051125266,1969.4272816023074,4632.441516551485,4632.441516551485,5.55735386346577,4.956573018183779,-2.218770260321023,7.175343278504801,3.5700085113896414,3.5700085113896414,1.0200024318256118,0.0,0.0,0.00022411047736948042,0.9608364631490659,0.00023324518371729562,198.93149692112337,0.0,0.0,0.0,0.0018558327461923295,7.863797087561594e-05,0.0001454725064938645,0.0005859100788515754,0.09557671958008761,0.07165110072447516,0.023925618855612448,0.09557671310010589,0.07165110072453285,0.02392561885563172,0.3753224307740688,0.3753224307740688,0.1253270893369903,0.0,4.8010708571951,5.105368185830287,3.8922012316218684,4.808192370965116,5.105933062329598,3.9188542596810976,24718.62081024116,21010.827688704983,0.85,1.0665864243640075,0.6625524855203094,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665526761774344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.438791955634,1529.2118209568157,0.3753224307740688,0.1253270893369903,6.112874298809886,3.5700085113896414
3038.0,-30.00750102507599,4.956621332811339,35.000404288108975,24.167178861703746,5.0684653714144146,-26.499958839642243,-40.02426905846221,1.5609231859806567,-0.12993402511318664,-4.939919003648354,40.00131113978089,42216.50201250483,25744.20224469285,25744.20224469285,67960.70425719768,77315.66072047503,77315.66072047503,25744.20224469285,103059.86296516788,103059.86296516788,103059.86296516788,127778.70008488663,91514.93868855244,56415.779980582265,38999.06523107798,24718.837119718755,0.0,63717.902350796736,21011.01155176094,1529.2256680932371,0.0,0.887219121329521,2.825487386539469,0.0014959135982669303,355487.28611873114,1554589.761245681,4.373123377263217,1554589.761245681,4.373123377263217,0.85,0.0955765578065461,4.027634451161993,1.266992689478211,1.0,0.0,4.027634451162225,1.284455620447017,1.2847434953955605,3.135674278695821,19313.49501264382,1969.428399366126,4632.441516551485,4632.441516551485,5.557372317105374,4.956621332811339,-2.2188616853197938,7.175483018131132,3.569950841188398,3.569950841188398,1.0199859546252565,0.0,0.0,0.00022411047736948042,0.9608158503013824,0.00023325018763916406,198.9313282895643,0.0,0.0,0.0,0.0018558327461923295,7.863938281432689e-05,0.00014547109455515352,0.0005859043920785802,0.09557655780644517,0.07165124475521141,0.02392531305123376,0.0955764960561157,0.07165124475528707,0.023925313051259025,0.37532282687635077,0.37532282687635077,0.1253253678127649,0.0,4.802881399130399,5.105526116492001,3.8989211581680934,4.809984978535169,5.106032037050795,3.9256793371049525,24718.837119718755,21011.01155176094,0.85,1.0665872815938344,0.6625532300182031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665524437410176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.442674046397,1529.2256680932371,0.37532282687635077,0.1253253678127649,6.112874298809886,3.569950841188398
3039.0,-30.007295802304736,4.956669336859527,35.00042275104768,24.16719471747058,5.068441902258928,-26.49977648559497,-40.024106309842296,1.5609225855491484,-0.12835091743579596,-4.939967110621999,40.00134635014447,42216.65746209054,25744.239514217486,25744.239514217486,67960.89697630802,77315.82002904949,77315.82002904949,25744.239514217486,103060.05954326698,103060.05954326698,103060.05954326698,127779.10917827032,91515.00541966077,56415.842852701586,38999.069518843535,24719.049635003335,0.0,63718.11915384687,21011.192189752834,1529.2388858475942,0.0,0.8872187500928234,2.8254608555392515,0.0014959135982669303,355486.6198873559,1554591.2794569933,4.373135843902089,1554591.2794569933,4.373135843902089,0.85,0.09557638982417341,4.027634451161993,1.2669928806973618,1.0,0.0,4.027634451162352,1.2844556232544324,1.284743498203605,3.1356742718422246,19313.509095709887,1969.4298354392058,4632.441516551485,4632.441516551485,5.557380362436222,4.956669336859527,-2.2189402540695555,7.175609590929082,3.569893037798018,3.569893037798018,1.0199694393708623,0.0,0.0,0.00022411047736948042,0.9607953265222359,0.00023325517015230173,198.93116038307247,0.0,0.0,0.0,0.0018558327461923295,7.864083145920313e-05,0.0001454696459102773,0.0005858985574665692,0.09557638982411207,0.07165138223628233,0.02392500758782974,0.09557638471302692,0.0716513822363283,0.023925007587845097,0.3753232235847604,0.3753232235847604,0.12532365973641613,0.0,4.804649214308824,5.105675697679999,3.905496336136707,4.8116161931861825,5.10618251960085,3.931709110667043,24719.049635003335,21011.192189752834,0.85,1.0665866770520487,0.6625534153034048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665522146820314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.446546184863,1529.2388858475942,0.3753232235847604,0.12532365973641613,6.112874298809886,3.569893037798018
3040.0,-30.007091495921212,4.956716766095058,35.00044119957011,24.16718682451176,5.0684029515780615,-26.499596504624805,-40.02394771724937,1.5609079602817,-0.12682596220946607,-4.940028003599921,40.001382856117935,42216.82632623757,25744.30849173628,25744.30849173628,67961.13481797386,77315.94557686191,77315.94557686191,25744.30849173628,103060.25406859818,103060.25406859818,103060.25406859818,127779.52956160765,91515.03249301735,56415.91324239337,38999.0213895822,24719.27549300947,0.0,63718.296882591676,21011.38416905805,1529.253156392988,0.0,0.8872183093085184,2.8254335956489487,0.0014959135982669303,355485.77658457047,1554592.8535339972,4.373150646054492,1554592.8535339972,4.373150646054492,0.85,0.09557623220057787,4.027634451161993,1.2669930697185916,1.0,0.0,4.027634451162123,1.2844556916372538,1.2847435666017526,3.135674104902831,19313.514809325006,1969.430418065803,4632.441516551485,4632.441516551485,5.557395252536516,4.956716766095058,-2.2190282662091025,7.17574503230416,3.5698352212405737,3.5698352212405737,1.0199529203544497,0.0,0.0,0.00022411047736948042,0.9607748948583049,0.0002332601305142681,198.93099322662033,0.0,0.0,0.0,0.0018558327461923295,7.86422431345219e-05,0.00014546823423495852,0.0005858928717544214,0.09557623220049359,0.07165152656342798,0.023924705637065613,0.09557630700422524,0.07165152656349115,0.023924705637086714,0.3753236203768245,0.3753236203768245,0.12532195811690597,0.0,4.806385456681426,5.105787206240052,3.9120596341848,4.813202041390468,5.1061174168314665,3.9382009831140863,24719.27549300947,21011.38416905805,0.85,1.0665874347395081,0.6625542174177529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665519870955495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.450407446879,1529.253156392988,0.3753236203768245,0.12532195811690597,6.112874298809886,3.5698352212405737
3041.0,-30.006887938419798,4.95676362870687,35.00045957186772,24.167184624262177,5.068360958852495,-26.499417501789058,-40.02378926435483,1.560890522221708,-0.12515706855617736,-4.940089221021069,40.00141753293653,42216.99275252915,25744.37648658248,25744.37648658248,67961.36923911163,77316.10673944843,77316.10673944843,25744.37648658248,103060.4832260309,103060.4832260309,103060.4832260309,127779.97344967205,91515.09425308705,56415.98026616755,38999.01554102167,24719.490223641144,0.0,63718.50576466281,21011.566690094973,1529.2667990216596,0.0,0.887217873483719,2.8254043983337893,0.0014959135982669303,355484.92879017536,1554594.3487419956,4.37316528166963,1554594.3487419956,4.37316528166963,0.85,0.09557607313219173,4.027634451161993,1.2669932631356637,1.0,0.0,4.0276344511615445,1.284455773171755,1.2847436481545274,3.135673905856956,19313.527843293177,1969.4317471606694,4632.441516551485,4632.441516551485,5.557409930508371,4.95676362870687,-2.2191167631940756,7.175880391900946,3.569777311288058,3.569777311288058,1.0199363746537309,0.0,0.0,0.00022411047736948042,0.9607545385524536,0.00023326507279074885,198.93082668315714,0.0,0.0,0.0,0.0018558327461923295,7.864365358974419e-05,0.00014546682377973623,0.0005858871909563763,0.09557607313210016,0.0716516684420583,0.02392440469004187,0.09557612503086724,0.07165166844212693,0.023924404690064793,0.37532401502579354,0.37532401502579354,0.12532026532560353,0.0,4.808120568464005,5.105904524055688,3.9186014757453336,4.814932152464905,5.106257354284139,3.94465636801948,24719.490223641144,21011.566690094973,0.85,1.0665876172633326,0.6625546573306803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665517622342974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.454257191352,1529.2667990216596,0.37532401502579354,0.12532026532560353,6.112874298809886,3.569777311288058
3042.0,-30.006685318683243,4.956809878546627,35.00047784686628,24.167188500892394,5.06831415038462,-26.499239824507537,-40.02363856472073,1.560868656208926,-0.12329835592174732,-4.940153313571764,40.001451443472774,42217.187554255084,25744.45001922915,25744.45001922915,67961.63757348423,77316.31185097057,77316.31185097057,25744.45001922915,103060.76187019971,103060.76187019971,103060.76187019971,127780.46332840563,91515.19839223742,56416.07409552218,38999.02699635027,24719.701458205913,0.0,63718.728454556185,21011.746239475026,1529.2803106368265,0.0,0.8872174258389616,2.8253723594895925,0.0014959135982669303,355484.04118007753,1554595.8109101935,4.373180314225926,1554595.8109101935,4.373180314225926,0.85,0.09557591612466546,4.027634451161993,1.2669935697456824,1.0,0.0,4.027634451160941,1.284455875409888,1.2847437504155743,3.1356736562684318,19313.54982102698,1969.4339882658178,4632.441516551485,4632.441516551485,5.557425803919057,4.956809878546627,-2.2192076056584042,7.1760174842050315,3.56971930945278,3.56971930945278,1.0199198027007943,0.0,0.0,0.00022411047736948042,0.9607342764876808,0.00023326999239456624,198.93066090721652,0.0,0.0,0.0,0.0018558327461923295,7.864499505166375e-05,0.00014546548231781666,0.0005858817880381341,0.09557591612457433,0.07165181035392168,0.023924105770652654,0.09557583745633429,0.07165181035399,0.023924105770675462,0.3753244083870538,0.3753244083870538,0.1253185826707057,0.0,4.809894278265517,5.10607528267218,3.9251380436224963,4.816854957650037,5.10663640751261,3.9511664531565884,24719.701458205913,21011.746239475026,0.85,1.0665881008902125,0.6625553989886055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665515400594487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.458098743433,1529.2803106368265,0.3753244083870538,0.1253185826707057,6.112874298809886,3.56971930945278
3043.0,-30.006483471062438,4.9568556680635325,35.00049604205338,24.167185532301687,5.068277104166392,-26.49906186587526,-40.02347647966815,1.5608554989791668,-0.12178241378279608,-4.940210988187262,40.00148566877967,42217.33200883167,25744.50525797139,25744.50525797139,67961.83726680305,77316.44993085712,77316.44993085712,25744.50525797139,103060.95518882852,103060.95518882852,103060.95518882852,127780.86702379434,91515.23976440978,56416.121842384106,38999.01991336186,24719.91183496582,0.0,63718.93174832768,21011.925059720947,1529.2936192204193,0.0,0.8872170096162099,2.8253455971713737,0.0014959135982669303,355483.24245268607,1554597.2866518542,4.373194291595242,1554597.2866518542,4.373194291595242,0.85,0.09557575883013852,4.027634451161993,1.2669936939282342,1.0,0.0,4.027634451161333,1.284455936928684,1.284743811948158,3.135673506085882,19313.55855229267,1969.4348786071362,4632.441516551485,4632.441516551485,5.557437728244931,4.9568556680635325,-2.2192940281665643,7.176149696230096,3.5696612008689517,3.5696612008689517,1.019903200248272,0.0,0.0,0.00022411047736948042,0.9607140920931448,0.00023327489334647135,198.9304957632671,0.0,0.0,0.0,0.0018558327461923295,7.864643788518702e-05,0.0001454640394842934,0.0005858759768321286,0.09557575883005455,0.07165195042158017,0.02392380840847438,0.09557571905324899,0.07165195042164313,0.0239238084084954,0.37532480403843405,0.37532480403843405,0.12531691216622248,0.0,4.811625510475778,5.10621390406061,3.931601682345672,4.818428574404493,5.106658686850153,3.9573503154760488,24719.91183496582,21011.925059720947,0.85,1.0665878319371969,0.6625555521799794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665513207897912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.461928294208,1529.2936192204193,0.37532480403843405,0.12531691216622248,6.112874298809886,3.5696612008689517
3044.0,-30.006282494772133,4.956901044316678,35.00051420891517,24.167192412447207,5.068244760489801,-26.498884221204946,-40.02332204310221,1.5608464869226093,-0.12021547031832824,-4.940266995921655,40.0015212341177,42217.50449352182,25744.55484962259,25744.55484962259,67962.05934314441,77316.60859357493,77316.60859357493,25744.55484962259,103061.16344319753,103061.16344319753,103061.16344319753,127781.2929623829,91515.30397575928,56416.19987570628,38999.00455561444,24720.12951918538,0.0,63719.13407479982,21012.11009130757,1529.3073100615047,0.0,0.8872165970087847,2.825318357380538,0.0014959135982669303,355482.46681103774,1554598.8201746838,4.3732081475654185,1554598.8201746838,4.3732081475654185,0.85,0.09557560458145478,4.027634451161993,1.2669939274573698,1.0,0.0,4.027634451162156,1.2844559790660428,1.2847438540949607,3.1356734032182074,19313.572103583818,1969.436260454265,4632.441516551485,4632.441516551485,5.557448433539541,4.956901044316678,-2.2193794183231366,7.176280462639815,3.569603030504129,3.569603030504129,1.0198865801440369,0.0,0.0,0.00022411047736948042,0.9606939952845546,0.00023327977323632547,198.93033133247903,0.0,0.0,0.0,0.0018558327461923295,7.864781265689555e-05,0.00014546266471258487,0.0005858704397542328,0.0955756045813813,0.07165209139132472,0.02392351319005657,0.09557560876144212,0.07165209139137982,0.02392351319007496,0.37532519968609096,0.37532519968609096,0.1253152513154142,0.0,4.8133344290546916,5.106350346692409,3.9379833522133367,4.820051525603333,5.106789584713965,3.9634071675400264,24720.12951918538,21012.11009130757,0.85,1.066587930453729,0.662556155329461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665511037025627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.465749130923,1529.3073100615047,0.37532519968609096,0.1253152513154142,6.112874298809886,3.569603030504129
3045.0,-30.006082338577027,4.956945774503855,35.00053231441425,24.16718095717954,5.068195178731996,-26.498709038500774,-40.02317169271407,1.5608218786556818,-0.11858643260194413,-4.940334461331696,40.00155578051002,42217.69083660692,25744.63237753869,25744.63237753869,67962.32321414561,77316.7630195148,77316.7630195148,25744.63237753869,103061.39539705348,103061.39539705348,103061.39539705348,127781.7412195421,91515.35730368797,56416.28512077997,38998.96909212,24720.34582248862,0.0,63719.31491460862,21012.293949115327,1529.3211818167722,0.0,0.8872161299516661,2.825288957127272,0.0014959135982669303,355481.53249573865,1554600.309763228,4.37322383204777,1554600.309763228,4.37322383204777,0.85,0.09557545638018122,4.027634451161993,1.2669941895594823,1.0,0.0,4.027634451161899,1.2844560941260736,1.2847439691807792,3.1356731223283583,19313.583358016145,1969.4374080869763,4632.441516551485,4632.441516551485,5.5574651694045984,4.956945774503855,-2.2194733433627603,7.176419117866615,3.5695448117872672,3.5695448117872672,1.0198699462249334,0.0,0.0,0.00022411047736948042,0.9606739809328384,0.0002332846333069868,198.9301675729304,0.0,0.0,0.0,0.0018558327461923295,7.864915107539122e-05,0.00014546132629408918,0.0005858650490937894,0.09557545638008082,0.07165223588283666,0.02392322049724416,0.09557543080858345,0.07165223588291193,0.023923220497269287,0.3753255952910055,0.3753255952910055,0.12531359752386112,0.0,4.815045181775531,5.106481979278385,3.944386969025004,4.821748028729758,5.106880182842417,3.9698771557120267,24720.34582248862,21012.293949115327,0.85,1.0665890445498845,0.6625571993858312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665508885746575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.469559240235,1529.3211818167722,0.3753255952910055,0.12531359752386112,6.112874298809886,3.5695448117872672
3046.0,-30.00588305300322,4.956990222350461,35.000550370733215,24.167192133050435,5.068168935829471,-26.498532305333907,-40.0230135890655,1.5608181881601073,-0.11710971640582102,-4.940385601580267,40.001590559025466,42217.84134658265,25744.666258407342,25744.666258407342,67962.50760499,77316.91447382366,77316.91447382366,25744.666258407342,103061.580732231,103061.580732231,103061.580732231,127782.13715391731,91515.41746104941,56416.34433380829,38998.970141379024,24720.556421686317,0.0,63719.526563065345,21012.47295843337,1529.3343530306227,0.0,0.8872157448783853,2.82526347922002,0.0014959135982669303,355480.8242656994,1554601.809361667,4.3732367633976805,1554601.809361667,4.3732367633976805,0.85,0.09557530163590379,4.027634451161993,1.266994384075515,1.0,0.0,4.02763445116281,1.284456111381599,1.2847439864401717,3.1356730802033788,19313.596053745576,1969.43870269109,4632.441516551485,4632.441516551485,5.557472483230046,4.956990222350461,-2.2195556280730377,7.176545850423499,3.5694864738009264,3.5694864738009264,1.019853278228836,0.0,0.0,0.00022411047736948042,0.9606540540845908,0.00023328947233042778,198.9300045259561,0.0,0.0,0.0,0.0018558327461923295,7.865055853609064e-05,0.00014545991883338976,0.0005858593803565878,0.09557530163583436,0.07165237385065847,0.0239229277851759,0.09557535057779484,0.07165237385071052,0.02392292778519327,0.3753259906608785,0.3753259906608785,0.1253119549656067,0.0,4.816713143943957,5.106602163560069,3.9506547455629857,4.823275885174439,5.106985625990376,3.9756320018659608,24720.556421686317,21012.47295843337,0.85,1.066588395595269,0.6625573607298894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266550676509783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.473359619518,1529.3343530306227,0.3753259906608785,0.1253119549656067,6.112874298809886,3.5694864738009264
3047.0,-30.005684596854746,4.957034022603834,35.0005683909586,24.16718074763196,5.068119019515486,-26.498358686165496,-40.022863483149536,1.5607931088262301,-0.11549188946310096,-4.940454258155077,40.00162562035608,42218.02175662393,25744.743969595293,25744.743969595293,67962.76572621922,77317.07059064384,77317.07059064384,25744.743969595293,103061.81456023913,103061.81456023913,103061.81456023913,127782.59079088777,91515.47303248337,56416.42419846323,38998.94314891126,24720.77623064864,0.0,63719.7193795599,21012.659796051343,1529.3484519669282,0.0,0.8872152699153274,2.82523408865765,0.0014959135982669303,355479.8734576569,1554603.321155784,4.373252713394367,1554603.321155784,4.373252713394367,0.85,0.09557515781238145,4.027634451161993,1.2669945659535005,1.0,0.0,4.027634451161726,1.284456228644206,1.28474410372906,3.1356727939365587,19313.607781651728,1969.4398986046947,4632.441516551485,4632.441516551485,5.557489258657792,4.957034022603834,-2.219650804152528,7.176684826756361,3.569428125192159,3.569428125192159,1.0198366071977598,0.0,0.0,0.00022411047736948042,0.9606342106148387,0.0002332942913057844,198.92984215784787,0.0,0.0,0.0,0.0018558327461923295,7.865189482140925e-05,0.00014545858254807117,0.0005858539982878021,0.09557515781227942,0.07165251925044269,0.023922638561836726,0.09557518626435273,0.07165251925051919,0.02392263856186226,0.37532638523594286,0.37532638523594286,0.12531031742209248,0.0,4.81839142555873,5.106724180742788,3.956958425120888,4.824962368691956,5.10708165613795,3.982046553796181,24720.77623064864,21012.659796051343,0.85,1.0665892189729325,0.6625581871311047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665504657835243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.477149229228,1529.3484519669282,0.37532638523594286,0.12531031742209248,6.112874298809886,3.569428125192159
3048.0,-30.00548701229138,4.95707735578566,35.0005863197831,24.16717861723157,5.068077505676131,-26.498185011040547,-40.022709605377145,1.560775504425365,-0.11392638265658661,-4.940515228814248,40.00165899854389,42218.18292065742,25744.800018180893,25744.800018180893,67962.98293883831,77317.22993342958,77317.22993342958,25744.800018180893,103062.02995161047,103062.02995161047,103062.02995161047,127783.01234964834,91515.53558476854,56416.48857199662,38998.94112530214,24720.98239803788,0.0,63719.92352334002,21012.835038332196,1529.361592874261,0.0,0.8872148400240852,2.825206289062126,0.0014959135982669303,355479.02909164474,1554604.760376239,4.373267149819553,1554604.760376239,4.373267149819553,0.85,0.0955750089729412,4.027634451161993,1.2669948033289984,1.0,0.0,4.027634451163198,1.2844563109565297,1.2847441860598316,3.1356725929919946,19313.620982810637,1969.4412447482716,4632.441516551485,4632.441516551485,5.557501357803654,4.95707735578566,-2.219740656863104,7.176818012648764,3.569369655305844,3.569369655305844,1.0198199015159555,0.0,0.0,0.00022411047736948042,0.9606144547334254,0.00023329908920813815,198.92968050309565,0.0,0.0,0.0,0.0018558327461923295,7.865326470664722e-05,0.00014545721266283318,0.0005858484808908234,0.09557500897285492,0.07165265938511511,0.02392234958773981,0.09557502073903451,0.0716526593851798,0.023922349587761408,0.3753267793664791,0.3753267793664791,0.12530869024700467,0.0,4.820056408183518,5.1068464013811194,3.963208898696678,4.8265888461576765,5.107219309907464,3.988098532615936,24720.98239803788,21012.835038332196,0.85,1.066589210734757,0.6625585937056765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665502581275339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.480928865636,1529.361592874261,0.3753267793664791,0.12530869024700467,6.112874298809886,3.569369655305844
3049.0,-30.00529020890525,4.957120300168613,35.00060421045289,24.16718591647225,5.068042726507989,-26.498011365527788,-40.02255569268016,1.5607638831305222,-0.1123593661300788,-4.940573076740335,40.00169374485298,42218.34094013475,25744.846674045544,25744.846674045544,67963.1876141803,77317.40031955109,77317.40031955109,25744.846674045544,103062.24699359664,103062.24699359664,103062.24699359664,127783.44249051696,91515.61222288579,56416.552843469326,38998.954866018285,24721.19549692033,0.0,63720.15036293861,21013.01617238228,1529.3750606552817,0.0,0.8872144210328565,2.825178835706502,0.0014959135982669303,355478.2279729659,1554606.258589224,4.373281220214285,1554606.258589224,4.373281220214285,0.85,0.09557486229774001,4.027634451161993,1.2669949912512672,1.0,0.0,4.027634451161426,1.2844563652938454,1.2847442404093254,3.135672460341298,19313.637156671604,1969.442894023097,4632.441516551485,4632.441516551485,5.557511429353286,4.957120300168613,-2.219828420834278,7.176948721002891,3.5693111175200345,3.5693111175200345,1.0198031764342956,0.0,0.0,0.00022411047736948042,0.9605947773952144,0.00023330386823170848,198.92951948772847,0.0,0.0,0.0,0.0018558327461923295,7.865463492486402e-05,0.0001454558424446164,0.000585842962152728,0.0955748622976613,0.07165279980358986,0.023922062494071424,0.09557488851229526,0.07165279980364889,0.023922062494091127,0.3753271732350807,0.3753271732350807,0.12530707234128144,0.0,4.821712159273602,5.10698244986844,3.9693817365047153,4.828213710610271,5.1074166094802536,3.9939666127877445,24721.19549692033,21013.01617238228,0.85,1.0665886258440085,0.6625587149381571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665500526859619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.484697656493,1529.3750606552817,0.3753271732350807,0.12530707234128144,6.112874298809886,3.5693111175200345
