time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3050.0,-30.005094238264256,4.957162573955766,35.00062202782643,24.16716496171432,5.067987433986345,-26.497840520923255,-40.022405970934756,1.5607337166453845,-0.11082409094643708,-4.94064466306616,40.001727391269654,42218.51297263808,25744.927145541726,25744.927145541726,67963.4401181798,77317.53925362397,77317.53925362397,25744.927145541726,103062.46639916569,103062.46639916569,103062.46639916569,127783.87415959383,91515.64944141032,56416.62316042454,38998.9180899842,24721.40776042815,0.0,63720.32585041235,21013.196596363927,1529.3887900944467,0.0,0.8872139363122563,2.8251501934129046,0.0014959135982669303,355477.2365972473,1554607.7093774052,4.373297497917602,1554607.7093774052,4.373297497917602,0.85,0.09557472290845098,4.027634451161993,1.2669952082959934,1.0,0.0,4.0276344511612265,1.2844565063423343,1.2847443814894266,3.1356721160074414,19313.645011343182,1969.4436949766928,4632.441516551485,4632.441516551485,5.557528800645701,4.957162573955766,-2.219926377321325,7.17708895127709,3.569252534668535,3.569252534668535,1.0197864384767243,0.0,0.0,0.00022411047736948042,0.9605751837508627,0.00023330862712314906,198.9293591539336,0.0,0.0,0.0,0.0018558327461923295,7.865596785402574e-05,0.00014545450951545467,0.0005858375936013152,0.09557472290833842,0.07165294473511259,0.023921778173225824,0.09557472531846033,0.07165294473519698,0.023921778173254003,0.37532756781450444,0.37532756781450444,0.125305461308129,0.0,4.823363316075984,5.107097283543737,3.9755998105097206,4.829820572119729,5.107420450902964,4.000339951870501,24721.40776042815,21013.196596363927,0.85,1.0665896511221309,0.6625595900395865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665498490877178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.488457383919,1529.3887900944467,0.37532756781450444,0.125305461308129,6.112874298809886,3.569252534668535
3051.0,-30.00489917476597,4.957204448287864,35.0006397510272,24.16717306422072,5.067947882823269,-26.497668918464083,-40.022259986121185,1.5607176265213871,-0.1091722211597812,-4.9407043283587955,40.001760283018484,42218.69655600981,25744.975080148255,25744.975080148255,67963.67163615806,77317.7321502868,77317.7321502868,25744.975080148255,103062.70723043506,103062.70723043506,103062.70723043506,127784.3173932635,91515.74736278894,56416.71176851208,38998.9284380854,24721.61016282844,0.0,63720.538600913846,21013.368638404176,1529.4016867122443,0.0,0.8872135147968485,2.8251214086435756,0.0014959135982669303,355476.41031369386,1554609.1276263148,4.373311653097976,1554609.1276263148,4.373311653097976,0.85,0.09557457798252489,4.027634451161993,1.2669954682001845,1.0,0.0,4.0276344511614885,1.2844565815744353,1.2847444567383888,3.135671932347515,19313.665676866047,1969.4458022735641,4632.441516551485,4632.441516551485,5.55753914823592,4.957204448287864,-2.2200159300543114,7.1772203783421755,3.569193821094607,3.569193821094607,1.0197696631698876,0.0,0.0,0.00022411047736948042,0.9605556812330741,0.00023331336407462371,198.92919956257612,0.0,0.0,0.0,0.0018558327461923295,7.865726753447776e-05,0.00014545320983500265,0.0005858323589635512,0.09557457798244098,0.07165308371762368,0.0239214942648173,0.09557451205189767,0.07165308371768658,0.02392149426483831,0.37532796176625294,0.37532796176625294,0.1253038626325877,0.0,4.825022002909066,5.107249747021569,3.981736037771441,4.831532107198996,5.107746109207767,4.006171031267286,24721.61016282844,21013.368638404176,0.85,1.0665897233201254,0.6625602589524303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266549648668792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.492206988796,1529.4016867122443,0.37532796176625294,0.1253038626325877,6.112874298809886,3.569193821094607
3052.0,-30.004704874453125,4.9572458072009,35.00065742048014,24.167161154933297,5.067901937755737,-26.497498642345537,-40.02211036914957,1.560695705648094,-0.10772009728208332,-4.940769933380071,40.00179416389414,42218.86217156414,25745.036930435617,25745.036930435617,67963.89910199976,77317.86993428113,77317.86993428113,25745.036930435617,103062.90686471674,103062.90686471674,103062.90686471674,127784.72800059117,91515.78789172733,56416.78012901012,38998.897514130236,24721.821135874427,0.0,63720.71865000467,21013.54796549326,1529.4152041952377,0.0,0.8872130595723582,2.825094565070255,0.0014959135982669303,355475.50177467655,1554610.5885260932,4.3733269402950485,1554610.5885260932,4.3733269402950485,0.8499999999999999,0.09557443998738918,4.027634451161993,1.2669956868933516,1.0,0.0,4.027634451161928,1.2844566840692067,1.2847445592561313,3.135671682132789,19313.674230173965,1969.44667446824,4632.441516551485,4632.441516551485,5.557552499788691,4.9572458072009,-2.2201099826672874,7.177355789868187,3.5691350574747163,3.5691350574747163,1.0197528735642047,0.0,0.0,0.00022411047736948042,0.9605362554434612,0.00023331808258087342,198.92904059587394,0.0,0.0,0.0,0.0018558327461923295,7.865859957207755e-05,0.00014545187779740285,0.0005858269940030239,0.09557443998729412,0.0716532266877881,0.023921213299506017,0.09557439960779025,0.07165322668785938,0.023921213299529804,0.37532835757529176,0.37532835757529176,0.12530227302314886,0.0,4.826654725965341,5.107375320371432,3.987849365025852,4.8330498360979846,5.107752823097087,4.012181624357709,24721.821135874427,21013.54796549326,0.85,1.0665902792983455,0.6625609859087968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665494501437122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.495944952936,1529.4152041952377,0.37532835757529176,0.12530227302314886,6.112874298809886,3.5691350574747163
3053.0,-30.00451145626909,4.957286831177503,35.000675051238545,24.1671631456353,5.067867705243542,-26.49732798883593,-40.02196068232877,1.5606842378103867,-0.10630638962510375,-4.940827671408141,40.0018283757345,42219.02398675313,25745.07712280766,25745.07712280766,67964.10110956078,77318.01670729756,77318.01670729756,25745.07712280766,103063.09383010522,103063.09383010522,103063.09383010522,127785.12443060338,91515.84250849191,56416.849787947474,38998.88080060493,24722.030600498158,0.0,63720.91140110309,21013.726010423434,1529.4284557120377,0.0,0.8872126430641345,2.8250691499413914,0.0014959135982669303,355474.70218416705,1554612.0636976948,4.373340927344724,1554612.0636976948,4.373340927344724,0.85,0.09557430006661474,4.027634451161993,1.266995872068219,1.0,0.0,4.0276344511622755,1.284456737689039,1.2847446128879811,3.1356715512337208,19313.685756604787,1969.4478498370788,4632.441516551485,4632.441516551485,5.55756117607136,4.957286831177503,-2.2201985089855567,7.177485340163059,3.5690762081606286,3.5690762081606286,1.0197360594744653,0.0,0.0,0.00022411047736948042,0.9605169182683561,0.00023332277975229463,198.92888235113736,0.0,0.0,0.0,0.0018558327461923295,7.865993225241232e-05,0.00014545054511706811,0.0005858216264537953,0.09557430006653567,0.07165336678791955,0.02392093327861612,0.09557432302350229,0.07165336678797883,0.023920933278635908,0.3753287533404707,0.3753287533404707,0.12530069336814306,0.0,4.828252188829083,5.107486676610904,3.9938650199351855,4.834521281783054,5.107822274763009,4.017821242599098,24722.030600498158,21013.726010423434,0.85,1.0665902231333158,0.6625615211464515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665492540622596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.499674130046,1529.4284557120377,0.3753287533404707,0.12530069336814306,6.112874298809886,3.5690762081606286
3054.0,-30.004318864818618,4.957327419301391,35.00069266782381,24.16716091046112,5.067827516946443,-26.497158675034665,-40.02181120505554,1.5606673271624982,-0.10483875014938349,-4.940890550016612,40.00186322442764,42219.183268505934,25745.12942513333,25745.12942513333,67964.31269363927,77318.17018839512,77318.17018839512,25745.12942513333,103063.29961352845,103063.29961352845,103063.29961352845,127785.54566998797,91515.90175670681,56416.91483681763,38998.87435543242,24722.24605645952,0.0,63721.12041189194,21013.90914799059,1529.4421681238264,0.0,0.8872121981735838,2.8250424218097905,0.0014959135982669303,355473.8314054526,1554613.56633068,4.37335586753077,1554613.56633068,4.37335586753077,0.85,0.09557416500356897,4.027634451161993,1.266996056693606,1.0,0.0,4.027634451162495,1.284456816757667,1.2847446919743302,3.135671358207965,19313.698260466117,1969.449124876091,4632.441516551485,4632.441516551485,5.5575724665162545,4.957327419301391,-2.220290916197042,7.177618335498433,3.569017326738905,3.569017326738905,1.0197192362111156,0.0,0.0,0.00022411047736948042,0.9604976641639971,0.00023332745693300863,198.9287247830415,0.0,0.0,0.0,0.0018558327461923295,7.866126308794994e-05,0.00014544921428153048,0.0005858162663347352,0.09557416500347675,0.0716535096164727,0.023920655387004053,0.09557422774774024,0.07165350961654184,0.02392065538702714,0.37532914829177266,0.37532914829177266,0.1252991198267796,0.0,4.829838190587054,5.107596443164425,3.9998400690987523,4.836051799867221,5.107915904008848,4.023624219147507,24722.24605645952,21013.90914799059,0.85,1.0665900450952435,0.6625618475570116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665490595687687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.50339211185,1529.4421681238264,0.37532914829177266,0.1252991198267796,6.112874298809886,3.569017326738905
3055.0,-30.004127107807584,4.957367434278907,35.00071021470027,24.167150013986998,5.067775271958087,-26.49699131791356,-40.021665779035516,1.560639482064104,-0.10326382910682241,-4.940960428846767,40.00189642716653,42219.356043816675,25745.198202698095,25745.198202698095,67964.55424651477,77318.33770802122,77318.33770802122,25745.198202698095,103063.53591071932,103063.53591071932,103063.53591071932,127785.99031536203,91515.97050038047,56416.98883617602,38998.86851578273,24722.454404642696,0.0,63721.322920425424,21014.08624394629,1529.4556333734859,0.0,0.887211723711166,2.8250134590609757,0.0014959135982669303,355472.8636856521,1554614.9979931503,4.373371800801961,1554614.9979931503,4.373371800801961,0.85,0.09557403229479858,4.027634451161993,1.2669963248400018,1.0,0.0,4.027634451162851,1.2844569469522111,1.2847448221980537,3.135671040371463,19313.712768267982,1969.4506042601686,4632.441516551485,4632.441516551485,5.557587313452695,4.957367434278907,-2.220388621158864,7.17775605543777,3.568958382208241,3.568958382208241,1.0197023949166402,0.0,0.0,0.00022411047736948042,0.9604784938953779,0.00023333211393475732,198.92856789788766,0.0,0.0,0.0,0.0018558327461923295,7.866255787409093e-05,0.0001454479194953895,0.0005858110514094667,0.09557403229469418,0.07165365325691223,0.023920379037781946,0.09557403822516708,0.0716536532569905,0.02392037903780808,0.3753295425697696,0.3753295425697696,0.12529755272335139,0.0,4.831438583606655,5.107720017245299,4.005831528095712,4.837696599739957,5.108081392322845,4.029668216924108,24722.454404642696,21014.08624394629,0.85,1.0665904462057114,0.6625624533335537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665488671416805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.507099978699,1529.4556333734859,0.3753295425697696,0.12529755272335139,6.112874298809886,3.568958382208241
3056.0,-30.003936174952884,4.957407064429657,35.000727686524904,24.167147918511205,5.067734237042511,-26.496823581436967,-40.021516546234466,1.5606216435266074,-0.10180491192062391,-4.941022156558929,40.0019293348636,42219.509568714864,25745.244381909983,25745.244381909983,67964.75395062484,77318.49527928657,77318.49527928657,25745.244381909983,103063.73966119655,103063.73966119655,103063.73966119655,127786.39707159404,91516.03416776583,56417.04845719422,38998.87301174623,24722.65741039749,0.0,63721.530422143725,21014.258798837865,1529.468604745498,0.0,0.8872112916679777,2.8249869818274917,0.0014959135982669303,355472.0088486584,1554616.416934754,4.373386309571928,1554616.416934754,4.373386309571928,0.85,0.0955738966241812,4.027634451161993,1.2669964781450105,1.0,0.0,4.027634451161246,1.2844570303593736,1.2847449056239097,3.1356708367543566,19313.726204759852,1969.4519744010292,4632.441516551485,4632.441516551485,5.557597282107825,4.957407064429657,-2.2204806266632353,7.177887691092892,3.5688993324252936,3.5688993324252936,1.019685523550084,0.0,0.0,0.00022411047736948042,0.9604594064291024,0.00023333675100616907,198.92841168725957,0.0,0.0,0.0,0.0018558327461923295,7.866388657401183e-05,0.0001454465907954686,0.0005858056998918901,0.09557389662409436,0.07165379324527907,0.023920103378815293,0.09557390648252971,0.07165379324534417,0.02392010337883703,0.3753299372199568,0.3753299372199568,0.12529599574916736,0.0,4.833019914557497,5.107841438831997,4.011753817263809,4.8392172446382915,5.108209708444463,4.035329030782236,24722.65741039749,21014.258798837865,0.85,1.0665901069916326,0.6625627050859918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266548677431899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.51079754866,1529.468604745498,0.3753299372199568,0.12529599574916736,6.112874298809886,3.5688993324252936
3057.0,-30.00374602859084,4.957446113551626,35.00074508656739,24.167132132593565,5.067679907211437,-26.49665788237618,-40.02137517146764,1.560591760996764,-0.10029107443733665,-4.94109359094021,40.0019621876943,42219.69251385715,25745.31410536371,25745.31410536371,67965.00661922086,77318.65140382489,77318.65140382489,25745.31410536371,103063.9655091886,103063.9655091886,103063.9655091886,127786.82973469971,91516.0913244207,56417.1324344531,38998.84321107511,24722.86422551111,0.0,63721.70743658622,21014.434591684443,1529.4820154015508,0.0,0.8872108105742947,2.8249586441301475,0.0014959135982669303,355471.0195907488,1554617.833511561,4.373402465555086,1554617.833511561,4.373402465555086,0.85,0.09557376777904063,4.027634451161993,1.266996736950241,1.0,0.0,4.027634451162967,1.284457170080326,1.2847450453761766,3.135670495661694,19313.738267214187,1969.4532044290545,4632.441516551485,4632.441516551485,5.557612333232265,4.957446113551626,-2.220579881253537,7.178025994805163,3.568840233244568,3.568840233244568,1.0196686380698765,0.0,0.0,0.00022411047736948042,0.9604403979947852,0.00023334136906088082,198.92825612033977,0.0,0.0,0.0,0.0018558327461923295,7.86651453287651e-05,0.0001454453320407153,0.0005858006300878802,0.0955737677789335,0.07165393723228104,0.023919830546652466,0.09557373394768005,0.07165393723236135,0.023919830546679278,0.3753303321196943,0.3753303321196943,0.12529444667638173,0.0,4.834605690031708,5.107962556901441,4.017694987130426,4.84080251650289,5.108311148201437,4.041327557054103,24722.86422551111,21014.434591684443,0.85,1.066591109267708,0.6625637355350659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665484895466046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.514484999921,1529.4820154015508,0.3753303321196943,0.12529444667638173,6.112874298809886,3.568840233244568
3058.0,-30.003556668362368,4.957484866002257,35.000762426030114,24.167134577315323,5.067643767391629,-26.496491071739626,-40.021226078364975,1.5605781707688293,-0.09889020442619767,-4.941152360580219,40.00199522325599,42219.84023432617,25745.349705924356,25745.349705924356,67965.18994025052,77318.80741424425,77318.80741424425,25745.349705924356,103064.1571201686,103064.1571201686,103064.1571201686,127787.22372902826,91516.1560492886,56417.18886937029,38998.85242213146,24723.06660885966,0.0,63721.91903099112,21014.60661753071,1529.4948821876883,0.0,0.8872103930745397,2.8249332801363813,0.0014959135982669303,355470.20572193095,1554619.257968506,4.373416485950493,1554619.257968506,4.373416485950493,0.85,0.09557363446287148,4.027634451161993,1.2669969100365415,1.0,0.0,4.027634451160748,1.2844572336238043,1.2847451089338964,3.135670340536709,19313.75192687928,1969.4545973272504,4632.441516551485,4632.441516551485,5.557620018285713,4.957484866002257,-2.2206701428635327,7.178155008865789,3.568781024837078,3.568781024837078,1.0196517213820224,0.0,0.0,0.00022411047736948042,0.960421468551467,0.00023334596810657487,198.92810119683153,0.0,0.0,0.0,0.0018558327461923295,7.86664728252342e-05,0.00014544400454424622,0.0005857952834173675,0.09557363446278971,0.07165407624646895,0.023919558216320757,0.09557363486878351,0.07165407624653027,0.02391955821634122,0.37533072728160644,0.37533072728160644,0.12529290901833665,0.0,4.836161414392166,5.108079509237541,4.023529238293349,4.842262156153993,5.108435527968311,4.04675776848336,24723.06660885966,21014.60661753071,0.85,1.0665904444465284,0.6625638536371224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665483044159844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.518163059543,1529.4948821876883,0.37533072728160644,0.12529290901833665,6.112874298809886,3.568781024837078
3059.0,-30.00336817251578,4.957523032687235,35.00077971503705,24.16711893109607,5.06758875081372,-26.49632692685094,-40.02108491314573,1.560547505148885,-0.09738140664813955,-4.941225092249285,40.002028432542176,42220.01744128869,25745.41999780256,25745.41999780256,67965.43743909126,77318.96687831222,77318.96687831222,25745.41999780256,103064.38687611478,103064.38687611478,103064.38687611478,127787.66286531305,91516.21693549152,56417.267498467874,38998.83270780405,24723.275989198275,0.0,63722.10869700233,21014.784590818534,1529.5084685432053,0.0,0.8872099041083843,2.8249048581553375,0.0014959135982669303,355469.1985025809,1554620.6899172494,4.373432906328063,1554620.6899172494,4.373432906328063,0.85,0.0955735103951807,4.027634451161993,1.2669971353234724,1.0,0.0,4.027634451162946,1.2844573770062764,1.2847452523485037,3.135669990505502,19313.764776424865,1969.4559076162468,4632.441516551485,4632.441516551485,5.557635192115312,4.957523032687235,-2.2207707162009975,7.178293748888233,3.5687217920156042,3.5687217920156042,1.019634797718744,0.0,0.0,0.00022411047736948042,0.9604026259160038,0.0002333505462417186,198.9279469807498,0.0,0.0,0.0,0.0018558327461923295,7.866772975243323e-05,0.00014544274761704718,0.0005857902209740781,0.09557351039506758,0.07165422125115146,0.023919289143916108,0.09557346958099998,0.07165422125123627,0.023919289143944415,0.3753311224812824,0.3753311224812824,0.12529137796646256,0.0,4.8377275705566944,5.108201373784198,4.029390643727879,4.8438436856011435,5.1085504825364865,4.052701661066351,24723.275989198275,21014.784590818534,0.85,1.066591153821759,0.6625646624791443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266548120691907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.5218317085,1529.5084685432053,0.3753311224812824,0.12529137796646256,6.112874298809886,3.5687217920156042
3060.0,-30.003180545399182,4.957560824992167,35.00079692533778,24.167111981101357,5.067545396419331,-26.496162397476688,-40.02093990622086,1.5605272484968817,-0.09600284039845519,-4.941288607614476,40.00206071805692,42220.175214270894,25745.464923408206,25745.464923408206,67965.6401376791,77319.11427630279,77319.11427630279,25745.464923408206,103064.57919971099,103064.57919971099,103064.57919971099,127788.0548910515,91516.27082890029,56417.33176686853,38998.821180035295,24723.475691340518,0.0,63722.29687137582,21014.95433763944,1529.5212876024918,0.0,0.8872094652373166,2.824879233887222,0.0014959135982669303,355468.31891639245,1554622.0820349192,4.373447644431493,1554622.0820349192,4.373447644431493,0.85,0.09557338192002503,4.027634451161993,1.2669973737979308,1.0,0.0,4.027634451161035,1.2844574717198147,1.2847453470832695,3.135669759286948,19313.776150197238,1969.457067418256,4632.441516551485,4632.441516551485,5.557644890155855,4.957560824992167,-2.2208648213546174,7.178425646346785,3.568662447075577,3.568662447075577,1.0196178420215933,0.0,0.0,0.00022411047736948042,0.9603838705175162,0.0002333551033595716,198.92779347564866,0.0,0.0,0.0,0.0018558327461923295,7.86690209052958e-05,0.00014544145646418463,0.0005857850206823272,0.09557338191993392,0.07165436142239583,0.02391902049753809,0.09557335638185306,0.07165436142246413,0.023919020497560898,0.3753315180871452,0.3753315180871452,0.12528985773638518,0.0,4.8392653955817195,5.108309653563481,4.035180045594018,4.845285767216012,5.108621954035641,4.0582202513094785,24723.475691340518,21014.95433763944,0.85,1.066591185105404,0.6625651818466745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665479397449582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.525489353015,1529.5212876024918,0.3753315180871452,0.12528985773638518,6.112874298809886,3.568662447075577
3061.0,-30.002993695543175,4.957598259493183,35.00081410913933,24.167115124315046,5.067504880268853,-26.495998283867127,-40.02079874100161,1.560509468592814,-0.09452517923068626,-4.941351789279485,40.002094366812365,42220.3457766265,25745.507859878024,25745.507859878024,67965.85363650453,77319.29099610612,77319.29099610612,25745.507859878024,103064.79885598415,103064.79885598415,103064.79885598415,127788.48230754623,91516.35550753467,56417.410288055165,38998.82802164389,24723.683451562083,0.0,63722.511473205974,21015.13093382777,1529.5345635148096,0.0,0.8872090231337835,2.824852341711165,0.0014959135982669303,355467.4439531115,1554623.532935106,4.3734624910971345,1554623.532935106,4.3734624910971345,0.8500000000000001,0.09557325690608691,4.027634451161993,1.2669976144703106,1.0,0.0,4.027634451162504,1.2844575548528943,1.2847454302349808,3.13566955633911,19313.794020944966,1969.4588897273754,4632.441516551485,4632.441516551485,5.557654158803861,4.957598259493183,-2.220958833298365,7.178557092791548,3.56860305280871,3.56860305280871,1.0196008722310599,0.0,0.0,0.00022411047736948042,0.9603651932074367,0.00023335964168067578,198.92764060669037,0.0,0.0,0.0,0.0018558327461923295,7.867027787013318e-05,0.00014544019949934723,0.0005857799580874442,0.09557325690599713,0.07165450299585126,0.02391875391014588,0.09557322846945064,0.07165450299591856,0.023918753910168344,0.37533191327505794,0.37533191327505794,0.1252883457031323,0.0,4.840803676283201,5.108441237081649,4.0409020504574755,4.846826610048822,5.108847387141452,4.063673247583722,24723.683451562083,21015.13093382777,0.85,1.066590943533084,0.6625656271313051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665477605729647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.529135877166,1529.5345635148096,0.37533191327505794,0.1252883457031323,6.112874298809886,3.56860305280871
3062.0,-30.002807751163946,4.957635116904708,35.00083122908559,24.167089349962794,5.0674478733913615,-26.495836634329496,-40.020654153171904,1.5604767565568975,-0.09317774164065895,-4.941425732855324,40.00212687448248,42220.498485968936,25745.577110617,25745.577110617,67966.07559658593,77319.41739827703,77319.41739827703,25745.577110617,103064.99450889403,103064.99450889403,103064.99450889403,127788.88336180548,91516.38355901139,56417.464646703316,38998.79879145341,24723.888852911452,0.0,63722.687644364865,21015.305524974734,1529.5479439532946,0.0,0.8872085305485249,2.8248259083979073,0.0014959135982669303,355466.41995701904,1554624.9346338247,4.373479033045656,1554624.9346338247,4.373479033045656,0.85,0.0955731374500069,4.027634451161993,1.266997784259729,1.0,0.0,4.027634451163594,1.2844577078038197,1.284745583220186,3.13566918294919,19313.799940984514,1969.4594934034064,4632.441516551485,4632.441516551485,5.557669107883894,4.957635116904708,-2.221060854397479,7.1786959713021865,3.5685436135915034,3.5685436135915034,1.0195838895975724,0.0,0.0,0.00022411047736948042,0.9603466067968129,0.00023336415808974373,198.92748847877021,0.0,0.0,0.0,0.0018558327461923295,7.867156532986326e-05,0.00014543891203961715,0.0005857747726702808,0.09557313744989052,0.07165464788588445,0.023918489564006065,0.09557311715937394,0.0716546478859717,0.023918489564035195,0.37533230961455727,0.37533230961455727,0.1252868399981888,0.0,4.842322637760162,5.108537547109108,4.046652562978068,4.848247991214691,5.1087821311301695,4.069517645247345,24723.888852911452,21015.305524974734,0.85,1.0665914779976533,0.6625661918342295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665475830973392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.532773084436,1529.5479439532946,0.37533230961455727,0.1252868399981888,6.112874298809886,3.5685436135915034
3063.0,-30.002622585899378,4.9576716890580075,35.00084828447857,24.16708697509023,5.067409031950315,-26.49567386930874,-40.020513197500236,1.5604603153596739,-0.09185505092631274,-4.941486658445102,40.00215923411352,42220.663047365626,25745.611341604064,25745.611341604064,67966.27438896969,77319.56509164334,77319.56509164334,25745.611341604064,103065.1764332474,103065.1764332474,103065.1764332474,127789.26411539398,91516.44057141905,56417.53852714122,38998.78004919759,24724.08768214658,0.0,63722.867731344166,21015.47452982459,1529.5606520945041,0.0,0.8872081045452231,2.824801325889995,0.0014959135982669303,355465.5762402184,1554626.3299501904,4.373493339055697,1554626.3299501904,4.373493339055697,0.85,0.09557301238365747,4.027634451161993,1.2669980029528962,1.0,0.0,4.027634451162202,1.2844577846775673,1.2847456601111626,3.135668995281955,19313.811972996624,1969.4607203271887,4632.441516551485,4632.441516551485,5.557676497289014,4.9576716890580075,-2.2211536252899613,7.178825314347969,3.5684840626764687,3.5684840626764687,1.0195668750504197,0.0,0.0,0.00022411047736948042,0.9603280986496168,0.0002333686556548929,198.9273369885036,0.0,0.0,0.0,0.0018558327461923295,7.867282046636092e-05,0.00014543765690311952,0.000585769717439282,0.09557301238357208,0.07165478699796804,0.023918225385604043,0.0955730336176646,0.07165478699803206,0.023918225385625408,0.3753327048231231,0.3753327048231231,0.12528534490002718,0.0,4.843809573278975,5.108625286305369,4.052301397235908,4.849631607518802,5.108860349656823,4.0747840779552575,24724.08768214658,21015.47452982459,0.85,1.0665915833467468,0.6625669018125186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266547408357705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.536398380314,1529.5606520945041,0.3753327048231231,0.12528534490002718,6.112874298809886,3.5684840626764687
3064.0,-30.002438163614997,4.957707869807995,35.00086532560587,24.167080199718498,5.067365047040514,-26.49551228742553,-40.02037245137615,1.5604391708510899,-0.09049508650338112,-4.941552911278503,40.00219292938211,42220.82531932132,25745.658310001552,25745.658310001552,67966.48362932287,77319.71567637085,77319.71567637085,25745.658310001552,103065.3739863724,103065.3739863724,103065.3739863724,127789.67089818994,91516.49869333669,56417.60833628739,38998.767063388106,24724.29691181754,0.0,63723.063975205645,21015.65237504491,1529.5740782217401,0.0,0.8872076466874003,2.82477562847937,0.0014959135982669303,355464.65875184996,1554627.7828589783,4.37350871481225,1554627.7828589783,4.37350871481225,0.85,0.09557289328822237,4.027634451161993,1.2669982095574959,1.0,0.0,4.027634451162201,1.2844578835424982,1.2847457589982514,3.1356687539290053,19313.824239161935,1969.4619711279527,4632.441516551485,4632.441516551485,5.557686636304762,4.957707869807995,-2.221250393159861,7.178958262967855,3.5684244871375554,3.5684244871375554,1.019549853467873,0.0,0.0,0.00022411047736948042,0.9603096651492633,0.00023337313525283158,198.92718610632477,0.0,0.0,0.0,0.0018558327461923295,7.86740737554178e-05,0.00014543640361406262,0.0005857646696490992,0.09557289328812557,0.0716549296417151,0.02391796364641046,0.09557295377148672,0.07165492964178768,0.023917963646434687,0.37533309867118503,0.37533309867118503,0.12528385595248487,0.0,4.845286365569905,5.1087131681840106,4.057909669125081,4.8510578247751255,5.10893866839416,4.080220094130198,24724.29691181754,21015.65237504491,0.85,1.0665915822216008,0.6625674078658434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665472349704998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.540014266076,1529.5740782217401,0.37533309867118503,0.12528385595248487,6.112874298809886,3.5684244871375554
3065.0,-30.00225458478561,4.957743505288526,35.000882296543736,24.167064972594403,5.067307996607755,-26.49535277121528,-40.02023572158066,1.5604061830374285,-0.08900203364123627,-4.94162689325703,40.00222496720615,42221.0011145854,25745.7237423362,25745.7237423362,67966.7248569216,77319.88503286974,77319.88503286974,25745.7237423362,103065.60877520594,103065.60877520594,103065.60877520594,127790.10806056285,91516.57063922769,56417.68672094323,38998.75990920496,24724.49928535691,0.0,63723.25919456186,21015.82439255337,1529.5872888358017,0.0,0.8872071555997432,2.824747271015147,0.0014959135982669303,355463.6342302439,1554629.1643012434,4.373525206503307,1554629.1643012434,4.373525206503307,0.85,0.09557277682404128,4.027634451161993,1.2669984722090883,1.0,0.0,4.027634451161801,1.2844580377829506,1.2847459132732726,3.1356683773912337,19313.83942276613,1969.4635194246896,4632.441516551485,4632.441516551485,5.557700761110096,4.957743505288526,-2.22135297425425,7.1790964795427765,3.568364854478898,3.568364854478898,1.0195328155653995,0.0,0.0,0.00022411047736948042,0.9602913163335508,0.00023337759444201528,198.92703591443262,0.0,0.0,0.0,0.0018558327461923295,7.86752912983188e-05,0.00014543518607116162,0.0005857597658313654,0.09557277682392873,0.07165507331877527,0.023917703505153452,0.09557276686408352,0.07165507331885966,0.023917703505181624,0.3753334914979928,0.3753334914979928,0.12528237323054378,0.0,4.846784116584388,5.108821411163547,4.063540931182217,4.852624859615787,5.109113652993074,4.085928842468547,24724.49928535691,21015.82439255337,0.85,1.06659210021577,0.6625681367877765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665470634389528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.543621439643,1529.5872888358017,0.3753334914979928,0.12528237323054378,6.112874298809886,3.568364854478898
3066.0,-30.002071856651014,4.957778843501642,35.00089920122304,24.16705781305211,5.067266451511956,-26.495192469992737,-40.020095150079555,1.5603870648537255,-0.08772944909611624,-4.941689880620355,40.002256979150644,42221.157305648776,25745.759414426087,25745.759414426087,67966.91672007486,77320.0242931233,77320.0242931233,25745.759414426087,103065.78370754939,103065.78370754939,103065.78370754939,127790.48046785314,91516.61911056332,56417.75212308901,38998.74109719367,24724.69676030375,0.0,63723.43785749742,21015.992246258185,1529.5999641510707,0.0,0.8872067203874519,2.824723109556415,0.0014959135982669303,355462.76196674386,1554630.5446285314,4.373539821799895,1554630.5446285314,4.373539821799895,0.85,0.09557265627282455,4.027634451161993,1.2669986458448697,1.0,0.0,4.027634451162353,1.284458127173472,1.2847460026838284,3.135668159167669,19313.849652253386,1969.46456254209,4632.441516551485,4632.441516551485,5.557708461604483,4.957778843501642,-2.2214477681878213,7.179226611689463,3.568305117631872,3.568305117631872,1.0195157478948205,0.0,0.0,0.00022411047736948042,0.9602730529208647,0.0002333820330455,198.9268864187471,0.0,0.0,0.0,0.0018558327461923295,7.867654306875983e-05,0.0001454339343007206,0.0005857547241576122,0.09557265627273379,0.07165521250717798,0.02391744376555581,0.0955726944819032,0.07165521250724602,0.02391744376557852,0.3753338848016252,0.3753338848016252,0.12528090062266847,0.0,4.848245243365966,5.108910250821964,4.069084484628888,4.853960431524229,5.109145793192965,4.091142097865884,24724.69676030375,21015.992246258185,0.85,1.0665921206584459,0.6625687302067181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665468944925367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.547217863405,1529.5999641510707,0.3753338848016252,0.12528090062266847,6.112874298809886,3.568305117631872
3067.0,-30.001889925747214,4.957813779395859,35.00091607974394,24.167056835163407,5.067219389253228,-26.495033438086168,-40.01995849013326,1.5603629015921714,-0.08623847714449084,-4.9417581638589185,40.00229002658851,42221.32672358117,25745.807692693958,25745.807692693958,67967.13441627513,77320.21078268046,77320.21078268046,25745.807692693958,103066.01847537441,103066.01847537441,103066.01847537441,127790.9211838925,91516.71290010192,56417.8288410024,38998.76006566613,24724.902708518093,0.0,63723.662774184224,21016.167302240377,1529.6132504475747,0.0,0.8872062545635955,2.8246954476294586,0.0014959135982669303,355461.8163666419,1554631.96960637,4.3735554651047,1554631.96960637,4.3735554651047,0.85,0.09557254139237922,4.027634451161993,1.266998901353218,1.0,0.0,4.027634451161119,1.284458240153184,1.2847461156888618,3.1356678833573124,19313.869445784498,1969.4665809205487,4632.441516551485,4632.441516551485,5.557718883380493,4.957813779395859,-2.221546545029826,7.179360324425685,3.568245350501643,3.568245350501643,1.0194986715718979,0.0,0.0,0.00022411047736948042,0.9602548695624736,0.00023338645236091658,198.92673757552467,0.0,0.0,0.0,0.0018558327461923295,7.867776002497827e-05,0.00014543271734450213,0.0005857498227028211,0.09557254139227668,0.071655354979176,0.023917186413100682,0.09557253852663743,0.07165535497925288,0.02391718641312635,0.3753342773817445,0.3753342773817445,0.12527943453923143,0.0,4.849727984005426,5.109038265120034,4.074597523831471,4.855519686714445,5.109420432013792,4.096523135213829,24724.902708518093,21016.167302240377,0.85,1.0665917723080103,0.6625690502631607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665467269554813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.550803364207,1529.6132504475747,0.3753342773817445,0.12527943453923143,6.112874298809886,3.568245350501643
3068.0,-30.00170878245381,4.957848131808082,35.000932869817504,24.167026730161183,5.067157124611876,-26.494876635283113,-40.019822179432936,1.5603249774412467,-0.08491353578398275,-4.941835481786645,40.002321207396704,42221.49430655263,25745.877710533226,25745.877710533226,67967.37201708586,77320.34090238811,77320.34090238811,25745.877710533226,103066.21861292134,103066.21861292134,103066.21861292134,127791.31975564899,91516.74448431893,56417.89788848391,38998.71843981669,24725.101142727653,0.0,63723.81958254434,21016.335971318505,1529.626305599282,0.0,0.8872057496411004,2.824668918971645,0.0014959135982669303,355460.7456547202,1554633.3140976022,4.373572421433304,1554633.3140976022,4.373572421433304,0.85,0.09557243024159942,4.027634451161993,1.266999108507298,1.0,0.0,4.0276344511629025,1.2844584174744702,1.2847462930498894,3.135667450473963,19313.87611138059,1969.467260622189,4632.441516551485,4632.441516551485,5.557733998053614,4.957848131808082,-2.221652097827438,7.17950022963552,3.568185520902234,3.568185520902234,1.0194815774006383,0.0,0.0,0.00022411047736948042,0.9602367652919988,0.00023339085262094768,198.9265893768916,0.0,0.0,0.0,0.0018558327461923295,7.867897388849915e-05,0.00014543150348098126,0.0005857449337042855,0.09557243024147852,0.07165549932552098,0.02391693091595754,0.09557240224533245,0.07165549932561163,0.023916930915987795,0.3753346718188746,0.3753346718188746,0.12527797551984984,0.0,4.8511980351615875,5.109135561754613,4.080151883385042,4.856921946002672,5.1093776712115755,4.102225861147531,24725.101142727653,21016.335971318505,0.85,1.0665928762955688,0.6625700496791662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266546561325832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.55437898476,1529.626305599282,0.3753346718188746,0.12527797551984984,6.112874298809886,3.568185520902234
3069.0,-30.001528484176436,4.957882340570042,35.00094960999766,24.167028755787783,5.067124400928654,-26.494717638746,-40.01968178255481,1.56031355549816,-0.08371646716574332,-4.941892819077674,40.00235333428721,42221.64145287832,25745.894948564845,25745.894948564845,67967.53640144317,77320.48153455679,77320.48153455679,25745.894948564845,103066.37648312164,103066.37648312164,103066.37648312164,127791.67315678617,91516.79888250581,56417.9588008271,38998.71120186523,24725.296673664532,0.0,63724.007875529765,21016.50217261485,1529.6387388190972,0.0,0.8872053426765173,2.824646416336066,0.0014959135982669303,355459.95163971593,1554634.6993840602,4.37358608814473,1554634.6993840602,4.37358608814473,0.85,0.0955723117669625,4.027634451161993,1.266999293132685,1.0,0.0,4.027634451163404,1.2844584708798585,1.284746346467247,3.1356673200987566,19313.88759168234,1969.4684312871718,4632.441516551485,4632.441516551485,5.557737719208332,4.957882340570042,-2.221743317546404,7.179625658116446,3.5681255735122477,3.5681255735122477,1.0194644495749279,0.0,0.0,0.00022411047736948042,0.960218745841827,0.0002333952324300876,198.92644186981016,0.0,0.0,0.0,0.0018558327461923295,7.868022415803439e-05,0.00014543025321144603,0.0005857398980756321,0.09557231176688426,0.07165563647350406,0.023916675293380193,0.0955723738637535,0.07165563647356273,0.02391667529339978,0.3753350659634179,0.3753350659634179,0.12527652833384004,0.0,4.852617361134321,5.10921562617807,4.085555901031398,4.858176351911936,5.10942681444817,4.107065857309522,24725.296673664532,21016.50217261485,0.85,1.0665923043353167,0.6625704010229334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665463984624736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.557944891212,1529.6387388190972,0.3753350659634179,0.12527652833384004,6.112874298809886,3.5681255735122477
3070.0,-30.001349010518652,4.957915975443455,35.00096632400487,24.167008778918557,5.067064418150765,-26.494562110498766,-40.01954564647747,1.5602775181308963,-0.08228675612286906,-4.941970566200228,40.00238605230222,42221.80305049769,25745.963815190444,25745.963815190444,67967.76686568814,77320.64364988863,77320.64364988863,25745.963815190444,103066.60746507908,103066.60746507908,103066.60746507908,127792.1119949519,91516.86406171457,56418.023462323516,38998.711777101176,24725.504529872822,0.0,63724.216306974,21016.678850391898,1529.6523464053078,0.0,0.8872048300204282,2.8246184562791226,0.0014959135982669303,355458.87498867,1554636.1101603035,4.373603304207432,1554636.1101603035,4.373603304207432,0.85,0.09557220603282716,4.027634451161993,1.266999516771175,1.0,0.0,4.0276344511614015,1.2844586393792028,1.2847465150043558,3.1356669087520066,19313.901347232433,1969.4698339629165,4632.441516551485,4632.441516551485,5.557752585370238,4.957915975443455,-2.2218494850023767,7.179765460445831,3.568065640041786,3.568065640041786,1.0194473257262247,0.0,0.0,0.00022411047736948042,0.9602008091683919,0.00023339959228276157,198.92629503759042,0.0,0.0,0.0,0.0018558327461923295,7.868143650160658e-05,0.00014542904086787384,0.0005857350151988941,0.09557220603270587,0.07165578253650488,0.023916423496200986,0.0955722228043038,0.07165578253659582,0.023916423496231343,0.3753354588933354,0.3753354588933354,0.12527508519669167,0.0,4.854062033605544,5.1093123657643105,4.0910113504829155,4.8596838100773425,5.10955142988513,4.112688810609086,24725.504529872822,21016.678850391898,0.85,1.066592432275228,0.6625707697542437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665462362801814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.561499907286,1529.6523464053078,0.3753354588933354,0.12527508519669167,6.112874298809886,3.568065640041786
3071.0,-30.00117039605284,4.957949287439818,35.00098295761895,24.16700256234037,5.067017575751939,-26.49440604131781,-40.01940944055093,1.5602532210169733,-0.08093802613018397,-4.942037221935701,40.00241713868061,42221.96084132356,25746.002560436402,25746.002560436402,67967.96340175996,77320.80805453197,77320.80805453197,25746.002560436402,103066.81061496837,103066.81061496837,103066.81061496837,127792.50817900017,91516.9371982417,56418.08998503356,38998.719125786825,24725.697564031794,0.0,63724.41668981862,21016.842929427025,1529.664850298226,0.0,0.887204379531879,2.8245928631810218,0.0014959135982669303,355457.95193445764,1554637.4505824975,4.373618432565421,1554637.4505824975,4.373618432565421,0.85,0.0955720935109887,4.027634451161993,1.2669997277716174,1.0,0.0,4.027634451163106,1.2844587529848563,1.284746628635471,3.1356666314137986,19313.916782110853,1969.4714078824934,4632.441516551485,4632.441516551485,5.55776094926341,4.957949287439818,-2.2219478136002233,7.179897101040041,3.568005590462882,3.568005590462882,1.0194301687036806,0.0,0.0,0.00022411047736948042,0.9601829587218144,0.0002334039313380587,198.92614890851388,0.0,0.0,0.0,0.0018558327461923295,7.868264948449578e-05,0.00014542782788498464,0.0005857301297472209,0.09557209351088988,0.07165592208939678,0.023916171421493104,0.09557208955499996,0.07165592208947087,0.023916171421517834,0.3753358519165551,0.3753358519165551,0.12527365202150706,0.0,4.8554966234266885,5.109418924387114,4.096397612139697,4.8610991958055365,5.10971836307408,4.117819057481768,24725.697564031794,21016.842929427025,0.85,1.0665921625080852,0.6625711624296351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665460768186971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.565044413426,1529.664850298226,0.3753358519165551,0.12527365202150706,6.112874298809886,3.568005590462882
3072.0,-30.000992479379313,4.957982113449061,35.000999529545574,24.16698223622518,5.066960375616768,-26.49425163601024,-40.01927728587759,1.5602195322477044,-0.07960420168433302,-4.942111952178014,40.002448609122304,42222.132501184904,25746.060878890858,25746.060878890858,67968.19338007577,77320.95722731721,77320.95722731721,25746.060878890858,103067.01810620807,103067.01810620807,103067.01810620807,127792.91450887518,91516.99119200927,56418.16646587695,38998.69414014702,24725.896402667113,0.0,63724.59054281413,21017.011942267047,1529.6778693968845,0.0,0.8872038866859794,2.8245665220695533,0.0014959135982669303,355456.91706603474,1554638.8075661156,4.3736349833847905,1554638.8075661156,4.3736349833847905,0.8500000000000001,0.0955719876079595,4.027634451161993,1.267000001412816,1.0,0.0,4.0276344511628155,1.2844589105029665,1.2847467861888844,3.1356662468750036,19313.928177063146,1969.4725698442533,4632.441516551485,4632.441516551485,5.557773538403336,4.957982113449061,-2.2220521743697006,7.180034287818762,3.5679454995408575,3.5679454995408575,1.0194129998688164,0.0,0.0,0.00022411047736948042,0.9601651783673519,0.00023340825351587312,198.92600335053257,0.0,0.0,0.0,0.0018558327461923295,7.868382640544328e-05,0.00014542665096403714,0.0005857253895398664,0.09557198760784057,0.07165606557975507,0.0239159220280855,0.09557195860830195,0.07165606557984425,0.023915922028115256,0.37533624567459783,0.37533624567459783,0.12527222625546688,0.0,4.856929048769928,5.109520321836953,4.101790883940851,4.862507750493705,5.10978375549098,4.123225232071718,24725.896402667113,21017.011942267047,0.85,1.0665928615800289,0.6625720485848781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545918887983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.56857768954,1529.6778693968845,0.37533624567459783,0.12527222625546688,6.112874298809886,3.5679454995408575
3073.0,-30.00081539188762,4.958014699199468,35.00101605385977,24.166980385221564,5.066919112937141,-26.49409638313897,-40.01914121964944,1.5602001041884876,-0.07832570416343287,-4.94217571651373,40.00248036615632,42222.28460592966,25746.08970995124,25746.08970995124,67968.3743158809,77321.11685615905,77321.11685615905,25746.08970995124,103067.20656611028,103067.20656611028,103067.20656611028,127793.2987198355,91517.06242965622,56418.2301794268,38998.702500254905,24726.092153725207,0.0,63724.79465398011,21017.178330666426,1529.690461474948,0.0,0.887203448442391,2.8245421947080636,0.0014959135982669303,355456.03405594744,1554640.1769082998,4.373649700552292,1554640.1769082998,4.373649700552292,0.85,0.09557187807166603,4.027634451161993,1.2670001805434001,1.0,0.0,4.027634451162242,1.2844590013424904,1.2847468770487673,3.13566602511438,19313.943211198104,1969.4741028993699,4632.441516551485,4632.441516551485,5.557779762132287,4.958014699199468,-2.2221487397727793,7.180163438972247,3.567885317532712,3.567885317532712,1.0193958050093463,0.0,0.0,0.00022411047736948042,0.9601474812310313,0.00023341255562337387,198.92585847113676,0.0,0.0,0.0,0.0018558327461923295,7.868503817826537e-05,0.00014542543919121505,0.0005857205089619012,0.09557187807157869,0.0716562049397226,0.02391567313185608,0.09557187498680027,0.0716562049397881,0.02391567313187793,0.3753366397784269,0.3753366397784269,0.12527081043286542,0.0,4.858339264233564,5.109625661714347,4.10708418510103,4.8638500123502695,5.109925724876348,4.128139141871372,24726.092153725207,21017.178330666426,0.85,1.0665922846035525,0.6625723132603699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665457632613377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.572102940365,1529.690461474948,0.3753366397784269,0.12527081043286542,6.112874298809886,3.567885317532712
3074.0,-30.000639116766017,4.958046795967568,35.00103254011511,24.16696009403097,5.0668616813362295,-26.493943478411175,-40.019009239599086,1.5601660429813822,-0.07700462620579174,-4.942251475596141,40.002512306234514,42222.45053139358,25746.148387827958,25746.148387827958,67968.59891922153,77321.26723203291,77321.26723203291,25746.148387827958,103067.41561986087,103067.41561986087,103067.41561986087,127793.70973432166,91517.11819719734,56418.30149655813,38998.68522293246,24726.294114460787,0.0,63724.97933739325,21017.34999729167,1529.703681881749,0.0,0.8872029486766443,2.824515902213864,0.0014959135982669303,355454.98494454933,1554641.5541441485,4.373666483779012,1554641.5541441485,4.373666483779012,0.85,0.09557177660265403,4.027634451161993,1.2670003723120318,1.0,0.0,4.027634451163662,1.2844591606020646,1.2847470363440352,3.135665636324412,19313.954980491108,1969.475303033259,4632.441516551485,4632.441516551485,5.5577924288602985,4.958046795967568,-2.2222541582031496,7.1803009541707175,3.5678251177565,3.5678251177565,1.0193786050732858,0.0,0.0,0.00022411047736948042,0.9601298656278857,0.0002334168380679642,198.92571425656936,0.0,0.0,0.0,0.0018558327461923295,7.868621357706219e-05,0.00014542426379241823,0.0005857157748852133,0.09557177660253352,0.07165634959129998,0.023915427011233538,0.09557175748753798,0.07165634959139033,0.023915427011263694,0.37533703446565725,0.37533703446565725,0.12526940009564394,0.0,4.859751335169221,5.10972780028186,4.112394644518531,4.86524684939036,5.109992240586166,4.133495752205647,24726.294114460787,21017.34999729167,0.85,1.066592718051117,0.662572996812536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545608773773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.575617510469,1529.703681881749,0.37533703446565725,0.12526940009564394,6.112874298809886,3.5678251177565
