time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3075.0,-30.0004636223665,4.958078637833762,35.001048975388535,24.166948114894353,5.066818242878279,-26.49378987690308,-40.01887341784311,1.5601444974147958,-0.07586678446534734,-4.94231682372738,40.00254379378031,42222.59718946836,25746.178976056657,25746.178976056657,67968.77616552502,77321.39460062186,77321.39460062186,25746.178976056657,103067.57357667852,103067.57357667852,103067.57357667852,127794.06234673875,91517.1569386985,56418.359527544766,38998.66379017082,24726.48877006023,0.0,63725.15256023106,21017.515454551194,1529.7162427691205,0.0,0.8872025033676849,2.8244932455625875,0.0014959135982669303,355454.0800059042,1554642.9118679913,4.373681438238571,1554642.9118679913,4.373681438238571,0.85,0.09557167044646094,4.027634451161993,1.2670005849609152,1.0,0.0,4.02763445116034,1.28445926134243,1.2847471371069787,3.135665390393606,19313.963156574708,1969.4761367617596,4632.441516551485,4632.441516551485,5.55779903190722,4.958078637833762,-2.2223521897412866,7.180430827575049,3.5677648247802094,3.5677648247802094,1.0193613785086313,0.0,0.0,0.00022411047736948042,0.9601123283905157,0.00023342110161752428,198.92557068093564,0.0,0.0,0.0,0.0018558327461923295,7.868742320658585e-05,0.00014542305416289457,0.0005857109029396707,0.09557167044637066,0.07165648946317121,0.023915180983199454,0.09557172765977982,0.0716564894632389,0.023915180983222043,0.37533742949562243,0.37533742949562243,0.12526799871652816,0.0,4.861117664985159,5.109798241508486,4.117617708737953,4.86645003926202,5.109955696430745,4.138388696581501,24726.48877006023,21017.515454551194,0.85,1.0665926001712278,0.6625734971691257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665454566044743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.57912170901,1529.7162427691205,0.37533742949562243,0.12526799871652816,6.112874298809886,3.5677648247802094
3076.0,-30.000289016694406,4.958109991363506,35.001065364456785,24.166933341790013,5.066759376132702,-26.49363861819272,-40.01874545412136,1.5601089776310408,-0.07444271795731083,-4.94239346865774,40.00257531849676,42222.77303955017,25746.23757643075,25746.23757643075,67969.01061598092,77321.57311875741,77321.57311875741,25746.23757643075,103067.81069518816,103067.81069518816,103067.81069518816,127794.49913299602,91517.24094335904,56418.4408641518,38998.666754674705,24726.688437807854,0.0,63725.35519248256,21017.685172136677,1529.72935372922,0.0,0.8872020006043354,2.8244654918749785,0.0014959135982669303,355453.01863188174,1554644.2711955076,4.3736983221558905,1554644.2711955076,4.3736983221558905,0.85,0.09557157131259766,4.027634451161993,1.2670008421177044,1.0,0.0,4.027634451161738,1.2844594274219217,1.2847473032236925,3.135664984954786,19313.980885085653,1969.4779445667639,4632.441516551485,4632.441516551485,5.557811681904827,4.958109991363506,-2.2224585736284794,7.180568564991986,3.5677045084031236,3.5677045084031236,1.0193441452580354,0.0,0.0,0.00022411047736948042,0.9600948803070056,0.00023342534364709613,198.92542783259407,0.0,0.0,0.0,0.0018558327461923295,7.868856286812803e-05,0.00014542191450135237,0.0005857063127995807,0.09557157131247597,0.07165663375135928,0.023914937561116692,0.09557155352812424,0.07165663375145052,0.023914937561147143,0.37533782294489587,0.37533782294489587,0.12526660274222784,0.0,4.862515136673949,5.1099032079698645,4.1228620378578285,4.867950750700402,5.110177274039472,4.1436969095464065,24726.688437807854,21017.685172136677,0.85,1.0665928877238957,0.6625741498343353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545305643677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.58261614292,1529.72935372922,0.37533782294489587,0.12526660274222784,6.112874298809886,3.5677045084031236
3077.0,-30.0001150797818,4.958140883247262,35.001081651959154,24.166903062164806,5.066699020136757,-26.49348811021816,-40.018613858241565,1.5600720505731447,-0.07326150849598889,-4.942469480792599,40.00260513829279,42222.93095446919,25746.292973949297,25746.292973949297,67969.22392841849,77321.69479954812,77321.69479954812,25746.292973949297,103067.98777349741,103067.98777349741,103067.98777349741,127794.86524940598,91517.26777881754,56418.5039337387,38998.626494532036,24726.877475908565,0.0,63725.5039704406,21017.84585452228,1529.741834476315,0.0,0.8872015072086192,2.8244410158903954,0.0014959135982669303,355451.9660232257,1554645.5570086676,4.373714891499812,1554645.5570086676,4.373714891499812,0.85,0.0955714710306589,4.027634451161993,1.2670010333368555,1.0,0.0,4.027634451162834,1.284459600081436,1.2847474759219035,3.135664563452706,19313.986548494286,1969.4785220737242,4632.441516551485,4632.441516551485,5.557823640505564,4.958140883247262,-2.2225647202244345,7.180705603471697,3.567644097780986,3.567644097780986,1.0193268850802817,0.0,0.0,0.00022411047736948042,0.9600774993917104,0.00023342956949983017,198.92528553158186,0.0,0.0,0.0,0.0018558327461923295,7.868973489405832e-05,0.0001454207424754221,0.0005857015923075663,0.09557147103054064,0.07165677591909042,0.02391469511145022,0.0955714519253694,0.0716567759191791,0.0239146951114798,0.3753382172711076,0.3753382172711076,0.12526521586389336,0.0,4.863884299924962,5.109971106840192,4.128104426944105,4.8692079722966355,5.110098105736768,4.14893271203249,24726.877475908565,21017.84585452228,0.85,1.0665937449462364,0.6625750809919764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266545156998082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.586098622472,1529.741834476315,0.3753382172711076,0.12526521586389336,6.112874298809886,3.567644097780986
3078.0,-29.999941962339843,4.958171624856906,35.00109790344908,24.166906030755513,5.066661173655989,-26.493336088753942,-40.018478280957765,1.560055300070086,-0.0720299628761154,-4.942531401633878,40.00263666435735,42223.06894919213,25746.311006842763,25746.311006842763,67969.37995603489,77321.85997656548,77321.85997656548,25746.311006842763,103068.17098340824,103068.17098340824,103068.17098340824,127795.24176218525,91517.34755482302,56418.55652744967,38998.6566970815,24727.070778777008,0.0,63725.727475858504,21018.010161960457,1529.7542422409522,0.0,0.8872010791458655,2.824417525633016,0.0014959135982669303,355451.1085512427,1554646.916396061,4.373729266825284,1554646.916396061,4.373729266825284,0.85,0.09557136742905195,4.027634451161993,1.2670012157643216,1.0,0.0,4.027634451162769,1.2844596784016287,1.2847475542596496,3.135664372254915,19314.003384581443,1969.4802388768278,4632.441516551485,4632.441516551485,5.557827533246231,4.958171624856906,-2.222660775599851,7.180832400456756,3.5675836001515253,3.5675836001515253,1.0193096000432929,0.0,0.0,0.00022411047736948042,0.9600602007002975,0.00023343377551325148,198.92514390119584,0.0,0.0,0.0,0.0018558327461923295,7.869094239624976e-05,0.00014541953497323066,0.0005856967289301401,0.0955713674289633,0.0716569140024634,0.023914453426499893,0.09557138614199501,0.07165691400252987,0.023914453426522077,0.37533861012008046,0.37533861012008046,0.12526383964085558,0.0,4.865232960524509,5.110055739907523,4.133215464680006,4.870501438757742,5.110276481072049,4.153544690531135,24727.070778777008,21018.010161960457,0.85,1.066592452503332,0.6625749225881757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665450105411507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.589573524732,1529.7542422409522,0.37533861012008046,0.12526383964085558,6.112874298809886,3.5675836001515253
3079.0,-29.999769676403357,4.958201905198337,35.00111414045725,24.166885774489515,5.066603773264086,-26.49318677119616,-40.018350596632786,1.5600208680568937,-0.07075580744856325,-4.9426081296263185,40.00266874552451,42223.23658687034,25746.36635902827,25746.36635902827,67969.60294589862,77322.01049099892,77322.01049099892,25746.36635902827,103068.37685002718,103068.37685002718,103068.37685002718,127795.65062702386,91517.40508836665,56418.631184238075,38998.63767125397,24727.273776996673,0.0,63725.91144825064,21018.18271044717,1529.7675419758673,0.0,0.8872005739459661,2.824391740795916,0.0014959135982669303,355450.04603395297,1554648.29972011,4.3737462326045335,1554648.29972011,4.3737462326045335,0.8499999999999999,0.09557127362772416,4.027634451161993,1.2670014553377404,1.0,0.0,4.027634451161397,1.2844598393951463,1.2847477152892495,3.1356639792323993,19314.01552657513,1969.48147701561,4632.441516551485,4632.441516551485,5.557839482060976,4.958201905198337,-2.2227676929541587,7.180969598152496,3.567523108675846,3.567523108675846,1.0192923167645274,0.0,0.0,0.00022411047736948042,0.9600429854305503,0.00023343796139396156,198.92500295127917,0.0,0.0,0.0,0.0018558327461923295,7.869207961645043e-05,0.00014541839775302997,0.0005856921486228812,0.09557127362760387,0.07165705884859189,0.023914214779011983,0.09557129011809402,0.07165705884868209,0.023914214779042077,0.375339002847736,0.375339002847736,0.12526246746833264,0.0,4.866587665477937,5.1101424521036165,4.138344576268935,4.8718523221777446,5.110343341951079,4.1587183341812874,24727.273776996673,21018.18271044717,0.85,1.066592872525552,0.6625756403838682,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266544864796683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.59303780816,1529.7675419758673,0.375339002847736,0.12526246746833264,6.112874298809886,3.567523108675846
3080.0,-29.99959810335133,4.958231870306977,35.00113031590173,24.166875017713778,5.06655315523419,-26.493037416873275,-40.0182229472324,1.5599924687561708,-0.0694899245638112,-4.942678562054577,40.0026994263557,42223.40131620303,25746.404186963115,25746.404186963115,67969.80550316615,77322.17182026747,77322.17182026747,25746.404186963115,103068.57600723059,103068.57600723059,103068.57600723059,127796.04142110172,91517.47647148638,56418.70596742195,38998.63389340493,24727.465413871127,0.0,63726.099307276054,21018.345601790457,1529.7800467986942,0.0,0.8872001057462058,2.82436680231064,0.0014959135982669303,355449.07069884933,1554649.622663237,4.373761955845422,1554649.622663237,4.373761955845422,0.85,0.0955711756271984,4.027634451161993,1.267001690515317,1.0,0.0,4.0276344511612185,1.284459972181584,1.2847478481054475,3.1356636550699823,19314.03059141096,1969.483013201344,4632.441516551485,4632.441516551485,5.557847647935217,4.958231870306977,-2.2228702193523797,7.1811020896593565,3.5674625292869395,3.5674625292869395,1.019275008367697,0.0,0.0,0.00022411047736948042,0.9600258417250346,0.00023344213002306758,198.92486258478326,0.0,0.0,0.0,0.0018558327461923295,7.869321654078224e-05,0.00014541726082869817,0.0005856875695072741,0.09557117562709389,0.07165719944226111,0.02391397618483277,0.09557117704257061,0.07165719944233948,0.023913976184858923,0.3753393956608937,0.3753393956608937,0.12526110304006047,0.0,4.867936288505632,5.1102384420433395,4.143421997124847,4.8731886374907845,5.1104884186008235,4.1636007618434405,24727.465413871127,21018.345601790457,0.85,1.0665929068626607,0.6625762721268912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665447212390861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.596491204344,1529.7800467986942,0.3753393956608937,0.12526110304006047,6.112874298809886,3.5674625292869395
3081.0,-29.99942736112501,4.958261286417094,35.00114640645644,24.166845890600257,5.066485690930594,-26.492890495028433,-40.018095647077985,1.5599488248340936,-0.06817001228137087,-4.942760397866053,40.002729304635835,42223.564159142115,25746.47006678604,25746.47006678604,67970.03422592816,77322.32707546582,77322.32707546582,25746.47006678604,103068.79714225186,103068.79714225186,103068.79714225186,127796.45420584225,91517.53529670605,56418.77238038243,38998.6254625818,24727.65706359039,0.0,63726.28252617219,21018.50850405183,1529.7928116675505,0.0,0.8871995825834098,2.8243398170978167,0.0014959135982669303,355447.93745446455,1554650.9110015538,4.373779524886723,1554650.9110015538,4.373779524886723,0.85,0.09557108401508457,4.027634451161993,1.2670019438257443,1.0,0.0,4.027634451161062,1.284460176247258,1.2847480522168573,3.135663156898587,19314.043006002532,1969.4842791373744,4632.441516551485,4632.441516551485,5.55786186933935,4.958261286417094,-2.222981213358737,7.181242499775831,3.567401905270043,3.567401905270043,1.0192576872200123,0.0,0.0,0.00022411047736948042,0.9600087813640709,0.00023344627853408086,198.9247228981951,0.0,0.0,0.0,0.0018558327461923295,7.869435036963795e-05,0.00014541612699984246,0.0005856830028591132,0.09557108401495401,0.07165734393170492,0.023913740083249094,0.09557100502060425,0.07165734393180281,0.02391374008328176,0.3753397891631109,0.3753397891631109,0.12525974509069215,0.0,4.869299843735746,5.110338165340124,4.148547973602206,4.874590385584668,5.110581382279975,4.168899588384022,24727.65706359039,21018.50850405183,0.85,1.0665934294537434,0.6625769225091865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665445791760128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.599936061939,1529.7928116675505,0.3753397891631109,0.12525974509069215,6.112874298809886,3.567401905270043
3082.0,-29.999257440099914,4.958290442276803,35.001162410809336,24.166824481822573,5.066436154355013,-26.492742519343032,-40.017968172300584,1.5599212335981998,-0.06713187090656447,-4.942829336632193,40.0027589749217,42223.723037645614,25746.501296834977,25746.501296834977,67970.22433448059,77322.4408685092,77322.4408685092,25746.501296834977,103068.94216534418,103068.94216534418,103068.94216534418,127796.78408040082,91517.56025033933,56418.84241947584,38998.5753676261,24727.841915056633,0.0,63726.417282682734,21018.66562779814,1529.804887693391,0.0,0.8871991256096623,2.824318057744544,0.0014959135982669303,355446.98280773696,1554652.1903720447,4.373794871155128,1554652.1903720447,4.373794871155128,0.85,0.0955709873149584,4.027634451161993,1.267002119109966,1.0,0.0,4.0276344511617905,1.284460305255499,1.2847481812540118,3.1356628419597867,19314.04827226702,1969.4848161469024,4632.441516551485,4632.441516551485,5.557868610935292,4.958290442276803,-2.22308304051811,7.181373482794912,3.56734116558044,3.56734116558044,1.019240333022983,0.0,0.0,0.00022411047736948042,0.9599918033812449,0.00023345040715986055,198.9245838836378,0.0,0.0,0.0,0.0018558327461923295,7.86954857689482e-05,0.00014541499160053222,0.0005856784298857355,0.09557098731485669,0.07165748299878437,0.023913504316072327,0.09557097391555763,0.07165748299886063,0.023913504316097775,0.37534018350705933,0.37534018350705933,0.12525839865510188,0.0,4.870607194426384,5.1103915251030685,4.15358862162924,4.8756974657256364,5.110473821491496,4.173623058612122,24727.841915056633,21018.66562779814,0.85,1.066594157223257,0.662578014551583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665444397157337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.603369994427,1529.804887693391,0.37534018350705933,0.12525839865510188,6.112874298809886,3.56734116558044
3083.0,-29.999088289704755,4.958319386272354,35.001178413476836,24.166817811224632,5.066393099473092,-26.492594589119804,-40.01784073244778,1.5598993988881804,-0.06599087888031363,-4.942896299650211,40.00279093454176,42223.8788239685,25746.52672053379,25746.52672053379,67970.4055445023,77322.5881813592,77322.5881813592,25746.52672053379,103069.11490189299,103069.11490189299,103069.11490189299,127797.1547124937,91517.62165941275,56418.9123020224,38998.56595265594,24728.039810600716,0.0,63726.60576325665,21018.833839010607,1529.8176698202246,0.0,0.8871986703895675,2.8242951735522523,0.0014959135982669303,355446.0555226001,1554653.5684585746,4.373810158542401,1554653.5684585746,4.373810158542401,0.85,0.09557089417958894,4.027634451161993,1.2670023367041723,1.0,0.0,4.027634451160475,1.284460407347991,1.284748283369385,3.135662592728567,19314.061232160242,1969.486137688226,4632.441516551485,4632.441516551485,5.55787409912089,4.958319386272354,-2.2231835237834217,7.181502910055776,3.567280396408814,3.567280396408814,1.0192229704025182,0.0,0.0,0.00022411047736948042,0.9599749027190695,0.00023345451712820966,198.92444549973567,0.0,0.0,0.0,0.0018558327461923295,7.869662087232894e-05,0.00014541385649715147,0.0005856738581042534,0.09557089417948841,0.07165762357332794,0.023913270606160466,0.09557094903613862,0.07165762357340333,0.023913270606185616,0.37534057577815394,0.37534057577815394,0.12525705967125905,0.0,4.871893899728036,5.110447391649473,4.158539755118113,4.876905420769901,5.110543473419511,4.1782197897537685,24728.039810600716,21018.833839010607,0.85,1.0665938461717432,0.6625784994862202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665443014893074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.606793166926,1529.8176698202246,0.37534057577815394,0.12525705967125905,6.112874298809886,3.567280396408814
3084.0,-29.99891995079978,4.958347968651576,35.001194405551445,24.166802304703765,5.066339646635491,-26.49244842911077,-40.01771353706715,1.5598681249464437,-0.06477329260070519,-4.942970560279038,40.00282263133419,42224.03240002444,25746.570114493443,25746.570114493443,67970.60251451789,77322.7417496527,77322.7417496527,25746.570114493443,103069.31186414615,103069.31186414615,103069.31186414615,127797.55101795803,91517.68544281115,56418.9760931828,38998.56594403151,24728.239153811875,0.0,63726.80509784338,21019.003280740093,1529.8307016470528,0.0,0.8871981790891167,2.824270425568514,0.0014959135982669303,355445.0271844105,1554654.9352129914,4.373826657606921,1554654.9352129914,4.373826657606921,0.85,0.09557080511611235,4.027634451161993,1.2670025718817488,1.0,0.0,4.027634451161662,1.2844605535755012,1.2847484296296678,3.1356622357537014,19314.074693135735,1969.4875103257214,4632.441516551485,4632.441516551485,5.557883466526716,4.958347968651576,-2.2232894164631083,7.1816373851146835,3.5672196119179334,3.5672196119179334,1.0192056034051238,0.0,0.0,0.00022411047736948042,0.9599580834555744,0.0002334586074453864,198.92430777991424,0.0,0.0,0.0,0.0018558327461923295,7.869775381329455e-05,0.00014541272355618587,0.0005856692950321893,0.09557080511600025,0.07165776657403397,0.023913038541966282,0.09557087278715895,0.07165776657411801,0.02391303854199433,0.3753409665786168,0.3753409665786168,0.12525572457869752,0.0,4.873184386918638,5.110513347548022,4.163476038762838,4.878197267678331,5.110635904142043,4.1830829700810455,24728.239153811875,21019.003280740093,0.85,1.0665936007643684,0.6625788368834039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665441642673372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.610206565172,1529.8307016470528,0.3753409665786168,0.12525572457869752,6.112874298809886,3.5672196119179334
3085.0,-29.99875240308857,4.958376121006002,35.001210328836656,24.166777508240216,5.066278577107439,-26.49230374280095,-40.0175865861587,1.5598299168197927,-0.06355630400656764,-4.943048497746016,40.002852611832516,42224.18366792427,25746.621717468897,25746.621717468897,67970.80538539316,77322.88852465365,77322.88852465365,25746.621717468897,103069.51024212255,103069.51024212255,103069.51024212255,127797.939834913,91517.73966998908,56419.03481325968,38998.56095192156,24728.429592790457,0.0,63726.99054471201,21019.165153871887,1529.8433056772458,0.0,0.8871976753303736,2.8242452555679702,0.0014959135982669303,355443.94793301553,1554656.2279622504,4.373843575064133,1554656.2279622504,4.373843575064133,0.85,0.09557071631257123,4.027634451161993,1.2670027839811522,1.0,0.0,4.027634451160946,1.284460732225211,1.2847486083194173,3.1356617996289256,19314.08613734741,1969.4886773105404,4632.441516551485,4632.441516551485,5.557894606003656,4.958376121006002,-2.2233981560817426,7.181774277087745,3.5671587665794524,3.5671587665794524,1.0191882190227006,0.0,0.0,0.00022411047736948042,0.959941343558347,0.0002334626786036105,198.92417070756602,0.0,0.0,0.0,0.0018558327461923295,7.869888459175958e-05,0.00014541159277772084,0.0005856647406698869,0.09557071631244925,0.07165790895571221,0.02391280735673704,0.09557075417624694,0.07165790895580368,0.023912807356767554,0.37534135685190606,0.37534135685190606,0.12525439499902616,0.0,4.874477141424961,5.110579011650827,4.1684224236414025,4.879492193739452,5.110693406229643,4.188062856570411,24728.429592790457,21019.165153871887,0.85,1.0665936803920406,0.6625792824517426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26654402875979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.613609344911,1529.8433056772458,0.37534135685190606,0.12525439499902616,6.112874298809886,3.5671587665794524
3086.0,-29.998585632041063,4.958403950824095,35.00122617782386,24.166756972577446,5.06622359952826,-26.49215914625978,-40.01745960032565,1.5597971137469275,-0.062413245426682806,-4.94312191729264,40.002882294304705,42224.3318461218,25746.66042182889,25746.66042182889,67970.99226795069,77323.02806732552,77323.02806732552,25746.66042182889,103069.6884891544,103069.6884891544,103069.6884891544,127798.30478570233,91517.78944553573,56419.093224331766,38998.551356893295,24728.616296547927,0.0,63727.167653441225,21019.323852065736,1529.855591468814,0.0,0.887197195570684,2.8242215896236704,0.0014959135982669303,355442.93124658964,1554657.5078615213,4.373859686586291,1554657.5078615213,4.373859686586291,0.8499999999999999,0.09557062605496106,4.027634451161993,1.2670029554190112,1.0,0.0,4.0276344511631095,1.284460885602555,1.2847487617311364,3.1356614251998685,19314.096642077962,1969.489748494946,4632.441516551485,4632.441516551485,5.557902961070819,4.958403950824095,-2.223503790171411,7.181907740995506,3.5670978391541235,3.5670978391541235,1.0191708111868925,0.0,0.0,0.00022411047736948042,0.9599246815712486,0.0002334667309550226,198.9240342708013,0.0,0.0,0.0,0.0018558327461923295,7.870001569633237e-05,0.00014541046167314807,0.0005856601849941418,0.09557062605485078,0.07165804903855223,0.023912577016298557,0.0955706691528563,0.07165804903863492,0.023912577016326146,0.37534174672972476,0.37534174672972476,0.12525307373333086,0.0,4.875752910565552,5.110635602923821,4.1733284224253,4.880708671865932,5.110722300384452,4.192815757403139,24728.616296547927,21019.323852065736,0.85,1.066593648686665,0.6625797662269353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665438952909853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.6170018857,1529.855591468814,0.37534174672972476,0.12525307373333086,6.112874298809886,3.5670978391541235
3087.0,-29.99841965985434,4.958431352608499,35.00124195515845,24.166737659275555,5.066161287167842,-26.492016002224847,-40.017336630821205,1.5597576295383706,-0.061099001559625776,-4.943200708522668,40.00291190523427,42224.49335593704,25746.7117858715,25746.7117858715,67971.20514180855,77323.20207569444,77323.20207569444,25746.7117858715,103069.91386156593,103069.91386156593,103069.91386156593,127798.71870369761,91517.87104068302,56419.16232092551,38998.565244175006,24728.804842131674,0.0,63727.37008630668,21019.484115811923,1529.8681087210975,0.0,0.887196688811391,2.824195038030083,0.0014959135982669303,355441.8401776383,1554658.7846766897,4.373876704835091,1554658.7846766897,4.373876704835091,0.85,0.09557053992199797,4.027634451161993,1.2670031883986668,1.0,0.0,4.0276344511638404,1.284461070218937,1.284748946388895,3.135660974509318,19314.113862080434,1969.491504446517,4632.441516551485,4632.441516551485,5.557914048969592,4.958431352608499,-2.223613489705535,7.182044842314034,3.567036861350925,3.567036861350925,1.0191533889574071,0.0,0.0,0.00022411047736948042,0.9599080997075427,0.0002334707639593422,198.9238984877769,0.0,0.0,0.0,0.0018558327461923295,7.870111104046966e-05,0.00014540936632901076,0.0005856557733483585,0.09557053992187628,0.07165819110166756,0.023912348820208724,0.09557049801739498,0.0716581911017588,0.023912348820239168,0.3753421357845247,0.3753421357845247,0.12525175996631663,0.0,4.87705415243272,5.110724403740278,4.1782399931620375,4.882101706963056,5.110929720483512,4.197739530134413,24728.804842131674,21019.484115811923,0.85,1.0665936009873684,0.6625801958993749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543763351326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.620384452248,1529.8681087210975,0.3753421357845247,0.12525175996631663,6.112874298809886,3.567036861350925
3088.0,-29.998254428965872,4.958458606861998,35.00125769543991,24.166725819837325,5.066118188414341,-26.491871603884825,-40.01721345176918,1.5597353633333604,-0.060092019058117785,-4.943266823109709,40.002942380649365,42224.65110306022,25746.7294895801,25746.7294895801,67971.38059264031,77323.3285839049,77323.3285839049,25746.7294895801,103070.05807348501,103070.05807348501,103070.05807348501,127799.05124350567,91517.91321429926,56419.235733454814,38998.53053427161,24728.99317002066,0.0,63727.52370429227,21019.64419451756,1529.8803187349404,0.0,0.8871962432501125,2.8241740221061264,0.0014959135982669303,355440.92465171893,1554660.098769064,4.373891667911926,1554660.098769064,4.373891667911926,0.85,0.09557045025269034,4.027634451161993,1.2670034125866367,1.0,0.0,4.027634451163871,1.2844611743290935,1.2847490505223849,3.135660720352819,19314.12276248444,1969.4924120351436,4632.441516551485,4632.441516551485,5.557917870649486,4.958458606861998,-2.223714118347412,7.18217272520941,3.5669758008072603,3.5669758008072603,1.0191359430877887,0.0,0.0,0.00022411047736948042,0.9598915922119953,0.00023347477901440445,198.92376331139806,0.0,0.0,0.0,0.0018558327461923295,7.870220826527039e-05,0.00014540826910421003,0.0005856513541279503,0.09557045025259149,0.07165832920205036,0.023912121050541135,0.09557050159474638,0.07165832920212448,0.02391212105056587,0.3753425261726828,0.3753425261726828,0.12525045580694488,0.0,4.878304941904105,5.110784141168438,4.183037488887976,4.883174804051578,5.1108973190883376,4.202104449654371,24728.99317002066,21019.64419451756,0.85,1.0665937830573857,0.6625810740582133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665436334409683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.623756573987,1529.8803187349404,0.3753425261726828,0.12525045580694488,6.112874298809886,3.5669758008072603
3089.0,-29.998090047923174,4.958485520092737,35.00127343290699,24.166710522864037,5.066063756518105,-26.491729103864593,-40.017090587038524,1.5597028124595702,-0.05889488303745338,-4.94334221022905,40.00297377923927,42224.80656244262,25746.770412311267,25746.770412311267,67971.57697475389,77323.48702786429,77323.48702786429,25746.770412311267,103070.25744017556,103070.25744017556,103070.25744017556,127799.44843466925,91517.98307921847,56419.302613796935,38998.53385046837,24729.19099449369,0.0,63727.72484496205,21019.812345319635,1529.8932877155592,0.0,0.8871957473025545,2.824149413925058,0.0014959135982669303,355439.8807260804,1554661.452669386,4.3739083230997515,1554661.452669386,4.3739083230997515,0.85,0.09557036781217275,4.027634451161993,1.2670036219386382,1.0,0.0,4.02763445116261,1.2844613265273341,1.2847492027547365,3.1356603488024772,19314.137506916202,1969.4939155487555,4632.441516551485,4632.441516551485,5.557926704593966,4.958485520092737,-2.2238215672133297,7.182307087306067,3.5669147414280804,3.5669147414280804,1.01911849755088,0.0,0.0,0.00022411047736948042,0.959875169924676,0.00023347877348162572,198.92362883046536,0.0,0.0,0.0,0.0018558327461923295,7.870330270432209e-05,0.00014540717466515833,0.000585646946127521,0.09557036781205819,0.07165847211415187,0.02391189569790631,0.09557042558118285,0.07165847211423777,0.023911895697934973,0.3753429159235491,0.3753429159235491,0.12524915568751696,0.0,4.879563581436855,5.110859353603416,4.187820256120176,4.8844473271915945,5.111016791859299,4.206810888899497,24729.19099449369,21019.812345319635,0.85,1.0665934982006082,0.66258142221722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665435042300628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.627119377457,1529.8932877155592,0.3753429159235491,0.12524915568751696,6.112874298809886,3.5669147414280804
3090.0,-29.99792639943063,4.958511883165777,35.001289074449154,24.16667182641106,5.065991022448048,-26.49158909334697,-40.01697184341026,1.559653716364404,-0.05770086627518367,-4.943427884291345,40.003002460136855,42224.976251598804,25746.836431235282,25746.836431235282,67971.81268283409,77323.624930187,77323.624930187,25746.836431235282,103070.46136142228,103070.46136142228,103070.46136142228,127799.83801550367,91518.02528998328,56419.376611395215,38998.49853176452,24729.376654081392,0.0,63727.875185845915,21019.970155969182,1529.9057912744915,0.0,0.8871952089732308,2.824123643440343,0.0014959135982669303,355438.6943545787,1554662.689384189,4.373926401590053,1554662.689384189,4.373926401590053,0.85,0.09557028788645204,4.027634451161993,1.267003874699585,1.0,0.0,4.02763445116117,1.2844615560861967,1.2847494323650483,3.13565978839752,19314.146415160118,1969.4948239368305,4632.441516551485,4632.441516551485,5.557940956025697,4.958511883165777,-2.2239366874671984,7.182448570632975,3.5668536245974565,3.5668536245974565,1.0191010355992733,0.0,0.0,0.00022411047736948042,0.9598588211229361,0.0002334827502103843,198.92349494901615,0.0,0.0,0.0,0.0018558327461923295,7.870436044730544e-05,0.00014540611692217498,0.0005856426859254408,0.09557028788630847,0.07165861614204803,0.023911671744260447,0.09557027658092052,0.07165861614215568,0.023911671744296356,0.375343306143224,0.375343306143224,0.12524786110484598,0.0,4.8808303181925226,5.110923570767625,4.192668291108134,4.885727018016155,5.11101745829194,4.211900708724215,24729.376654081392,21019.970155969182,0.85,1.06659468065759,0.6625825218314678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665433766359442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.630470663382,1529.9057912744915,0.375343306143224,0.12524786110484598,6.112874298809886,3.5668536245974565
3091.0,-29.997763485036334,4.958538196951244,35.00130466007969,24.16667517917233,5.06595189390933,-26.491446382795562,-40.016848978679604,1.559634791668544,-0.05656009700390996,-4.943490667474886,40.00303211467096,42225.12564562944,25746.84234574392,25746.84234574392,67971.96799137336,77323.79685047053,77323.79685047053,25746.84234574392,103070.63919621446,103070.63919621446,103070.63919621446,127800.19752162672,91518.11542080707,56419.444215965756,38998.52356093479,24729.55832541226,0.0,63728.08188634705,21020.12457660042,1529.9175465833443,0.0,0.8871947832767955,2.824101254260169,0.0014959135982669303,355437.82496647333,1554663.9680827968,4.373940697587378,1554663.9680827968,4.373940697587378,0.85,0.09557019903681357,4.027634451161993,1.2670040922937917,1.0,0.0,4.027634451160891,1.2844616445725152,1.2847495208711985,3.1356595723825134,19314.165436548763,1969.49676357867,4632.441516551485,4632.441516551485,5.5579422327841,4.958538196951244,-2.2240353384640295,7.182573535415273,3.566792386657978,3.566792386657978,1.0190835390451365,0.0,0.0,0.00022411047736948042,0.9598425459573934,0.0002334867091622218,198.92336166831453,0.0,0.0,0.0,0.0018558327461923295,7.870545491402583e-05,0.00014540502245545458,0.000585638277813572,0.09557019903672792,0.07165875181037779,0.02391144722635013,0.09557020738470848,0.07165875181044201,0.023911447226371556,0.3753436961210409,0.3753436961210409,0.12524657809966921,0.0,4.882075718239548,5.1110114563963975,4.197360878191887,4.886930570470952,5.111243563876599,4.216014384212201,24729.55832541226,21020.12457660042,0.85,1.0665936582336633,0.6625827170027481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266543251650108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.63381275325,1529.9175465833443,0.3753436961210409,0.12524657809966921,6.112874298809886,3.566792386657978
3092.0,-29.99760131896725,4.958563894685569,35.00132020039709,24.16663176789882,5.0658761010030835,-26.491308012421303,-40.01673044459892,1.559582794457188,-0.05539212495261836,-4.943580185855668,40.003061966084786,42225.29032936951,25746.916271880913,25746.916271880913,67972.20660125042,77323.92791764656,77323.92791764656,25746.916271880913,103070.84418952747,103070.84418952747,103070.84418952747,127800.596909594,91518.15015794095,56419.51256966402,38998.48620919659,24729.752720066528,0.0,63728.23892926312,21020.289812056548,1529.93063741822,0.0,0.8871942212085792,2.824075378108996,0.0014959135982669303,355436.5853664729,1554665.2552716238,4.373959573319349,1554665.2552716238,4.373959573319349,0.85,0.09557012608087741,4.027634451161993,1.2670043450547381,1.0,0.0,4.027634451163613,1.2844618876962641,1.284749764049437,3.1356589788629097,19314.172767542714,1969.4975111320089,4632.441516551485,4632.441516551485,5.557958191137104,4.958563894685569,-2.224153524730337,7.182717419415906,3.566731177788537,3.566731177788537,1.0190660507967249,0.0,0.0,0.00022411047736948042,0.9598263458452397,0.00023349064999057183,198.92322899999706,0.0,0.0,0.0,0.0018558327461923295,7.87065108170856e-05,0.00014540396655239482,0.0005856340250220315,0.09557012608072654,0.07165889901897927,0.02391122706174727,0.0955700889097276,0.07165889901909239,0.02391122706178501,0.37534408738406977,0.37534408738406977,0.12524529815800495,0.0,4.883333663720691,5.111081701426826,4.202156276963194,4.888188060903076,5.111192386426865,4.221170888557026,24729.752720066528,21020.289812056548,0.85,1.0665947740482522,0.6625836683834715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665431268979577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.637145591634,1529.93063741822,0.37534408738406977,0.12524529815800495,6.112874298809886,3.566731177788537
3093.0,-29.997439885571804,4.958589522880548,35.00133566980817,24.166630335990362,5.065833936279251,-26.491166938387884,-40.01660778941584,1.5595609890953368,-0.05428539062853588,-4.9436447564371155,40.00309098141104,42225.43472154195,25746.924616602537,25746.924616602537,67972.35933814448,77324.09289647792,77324.09289647792,25746.924616602537,103071.01751308046,103071.01751308046,103071.01751308046,127800.94864657416,91518.23271773785,56419.57454280188,38998.509083262186,24729.931133493712,0.0,63728.4402167559,21020.441463469655,1529.9422448355265,0.0,0.8871937887486828,2.8240532292376646,0.0014959135982669303,355435.6912316208,1554666.5064092458,4.373974096473453,1554666.5064092458,4.373974096473453,0.85,0.09557004029282073,4.027634451161993,1.2670045626489443,1.0,0.0,4.0276344511605995,1.2844619896517844,1.2847498660278076,3.135658729966683,19314.190191126756,1969.4992878431224,4632.441516551485,4632.441516551485,5.557959992502884,4.958589522880548,-2.2242537756001193,7.182843298480667,3.566669826933311,3.566669826933311,1.019048521980946,0.0,0.0,0.00022411047736948042,0.9598102192188775,0.0002334945730749442,198.92309693125688,0.0,0.0,0.0,0.0018558327461923295,7.870760344476329e-05,0.00014540287392471714,0.0005856296243171546,0.09557004029273201,0.07165903491575014,0.023911005376981872,0.09557001785429586,0.07165903491581667,0.023911005377004073,0.3753444786636623,0.3753444786636623,0.12524403003278445,0.0,4.884564801188958,5.111165719056601,4.206803952283792,4.889359365808559,5.111378953683129,4.225274420478058,24729.931133493712,21020.441463469655,0.85,1.066593801871723,0.6625838413418403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665430050664848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.64046886905,1529.9422448355265,0.3753444786636623,0.12524403003278445,6.112874298809886,3.566669826933311
3094.0,-29.997279361657043,4.958614626654948,35.00135110430302,24.166596633754693,5.065763516094523,-26.49102950866775,-40.01648942995814,1.5595136631052358,-0.05309481354709078,-4.943730817684159,40.003120903221046,42225.59332848891,25746.98754707195,25746.98754707195,67972.58087556086,77324.24145765038,77324.24145765038,25746.98754707195,103071.22900472232,103071.22900472232,103071.22900472232,127801.353322544,91518.28778869085,56419.6396595294,38998.4979212905,24730.124317821683,0.0,63728.622239112185,21020.60567014843,1529.9551880101906,0.0,0.8871932439644558,2.824027460376925,0.0014959135982669303,355434.4995096076,1554667.7966351402,4.37399239179121,1554667.7966351402,4.37399239179121,0.85,0.09556996867410364,4.027634451161993,1.2670047868369148,1.0,0.0,4.027634451162064,1.2844622109343844,1.284750087360002,3.1356581897665037,19314.201813410415,1969.5004729862303,4632.441516551485,4632.441516551485,5.557973577233354,4.958614626654948,-2.224369739734818,7.182984366389766,3.566608497929938,3.566608497929938,1.0190309994085538,0.0,0.0,0.00022411047736948042,0.9597941837362414,0.0002334984741177257,198.92296560673716,0.0,0.0,0.0,0.0018558327461923295,7.870865781887812e-05,0.0001454018195506023,0.0005856253776836452,0.09556996867396055,0.07165918095188155,0.023910787722078997,0.09556989562042496,0.07165918095198884,0.023910787722114798,0.37534487083887347,0.37534487083887347,0.12524276559576214,0.0,4.88581317707775,5.111251010439901,4.211516686145671,4.890636004137093,5.111428456806436,4.2302070679156145,24730.124317821683,21020.60567014843,0.85,1.0665942317178172,0.6625844376496466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665428835647092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.643782874107,1529.9551880101906,0.37534487083887347,0.12524276559576214,6.112874298809886,3.566608497929938
3095.0,-29.997119575536185,4.958639495748656,35.00136645488572,24.166576167941116,5.065709018799965,-26.490891150484526,-40.01636715894563,1.5594805937483154,-0.05205329962717542,-4.9438039089152115,40.00314932807642,42225.73270108861,25747.015708755065,25747.015708755065,67972.74840984367,77324.37924625867,77324.37924625867,25747.015708755065,103071.39495501373,103071.39495501373,103071.39495501373,127801.69767131275,91518.33883244275,56419.69228727281,38998.49616129993,24730.302716299015,0.0,63728.79887759895,21020.75730885416,1529.9669853174892,0.0,0.8871927703988235,2.824005175033226,0.0014959135982669303,355433.48739068076,1554669.0223132293,4.374008295409679,1554669.0223132293,4.374008295409679,0.85,0.09556988959645862,4.027634451161993,1.267004962670617,1.0,0.0,4.027634451160519,1.2844623655571488,1.2847502420174208,3.135657812297961,19314.212585785524,1969.5015714627855,4632.441516551485,4632.441516551485,5.557979656464577,4.958639495748656,-2.224476475910497,7.183115971659153,3.5665470534400163,3.5665470534400163,1.0190134438400047,0.0,0.0,0.00022411047736948042,0.9597782222422747,0.0002335023572903165,198.9228348859784,0.0,0.0,0.0,0.0018558327461923295,7.870974705176345e-05,0.00014540073031771696,0.0005856209906517509,0.09556988959634781,0.07165932000536253,0.023910569590985278,0.09556982735580014,0.07165932000544563,0.023910569591013002,0.3753452638638657,0.3753452638638657,0.12524151115463344,0.0,4.887029863442763,5.111318870952232,4.216155367420413,4.89175060928801,5.111451267056623,4.234573843332441,24730.302716299015,21020.75730885416,0.85,1.066593904278596,0.6625847881142352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665427645491953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.647084040349,1529.9669853174892,0.3753452638638657,0.12524151115463344,6.112874298809886,3.5665470534400163
3096.0,-29.99696047555436,4.958664010143713,35.00138176095212,24.166551476251357,5.06564802877307,-26.490754059191534,-40.016252641193546,1.5594416124102237,-0.05094319906805822,-4.943882938685964,40.003178732606195,42225.901432672435,25747.058272593196,25747.058272593196,67972.95970526563,77324.52625179697,77324.52625179697,25747.058272593196,103071.58452439017,103071.58452439017,103071.58452439017,127802.07415720905,91518.39674212033,56419.77192299578,38998.472021249494,24730.489632818884,0.0,63728.96165406838,21020.91618789605,1529.9794074298845,0.0,0.8871922631588596,2.82398129080495,0.0014959135982669303,355432.39304133505,1554670.290235591,4.374025329916371,1554670.290235591,4.374025329916371,0.85,0.095569816555347,4.027634451161993,1.267005187408067,1.0,0.0,4.0276344511616164,1.2844625478226779,1.2847504243237997,3.1356573673474006,19314.22480715927,1969.5028176960807,4632.441516551485,4632.441516551485,5.557988844672994,4.958664010143713,-2.2245876477410227,7.183251657884735,3.566485579994377,3.566485579994377,1.0189958799983934,0.0,0.0,0.00022411047736948042,0.9597623295732,0.00023350622384725277,198.92270472671953,0.0,0.0,0.0,0.0018558327461923295,7.871076722853454e-05,0.00014539971014094588,0.0005856168817526415,0.09556981655522635,0.071659462618729,0.023910353936497347,0.09556974037063831,0.07165946261881947,0.023910353936527535,0.37534565656807084,0.37534565656807084,0.12524026335951857,0.0,4.888243276390426,5.111386780295845,4.220781038912321,4.89293973961793,5.11150807412497,4.2391363120378855,24730.489632818884,21020.91618789605,0.85,1.0665944955173505,0.6625857433843312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266542646646303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.650375776915,1529.9794074298845,0.37534565656807084,0.12524026335951857,6.112874298809886,3.566485579994377
3097.0,-29.99680212863981,4.95868824302098,35.0013970130694,24.166526225768052,5.065590856110322,-26.490617263898372,-40.01613435158504,1.559405991368876,-0.04993730898661397,-4.943958969070718,40.003207773348116,42226.05161161217,25747.092054728033,25747.092054728033,67973.14366634021,77324.65540326785,77324.65540326785,25747.092054728033,103071.7474579959,103071.7474579959,103071.7474579959,127802.42047521583,91518.43864803677,56419.834856381094,38998.448657395194,24730.673017219935,0.0,63729.12167461513,21021.072064636945,1529.9915562796473,0.0,0.8871917724509735,2.823959131853821,0.0014959135982669303,355431.34022789897,1554671.542472196,4.37404180924326,1554671.542472196,4.37404180924326,0.85,0.09556974269722068,4.027634451161993,1.2670054456638176,1.0,0.0,4.027634451162214,1.2844627143764709,1.284750590914921,3.1356569607527818,19314.233651067378,1969.5037195237292,4632.441516551485,4632.441516551485,5.557996137184882,4.95868824302098,-2.2246967877234636,7.183385030744443,3.5664240409964667,3.5664240409964667,1.0189782974275619,0.0,0.0,0.00022411047736948042,0.9597465124106805,0.00023351007216120247,198.92257518371207,0.0,0.0,0.0,0.0018558327461923295,7.871182101957116e-05,0.00014539865634990924,0.0005856126374675579,0.09556974269710179,0.07165960351909527,0.023910139178006527,0.09556969647173394,0.0716596035191844,0.02391013917803628,0.3753460490638491,0.3753460490638491,0.1252390231844088,0.0,4.889429238757089,5.111433464828394,4.225360859820739,4.894021660084093,5.1114755649892345,4.243538332458343,24730.673017219935,21021.072064636945,0.85,1.0665947039627188,0.6625864361854502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665425304250293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.653659094032,1529.9915562796473,0.3753460490638491,0.1252390231844088,6.112874298809886,3.5664240409964667
3098.0,-29.996644601957595,4.958712329324734,35.00141225692165,24.16650984613227,5.0655440890292,-26.490480166239735,-40.01601606197653,1.5593796533113258,-0.049015279860725514,-4.944028983955666,40.003238036847705,42226.19828637368,25747.109643549473,25747.109643549473,67973.30792992315,77324.77838004587,77324.77838004587,25747.109643549473,103071.88802359534,103071.88802359534,103071.88802359534,127802.74927535673,91518.47892377527,56419.89883010321,38998.422326302294,24730.861251761395,0.0,63729.28357806369,21021.232063997184,1530.0038451189396,0.0,0.8871913078486044,2.823938782746125,0.0014959135982669303,355430.3707148901,1554672.847434919,4.374057411886184,1554672.847434919,4.374057411886184,0.85,0.09556966840999268,4.027634451161993,1.2670056011667477,1.0,0.0,4.027634451163479,1.2844628375257165,1.284750714091767,3.1356566601183236,19314.242150939484,1969.5045862694687,4632.441516551485,4632.441516551485,5.557999934064212,4.958712329324734,-2.22480164966555,7.183513978990284,3.5663624579313487,3.5663624579313487,1.0189607022660996,0.0,0.0,0.00022411047736948042,0.959730777459602,0.000233513900598977,198.92244631190098,0.0,0.0,0.0,0.0018558327461923295,7.871287482365118e-05,0.00014539760254582922,0.0005856083931299404,0.09556966840988851,0.07165974311486638,0.023909925295022123,0.0955697253672949,0.0716597431149445,0.023909925295048182,0.3753464401505202,0.3753464401505202,0.12523778940748204,0.0,4.8905741227358135,5.111456728058613,4.22984706774173,4.895013704094936,5.11141658647125,4.247661335325574,24730.861251761395,21021.232063997184,0.85,1.066594571813456,0.6625870544213742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266542415538428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.656932628035,1530.0038451189396,0.3753464401505202,0.12523778940748204,6.112874298809886,3.5663624579313487
3099.0,-29.99648786854585,4.958736001191035,35.00142747316019,24.16648588785904,5.065478763144384,-26.49034563850412,-40.015898121613986,1.5593365331025806,-0.04781515205172582,-4.944111785303238,40.00326772023946,42226.34331024979,25747.159376043845,25747.159376043845,67973.50268629364,77324.94589483067,77324.94589483067,25747.159376043845,103072.10527087451,103072.10527087451,103072.10527087451,127803.15666768364,91518.5565452531,56419.95396067186,38998.447316201375,24731.05139680912,0.0,63729.4987130105,21021.393687287753,1530.0165397888125,0.0,0.887190780457827,2.823913271278894,0.0014959135982669303,355429.224147326,1554674.127384182,4.374075123152414,1554674.127384182,4.374075123152414,0.85,0.09556960025323848,4.027634451161993,1.2670058044744659,1.0,0.0,4.027634451161255,1.2844630391435663,1.2847509157548038,3.135656167924828,19314.25853233083,1969.5062567065033,4632.441516551485,4632.441516551485,5.558010669762482,4.958736001191035,-2.2249159065371757,7.18365190772821,3.5663008710380155,3.5663008710380155,1.0189431060108616,0.0,0.0,0.00022411047736948042,0.9597151220225275,0.0002335177098149547,198.92231808922625,0.0,0.0,0.0,0.0018558327461923295,7.871392552939607e-05,0.00014539655184008435,0.0005856041612712844,0.0955696002531052,0.07165988683066096,0.023909713422444235,0.09556959812796807,0.0716598868307609,0.023909713422477583,0.3753468287201363,0.3753468287201363,0.12523655812312773,0.0,4.89175145397337,5.1115130796675885,4.23436396421306,4.896296633251495,5.111580966713802,4.252276979955411,24731.05139680912,21021.393687287753,0.85,1.0665940272399588,0.6625870933083174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665423013467354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66019500828,1530.0165397888125,0.3753468287201363,0.12523655812312773,6.112874298809886,3.5663008710380155
