time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3100.0,-29.996331916520223,4.958759488107049,35.00144263763019,24.166470381338172,5.0654267502696415,-26.49021048258956,-40.01578388325868,1.5593053163389825,-0.04677980751444011,-4.944184303822507,40.003296644839224,42226.50047309041,25747.181570078355,25747.181570078355,67973.68204316877,77325.09359300011,77325.09359300011,25747.181570078355,103072.27516307848,103072.27516307848,103072.27516307848,127803.50764199332,91518.62005633455,56420.026936424845,38998.43679989967,24731.232478914844,0.0,63729.669278814516,21021.547607077617,1530.028477589674,0.0,0.8871903079847405,2.823891135890696,0.0014959135982669303,355428.21997061814,1554675.3746150641,4.37409099014024,1554675.3746150641,4.37409099014024,0.85,0.09556952652867921,4.027634451161993,1.2670060385530815,1.0,0.0,4.0276344511636335,1.2844631851043264,1.2847510617482771,3.13565581160262,19314.271935836012,1969.5076234836579,4632.441516551485,4632.441516551485,5.558015460764038,4.958759488107049,-2.225022840529331,7.183782328636379,3.566239199266558,3.566239199266558,1.0189254855047307,0.0,0.0,0.00022411047736948042,0.9596995449082363,0.0002335215000971051,198.92219050596304,0.0,0.0,0.0,0.0018558327461923295,7.871494326710428e-05,0.00014539553410237614,0.0005856000621958286,0.09556952652857052,0.0716600253923401,0.023909501136230426,0.09556954377162626,0.0716600253924216,0.023909501136257613,0.37534721729897885,0.37534721729897885,0.12523533368540868,0.0,4.892910978243094,5.111570323574824,4.238807399028701,4.89740449630807,5.111661341359763,4.256445837519948,24731.232478914844,21021.547607077617,0.85,1.0665939869511465,0.66258778604909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665421891198785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.663446747563,1530.028477589674,0.37534721729897885,0.12523533368540868,6.112874298809886,3.566239199266558
3101.0,-29.996176599187766,4.958782477894915,35.00145773524685,24.16643196428197,5.065353335941905,-26.490078038183135,-40.01567006399853,1.5592547749372792,-0.04566095006134674,-4.944271754815888,40.00332502652348,42226.656712982665,25747.241225456015,25747.241225456015,67973.89793843868,77325.2352816639,77325.2352816639,25747.241225456015,103072.47650711992,103072.47650711992,103072.47650711992,127803.89321950648,91518.669150521,56420.09058183999,38998.42063186779,24731.416712386566,0.0,63729.83734425435,21021.704205528582,1530.040936352522,0.0,0.8871897616987257,2.8238661525377395,0.0014959135982669303,355427.00902427314,1554676.5984361258,4.374109335990142,1554676.5984361258,4.374109335990142,0.85,0.09556946097088641,4.027634451161993,1.2670062682358547,1.0,0.0,4.027634451160801,1.2844634214217006,1.284751298118615,3.1356552347002844,19314.282296770947,1969.5086800049914,4632.441516551485,4632.441516551485,5.55802833850409,4.958782477894915,-2.225140761436393,7.183923239331309,3.5661775111548737,3.5661775111548737,1.018907860329964,0.0,0.0,0.00022411047736948042,0.9596840314607032,0.0002335252750099106,198.9220634421005,0.0,0.0,0.0,0.0018558327461923295,7.871595728323548e-05,0.00014539452008624493,0.0005855959781095244,0.0955694609707426,0.07166016950550219,0.02390929146524042,0.09556941760771567,0.07166016950561002,0.02390929146527639,0.37534760597690303,0.37534760597690303,0.12523411327958842,0.0,4.894085511529056,5.111626012665624,4.243315454399692,4.898610804754526,5.111682403548514,4.261184348711254,24731.416712386566,21021.704205528582,0.85,1.066594561841714,0.6625884902998214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665420777698722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.666688057527,1530.040936352522,0.37534760597690303,0.12523411327958842,6.112874298809886,3.5661775111548737
3102.0,-29.99602210786823,4.958805313901432,35.001472757563256,24.166416457761102,5.065301156790425,-26.48994421349241,-40.0155560002662,1.5592232624145548,-0.044642792710703816,-4.944343673265087,40.003353028466016,42226.80877075624,25747.259679217954,25747.259679217954,67974.06844997419,77325.38386424446,77325.38386424446,25747.259679217954,103072.64354346241,103072.64354346241,103072.64354346241,127804.23545613966,91518.73407018604,56420.15897669758,38998.41677054273,24731.591912677242,0.0,63730.008683219974,21021.853125775655,1530.0525227429553,0.0,0.8871892956003451,2.8238443146005054,0.0014959135982669303,355426.0131617022,1554677.8058833978,4.374124988921653,1554677.8058833978,4.374124988921653,0.85,0.09556938817490337,4.027634451161993,1.2670065072597936,1.0,0.0,4.0276344511637605,1.2844635687654349,1.2847514454953726,3.1356548750021482,19314.295997546415,1969.5100770952788,4632.441516551485,4632.441516551485,5.558032322097163,4.958805313901432,-2.225247568096096,7.184052881997528,3.5661157122210585,3.5661157122210585,1.018890203491731,0.0,0.0,0.00022411047736948042,0.9596686007855667,0.00023352902990264325,198.92193705415352,0.0,0.0,0.0,0.0018558327461923295,7.871697348948471e-05,0.0001453935038799957,0.0005855918852022256,0.09556938817479989,0.07166030674580509,0.0239090814289948,0.09556935203094914,0.07166030674588268,0.023909081429020686,0.37534799467792956,0.37534799467792956,0.12523290298189071,0.0,4.89523724568096,5.111682833193356,4.247729448243092,4.899700880554406,5.11177329844395,4.265251219307572,24731.591912677242,21021.853125775655,0.85,1.0665943698179925,0.6625890948901518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665419687767312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.66992185087,1530.0525227429553,0.37534799467792956,0.12523290298189071,6.112874298809886,3.5661157122210585
3103.0,-29.99586835300753,4.958827734415275,35.00148773369436,24.166382511053257,5.06523289863733,-26.489812659684837,-40.01544228577984,1.5591772053146895,-0.043581078243676075,-4.944428101744967,40.00338172784945,42226.95922605078,25747.309538338908,25747.309538338908,67974.26876438968,77325.52276656927,77325.52276656927,25747.309538338908,103072.83230490817,103072.83230490817,103072.83230490817,127804.6090665072,91518.78309791767,56420.21955739952,38998.40393390905,24731.77676159903,0.0,63730.18069550808,21022.010247359176,1530.0649469450716,0.0,0.8871887635000961,2.8238204389442605,0.0014959135982669303,355424.84407417366,1554679.0434051466,4.374142858400468,1554679.0434051466,4.374142858400468,0.85,0.09556932443812254,4.027634451161993,1.2670067111169918,1.0,0.0,4.027634451161451,1.2844637841156006,1.284751660893803,3.135654349285655,19314.30634445659,1969.5111321864847,4632.441516551485,4632.441516551485,5.558043085130172,4.958827734415275,-2.225363573947698,7.184191308362973,3.5660539052128493,3.5660539052128493,1.0188725443465283,0.0,0.0,0.00022411047736948042,0.9596532439340598,0.00023353276695105884,198.92181126885623,0.0,0.0,0.0,0.0018558327461923295,7.871798659633699e-05,0.00014539249077314342,0.0005855878047781646,0.09556932443798258,0.07166045001420013,0.023908874423782457,0.09556926269923409,0.07166045001430507,0.023908874423817467,0.3753483835032046,0.3753483835032046,0.125231698069662,0.0,4.896392594197948,5.111735054567532,4.2521717422412735,4.900847023501285,5.1117833238980666,4.269783219264298,24731.77676159903,21022.010247359176,0.85,1.066594634168058,0.6625896673320915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665418605126701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.673144273664,1530.0649469450716,0.3753483835032046,0.125231698069662,6.112874298809886,3.5660539052128493
3104.0,-29.995715366637743,4.95885001394878,35.00150266048852,24.166361661069118,5.065181776182638,-26.48968008380314,-40.0153283966705,1.5591464933479706,-0.04269080049959939,-4.944500128309541,40.003410243061246,42227.105949604476,25747.326455979415,25747.326455979415,67974.4324055839,77325.64520900963,77325.64520900963,25747.326455979415,103072.97166498905,103072.97166498905,103072.97166498905,127804.92677151483,91518.82291435488,56420.283654949504,38998.37695489486,24731.955106525784,0.0,63730.332061420646,21022.161840546916,1530.076712818645,0.0,0.88718829499558,2.823800274770109,0.0014959135982669303,355423.8467192868,1554680.2729861229,4.3741585921611135,1554680.2729861229,4.3741585921611135,0.85,0.09556925525135684,4.027634451161993,1.2670069369534032,1.0,0.0,4.027634451160777,1.2844639277162397,1.2847518045266262,3.1356539987254255,19314.314747396835,1969.5119890479252,4632.441516551485,4632.441516551485,5.558046737122422,4.95885001394878,-2.225470709702036,7.184320723650815,3.565992010924361,3.565992010924361,1.0188548602641032,0.0,0.0,0.00022411047736948042,0.9596379641015994,0.00023353648537580496,198.92168611241155,0.0,0.0,0.0,0.0018558327461923295,7.871900127102516e-05,0.00014539147609845526,0.0005855837180394339,0.09556925525125085,0.071660587905886,0.023908667345364846,0.09556926469776754,0.07166058790596548,0.023908667345391356,0.37534877218674345,0.37534877218674345,0.1252305021253471,0.0,4.897504615163598,5.111761255984163,4.256519209570456,4.901809327809929,5.1117290385263345,4.273774627188743,24731.955106525784,21022.161840546916,0.85,1.0665946686120036,0.6625903958715882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541754218445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.676357092445,1530.076712818645,0.37534877218674345,0.1252305021253471,6.112874298809886,3.565992010924361
3105.0,-29.995563136794615,4.958872015041125,35.001517576587325,24.16634199852126,5.065123188406108,-26.489548935443796,-40.01521475203333,1.559108987055264,-0.0416171374643568,-4.944578788939232,40.00343978512577,42227.250477324684,25747.35986891856,25747.35986891856,67974.61034624325,77325.80272646507,77325.80272646507,25747.35986891856,103073.16259538363,103073.16259538363,103073.16259538363,127805.30510107346,91518.89508947301,56420.342840332385,38998.391387934025,24732.142505689837,0.0,63730.53389362386,21022.32112983636,1530.0891527596093,0.0,0.8871877891158452,2.82377691713566,0.0014959135982669303,355422.7575047282,1554681.5468459453,4.374175581104323,1554681.5468459453,4.374175581104323,0.85,0.09556919187232965,4.027634451161993,1.2670071380632004,1.0,0.0,4.027634451163577,1.2844641030853066,1.2847519799349971,3.1356535706116975,19314.32997937758,1969.5135422776975,4632.441516551485,4632.441516551485,5.558053949936448,4.958872015041125,-2.225582741580706,7.184454756621831,3.5659301114743274,3.5659301114743274,1.0188371747069507,0.0,0.0,0.00022411047736948042,0.959622760089314,0.00023354018546686202,198.92156157502922,0.0,0.0,0.0,0.0018558327461923295,7.872001377968406e-05,0.00014539046358979634,0.0005855796400246772,0.0955691918722054,0.0716607294460869,0.023908462426118503,0.09556919668092387,0.07166072944618006,0.023908462426149586,0.37534915921316353,0.37534915921316353,0.1252293105640746,0.0,4.898627201230454,5.111808835019474,4.2608451096985505,4.902961651474868,5.11184950716995,4.27800177933733,24732.142505689837,21022.32112983636,0.85,1.0665940828254068,0.6625905652666979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665416485926095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.679559640954,1530.0891527596093,0.37534915921316353,0.1252293105640746,6.112874298809886,3.5659301114743274
3106.0,-29.99541164859704,4.958893678048749,35.001532437762556,24.166312801558547,5.065058313739768,-26.48941908322769,-40.01510505387557,1.5590657483704826,-0.0405744511954822,-4.944660610786897,40.00346801754742,42227.4084734264,25747.40043908509,25747.40043908509,67974.8089125115,77325.94720876256,77325.94720876256,25747.40043908509,103073.34764784765,103073.34764784765,103073.34764784765,127805.670890912,91518.95198470805,56420.413249372126,38998.37637259547,24732.323243064362,0.0,63730.69961565983,21022.474756604708,1530.1012810681937,0.0,0.8871872719240497,2.823753598294702,0.0014959135982669303,355421.6245195307,1554682.7642344406,4.374192949953752,1554682.7642344406,4.374192949953752,0.85,0.09556912913216921,4.027634451161993,1.2670073430193591,1.0,0.0,4.027634451161981,1.2844643052575149,1.2847521821525167,3.1356530770658635,19314.341986661355,1969.5147666798914,4632.441516551485,4632.441516551485,5.55806270777319,4.958893678048749,-2.225697207782558,7.184590885831307,3.5658681651604325,3.5658681651604325,1.0188194757601237,0.0,0.0,0.00022411047736948042,0.9596076304071015,0.0002335438675851341,198.92143764453292,0.0,0.0,0.0,0.0018558327461923295,7.872099113889106e-05,0.00014538948623058937,0.000585575703579064,0.09556912913203891,0.07166087073558398,0.023908258396454926,0.09556910928129261,0.07166087073568168,0.02390825839648752,0.37534954622826505,0.37534954622826505,0.12522812409913744,0.0,4.899751359256868,5.111858083853349,4.265172444119287,4.904086159591429,5.111899420984514,4.282328902907352,24732.323243064362,21022.474756604708,0.85,1.0665944250172457,0.6625913214210242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665415442868566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.682752133256,1530.1012810681937,0.37534954622826505,0.12522812409913744,6.112874298809886,3.5658681651604325
3107.0,-29.99526090293125,4.958915205433107,35.00154726445191,24.166291986499004,5.0650070282370985,-26.48928854030404,-40.0149914790876,1.5590346656099294,-0.039698625202845506,-4.944733319530734,40.00349673542002,42227.547360344644,25747.416713877043,25747.416713877043,67974.96407422169,77326.07057614732,77326.07057614732,25747.416713877043,103073.48729002436,103073.48729002436,103073.48729002436,127805.99030461222,91518.99356708898,56420.470351286414,38998.35912866952,24732.50301458785,0.0,63730.86214325737,21022.627562399673,1530.1131434845934,0.0,0.8871867992207623,2.823733545626798,0.0014959135982669303,355420.61772564607,1554684.002556428,4.3742088247579085,1554684.002556428,4.3742088247579085,0.85,0.09556906350218038,4.027634451161993,1.2670075749000538,1.0,0.0,4.027634451161986,1.284464450592001,1.2847523275195756,3.135652722273227,19314.350762289883,1969.5156615449603,4632.441516551485,4632.441516551485,5.558066220994436,4.958915205433107,-2.2258051664177856,7.184720371850893,3.5658061535261343,3.5658061535261343,1.0188017581503241,0.0,0.0,0.00022411047736948042,0.959592575139687,0.00023354753170829492,198.9213143216453,0.0,0.0,0.0,0.0018558327461923295,7.872200304887758e-05,0.00014538847432060285,0.0005855716279755408,0.09556906350207127,0.0716610088555111,0.023908054646560165,0.09556912059771279,0.07166100885559291,0.023908054646587462,0.3753499333673322,0.3753499333673322,0.1252269446822157,0.0,4.900836923427221,5.11188404119946,4.269415652140822,4.905034694327867,5.11184954891587,4.286252684101612,24732.50301458785,21022.627562399673,0.85,1.0665941396089107,0.6625918109411965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665414415839524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.685934842253,1530.1131434845934,0.3753499333673322,0.1252269446822157,6.112874298809886,3.5658061535261343
3108.0,-29.99511090082608,4.958936364331148,35.001562059307126,24.166263068933063,5.064940446590805,-26.489160196321635,-40.01488202540202,1.558989742086376,-0.03862418733370987,-4.9448171556355165,40.003525461557864,42227.70025610664,25747.460932235117,25747.460932235117,67975.16118834176,77326.2231722962,77326.2231722962,25747.460932235117,103073.68410453132,103073.68410453132,103073.68410453132,127806.3716910221,91519.05848654313,56420.535570353815,38998.358795765904,24732.687586490774,0.0,63731.04638225668,21022.78444851716,1530.1255380707614,0.0,0.887186270020402,2.823709573182136,0.0014959135982669303,355419.4568545977,1554685.2412355612,4.374226596918085,1554685.2412355612,4.374226596918085,0.8500000000000001,0.09556900443248038,4.027634451161993,1.2670077606244012,1.0,0.0,4.027634451162015,1.2844646606421672,1.2847525376168185,3.1356522094958845,19314.364463020844,1969.5170586307092,4632.441516551485,4632.441516551485,5.558075766362233,4.958936364331148,-2.225921305414332,7.18485766974548,3.56574413708383,3.56574413708383,1.0187840391668086,0.0,0.0,0.00022411047736948042,0.9595775943860478,0.00023355117781055494,198.92119160720586,0.0,0.0,0.0,0.0018558327461923295,7.872297825272176e-05,0.00014538749911675866,0.000585567700210941,0.09556900443234558,0.0716611513441568,0.02390785308818877,0.09556902639040504,0.07166115134425789,0.023907853088222495,0.3753503192253875,0.3753503192253875,0.1252257686849277,0.0,4.901941239865664,5.111926835769964,4.273683475400219,4.906192968301809,5.111938523334629,4.29059806212598,24732.687586490774,21022.78444851716,0.85,1.0665941491157862,0.6625922945439544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665413395240397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.689107725471,1530.1255380707614,0.3753503192253875,0.1252257686849277,6.112874298809886,3.56574413708383
3109.0,-29.994961631616086,4.958957316166852,35.00157679656491,24.166243336536013,5.064882716530195,-26.48903162668545,-40.01477250186724,1.558952711599535,-0.03760502283734013,-4.944893858306275,40.00355337361126,42227.85004784604,25747.485779715604,25747.485779715604,67975.33582756165,77326.37687762393,77326.37687762393,25747.485779715604,103073.86265733953,103073.86265733953,103073.86265733953,127806.72673477186,91519.12839558662,56420.601565808756,38998.36314419763,24732.864077432332,0.0,63731.22722162996,21022.93446581748,1530.1373060152632,0.0,0.8871857799576711,2.8236871643229176,0.0014959135982669303,355418.39476217923,1554686.4448118617,4.374243054730321,1554686.4448118617,4.374243054730321,0.85,0.09556894148648643,4.027634451161993,1.2670080419583245,1.0,0.0,4.02763445116246,1.2844648337866946,1.2847527108001515,3.1356517868132188,19314.379216764682,1969.5185630938886,4632.441516551485,4632.441516551485,5.558081130160221,4.958957316166852,-2.2260324023844573,7.184989718551309,3.565682045360461,3.565682045360461,1.0187662986744175,0.0,0.0,0.00022411047736948042,0.959562687077299,0.0002335548061503843,198.9210694924871,0.0,0.0,0.0,0.0018558327461923295,7.872395409008332e-05,0.0001453865232793971,0.0005855637698947648,0.09556894148636988,0.07166128991688081,0.023907651569489062,0.0955689501675915,0.07166128991696821,0.023907651569518212,0.3753507050973965,0.3753507050973965,0.12522459974547648,0.0,4.903041147580666,5.111980971601383,4.277900013660826,4.907288835468933,5.11205159466823,4.294622834154666,24732.864077432332,21022.93446581748,0.85,1.066593862866825,0.6625927647838262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266541239211107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.692270737547,1530.1373060152632,0.3753507050973965,0.12522459974547648,6.112874298809886,3.565682045360461
3110.0,-29.994813172038068,4.958977794702344,35.001591453962895,24.16620027450847,5.0648061833625615,-26.488905666130012,-40.014663397427626,1.5588986774544387,-0.036568790687681485,-4.9449833657238615,40.003580522028415,42227.99814625728,25747.54257574098,25747.54257574098,67975.54072199826,77326.51239670167,77326.51239670167,25747.54257574098,103074.05497244265,103074.05497244265,103074.05497244265,127807.09642802086,91519.17283382831,56420.6585833837,38998.34916716068,24733.0414555782,0.0,63731.39062273888,21023.08523724147,1530.14941519429,0.0,0.8871852276739526,2.823663032594605,0.0014959135982669303,355417.15536715975,1554687.6154606058,4.374261602129343,1554687.6154606058,4.374261602129343,0.85,0.09556888556061152,4.027634451161993,1.2670082397712394,1.0,0.0,4.0276344511633395,1.284465086435806,1.2847529635058872,3.135651170043136,19314.388595099757,1969.5195194179214,4632.441516551485,4632.441516551485,5.558093390655076,4.958977794702344,-2.2261529476503883,7.185130742352732,3.5656199264381168,3.5656199264381168,1.0187485504108904,0.0,0.0,0.00022411047736948042,0.9595478608731509,0.00023355841486171275,198.92094804026385,0.0,0.0,0.0,0.0018558327461923295,7.872492620449167e-05,0.00014538555116498875,0.0005855598545732833,0.09556888556046617,0.07166143301841314,0.02390745254205303,0.09556883023146844,0.07166143301852214,0.02390745254208939,0.37535109169713465,0.37535109169713465,0.12522343618622023,0.0,4.904151067470707,5.112027553030828,4.282179175655415,4.908414575036204,5.112043598169123,4.299128443946927,24733.0414555782,21023.08523724147,0.85,1.066594343192397,0.6625933897508687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665411398798525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.695424067359,1530.14941519429,0.37535109169713465,0.12522343618622023,6.112874298809886,3.5656199264381168
3111.0,-29.994665447186353,4.958998180338357,35.00160604245039,24.16618487276139,5.064754232882557,-26.48877790840024,-40.014557785447664,1.558866694096441,-0.035626905934066144,-4.945055563954869,40.00360782965154,42228.15786272371,25747.553723678437,25747.553723678437,67975.71158640215,77326.66038993193,77326.66038993193,25747.553723678437,103074.21411361036,103074.21411361036,103074.21411361036,127807.42641392912,91519.23999589517,56420.73746868697,38998.33614134244,24733.212300318755,0.0,63731.5484416612,21023.230455270943,1530.1607552416654,0.0,0.8871847626491459,2.8236421700345575,0.0014959135982669303,355416.1556521738,1554688.7929750362,4.374277219115848,1554688.7929750362,4.374277219115848,0.8500000000000001,0.09556882245098575,4.027634451161993,1.2670084864879025,1.0,0.0,4.02763445116149,1.2844652359814221,1.2847531130850198,3.135650804970674,19314.402769116175,1969.5209647653558,4632.441516551485,4632.441516551485,5.55809579714794,4.958998180338357,-2.2262610692703335,7.1852592496086904,3.5655576996566016,3.5655576996566016,1.0187307713304576,0.0,0.0,0.00022411047736948042,0.9595331082891561,0.0002335620057645208,198.92082718925474,0.0,0.0,0.0,0.0018558327461923295,7.872586721185253e-05,0.0001453846101576279,0.000585556064539618,0.09556882245087578,0.07166156917882327,0.023907253272052512,0.09556878229279984,0.07166156917890573,0.02390725327208002,0.3753514784568463,0.3753514784568463,0.12522228354131867,0.0,4.905235237844408,5.112076797903683,4.286347908015387,4.909428658020829,5.112136425879953,4.3028879329110055,24733.212300318755,21023.230455270943,0.85,1.066594382978565,0.6625942550474615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665410427924926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.698566153185,1530.1607552416654,0.3753514784568463,0.12522228354131867,6.112874298809886,3.5655576996566016
3112.0,-29.994518385628208,4.959018172023477,35.00162059572746,24.16614614138382,5.064683902874748,-26.48865258575099,-40.01444875085724,1.5588181029975252,-0.034670788181870194,-4.945142047446309,40.003635981045385,42228.30068884781,25747.600997785652,25747.600997785652,67975.90168663347,77326.78819933353,77326.78819933353,25747.600997785652,103074.38919711919,103074.38919711919,103074.38919711919,127807.78363861417,91519.27980156275,56420.79229107681,38998.31945609549,24733.394441494984,0.0,63731.71389759047,21023.385275270735,1530.1730670519946,0.0,0.8871842220831067,2.823619448734774,0.0014959135982669303,355414.9581348454,1554690.006873867,4.374295373027078,1554690.006873867,4.374295373027078,0.85,0.09556876955350996,4.027634451161993,1.267008643089794,1.0,0.0,4.027634451160935,1.2844654631804533,1.2847533403349713,3.135650250329973,19314.411169783576,1969.5218213950307,4632.441516551485,4632.441516551485,5.558106002156906,4.959018172023477,-2.2263796587721125,7.185397830795589,3.565495478981303,3.565495478981303,1.018712993994658,0.0,0.0,0.00022411047736948042,0.9595184221881761,0.00023356558059447967,198.92070688101984,0.0,0.0,0.0,0.0018558327461923295,7.872683872573173e-05,0.00014538363864374868,0.0005855521516368483,0.09556876955336993,0.07166171231302661,0.02390705724034332,0.09556872398763751,0.0716617123131316,0.023907057240378348,0.37535186553717326,0.37535186553717326,0.1252211357812777,0.0,4.90631650272627,5.11211169157707,4.29054806360358,4.910471259264455,5.1120867378122625,4.307186937678011,24733.394441494984,21023.385275270735,0.85,1.0665945967789745,0.6625947759180592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665409461455719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.701698468647,1530.1730670519946,0.37535186553717326,0.1252211357812777,6.112874298809886,3.565495478981303
3113.0,-29.99437207658537,4.959038123729719,35.0016351184911,24.166130076069408,5.064636332922595,-26.488525664213512,-40.01433950671924,1.5587899205508058,-0.03384837421788234,-4.945212355797473,40.00366419882757,42228.43949765094,25747.605795250834,25747.605795250834,67976.04529290178,77326.91574391881,77326.91574391881,25747.605795250834,103074.52153916965,103074.52153916965,103074.52153916965,127808.09148092031,91519.32886139587,56420.85261512821,38998.3069402974,24733.569941750655,0.0,63731.876882048055,21023.534450488056,1530.184628052321,0.0,0.8871837633572367,2.8236003825433778,0.0014959135982669303,355413.9845933562,1554691.2236361073,4.374310778499314,1554691.2236361073,4.374310778499314,0.85,0.09556870936632073,4.027634451161993,1.2670089161815126,1.0,0.0,4.027634451161677,1.2844655949541017,1.284753472138153,3.135649928642825,19314.421523468514,1969.5228771770703,4632.441516551485,4632.441516551485,5.558107037780382,4.959038123729719,-2.226486609934326,7.185524733664046,3.565433173440211,3.565433173440211,1.0186951924114889,0.0,0.0,0.00022411047736948042,0.9595038114767155,0.0002335691371820246,198.9205871885477,0.0,0.0,0.0,0.0018558327461923295,7.87278121178252e-05,0.00014538266525165522,0.0005855482311693181,0.09556870936621573,0.07166184872347602,0.023906860642739718,0.09556875130605073,0.07166184872355474,0.02390686064276598,0.37535225203618294,0.37535225203618294,0.1252199966146226,0.0,4.907353909529718,5.112129617460994,4.2946242103112695,4.911363981579598,5.1120675643271625,4.310797393270661,24733.569941750655,21023.534450488056,0.85,1.0665941224155164,0.6625952594461535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540851366355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.70482242029,1530.184628052321,0.37535225203618294,0.1252199966146226,6.112874298809886,3.565433173440211
3114.0,-29.994226487903433,4.959057728508855,35.00164963360569,24.166101263277255,5.064569645895431,-26.48840130286207,-40.01423438368363,1.5587444608540773,-0.032816521798395115,-4.945297153293921,40.00369302156025,42228.59262860204,25747.647426503812,25747.647426503812,67976.24005510585,77327.06914970897,77327.06914970897,25747.647426503812,103074.71657621278,103074.71657621278,103074.71657621278,127808.47189610636,91519.39633443023,56420.91981332356,38998.30724567408,24733.75531989358,0.0,63732.062565567656,21023.69202190954,1530.1970888837732,0.0,0.8871832289177721,2.823576860852848,0.0014959135982669303,355412.8104272173,1554692.466484803,4.37432872668831,1554692.466484803,4.37432872668831,0.85,0.09556865826128337,4.027634451161993,1.2670091106975456,1.0,0.0,4.027634451161292,1.2844658075116469,1.284753684743337,3.13564940974536,19314.43576311213,1969.5243292166165,4632.441516551485,4632.441516551485,5.558116024672676,4.959057728508855,-2.2266041491987436,7.185661877707599,3.5653708891583005,3.5653708891583005,1.0186773969023715,0.0,0.0,0.00022411047736948042,0.9594892729401492,0.00023357267630803408,198.92046808553124,0.0,0.0,0.0,0.0018558327461923295,7.872874880038946e-05,0.00014538172856909094,0.0005855444585543525,0.0955686582611467,0.07166199156614242,0.023906666695004287,0.09556867585400379,0.07166199156624489,0.02390666669503848,0.375352637064022,0.375352637064022,0.12521885959957454,0.0,4.908412652654249,5.1121678608785714,4.2987248648113905,4.912480631495498,5.112159513039558,4.314968846306101,24733.75531989358,21023.69202190954,0.85,1.0665940708441968,0.6625957317034451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665407567766842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.707936198593,1530.1970888837732,0.375352637064022,0.12521885959957454,6.112874298809886,3.5653708891583005
3115.0,-29.994081648056884,4.959076901389531,35.00166404437476,24.166053102258616,5.064492579167898,-26.48827865340094,-40.01412954004479,1.5586895845118744,-0.03189557430579271,-4.945386410148622,40.003719012484794,42228.74376754656,25747.69925431892,25747.69925431892,67976.44302186547,77327.18613991149,77327.18613991149,25747.69925431892,103074.8853942304,103074.8853942304,103074.8853942304,127808.81079321401,91519.42349322606,56420.98112086078,38998.26930262809,24733.92539898361,0.0,63732.194701611705,21023.83658913607,1530.2087702128858,0.0,0.8871826820771168,2.8235542794985853,0.0014959135982669303,355411.57451693603,1554693.58722535,4.374347091364257,1554693.58722535,4.374347091364257,0.8500000000000001,0.0955686062722307,4.027634451161993,1.267009321697988,1.0,0.0,4.027634451161407,1.2844660640990353,1.2847539413882325,3.1356487833620594,19314.441494758517,1969.5249136818911,4632.441516551485,4632.441516551485,5.558127212685505,4.959076901389531,-2.2267251147751215,7.1858020161646525,3.565308533472889,3.565308533472889,1.018659580992254,0.0,0.0,0.00022411047736948042,0.9594748094183426,0.00023357619727957396,198.92034959526265,0.0,0.0,0.0,0.0018558327461923295,7.872968300369379e-05,0.00014538079436578663,0.0005855406959249396,0.0955686062720859,0.0716621329012243,0.02390647337086159,0.09556858219711975,0.07166213290133289,0.02390647337089781,0.37535302215947225,0.37535302215947225,0.1252177285100493,0.0,4.909463368455249,5.1121799736230855,4.302871712277749,4.913490835842822,5.112058619166476,4.319292090027261,24733.92539898361,21023.83658913607,0.85,1.0665950441550767,0.6625967294121545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665406638317798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.711040422635,1530.2087702128858,0.37535302215947225,0.1252177285100493,6.112874298809886,3.565308533472889
3116.0,-29.993937536392004,4.95909611552212,35.00167841666946,24.166041786689334,5.06444861555831,-26.48815334881573,-40.01402050545437,1.5586644279820716,-0.031096555721944696,-4.945453926927714,40.00374671337416,42228.874662519636,25747.694304089273,25747.694304089273,67976.5689666089,77327.31821406423,77327.31821406423,25747.694304089273,103075.0125181535,103075.0125181535,103075.0125181535,127809.10908778057,91519.47943231332,56421.03588076884,38998.270612827204,24734.096569627076,0.0,63732.36718245428,21023.982084183015,1530.2200192280438,0.0,0.8871822393798297,2.823535849005141,0.0014959135982669303,355410.6396365649,1554694.7817010335,4.374361958580729,1554694.7817010335,4.374361958580729,0.85,0.09556854667310047,4.027634451161993,1.2670095046749341,1.0,0.0,4.0276344511602735,1.2844661817244072,1.2847540590399669,3.1356484962140914,19314.453300254958,1969.5261175075034,4632.441516551485,4632.441516551485,5.558126144084936,4.95909611552212,-2.2268303945592214,7.185926510081341,3.5652460801727415,3.5652460801727415,1.0186417371922118,0.0,0.0,0.00022411047736948042,0.959460418845228,0.00023357970059797954,198.92023170084343,0.0,0.0,0.0,0.0018558327461923295,7.873065456110593e-05,0.0001453798228083745,0.0005855367828468352,0.0955685466730016,0.0716622669871418,0.0239062796858598,0.09556861324207733,0.07166226698721594,0.023906279685884536,0.3753534057492462,0.3753534057492462,0.12521660769708529,0.0,4.910468985520026,5.11218476000812,4.306860804442579,4.914357371205767,5.112075459039147,4.3226909605612605,24734.096569627076,21023.982084183015,0.85,1.0665941337468956,0.6625969900290378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665405729344843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.714134497963,1530.2200192280438,0.3753534057492462,0.12521660769708529,6.112874298809886,3.5652460801727415
3117.0,-29.993794170963678,4.959114918886728,35.001692783101426,24.166008608322613,5.064376603041088,-26.488031520979085,-40.013919573370345,1.5586139530565064,-0.030040285265499733,-4.94554266092751,40.00377528720013,42229.0360152548,25747.743596247023,25747.743596247023,67976.77961150183,77327.47547090764,77327.47547090764,25747.743596247023,103075.21906715466,103075.21906715466,103075.21906715466,127809.50123336607,91519.54950039744,56421.11004474474,38998.26606183633,24734.28216621141,0.0,63732.548228047744,21024.1398412797,1530.2325825982289,0.0,0.887181685857356,2.8235115458392497,0.0014959135982669303,355409.4109719625,1554696.0138188927,4.374380547682063,1554696.0138188927,4.374380547682063,0.85,0.09556850011967524,4.027634451161993,1.2670097799645736,1.0,0.0,4.027634451162206,1.284466417732059,1.284754295100513,3.135647920070544,19314.468087563047,1969.527625393284,4632.441516551485,4632.441516551485,5.5581367847282275,4.959114918886728,-2.2269511387594267,7.186066057646155,3.5651836712717215,3.5651836712717215,1.0186239060776348,0.0,0.0,0.00022411047736948042,0.9594461030201599,0.00023358318582359326,198.9201144170418,0.0,0.0,0.0,0.0018558327461923295,7.873155393066516e-05,0.00014537892343881526,0.0005855331605150141,0.09556850011952803,0.07166241057467689,0.02390608954485114,0.09556851565120186,0.07166241057478728,0.02390608954488796,0.37535378769808847,0.37535378769808847,0.12521548829944693,0.0,4.911510521059199,5.112218650234581,4.310906291950971,4.915502375662015,5.112185399899602,4.3269221551831265,24734.28216621141,21024.1398412797,0.85,1.0665944090022477,0.6625976395004779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540481841625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.717218813383,1530.2325825982289,0.37535378769808847,0.12521548829944693,6.112874298809886,3.5651836712717215
3118.0,-29.9936515201948,4.959133577982245,35.001707089011624,24.165988945774757,5.064318961385051,-26.487908899093508,-40.01381469480691,1.5585763402836974,-0.02909160353038942,-4.945619371322323,40.00380225722782,42229.17830886358,25747.76090853802,25747.76090853802,67976.9392174016,77327.62923433435,77327.62923433435,25747.76090853802,103075.39014287238,103075.39014287238,103075.39014287238,127809.84286838866,91519.62218263817,56421.17125716728,38998.27880607876,24734.452725516287,0.0,63732.73153159504,21024.284816688843,1530.2440080093268,0.0,0.887181199142697,2.8234900677092116,0.0014959135982669303,355408.34879614966,1554697.1767808306,4.37439689317077,1554697.1767808306,4.37439689317077,0.85,0.09556844585468147,4.027634451161993,1.2670099827228114,1.0,0.0,4.027634451162067,1.284466593599679,1.284754471007549,3.1356474907414045,19314.483426567953,1969.5291895364833,4632.441516551485,4632.441516551485,5.558140521913237,4.959133577982245,-2.2270632917629283,7.186196869745173,3.565121170479248,3.565121170479248,1.0186060487083566,0.0,0.0,0.00022411047736948042,0.9594318587864609,0.0002335866537233264,198.91999771802304,0.0,0.0,0.0,0.0018558327461923295,7.873248847594744e-05,0.00014537798889353298,0.000585529396508239,0.09556844585456462,0.0716625473692146,0.023905898485350022,0.09556844979529311,0.0716625473693022,0.023905898485379252,0.37535417010300937,0.37535417010300937,0.12521437611478137,0.0,4.912544254420595,5.112265593262464,4.314881825752423,4.9165277677919335,5.112307428078168,4.3306404436383445,24734.452725516287,21024.284816688843,0.85,1.0665938456396227,0.6625979664456837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665403926961962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.720292982916,1530.2440080093268,0.37535417010300937,0.12521437611478137,6.112874298809886,3.565121170479248
3119.0,-29.993509567402448,4.9591517880387395,35.001721325896774,24.165940994303696,5.064240752013696,-26.487788962277733,-40.01371400719506,1.5585201468889038,-0.028166644840098343,-4.945710620623115,40.003828858537496,42229.33509109359,25747.814793220627,25747.814793220627,67977.14988431422,77327.75179109244,77327.75179109244,25747.814793220627,103075.56658431306,103075.56658431306,103075.56658431306,127810.19393637407,91519.65561403328,56421.2389140341,38998.240777776875,24734.627352061012,0.0,63732.86812983789,21024.43324925186,1530.2559954456153,0.0,0.8871806399778521,2.8234672015286253,0.0014959135982669303,355407.0853096086,1554698.323844098,4.374415671791521,1554698.323844098,4.374415671791521,0.85,0.09556840005755948,4.027634451161993,1.2670102151529865,1.0,0.0,4.027634451162541,1.2844668563455828,1.28475473381234,3.1356468493246723,19314.490481996196,1969.5299089899402,4632.441516551485,4632.441516551485,5.558152153939765,4.9591517880387395,-2.2271861304775973,7.186337918516337,3.5650586575045407,3.5650586575045407,1.0185881878584402,0.0,0.0,0.00022411047736948042,0.9594176844748656,0.0002335901047020481,198.91988159013732,0.0,0.0,0.0,0.0018558327461923295,7.873338568641204e-05,0.0001453770916830684,0.0005855257828724619,0.09556840005740493,0.07166268996538684,0.023905710092018084,0.09556836424145818,0.07166268996550275,0.02390571009205674,0.37535455368725656,0.37535455368725656,0.12521326815362752,0.0,4.913579989383834,5.112293508130904,4.318922311857136,4.917543975783019,5.112231570483459,4.334913417772043,24734.627352061012,21024.43324925186,0.85,1.066594865083269,0.6625990062939445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540304234745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.723357614286,1530.2559954456153,0.37535455368725656,0.12521326815362752,6.112874298809886,3.5650586575045407
3120.0,-29.993368318874744,4.959169998258363,35.00173551226988,24.165930482000135,5.0641919922639484,-26.487666714150933,-40.01360923340542,1.5584903875401226,-0.027279611358551392,-4.945781285307484,40.00385586103179,42229.471934941066,25747.814773645106,25747.814773645106,67977.28670858618,77327.90656925258,77327.90656925258,25747.814773645106,103075.72134289768,103075.72134289768,103075.72134289768,127810.51682122429,91519.73347452264,56421.29884021114,38998.260704790555,24734.795478326603,0.0,63733.05618311716,21024.576156577612,1530.2671427934308,0.0,0.887180183822538,2.823447243748672,0.0014959135982669303,355406.1068510795,1554699.4882073249,4.374430991020555,1554699.4882073249,4.374430991020555,0.85,0.09556834540837617,4.027634451161993,1.2670104261534294,1.0,0.0,4.027634451161679,1.2844669954927097,1.2847548729906528,3.135646509638054,19314.506913829016,1969.5315845705738,4632.441516551485,4632.441516551485,5.558152149714019,4.959169998258363,-2.227294139152793,7.186464137411156,3.56499604016822,3.56499604016822,1.01857029719092,0.0,0.0,0.00022411047736948042,0.9594035807099253,0.00023359353860618955,198.9197660385268,0.0,0.0,0.0,0.0018558327461923295,7.873431931815846e-05,0.00014537615805132196,0.0005855220225450753,0.09556834540827672,0.07166282448831045,0.023905520919966266,0.09556833575050488,0.07166282448838503,0.02390552091999114,0.3753549370918852,0.3753549370918852,0.1252121701620786,0.0,4.914592293004944,5.112335626899608,4.322827095743378,4.918501673948924,5.112369665807364,4.338314038932765,24734.795478326603,21024.576156577612,0.85,1.0665938647799118,0.6625991983439141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266540217902163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.726413017888,1530.2671427934308,0.3753549370918852,0.1252121701620786,6.112874298809886,3.56499604016822
3121.0,-29.993227864309105,4.959187786634251,35.00174967374267,24.165882111433916,5.064116747360779,-26.48754782933033,-40.01350491363553,1.558436712381957,-0.026438321045645807,-4.9458718134514665,40.003883508501836,42229.60760689197,25747.86539489351,25747.86539489351,67977.47300178549,77328.01532620753,77328.01532620753,25747.86539489351,103075.88072110104,103075.88072110104,103075.88072110104,127810.8568507492,91519.75491255512,56421.34719323921,38998.23079923989,24734.976129648167,0.0,63733.20692888806,21024.72971020094,1530.279457290611,0.0,0.887179624533788,2.8234255651609548,0.0014959135982669303,355404.8533562519,1554700.6803829598,4.374449773831743,1554700.6803829598,4.374449773831743,0.85,0.09556830334545126,4.027634451161993,1.2670106179220602,1.0,0.0,4.027634451160922,1.2844672464641398,1.284755124018331,3.1356458969656087,19314.511438154106,1969.5320459233385,4632.441516551485,4632.441516551485,5.5581630772666335,4.959187786634251,-2.227416647415341,7.186604434049592,3.5649334532312045,3.5649334532312045,1.0185524152089156,0.0,0.0,0.00022411047736948042,0.9593895564444191,0.0002335969532543728,198.91965113656835,0.0,0.0,0.0,0.0018558327461923295,7.873524891433643e-05,0.00014537522845514399,0.0005855182784714832,0.09556830334529967,0.07166296813572716,0.023905335209572515,0.09556831078381194,0.07166296813584083,0.023905335209610426,0.3753553212331322,0.3753553212331322,0.12521107460726982,0.0,4.9155960284091975,5.112345773669119,4.326793346912723,4.919433492405801,5.112214135000727,4.342488821910763,24734.976129648167,21024.72971020094,0.85,1.0665942650215778,0.6625997598710313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665401315688156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.729459044478,1530.279457290611,0.3753553212331322,0.12521107460726982,6.112874298809886,3.5649334532312045
3122.0,-29.99308810220901,4.959205473284766,35.001763774347204,24.165862309187673,5.064060175625182,-26.48742770022731,-40.013404191099085,1.5583997736435395,-0.025547129789686096,-4.945947806900423,40.00391005851993,42229.755403755444,25747.87760193819,25747.87760193819,67977.63300569364,77328.16427684466,77328.16427684466,25747.87760193819,103076.04187878285,103076.04187878285,103076.04187878285,127811.18562030434,91519.82438463708,56421.41551154819,38998.23208120987,24735.14374152149,0.0,63733.37582273136,21024.872180293267,1530.290695660564,0.0,0.88717914296768,2.8234049296561876,0.0014959135982669303,355403.8011182561,1554701.8252364553,4.374465946466194,1554701.8252364553,4.374465946466194,0.85,0.09556825285274292,4.027634451161993,1.2670108096906918,1.0,0.0,4.027634451162128,1.2844674191803713,1.2847552967732723,3.1356454753302017,19314.526099680712,1969.5335409829772,4632.441516551485,4632.441516551485,5.558165712387797,4.959205473284766,-2.2275287355381526,7.1867342088229185,3.564870769388361,3.564870769388361,1.0185345055395316,0.0,0.0,0.00022411047736948042,0.9593756015404921,0.00023360035111339182,198.91953680122833,0.0,0.0,0.0,0.0018558327461923295,7.873614646510189e-05,0.00014537433090437853,0.0005855146634650986,0.09556825285262495,0.07166310421359401,0.023905148639030937,0.09556826227929713,0.07166310421368248,0.02390514863906045,0.3753557040521184,0.3753557040521184,0.12520998733405758,0.0,4.916586926015782,5.11236813566785,4.330672063810027,4.920400677110763,5.112313009286538,4.346044693254385,24735.14374152149,21024.872180293267,0.85,1.0665939490600231,0.6626003229644339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665400472354063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.732493873647,1530.290695660564,0.3753557040521184,0.12520998733405758,6.112874298809886,3.564870769388361
3123.0,-29.99294909368578,4.959222949385042,35.00177786597862,24.165832832828187,5.063998629527579,-26.487308746900204,-40.01330364318562,1.5583582827419604,-0.024706522751216653,-4.9460290398041105,40.003937998370056,42229.90086387838,25747.902867966895,25747.902867966895,67977.80373184527,77328.29403578695,77328.29403578695,25747.902867966895,103076.19690375385,103076.19690375385,103076.19690375385,127811.51901031047,91519.8729558737,56421.47978396489,38998.21463545423,24735.322106556625,0.0,63733.53674201085,21025.02379057313,1530.3026683857238,0.0,0.8871786297897271,2.8233843480562273,0.0014959135982669303,355402.6763352199,1554703.0300210717,4.3744831807475135,1554703.0300210717,4.3744831807475135,0.85,0.09556820814953304,4.027634451161993,1.2670110745402057,1.0,0.0,4.0276344511621485,1.284467613181426,1.284755490817807,3.135645001734353,19314.53635025127,1969.534586250276,4632.441516551485,4632.441516551485,5.558171166537324,4.959222949385042,-2.227644685952487,7.18686763533753,3.564808084505657,3.564808084505657,1.0185165955730449,0.0,0.0,0.00022411047736948042,0.9593617220965598,0.0002336037306968181,198.91942308249818,0.0,0.0,0.0,0.0018558327461923295,7.873704246921523e-05,0.00014537343490026518,0.0005855110546880633,0.09556820814940939,0.07166324405148153,0.02390496409792786,0.09556825804475154,0.07166324405157425,0.023904964097958788,0.3753560865611177,0.3753560865611177,0.1252089040198775,0.0,4.917565991171443,5.112383500119051,4.334524628009149,4.921322517052886,5.1122904154663615,4.349782775947631,24735.322106556625,21025.02379057313,0.85,1.0665939347915827,0.6626009322975787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665399633842764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.735519512244,1530.3026683857238,0.3753560865611177,0.1252089040198775,6.112874298809886,3.564808084505657
3124.0,-29.992810864049513,4.959240162318894,35.00179191578762,24.16579892104494,5.063931873038302,-26.48719101558513,-40.01320330481974,1.5583120245739546,-0.02383318113572841,-4.946113016913059,40.00396496345889,42230.04391287621,25747.93444793786,25747.93444793786,67977.97836081407,77328.4270026977,77328.4270026977,25747.93444793786,103076.36145063557,103076.36145063557,103076.36145063557,127811.85712113709,91519.92294121311,56421.53985139185,38998.20343313473,24735.495670501514,0.0,63733.699103636245,21025.171319926285,1530.3144284594923,0.0,0.8871781062052037,2.8233630142684945,0.0014959135982669303,355401.5135577641,1554704.19277401,4.374500764531271,1554704.19277401,4.374500764531271,0.85,0.09556816408491428,4.027634451161993,1.2670112816942858,1.0,0.0,4.027634451163162,1.2844678294730925,1.284755707157949,3.135644473722777,19314.5468992569,1969.5356619494835,4632.441516551485,4632.441516551485,5.558177983670544,4.959240162318894,-2.227762735257666,7.18700289757656,3.5647453655847148,3.5647453655847148,1.018498675881347,0.0,0.0,0.00022411047736948042,0.9593479206361595,0.0002336070913885643,198.9193100010812,0.0,0.0,0.0,0.0018558327461923295,7.873793661540168e-05,0.00014537254075407873,0.0005855074533940783,0.09556816408477475,0.07166338374064969,0.023904780344125062,0.09556821393728263,0.07166338374075432,0.02390478034415996,0.37535646841251763,0.37535646841251763,0.12520782487213739,0.0,4.918541739088482,5.112395871914259,4.3383730302506365,4.922279835777317,5.112285595650917,4.353609358781966,24735.495670501514,21025.171319926285,0.85,1.0665939576216388,0.6626014888011863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665398805313572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.738534712918,1530.3144284594923,0.37535646841251763,0.12520782487213739,6.112874298809886,3.5647453655847148
