time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3125.0,-29.992673229008815,4.959257144511901,35.001805910202506,24.165770108252786,5.063866158787567,-26.48707371516027,-40.013103001378454,1.5582666449389997,-0.02290682561789481,-4.946195802954908,40.00399144959751,42230.1848164055,25747.96213683913,25747.96213683913,67978.14695324464,77328.57641328625,77328.57641328625,25747.96213683913,103076.53855012538,103076.53855012538,103076.53855012538,127812.20433959426,91519.99003294515,56421.59843606429,38998.21288542318,24735.665789468887,0.0,63733.87867489207,21025.315921048554,1530.3259652828187,0.0,0.8871775903935049,2.823341121465554,0.0014959135982669303,355400.36727517674,1554705.3348749306,4.374518087290452,1554705.3348749306,4.374518087290452,0.85,0.09556811954907553,4.027634451161993,1.267011475111358,1.0,0.0,4.027634451161551,1.2844680416570284,1.28475591938944,3.1356439557391727,19314.561058429717,1969.5371057832917,4632.441516551485,4632.441516551485,5.5581839608428805,4.959257144511901,-2.2278800352707626,7.187137179782663,3.5646825964020685,3.5646825964020685,1.0184807418291624,0.0,0.0,0.00022411047736948042,0.9593341787556121,0.00023361043766853217,198.9191974062123,0.0,0.0,0.0,0.0018558327461923295,7.873883045974708e-05,0.00014537164690973334,0.0005855038533157989,0.09556811954894796,0.07166352223475562,0.023904597314192335,0.09556813779183652,0.07166352223485128,0.023904597314224247,0.37535684956652654,0.37535684956652654,0.1252067513734333,0.0,4.919523703215873,5.112423373342665,4.342201148355173,4.923288977336995,5.1123758813099585,4.357358564228377,24735.665789468887,21025.315921048554,0.85,1.0665935977316345,0.6626018327210652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665397989260974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.741538943508,1530.3259652828187,0.37535684956652654,0.1252067513734333,6.112874298809886,3.5646825964020685
3126.0,-29.992536300179367,4.959273704765451,35.00181981210593,24.165722575876885,5.063785890646664,-26.486958505769913,-40.013006784114964,1.5582080962371638,-0.021982254098077192,-4.946287899532329,40.004016743820216,42230.33981453135,25748.01276957407,25748.01276957407,67978.35258410542,77328.70898699116,77328.70898699116,25748.01276957407,103076.72175656522,103076.72175656522,103076.72175656522,127812.55446053807,91520.03468173409,56421.66550927405,38998.187969400045,24735.832703972843,0.0,63734.020673372885,21025.457798376916,1530.33752919252,0.0,0.8871770316365982,2.8233181632271567,0.0014959135982669303,355399.09207928035,1554706.425580192,4.374536852315248,1554706.425580192,4.374536852315248,0.85,0.09556807944829221,4.027634451161993,1.2670117454556746,1.0,0.0,4.02763445116157,1.2844683154163639,1.284756193210131,3.135643287437903,19314.5704811991,1969.538066638363,4632.441516551485,4632.441516551485,5.55819489087508,4.959273704765451,-2.2280042489776317,7.187277953743083,3.564619786300824,3.564619786300824,1.0184627960859498,0.0,0.0,0.00022411047736948042,0.9593205075959416,0.00023361376682241638,198.91908538919898,0.0,0.0,0.0,0.0018558327461923295,7.873968789933177e-05,0.00014537078947014865,0.0005855003998625878,0.09556807944813908,0.07166366323431686,0.02390441621382222,0.09556802263613451,0.07166366323443168,0.023904416213860524,0.375357231088735,0.375357231088735,0.12520568372898852,0.0,4.9205161302978695,5.112446112354235,4.346085349883822,4.924305645434231,5.112361857351743,4.361449596728733,24735.832703972843,21025.457798376916,0.85,1.0665944477672935,0.6626027884064523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665397184147698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.744535870022,1530.33752919252,0.375357231088735,0.12520568372898852,6.112874298809886,3.564619786300824
3127.0,-29.992400150503197,4.9592903549904985,35.00183367918156,24.165706301014893,5.063740931703007,-26.486840466519705,-40.01290260404346,1.5581812477195582,-0.021322797017944595,-4.946356417793712,40.004043533192885,42230.458572394404,25748.00197299431,25748.00197299431,67978.46054538872,77328.8250087113,77328.8250087113,25748.00197299431,103076.82698170561,103076.82698170561,103076.82698170561,127812.82556284,91520.07738859142,56421.71095227465,38998.184929240866,24735.998581134376,0.0,63734.18351037524,21025.59879396422,1530.3484931092498,0.0,0.8871765871323142,2.823301457242133,0.0014959135982669303,355398.1433579089,1554707.5807580359,4.374551780346092,1554707.5807580359,4.374551780346092,0.85,0.09556803074450076,4.027634451161993,1.2670119092008099,1.0,0.0,4.027634451162031,1.28446844095347,1.2847563187753728,3.135642980976825,19314.57949413937,1969.5389857024948,4632.441516551485,4632.441516551485,5.55819256022941,4.9592903549904985,-2.228111429627685,7.187401784618183,3.564556877218165,3.564556877218165,1.0184448220623328,0.0,0.0,0.00022411047736948042,0.9593069144363517,0.0002336170770760662,198.91897400971058,0.0,0.0,0.0,0.0018558327461923295,7.87406163091678e-05,0.00014536986106031263,0.0005854966605671474,0.09556803074440129,0.07166379626126324,0.02390423448313806,0.09556809394489833,0.07166379626133781,0.023904234483162944,0.3753576126349173,0.3753576126349173,0.12520462672242433,0.0,4.921446707058351,5.112442201459828,4.349802678555989,4.925033620775764,5.112296203733592,4.364543719491337,24735.998581134376,21025.59879396422,0.85,1.0665934166132771,0.6626029588269494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665396399038324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.747523236605,1530.3484931092498,0.3753576126349173,0.12520462672242433,6.112874298809886,3.564556877218165
3128.0,-29.99226468873296,4.9593066282881155,35.00184754950423,24.16567354174333,5.063667267811149,-26.486725917124758,-40.012810298334784,1.5581284962029598,-0.020301758746882115,-4.946446793705298,40.00407136192385,42230.62371601289,25748.04720428599,25748.04720428599,67978.67092029887,77328.9905770461,77328.9905770461,25748.04720428599,103077.0377813321,103077.0377813321,103077.0377813321,127813.21790236673,91520.1582991761,56421.791438143104,38998.18540114777,24736.180121034635,0.0,63734.3655221824,21025.75310287944,1530.360859402993,0.0,0.8871760279468179,2.8232774296322645,0.0014959135982669303,355396.8919929616,1554708.780754475,4.374570559793373,1554708.780754475,4.374570559793373,0.85,0.09556799563015864,4.027634451161993,1.2670121745998042,1.0,0.0,4.027634451163466,1.2844686876067402,1.2847565654839235,3.1356423788472414,19314.596569670382,1969.5407269220766,4632.441516551485,4632.441516551485,5.558202324258059,4.9593066282881155,-2.2282345213167045,7.1875411496048205,3.56449402287733,3.56449402287733,1.018426863679237,0.0,0.0,0.00022411047736948042,0.9592933901633663,0.0002336203706473102,198.91886319309887,0.0,0.0,0.0,0.0018558327461923295,7.874143890803422e-05,0.0001453690384614462,0.0005854933474396135,0.09556799563000629,0.07166393926346637,0.023904056366539916,0.09556799263052741,0.07166393926358061,0.023904056366578028,0.37535799259867714,0.37535799259867714,0.12520357069201235,0.0,4.922421737801187,5.112478989761087,4.35357578477192,4.926145034958438,5.112454204926905,4.368498829535042,24736.180121034635,21025.75310287944,0.85,1.0665936714571869,0.6626036576972708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665395609663532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.750499558446,1530.360859402993,0.37535799259867714,0.12520357069201235,6.112874298809886,3.56449402287733
3129.0,-29.992129925946184,4.95932262599122,35.00186132902681,24.16562995584684,5.0635954987271505,-26.4866118072072,-40.01271044891325,1.5580773799880858,-0.019520362839614336,-4.94653289293763,40.00409645780642,42230.75492915275,25748.080275627457,25748.080275627457,67978.8352047802,77329.10472555688,77329.10472555688,25748.080275627457,103077.18500118435,103077.18500118435,103077.18500118435,127813.52815948054,91520.18884047303,56421.839044068765,38998.16644044918,24736.343158296197,0.0,63734.50959874538,21025.891684551767,1530.3720611290546,0.0,0.8871755003360885,2.823257060490396,0.0014959135982669303,355395.69984708197,1554709.8629089773,4.37458827886193,1554709.8629089773,4.37458827886193,0.85,0.09556795532243628,4.027634451161993,1.2670123718632387,1.0,0.0,4.027634451161324,1.2844689266138276,1.2847568045445776,3.1356417953837283,19314.60301516654,1969.54138417977,4632.441516551485,4632.441516551485,5.5582094633317745,4.95932262599122,-2.2283546723481766,7.187677298339397,3.564431082580428,3.564431082580428,1.018408880737265,0.0,0.0,0.00022411047736948042,0.9592799358797818,0.0002336236472661576,198.9187529484239,0.0,0.0,0.0,0.0018558327461923295,7.874232874299547e-05,0.00014536814862648495,0.0005854897635096677,0.09556795532229825,0.07166407747793573,0.023903877844362535,0.09556794582011337,0.07166407747803923,0.023903877844397056,0.37535837376297626,0.37535837376297626,0.1252025213045789,0.0,4.92337362862088,5.112486542876127,4.357344092873461,4.927012530098011,5.112352953307095,4.372255979086901,24736.343158296197,21025.891684551767,0.85,1.0665938379812743,0.6626042185783769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665394838158646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.75346663756,1530.3720611290546,0.37535837376297626,0.1252025213045789,6.112874298809886,3.564431082580428
3130.0,-29.99199588465632,4.959338552552044,35.001875072946156,24.165605019684904,5.063539018333385,-26.486496817729027,-40.01261426657436,1.558039951406019,-0.018769475208102904,-4.946609707693247,40.0041229798307,42230.89837118189,25748.088812701157,25748.088812701157,67978.98718388304,77329.23236586536,77329.23236586536,25748.088812701157,103077.32117856652,103077.32117856652,103077.32117856652,127813.83209126754,91520.23935498917,56421.90536030558,38998.14888298177,24736.510912701015,0.0,63734.65979568278,21026.03427579586,1530.3833226987451,0.0,0.8871750146888592,2.8232381797309567,0.0014959135982669303,355394.6362584306,1554711.0065604653,4.374604588657702,1554711.0065604653,4.374604588657702,0.85,0.0955679134412252,4.027634451161993,1.2670125713245945,1.0,0.0,4.027634451159984,1.2844691016209029,1.284756979590876,3.1356413681570254,19314.613675850684,1969.5424712670163,4632.441516551485,4632.441516551485,5.558211306220382,4.959338552552044,-2.2284681633318284,7.187806715883872,3.564368086268012,3.564368086268012,1.0183908817908605,0.0,0.0,0.00022411047736948042,0.9592665538300525,0.0002336269063845467,198.91864329410132,0.0,0.0,0.0,0.0018558327461923295,7.874318590655466e-05,0.00014536729146292577,0.0005854863111681865,0.09556791344110888,0.07166421339583316,0.02390370004527572,0.09556795763948046,0.07166421339592038,0.023903700045304822,0.37535875413863107,0.37535875413863107,0.1252014794558468,0.0,4.924297147395805,5.112485867384294,4.36102397216564,4.927840232485153,5.112337026727289,4.375599572219812,24736.510912701015,21026.03427579586,0.85,1.0665937090086697,0.66260490769957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266539407971955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.756424229096,1530.3833226987451,0.37535875413863107,0.1252014794558468,6.112874298809886,3.564368086268012
3131.0,-29.991862482905574,4.959354212716138,35.001888799250864,24.16557145714762,5.063470451938124,-26.486383612538546,-40.01251832870764,1.5579915815710126,-0.017896568930211743,-4.9466957994976575,40.00414995460446,42231.04030763364,25748.120780308676,25748.120780308676,67979.16108794231,77329.37416821589,77329.37416821589,25748.120780308676,103077.49494852456,103077.49494852456,103077.49494852456,127814.18034240189,91520.29939736171,56421.965536779,38998.14873398079,24736.685393877324,0.0,63734.83412785812,21026.182584795726,1530.3951832648463,0.0,0.8871744803238264,2.823216606083789,0.0014959135982669303,355393.4442213361,1554712.169735537,4.374622534588103,1554712.169735537,4.374622534588103,0.8500000000000001,0.09556787778704484,4.027634451161993,1.2670128125464544,1.0,0.0,4.027634451161407,1.2844693277867243,1.2847572058073862,3.1356408160419296,19314.626347312624,1969.5437633965346,4632.441516551485,4632.441516551485,5.558218207032278,4.959354212716138,-2.228588455753509,7.187942668469647,3.564305095157179,3.564305095157179,1.0183728843306226,0.0,0.0,0.00022411047736948042,0.9592532358288146,0.00023363014999458858,198.9185341630825,0.0,0.0,0.0,0.0018558327461923295,7.874404090000497e-05,0.00014536643646947543,0.0005854828675671104,0.09556787778690531,0.0716643534747271,0.023903524312178216,0.09556791045052046,0.07166435347483173,0.02390352431221312,0.3753591333892036,0.3753591333892036,0.1252004407856001,0.0,4.925231274104647,5.112497265737545,4.3647101908643435,4.928799230567449,5.11237907079709,4.37929368794056,24736.685393877324,21026.182584795726,0.85,1.0665935201395467,0.6626053222781464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665393324653313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.759371858738,1530.3951832648463,0.3753591333892036,0.1252004407856001,6.112874298809886,3.564305095157179
3132.0,-29.99172988990468,4.959369700735324,35.00190247958868,24.165537231043004,5.063406399638807,-26.486270683757382,-40.012422495614715,1.557947193491566,-0.017143934808188988,-4.946777792264733,40.00417606832301,42231.179137874824,25748.14143769778,25748.14143769778,67979.32057557261,77329.4948520163,77329.4948520163,25748.14143769778,103077.63628971408,103077.63628971408,103077.63628971408,127814.48914456081,91520.34047621094,56422.0247620698,38998.12857126794,24736.85285484673,0.0,63734.98142611467,21026.32492661972,1530.4065451539109,0.0,0.8871739698700416,2.8231970970032227,0.0014959135982669303,355392.3089429039,1554713.2957818047,4.374639677505176,1554713.2957818047,4.374639677505176,0.85,0.0955678395017182,4.027634451161993,1.2670129894791171,1.0,0.0,4.027634451162319,1.2844695353348756,1.2847574134020536,3.1356403093763867,19314.63501667482,1969.5446474254531,4632.441516551485,4632.441516551485,5.558222666319897,4.959369700735324,-2.2287058762036978,7.188075576939021,3.564242050227601,3.564242050227601,1.0183548714936002,0.0,0.0,0.00022411047736948042,0.959239998765789,0.00023363337398131154,198.91842569379065,0.0,0.0,0.0,0.0018558327461923295,7.874489496828483e-05,0.00014536558240119558,0.0005854794276922828,0.09556783950159048,0.07166449080255266,0.02390334869903782,0.09556790457312139,0.07166449080264843,0.023903348699069762,0.37535951247174004,0.37535951247174004,0.12519940749598527,0.0,4.926143936264111,5.112492738728008,4.368358512994689,4.929633857456565,5.1123186405012575,4.382798114959655,24736.85285484673,21026.32492661972,0.85,1.0665935574858247,0.6626059691698771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653925822168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.762311144323,1530.4065451539109,0.37535951247174004,0.12519940749598527,6.112874298809886,3.564242050227601
3133.0,-29.991597900957913,4.9593848849443205,35.0019161031831,24.16549923308196,5.063332940174454,-26.486159239378722,-40.0123305740766,1.557894278595248,-0.016253169705180426,-4.946866208013908,40.004201776218956,42231.33210792784,25748.17789492036,25748.17789492036,67979.5100028482,77329.63841900464,77329.63841900464,25748.17789492036,103077.816313925,103077.816313925,103077.816313925,127814.83693092325,91520.40087441134,56422.09456333454,38998.118123418666,24737.02061699826,0.0,63735.13874041692,21026.46752444852,1530.418073372969,0.0,0.887173428284106,2.8231750166823772,0.0014959135982669303,355391.08473453595,1554714.4043292503,4.374657865969161,1554714.4043292503,4.374657865969161,0.85,0.0955678047595622,4.027634451161993,1.2670132576255129,1.0,0.0,4.027634451161234,1.2844697827524914,1.284757660875121,3.135639705381914,19314.64776323138,1969.5459472124917,4632.441516551485,4632.441516551485,5.5582305363000035,4.9593848849443205,-2.2288280681572044,7.188212953101525,3.5641789794679153,3.5641789794679153,1.0183368512765472,0.0,0.0,0.00022411047736948042,0.9592268222025566,0.00023363658332122388,198.9183177187699,0.0,0.0,0.0,0.0018558327461923295,7.874571418468229e-05,0.0001453647631847981,0.0005854761281880974,0.09556780475941962,0.07166463009647417,0.023903174662945448,0.09556781867929978,0.0716646300965811,0.023903174662981103,0.37535989046130774,0.37535989046130774,0.12519837866929653,0.0,4.927072330257772,5.112502547624388,4.372026854584078,4.930613038308707,5.112373573113302,4.386534446092696,24737.02061699826,21026.46752444852,0.85,1.0665938969666,0.6626067337819619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26653918479416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.765238674678,1530.418073372969,0.37535989046130774,0.12519837866929653,6.112874298809886,3.5641789794679153
3134.0,-29.991466640348346,4.959399967777873,35.00192967816867,24.16546968687328,5.0632725533642144,-26.486047143166605,-40.01223103897644,1.5578530561824788,-0.015517498671329122,-4.946945476323853,40.00422760756639,42231.45036596301,25748.190059973662,25748.190059973662,67979.64042593667,77329.76329309908,77329.76329309908,25748.190059973662,103077.95335307275,103077.95335307275,103077.95335307275,127815.13856608885,91520.44816694221,56422.13523980615,38998.12547459562,24737.185213016095,0.0,63735.31068761171,21026.60743106368,1530.4292089811006,0.0,0.8871729326732375,2.8231560502751076,0.0014959135982669303,355389.9871848283,1554715.5182006368,4.374674510433163,1554715.5182006368,4.374674510433163,0.85,0.09556776654276979,4.027634451161993,1.2670134301623328,1.0,0.0,4.0276344511619895,1.284469975498869,1.2847578536646975,3.135639234850717,19314.65774394133,1969.546964961667,4632.441516551485,4632.441516551485,5.558233162356537,4.959399967777873,-2.2289437172769353,7.188343685054809,3.564115842872188,3.564115842872188,1.0183188122491966,0.0,0.0,0.00022411047736948042,0.9592137185434507,0.0002336397749917383,198.91821033968978,0.0,0.0,0.0,0.0018558327461923295,7.874660126299407e-05,0.00014536387610648635,0.0005854725553609281,0.09556776654264794,0.07166476575152342,0.02390300079112452,0.09556781862052796,0.07166476575161479,0.023903000791155,0.3753602684431941,0.3753602684431941,0.1251973570596773,0.0,4.9279745516053595,5.112500991607419,4.375624898219314,4.931427977652504,5.11234396016323,4.3898684795290706,24737.185213016095,21026.60743106368,0.85,1.0665930657987666,0.6626068016354956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665391128069865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.76815852358,1530.4292089811006,0.3753602684431941,0.1251973570596773,6.112874298809886,3.564115842872188
3135.0,-29.991336071786034,4.9594147983724675,35.001943224131466,24.165441642422252,5.063202967818684,-26.485936589740202,-40.01214309884233,1.5578034857728362,-0.014558092080676488,-4.947031973279854,40.00425391218492,42231.613810735194,25748.220328648677,25748.220328648677,67979.83413938386,77329.93136936314,77329.93136936314,25748.220328648677,103078.15169801182,103078.15169801182,103078.15169801182,127815.50743840517,91520.53521767273,56422.21765904456,38998.13062069797,24737.35574039335,0.0,63735.486361091316,21026.752379334346,1530.440854076105,0.0,0.8871723986652598,2.823133290506627,0.0014959135982669303,355388.78955025884,1554716.6524805266,4.374692444429679,1554716.6524805266,4.374692444429679,0.85,0.09556773368680768,4.027634451161993,1.2670136911654848,1.0,0.0,4.027634451161335,1.2844702072786076,1.284758085496383,3.1356386690317217,19314.676115300954,1969.5488383189931,4632.441516551485,4632.441516551485,5.558239696421759,4.9594147983724675,-2.2290646881392395,7.1884794865117065,3.564052701001884,3.564052701001884,1.018300771714824,0.0,0.0,0.00022411047736948042,0.95920068416253,0.0002336429498746129,198.918103526861,0.0,0.0,0.0,0.0018558327461923295,7.874738501215147e-05,0.00014536309235732895,0.0005854693987058207,0.09556773368666452,0.07166490482777552,0.023902828858889003,0.0955677178193448,0.07166490482788286,0.02390282885892482,0.37536064573600325,0.37536064573600325,0.12519633940453218,0.0,4.928908243763772,5.112540488178695,4.379225886650829,4.932473881199201,5.112533914346784,4.3934676362878236,24737.35574039335,21026.752379334346,0.85,1.0665931652932925,0.6626075397224298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266539041300431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.771068181095,1530.440854076105,0.37536064573600325,0.12519633940453218,6.112874298809886,3.564052701001884
3136.0,-29.991206287461274,4.9594293690984825,35.00195670272454,24.165392957534664,5.063130785638006,-26.485827001792785,-40.01204768484456,1.5577514999695936,-0.01389513756055294,-4.9471191585375935,40.00427904181369,42231.74329927103,25748.25151287818,25748.25151287818,67979.9948121492,77330.026520906,77330.026520906,25748.25151287818,103078.27803378418,103078.27803378418,103078.27803378418,127815.7974779132,91520.54860997717,56422.26538834245,38998.09246848302,24737.51944412902,0.0,63735.61191261203,21026.891527509666,1530.4521157582435,0.0,0.8871718654072003,2.823114356525829,0.0014959135982669303,355387.5823886876,1554717.736094336,4.3747103532557885,1554717.736094336,4.3747103532557885,0.85,0.09556770081412228,4.027634451161993,1.2670138554601,1.0,0.0,4.027634451161662,1.2844704503522562,1.2847583286245097,3.135638075642336,19314.67894163957,1969.5491265253243,4632.441516551485,4632.441516551485,5.558246428126711,4.9594293690984825,-2.2291862820692634,7.188615651167746,3.5639895081775497,3.5639895081775497,1.018282716622157,0.0,0.0,0.00022411047736948042,0.95918772825971,0.00023364610572749133,198.91799735569867,0.0,0.0,0.0,0.0018558327461923295,7.874823537880523e-05,0.00014536224199067517,0.0005854659737397898,0.09556770081398533,0.07166504316243573,0.023902657651549596,0.09556772265552577,0.07166504316253842,0.023902657651583854,0.375361024967037,0.375361024967037,0.12519532749031306,0.0,4.929805478326614,5.112531377343203,4.382826843344731,4.933224020977036,5.112329064176038,4.397067161526024,24737.51944412902,21026.891527509666,0.85,1.0665935851585868,0.6626082661162024,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389709897263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.773968349948,1530.4521157582435,0.375361024967037,0.12519532749031306,6.112874298809886,3.5639895081775497
3137.0,-29.99107708271186,4.959443820276914,35.00197013586414,24.16536903418603,5.063068264300241,-26.485716969309276,-40.01195604270322,1.5577081508977042,-0.01303994121968799,-4.94720006478236,40.004304675066514,42231.88585541246,25748.265858588187,25748.265858588187,67980.15171400065,77330.1828457846,77330.1828457846,25748.265858588187,103078.44870437279,103078.44870437279,103078.44870437279,127816.13215652856,91520.62732143911,56422.330331067315,38998.107767079775,24737.683452155783,0.0,63735.79121923556,21027.030934332415,1530.4632575344917,0.0,0.8871713621938631,2.823093624329812,0.0014959135982669303,355386.4621688114,1554718.8414254899,4.374727253079736,1554718.8414254899,4.374727253079736,0.85,0.09556766634823273,4.027634451161993,1.267014104374685,1.0,0.0,4.027634451164029,1.2844706530426073,1.2847585313602883,3.135637580836494,19314.69555306334,1969.550820419138,4632.441516551485,4632.441516551485,5.558249524919183,4.959443820276914,-2.229303407440481,7.188747227717395,3.5639262616771847,3.5639262616771847,1.0182646461934814,0.0,0.0,0.00022411047736948042,0.9591748304013195,0.00023364924752634764,198.9178916587755,0.0,0.0,0.0,0.0018558327461923295,7.874905213720097e-05,0.00014536142523227945,0.0005854626841355369,0.09556766634810611,0.07166517923618154,0.023902487111924567,0.09556766235793876,0.0716651792362765,0.023902487111956233,0.37536140282613206,0.37536140282613206,0.1251943225675683,0.0,4.930708092672603,5.112549627155204,4.386367609671709,4.934160123562663,5.112468702120452,4.400378956072416,24737.683452155783,21027.030934332415,0.85,1.0665930462864346,0.6626086386869363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665389019110433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.776857160194,1530.4632575344917,0.37536140282613206,0.1251943225675683,6.112874298809886,3.5639262616771847
3138.0,-29.990948634941827,4.959457898030253,35.0019835067911,24.16531640281903,5.062988189046896,-26.485609373605556,-40.01186467995865,1.557648927710548,-0.012282436730174595,-4.947293086516513,40.00432972926176,42232.02682677318,25748.31066959929,25748.31066959929,67980.33749637246,77330.29382998846,77330.29382998846,25748.31066959929,103078.60449958775,103078.60449958775,103078.60449958775,127816.4537116847,91520.65389203718,56422.386888821544,38998.074448017374,24737.84921209696,0.0,63735.923660114335,21027.171830282416,1530.4747718508254,0.0,0.8871707995838023,2.8230727622734175,0.0014959135982669303,355385.17420248926,1554719.9217876827,4.374746147687758,1554719.9217876827,4.374746147687758,0.85,0.09556763858301298,4.027634451161993,1.2670142972422767,1.0,0.0,4.027634451162157,1.2844709299567967,1.2847588083365402,3.135636904836346,19314.701160575296,1969.5513922262237,4632.441516551485,4632.441516551485,5.558259198222331,4.959457898030253,-2.2294294405304953,7.188887338560749,3.5638630033978425,3.5638630033978425,1.0182465723993837,0.0,0.0,0.00022411047736948042,0.9591620082938023,0.00023365237095674543,198.91778658121635,0.0,0.0,0.0,0.0018558327461923295,7.874986641327545e-05,0.00014536061095620498,0.0005854594045291667,0.09556763858285741,0.07166531973983163,0.023902318843025787,0.09556761451830836,0.07166531973994829,0.023902318843064693,0.3753617812414816,0.3753617812414816,0.1251933219870919,0.0,4.931604879217559,5.112543091827831,4.389959314992268,4.9350106497863635,5.112339976285568,4.40415162117921,24737.84921209696,21027.171830282416,0.85,1.066593744822659,0.6626094736146705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665388333991308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.779738685758,1530.4747718508254,0.3753617812414816,0.1251933219870919,6.112874298809886,3.5638630033978425
3139.0,-29.990820821361314,4.9594719989330756,35.00199683407043,24.165301664639287,5.062934232743655,-26.485499736620444,-40.0117731076665,1.5576131480027877,-0.011478844372788899,-4.947367904654033,40.00435519978164,42232.16399121092,25748.307891661327,25748.307891661327,67980.47188287224,77330.45265529463,77330.45265529463,25748.307891661327,103078.76054695596,103078.76054695596,103078.76054695596,127816.77013736882,91520.73913461258,56422.45047052899,38998.09851564844,24738.009590412854,0.0,63736.10810606129,21027.308151850924,1530.4855662160353,0.0,0.8871703278522591,2.8230534226295414,0.0014959135982669303,355384.1382833575,1554721.020102795,4.374761990258477,1554721.020102795,4.374761990258477,0.85,0.09556760293929657,4.027634451161993,1.2670145587949082,1.0,0.0,4.02763445116064,1.284471097254652,1.2847589756718907,3.135636496430637,19314.719150338264,1969.5532266715204,4632.441516551485,4632.441516551485,5.558258598551951,4.9594719989330756,-2.2295423471058258,7.189014346038901,3.5637996565538947,3.5637996565538947,1.0182284733011129,0.0,0.0,0.00022411047736948042,0.9591492496768409,0.00023365547900390716,198.9176820225704,0.0,0.0,0.0,0.0018558327461923295,7.875068256476615e-05,0.00014535979480471427,0.0005854561173693053,0.09556760293918332,0.07166545300808756,0.023902149931095757,0.09556758303955605,0.0716654530081725,0.02390214993112408,0.3753621586103695,0.3753621586103695,0.12519233033124,0.0,4.932491070176582,5.112564244796488,4.3934261306957865,4.935889060281227,5.1125065146033535,4.40715309465503,24738.009590412854,21027.308151850924,0.85,1.0665927666896138,0.6626097081568532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538766657602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.782609353328,1530.4855662160353,0.3753621586103695,0.12519233033124,6.112874298809886,3.5637996565538947
3140.0,-29.99069381477278,4.959485807427503,35.0020101532199,24.16525842798876,5.0628612527540335,-26.485392728472192,-40.01168184969572,1.5575601664534267,-0.010728514704453573,-4.9474575452435055,40.004381617541945,42232.299485029565,25748.342980668745,25748.342980668745,67980.64246569831,77330.5730383866,77330.5730383866,25748.342980668745,103078.91601905535,103078.91601905535,103078.91601905535,127817.0981624788,91520.77855975833,56422.505006401174,38998.08172595239,24738.18214342345,0.0,63736.26386937584,21027.454821909934,1530.49739334896,0.0,0.8871697774711949,2.8230330510710915,0.0014959135982669303,355382.8971382114,1554722.1592645124,4.374780474198982,1554722.1592645124,4.374780474198982,0.85,0.09556757750690269,4.027634451161993,1.2670147395739333,1.0,0.0,4.027634451160597,1.2844713449845244,1.2847592234572849,3.135635891675356,19314.72747069958,1969.5540751122537,4632.441516551485,4632.441516551485,5.558266173176971,4.959485807427503,-2.22966606195183,7.189151869379332,3.5637363401562965,3.5637363401562965,1.018210382901799,0.0,0.0,0.00022411047736948042,0.9591365717968321,0.00023365856746514755,198.91757812419777,0.0,0.0,0.0,0.0018558327461923295,7.875149592260122e-05,0.0001453589814468792,0.0005854528414612676,0.09556757750675557,0.07166559369373497,0.023901983813020593,0.09556757263435803,0.0716655936938453,0.02390198381305739,0.37536253681748777,0.37536253681748777,0.12519134063292117,0.0,4.933373636496469,5.112571291811037,4.396920742581983,4.936729030539027,5.11242893773192,4.41073099046929,24738.18214342345,21027.454821909934,0.85,1.0665928364583952,0.6626102146743723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665386998063284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.785471597559,1530.49739334896,0.37536253681748777,0.12519134063292117,6.112874298809886,3.5637363401562965
3141.0,-29.990567423325544,4.95949931225664,35.00202338429662,24.16521068606528,5.06278348928292,-26.485286752238597,-40.011594573128946,1.5575028181960227,-0.009963201257960463,-4.947548105035691,40.00440569051929,42232.44879904057,25748.37942050352,25748.37942050352,67980.82821954408,77330.69461506845,77330.69461506845,25748.37942050352,103079.07403557198,103079.07403557198,103079.07403557198,127817.41481768887,91520.817491306,56422.57167527836,38998.05090669738,24738.34078211689,0.0,63736.39168881427,21027.589664799358,1530.5084433166537,0.0,0.8871692308944736,2.823012374802411,0.0014959135982669303,355381.6432694271,1554723.1973172643,4.374798830390277,1554723.1973172643,4.374798830390277,0.85,0.09556754989471844,4.027634451161993,1.2670149906864392,1.0,0.0,4.027634451161242,1.2844716131322544,1.2847594916651128,3.1356352370765017,19314.735686890977,1969.5549129306112,4632.441516551485,4632.441516551485,5.558274039403591,4.95949931225664,-2.2297905930603616,7.189289905317002,3.5636729590503373,3.5636729590503373,1.018192274014382,0.0,0.0,0.00022411047736948042,0.959123955500072,0.0002336616410051324,198.91747472915236,0.0,0.0,0.0,0.0018558327461923295,7.875227380251436e-05,0.00014535820356696607,0.0005854497084453307,0.09556754989456986,0.07166573194037817,0.023901817954191693,0.09556750378538899,0.07166573194048959,0.023901817954228848,0.3753629148535311,0.3753629148535311,0.125190356498141,0.0,4.9342512041146165,5.11256511436261,4.400435053905994,4.937584903777747,5.1123681134195635,4.414322365984617,24738.34078211689,21027.589664799358,0.85,1.0665936118795805,0.6626112285307227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538634341344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.788321935504,1530.5084433166537,0.3753629148535311,0.125190356498141,6.112874298809886,3.5636729590503373
3142.0,-29.9904417076896,4.959512877571664,35.00203659094374,24.165190394874685,5.062731835867178,-26.48517877311098,-40.01150317545978,1.557468901288553,-0.009319428819708264,-4.94762189204689,40.004431441109695,42232.57847708646,25748.372162197105,25748.372162197105,67980.95063928358,77330.82149653167,77330.82149653167,25748.372162197105,103079.19365872878,103079.19365872878,103079.19365872878,127817.69611337493,91520.87257160548,56422.62955216015,38998.0477993837,24738.502454646143,0.0,63736.55025402984,21027.72708644922,1530.5192846643165,0.0,0.8871687633788577,2.8229952620147145,0.0014959135982669303,355380.6216350432,1554724.3077110786,4.374814531411611,1554724.3077110786,4.374814531411611,0.85,0.09556751703258214,4.027634451161993,1.267015180257149,1.0,0.0,4.027634451161341,1.284471771720243,1.2847596502886445,3.135634849933634,19314.747311147126,1969.556098274857,4632.441516551485,4632.441516551485,5.558272472561056,4.959512877571664,-2.2299030056542812,7.189415883225946,3.5636095093528395,3.5636095093528395,1.0181741455293827,0.0,0.0,0.00022411047736948042,0.9591114068398618,0.00023366469814793794,198.91737188706375,0.0,0.0,0.0,0.0018558327461923295,7.875308842066682e-05,0.0001453573889488136,0.0005854464274611952,0.09556751703247436,0.07166586506389425,0.02390165196858012,0.09556755105184706,0.07166586506397506,0.02390165196860708,0.3753632919551285,0.3753632919551285,0.12518938033903224,0.0,4.935090393936036,5.1125524785631455,4.403815701340193,4.93830246322716,5.112361554493191,4.417199884672243,24738.502454646143,21027.72708644922,0.85,1.0665928790989967,0.6626116146663624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665385703160168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.791164183673,1530.5192846643165,0.3753632919551285,0.12518938033903224,6.112874298809886,3.5636095093528395
3143.0,-29.990316717994414,4.95952623022894,35.00204981674118,24.165151558723323,5.062664357176347,-26.48507303003424,-40.01141212703658,1.5574206692161812,-0.008629682727701038,-4.947708449114285,40.0044584122026,42232.706574113676,25748.39768112689,25748.39768112689,67981.10425524057,77330.93750670973,77330.93750670973,25748.39768112689,103079.33518783662,103079.33518783662,103079.33518783662,127818.01225796765,91520.91066737188,56422.679734775826,38998.03436955117,24738.677070131034,0.0,63736.7114396822,21027.87550961138,1530.5311589356575,0.0,0.8871682266418126,2.8229760499452983,0.0014959135982669303,355379.4231929584,1554725.4707349471,4.3748325571759015,1554725.4707349471,4.3748325571759015,0.85,0.09556749304775451,4.027634451161993,1.2670153725752606,1.0,0.0,4.027634451160612,1.2844719972428562,1.2847598758618022,3.135634299391024,19314.755350953583,1969.5569181069563,4632.441516551485,4632.441516551485,5.558277981304059,4.95952623022894,-2.230024705334595,7.189550935563535,3.563546100409966,3.563546100409966,1.0181560286885618,0.0,0.0,0.00022411047736948042,0.9590989308170367,0.00023366773767390743,198.9172696389388,0.0,0.0,0.0,0.0018558327461923295,7.875389993377097e-05,0.00014535657743570946,0.0005854431589830594,0.09556749304761464,0.07166600470213573,0.023901488345478915,0.0955675842819375,0.07166600470224062,0.023901488345513897,0.37536366791324416,0.37536366791324416,0.12518840479439217,0.0,4.935921848007638,5.112528101498015,4.407200673435568,4.939078766386558,5.112265917025923,4.420578107339111,24738.677070131034,21027.87550961138,0.85,1.0665925919252217,0.6626119487523445,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538506003935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.793997106135,1530.5311589356575,0.37536366791324416,0.12518840479439217,6.112874298809886,3.563546100409966
3144.0,-29.990192350279035,4.95953930754263,35.00206298159198,24.165114014782034,5.062588898264498,-26.484968644730994,-40.011325060017384,1.557365192716462,-0.0077553588781142935,-4.947798238742472,40.00448308858497,42232.84866152972,25748.430722357203,25748.430722357203,67981.27938388693,77331.09099787286,77331.09099787286,25748.430722357203,103079.52172023006,103079.52172023006,103079.52172023006,127818.36075578083,91520.98326547387,56422.74092913085,38998.047040381134,24738.83903555077,0.0,63736.88607593191,21028.013180218153,1530.54238520073,0.0,0.8871676817875978,2.8229540282598404,0.0014959135982669303,355378.1799971991,1554726.534808891,4.37485085556222,1554726.534808891,4.37485085556222,0.85,0.09556746747107882,4.027634451161993,1.2670155940158296,1.0,0.0,4.027634451162238,1.2844722566389244,1.2847601353160067,3.135633666157255,19314.77067220168,1969.5584804394653,4632.441516551485,4632.441516551485,5.558285113877711,4.95953930754263,-2.2301488694202467,7.189688176962877,3.563482649924197,3.563482649924197,1.0181378999783421,0.0,0.0,0.00022411047736948042,0.9590865170517693,0.00023367076211059222,198.91716789973032,0.0,0.0,0.0,0.0018558327461923295,7.875467596791767e-05,0.00014535580140156274,0.0005854400334011948,0.09556746747092956,0.07166614263824266,0.02390132483268691,0.09556748104975904,0.07166614263835458,0.023901324832724235,0.3753640422358471,0.3753640422358471,0.1251874322574548,0.0,4.936781053336915,5.112532957404255,4.410609065358244,4.940042879864336,5.1123815545035995,4.424074090686247,24738.83903555077,21028.013180218153,0.85,1.0665924171899226,0.6626123625056973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266538442700051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.796819676105,1530.54238520073,0.3753640422358471,0.1251874322574548,6.112874298809886,3.563482649924197
3145.0,-29.990068766954742,4.959552315944461,35.00207610037532,24.16507954420524,5.062527150929489,-26.484863594124345,-40.01123411636797,1.5573219780990322,-0.007136930591570945,-4.9478786559003565,40.004508076469044,42232.97148564591,25748.43899178023,25748.43899178023,67981.41047742614,77331.20151237634,77331.20151237634,25748.43899178023,103079.64050415657,103079.64050415657,103079.64050415657,127818.6394561096,91521.01875558874,56422.78872885808,38998.03336303406,24738.998951953025,0.0,63737.03231498708,21028.14910916007,1530.5532754883147,0.0,0.887167183373059,2.8229364743645915,0.0014959135982669303,355377.0665722794,1554727.6123157095,4.374867594331659,1554727.6123157095,4.374867594331659,0.85,0.09556743846469633,4.027634451161993,1.2670157984225083,1.0,0.0,4.027634451161018,1.2844724587011656,1.2847603374235346,3.135633172886137,19314.778162106242,1969.5592441971767,4632.441516551485,4632.441516551485,5.558286898988865,4.959552315944461,-2.230266312884513,7.189818628828974,3.563419138630875,3.563419138630875,1.0181197538945357,0.0,0.0,0.00022411047736948042,0.9590741817521805,0.00023367376750778736,198.91706680229726,0.0,0.0,0.0,0.0018558327461923295,7.875548656227592e-05,0.0001453549908072045,0.0005854367686234317,0.0955674384645745,0.07166627715313267,0.023901161311441814,0.0955675130832091,0.07166627715322405,0.023901161311472286,0.37536441700725537,0.37536441700725537,0.12518646580413048,0.0,4.937604621097989,5.112512835172367,4.413950064366247,4.940741725308783,5.11227935090443,4.427163136546653,24738.998951953025,21028.14910916007,0.85,1.0665920267743787,0.6626127692442825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665383807015527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.79963395207,1530.5532754883147,0.37536441700725537,0.12518646580413048,6.112874298809886,3.563419138630875
3146.0,-29.98994583894863,4.959565054369852,35.00208918385981,24.165041895490162,5.062452552695029,-26.4847604184908,-40.01114722397176,1.5572671322372356,-0.006291602955286635,-4.9479686292062,40.00453328587831,42233.10847925598,25748.471388953098,25748.471388953098,67981.57986820908,77331.35106881223,77331.35106881223,25748.471388953098,103079.82245776533,103079.82245776533,103079.82245776533,127818.98677338797,91521.08835021225,56422.84576065621,38998.04732172893,24739.164315622642,0.0,63737.211637351575,21028.289668279245,1530.564700517343,0.0,0.8871666356566921,2.8229148136721913,0.0014959135982669303,355375.8208398699,1554728.6993755247,4.374885988870007,1554728.6993755247,4.374885988870007,0.85,0.09556741544275703,4.027634451161993,1.2670160094229508,1.0,0.0,4.027634451162692,1.2844727151486912,1.2847605939285358,3.1356325468507533,19314.79284949426,1969.5607418939455,4632.441516551485,4632.441516551485,5.558293892530554,4.959565054369852,-2.2303907663318414,7.189955820701694,3.5633556283446652,3.5633556283446652,1.0181016080984757,0.0,0.0,0.00022411047736948042,0.9590619120320615,0.00023367675700376308,198.9169662410497,0.0,0.0,0.0,0.0018558327461923295,7.875626105441416e-05,0.00014535421631506627,0.0005854336492522135,0.09556741544260633,0.0716664156641796,0.02390099977842673,0.09556743415394744,0.0716664156642926,0.023900999778464427,0.3753647906256049,0.3753647906256049,0.12518550240145443,0.0,4.938454155120326,5.1125187619367125,4.417316877293501,4.941677026250886,5.112371292584271,4.430615210760152,24739.164315622642,21028.289668279245,0.85,1.0665916835993214,0.662613054357501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665383190297639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.802436659656,1530.564700517343,0.3753647906256049,0.12518550240145443,6.112874298809886,3.5633556283446652
3147.0,-29.98982362029806,4.959577454900277,35.00210216574983,24.16498971814292,5.062370086929287,-26.48465866800918,-40.011064312979556,1.5572051346404008,-0.0055290509137080335,-4.948062165277202,40.00455649367635,42233.259150467595,25748.511936349,25748.511936349,67981.77108681659,77331.47371233178,77331.47371233178,25748.511936349,103079.98564868077,103079.98564868077,103079.98564868077,127819.30470727189,91521.12813422363,56422.91357235956,38998.016179848964,24739.319058591118,0.0,63737.33523844008,21028.42119980245,1530.575594933008,0.0,0.8871660770880878,2.8228938269701356,0.0014959135982669303,355374.52578255057,1554729.7001239802,4.374904747886461,1554729.7001239802,4.374904747886461,0.8500000000000001,0.09556739252686203,4.027634451161993,1.2670162891084331,1.0,0.0,4.027634451161385,1.2844730050363244,1.2847608838811393,3.1356318391822433,19314.801245591298,1969.561598057573,4632.441516551485,4632.441516551485,5.558302645451829,4.959577454900277,-2.2305179590481035,7.190095413948381,3.5632920582962324,3.5632920582962324,1.018083445227495,0.0,0.0,0.00022411047736948042,0.9590497132821706,0.00023367972928379664,198.91686626019117,0.0,0.0,0.0,0.0018558327461923295,7.875700006593684e-05,0.00014535347730354356,0.0005854306727839448,0.09556739252670507,0.07166655339328824,0.023900839133416823,0.09556734373140056,0.07166655339340595,0.02390083913345608,0.37536516488839833,0.37536516488839833,0.12518454523267408,0.0,4.93930634319446,5.112514414725922,4.42072509813147,4.942533114363471,5.112319070971523,4.4341823575855415,24739.319058591118,21028.42119980245,0.85,1.0665926153407286,0.6626141333407465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665382586379155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.805230358481,1530.575594933008,0.37536516488839833,0.12518454523267408,6.112874298809886,3.5632920582962324
3148.0,-29.98970204821987,4.959589959903839,35.002115115598926,24.16496939202773,5.0623190333345445,-26.484554358096748,-40.01097724596036,1.557171343211364,-0.004933153850856797,-4.948135289309987,40.00458152419685,42233.3899661213,25748.49939957251,25748.49939957251,67981.88936569382,77331.59807595111,77331.59807595111,25748.49939957251,103080.09747552362,103080.09747552362,103080.09747552362,127819.57360178402,91521.18261691903,56422.974507088984,38998.00901092227,24739.476126260404,0.0,63737.48513718268,21028.554707321342,1530.586156321696,0.0,0.8871656155283308,2.822877423524437,0.0014959135982669303,355373.5133434819,1554730.7794709927,4.37492024896151,1554730.7794709927,4.37492024896151,0.85,0.09556736307988406,4.027634451161993,1.267016476481222,1.0,0.0,4.027634451162161,1.2844731630379458,1.2847610419181723,3.1356314534716434,19314.812743727896,1969.562770541204,4632.441516551485,4632.441516551485,5.558299939151825,4.959589959903839,-2.230630391462458,7.190220351366298,3.5632284075468603,3.5632284075468603,1.0180652592991029,0.0,0.0,0.00022411047736948042,0.9590375792332683,0.00023368268587415766,198.91676680836034,0.0,0.0,0.0,0.0018558327461923295,7.875777612832493e-05,0.0001453527012411555,0.0005854275470883344,0.09556736307977413,0.07166668482498911,0.023900678254785025,0.09556739811944763,0.07166668482507155,0.023900678254812513,0.37536553904741027,0.37536553904741027,0.12518359780763216,0.0,4.9401141392278305,5.112500763771436,4.4239841541543115,4.943202135459103,5.112307039362122,4.436883141213457,24739.476126260404,21028.554707321342,0.85,1.066591962631972,0.6626146274083775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665381998480032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.808013944148,1530.586156321696,0.37536553904741027,0.12518359780763216,6.112874298809886,3.5632284075468603
3149.0,-29.98958122601654,4.95960225891117,35.00212809059044,24.16493610888722,5.062250381578307,-26.4844524830952,-40.01089056311173,1.557121638656961,-0.004159845770118409,-4.948222884674521,40.00460815622786,42233.51922462571,25748.524119120248,25748.524119120248,67982.04334374596,77331.74117737213,77331.74117737213,25748.524119120248,103080.26529649238,103080.26529649238,103080.26529649238,127819.91440698908,91521.24901603066,56423.027063284266,38998.02439194044,24739.6491104967,0.0,63737.67350243714,21028.701743922193,1530.5979628519808,0.0,0.8871650747345015,2.822856990421467,0.0014959135982669303,355372.30054451484,1554731.9278777398,4.374938411056576,1554731.9278777398,4.374938411056576,0.85,0.09556734422343022,4.027634451161993,1.2670166929764672,1.0,0.0,4.027634451163036,1.2844733954460676,1.284761274378382,3.1356308861214597,19314.826756728722,1969.5641994696173,4632.441516551485,4632.441516551485,5.558305275333114,4.95960225891117,-2.230753332976569,7.190355591887739,3.563164808981102,3.563164808981102,1.018047088280315,0.0,0.0,0.00022411047736948042,0.9590255201930906,0.00023368562426196742,198.91666797006184,0.0,0.0,0.0,0.0018558327461923295,7.875854877347333e-05,0.0001453519285960071,0.0005854244351561163,0.09556734422329052,0.07166682402204089,0.02390052020124963,0.09556738528521468,0.07166682402214565,0.023900520201284563,0.3753659125560717,0.3753659125560717,0.1251826514003961,0.0,4.940938044200095,5.112506222109232,4.427250431352832,4.944063038904403,5.1123614024874655,4.440151044744539,24739.6491104967,21028.701743922193,0.85,1.0665912263199648,0.6626146971462776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665381405627962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.810788650771,1530.5979628519808,0.3753659125560717,0.1251826514003961,6.112874298809886,3.563164808981102
