time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3150.0,-29.98946107562091,4.959614135553185,35.00214096981986,24.164879670739197,5.062161898201896,-26.48435319584997,-40.01080800136549,1.557054018430944,-0.0033519548633762497,-4.948320955862214,40.004631316917624,42233.663018711784,25748.57480295819,25748.57480295819,67982.23782166997,77331.87090771727,77331.87090771727,25748.57480295819,103080.44571067546,103080.44571067546,103080.44571067546,127820.25112304054,91521.29428789865,56423.08639889317,38998.008765561644,24739.805412365076,0.0,63737.81417792672,21028.834600510316,1530.60905019986,0.0,0.8871644933126345,2.822834876650053,0.0014959135982669303,355370.94270671,1554732.9265963999,4.3749579376261245,1554732.9265963999,4.3749579376261245,0.8500000000000001,0.09556732641817495,4.027634451161993,1.2670168869430198,1.0,0.0,4.027634451161497,1.2844737116242657,1.2847615906274426,3.135630114273726,19314.83631099395,1969.565173733533,4632.441516551485,4632.441516551485,5.558316216396863,4.959614135553185,-2.2308840357685416,7.190498171321726,3.5631011691148196,3.5631011691148196,1.018028905461377,0.0,0.0,0.00022411047736948042,0.9590135283669989,0.00023368854634521586,198.91656968143138,0.0,0.0,0.0,0.0018558327461923295,7.875928469180722e-05,0.00014535119267767319,0.0005854214711460814,0.09556732641800988,0.07166696354738311,0.023900362870626767,0.0955672662606518,0.0716669635475069,0.02390036287066804,0.3753662866946492,0.3753662866946492,0.12518170841819343,0.0,4.941782330051922,5.112510152958919,4.430602677655202,4.94496900099881,5.112339292509432,4.443827453977974,24739.805412365076,21028.834600510316,0.85,1.0665919234678298,0.6626154907166221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665380822542038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.813552387304,1530.60905019986,0.3753662866946492,0.12518170841819343,6.112874298809886,3.5631011691148196
3151.0,-29.9893415672122,4.959625944615211,35.002153755183116,24.16484069488945,5.062095918096743,-26.4842522358997,-40.01072523007167,1.5570065867842346,-0.0027613770325274345,-4.948402868069447,40.00465434131399,42233.80319813164,25748.58291255689,25748.58291255689,67982.38611068853,77331.98027948481,77331.98027948481,25748.58291255689,103080.56319204169,103080.56319204169,103080.56319204169,127820.5172051569,91521.32857155526,56423.15149020186,38997.974534837114,24739.954013115206,0.0,63737.928547952324,21028.960911147926,1530.6193246199593,0.0,0.8871639943929809,2.822817515869641,0.0014959135982669303,355369.8086000646,1554733.919438392,4.374974693441387,1554733.919438392,4.374974693441387,0.85,0.09556730149680968,4.027634451161993,1.2670171127794312,1.0,0.0,4.027634451162697,1.284473933404933,1.284761812457816,3.135629572867535,19314.843546285156,1969.5659115279077,4632.441516551485,4632.441516551485,5.558317967006918,4.959625944615211,-2.2310031375875323,7.190629082202744,3.563037422333346,3.563037422333346,1.0180106920952416,0.0,0.0,0.00022411047736948042,0.9590016007760129,0.0002336914528486009,198.91647191807257,0.0,0.0,0.0,0.0018558327461923295,7.876002248433492e-05,0.00014535045488514548,0.000585418499587479,0.09556730149668455,0.0716670963055999,0.02390020519108465,0.09556726626976995,0.07166709630569373,0.02390020519111595,0.37536666124813084,0.37536666124813084,0.1251807755689945,0.0,4.942586112099605,5.112486913896589,4.433874677195547,4.945641491036895,5.112238116698961,4.446808868600783,24739.954013115206,21028.960911147926,0.85,1.0665923361400576,0.6626165010423525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665380259480141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.816306692697,1530.6193246199593,0.37536666124813084,0.1251807755689945,6.112874298809886,3.563037422333346
3152.0,-29.989222620824822,4.9596377428047385,35.002166552044706,24.164810974057787,5.062038163092888,-26.484150959349996,-40.01063861707223,1.5569665016181318,-0.002192453909572123,-4.948482177168679,40.004680246961854,42233.925226182495,25748.58421725675,25748.58421725675,67982.50944343925,77332.09368702797,77332.09368702797,25748.58421725675,103080.67790428472,103080.67790428472,103080.67790428472,127820.79698575703,91521.37044783084,56423.20198698573,38997.96495649456,24740.119081472312,0.0,63738.084037966866,21029.101219251464,1530.6304845086636,0.0,0.8871634982730249,2.8228007449737604,0.0014959135982669303,355368.71053717675,1554735.0365242795,4.374991355243786,1554735.0365242795,4.374991355243786,0.85,0.09556728049934636,4.027634451161993,1.2670173083944247,1.0,0.0,4.027634451161776,1.2844741208350214,1.2847619999299116,3.1356291153173843,19314.852383937796,1969.566812717676,4632.441516551485,4632.441516551485,5.558318248651025,4.9596377428047385,-2.2311203557674744,7.190758098572212,3.562973674959646,3.562973674959646,1.0179924785598988,0.0,0.0,0.00022411047736948042,0.9589897294367237,0.00023369434571641858,198.91637461456833,0.0,0.0,0.0,0.0018558327461923295,7.876079452723887e-05,0.00014534968284224154,0.0005854153900808813,0.09556728049922592,0.07166723116030597,0.02390004933891994,0.09556734182898995,0.07166723116039629,0.023900049338950066,0.3753670344878483,0.3753670344878483,0.12517984819272593,0.0,4.9433577879774475,5.112449892988536,4.437059886978602,4.946289723259099,5.112150920851832,4.449651790201244,24740.119081472312,21029.101219251464,0.85,1.0665916691650805,0.662616799102794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665379699622188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.819052141964,1530.6304845086636,0.3753670344878483,0.12517984819272593,6.112874298809886,3.562973674959646
3153.0,-29.98910436570462,4.95964924068808,35.00217932703815,24.164768715295963,5.0619599946458,-26.484052346382423,-40.01055993195621,1.5569079753235888,-0.0013863902802313532,-4.948575132032097,40.00470520372414,42234.07744098434,25748.62025399903,25748.62025399903,67982.69769498338,77332.2390352145,77332.2390352145,25748.62025399903,103080.85928921353,103080.85928921353,103080.85928921353,127821.14346178412,91521.43628039953,56423.274686169505,38997.95732692225,24740.284172570588,0.0,63738.24149949284,21029.241546685,1530.6419605669744,0.0,0.8871629363223742,2.822779254359767,0.0014959135982669303,355367.4235471851,1554736.1126935356,4.3750102279341325,1554736.1126935356,4.3750102279341325,0.85,0.09556726540880041,4.027634451161993,1.2670175787387419,1.0,0.0,4.027634451161392,1.2844743944921755,1.2847622736483981,3.1356284472718836,19314.86627737427,1969.5682294539185,4632.441516551485,4632.441516551485,5.558326027862519,4.95964924068808,-2.23124754549184,7.19089678617992,3.5629099439878456,3.5629099439878456,1.017974269710813,0.0,0.0,0.00022411047736948042,0.9589779272458849,0.00023369722180479114,198.9162778766462,0.0,0.0,0.0,0.0018558327461923295,7.876149590937785e-05,0.00014534898146010257,0.000585412565170015,0.09556726540864302,0.07166737016875752,0.02389989523988551,0.09556727023922795,0.07166737016887553,0.023899895239924872,0.37536740582496314,0.37536740582496314,0.12517892211088938,0.0,4.944160106208017,5.112438874440272,4.440289693994885,4.947188741751859,5.1122179498606215,4.453034287347066,24740.284172570588,21029.241546685,0.85,1.0665919877241092,0.6626175502711413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665379140279722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.821790315684,1530.6419605669744,0.37536740582496314,0.12517892211088938,6.112874298809886,3.5629099439878456
3154.0,-29.988986829639433,4.959660718676582,35.00219205985894,24.164734279643767,5.061898804106092,-26.483952682632527,-40.010473563428945,1.5568646570991638,-0.0008326184617999388,-4.948655262932268,40.004729525336735,42234.19473899597,25748.622641379745,25748.622641379745,67982.81738037571,77332.34736970798,77332.34736970798,25748.622641379745,103080.97001108772,103080.97001108772,103080.97001108772,127821.40991260698,91521.47226395358,56423.31963324146,38997.947367457906,24740.439901519258,0.0,63738.38726897717,21029.37391629137,1530.65260271679,0.0,0.8871624417509639,2.822762587257824,0.0014959135982669303,355366.31411202584,1554737.161474823,4.375026837756791,1554737.161474823,4.375026837756791,0.8500000000000001,0.09556724336304395,4.027634451161993,1.2670177386375148,1.0,0.0,4.027634451162131,1.2844745970395355,1.2847624762411536,3.135627952818147,19314.873871415217,1969.569003830586,4632.441516551485,4632.441516551485,5.558326543223738,4.959660718676582,-2.231365505701393,7.191026224377975,3.562846142087328,3.562846142087328,1.0179560405963795,0.0,0.0,0.00022411047736948042,0.9589661969739955,0.00023370008043730625,198.9161817270361,0.0,0.0,0.0,0.0018558327461923295,7.876226578643391e-05,0.0001453482115830465,0.0005854094643866607,0.09556724336292066,0.0716675031235002,0.02389974023942046,0.09556731713587066,0.07166750312359266,0.023899740239451295,0.37536777719279174,0.37536777719279174,0.12517800189363712,0.0,4.944923865892974,5.112403915117966,4.443437336399029,4.947822644470477,5.112111625486193,4.455877396765345,24740.439901519258,21029.37391629137,0.85,1.0665914261916758,0.662617875171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378595174557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.824518605898,1530.65260271679,0.37536777719279174,0.12517800189363712,6.112874298809886,3.562846142087328
3155.0,-29.988869883510485,4.95967194110431,35.00220476640835,24.164696945250057,5.061822808049848,-26.483855030493213,-40.01039124615488,1.5568079550325897,-1.7661874380792142e-06,-4.948746516850433,40.00475422576638,42234.32655418135,25748.653308672583,25748.653308672583,67982.97986285394,77332.50391087936,77332.50391087936,25748.653308672583,103081.15721955194,103081.15721955194,103081.15721955194,127821.75993451517,91521.5506989446,56423.37334224669,38997.97484077545,24740.602714963225,0.0,63738.57755573868,21029.51230771874,1530.663910385003,0.0,0.8871618893551736,2.8227409695065053,0.0014959135982669303,355365.0506788218,1554738.2265917659,4.375045389584288,1554738.2265917659,4.375045389584288,0.8500000000000001,0.09556722813393684,4.027634451161993,1.2670179798593746,1.0,0.0,4.027634451161867,1.2844748621671624,1.2847627414282015,3.135627305595206,19314.89042449201,1969.570691774664,4632.441516551485,4632.441516551485,5.558333163338148,4.95967194110431,-2.2314915976436174,7.191163538747928,3.56278235334834,3.56278235334834,1.0179378152423828,0.0,0.0,0.00022411047736948042,0.9589545257322218,0.0002337029247537656,198.91608606011178,0.0,0.0,0.0,0.0018558327461923295,7.876299955765671e-05,0.0001453474778118237,0.0005854065090244046,0.09556722813378515,0.07166764085551668,0.023899587278268474,0.09556723173729281,0.07166764085563043,0.023899587278306406,0.3753681471254387,0.3753681471254387,0.1251770835366038,0.0,4.945723510969515,5.112407019182513,4.446614433732009,4.948744750662968,5.1122458208240005,4.45915136060114,24740.602714963225,21029.51230771874,0.85,1.066590791164167,0.6626179650345648,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665378051012621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.82723643288,1530.663910385003,0.3753681471254387,0.1251770835366038,6.112874298809886,3.56278235334834
3156.0,-29.988753734210654,4.959682881110644,35.00221738127024,24.164644663129025,5.0617417212633,-26.483758604538476,-40.010312910284824,1.5567465915911058,0.000678909533633032,-4.94883937984491,40.00477696825677,42234.47157206613,25748.687199239983,25748.687199239983,67983.15877130612,77332.62051896268,77332.62051896268,25748.687199239983,103081.30771820266,103081.30771820266,103081.30771820266,127822.06205877516,91521.58746272544,56423.4385158289,38997.94327432948,24740.7543405725,0.0,63738.69761490198,21029.641189486625,1530.674608944542,0.0,0.8871613358646873,2.8227211419582607,0.0014959135982669303,355363.7649711737,1554739.2072801292,4.375063978192166,1554739.2072801292,4.375063978192166,0.85,0.09556721193232803,4.027634451161993,1.2670182073442264,1.0,0.0,4.027634451160292,1.2844751490905781,1.284763028415923,3.1356266051652306,19314.898183193574,1969.571482942042,4632.441516551485,4632.441516551485,5.558340479257255,4.959682881110644,-2.2316189941465057,7.19130187525715,3.562718506645165,3.562718506645165,1.01791957332719,0.0,0.0,0.00022411047736948042,0.9589429341657798,0.0002337057497216375,198.91599104511874,0.0,0.0,0.0,0.0018558327461923295,7.876369784475323e-05,0.00014534677952472719,0.0005854036965792378,0.09556721193217585,0.07166777714347723,0.02389943478869862,0.09556716879036024,0.07166777714359135,0.02389943478873668,0.3753685181958129,0.3753685181958129,0.12517617055310631,0.0,4.946518538116322,5.1123945470016,4.449819772224828,4.949518289378545,5.112167981980747,4.462466631670054,24740.7543405725,21029.641189486625,0.85,1.06659158902255,0.662618992111188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665377518966636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.829946359341,1530.674608944542,0.3753685181958129,0.12517617055310631,6.112874298809886,3.562718506645165
3157.0,-29.98863813116189,4.959693949452665,35.00222997763227,24.16462447671222,5.061690223682067,-26.48365971115337,-40.01022664653135,1.5567118036735252,0.0012397671804933452,-4.948913244836171,40.00480165913513,42234.58151245829,25748.67179895751,25748.67179895751,67983.2533114158,77332.74739181568,77332.74739181568,25748.67179895751,103081.41919077319,103081.41919077319,103081.41919077319,127822.32884555198,91521.64669130051,56423.480811942885,38997.96208817514,24740.90965477879,0.0,63738.871742953925,21029.77320656197,1530.6850858555833,0.0,0.88716087175568,2.8227051148931075,0.0014959135982669303,355362.74229747447,1554740.2719862687,4.37507956499501,1554740.2719862687,4.37507956499501,0.8500000000000001,0.09556718988473656,4.027634451161993,1.267018364495598,1.0,0.0,4.02763445116326,1.2844753117521137,1.2847631911139146,3.135626208080262,19314.910682910075,1969.5727575583992,4632.441516551485,4632.441516551485,5.5583371548153995,4.959693949452665,-2.2317326348977278,7.191426584350392,3.562654593448917,3.562654593448917,1.0179013124139762,0.0,0.0,0.00022411047736948042,0.9589313972646496,0.00023370856143490058,198.9158964770721,0.0,0.0,0.0,0.0018558327461923295,7.876446680773988e-05,0.00014534601056174053,0.0005854005994774211,0.09556718988462748,0.07166790788207025,0.023899282002557233,0.09556723029546939,0.07166790788215205,0.02389928200258451,0.37536888923347944,0.37536888923347944,0.12517526569979937,0.0,4.947274283479317,5.112378422445602,4.452879399793403,4.950153012016642,5.11217339243268,4.464979159714176,24740.90965477879,21029.77320656197,0.85,1.0665901584448907,0.6626189067604127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266537700031004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.832644220864,1530.6850858555833,0.37536888923347944,0.12517526569979937,6.112874298809886,3.562654593448917
3158.0,-29.98852329750216,4.959704504048966,35.00224253132043,24.164558573998534,5.061595857417969,-26.483565797361585,-40.01014865990726,1.5566383572774383,0.001982435672118754,-4.949017196758792,40.004825608885724,42234.72272972939,25748.73344844393,25748.73344844393,67983.45617817332,77332.86251851042,77332.86251851042,25748.73344844393,103081.59596695435,103081.59596695435,103081.59596695435,127822.66940584584,91521.67712991284,56423.53734113204,38997.933098645335,24741.073438891493,0.0,63739.00653753683,21029.91242305777,1530.69673489093,0.0,0.887160257617511,2.822683174184561,0.0014959135982669303,355361.30306886917,1554741.3047344396,4.375100190447945,1554741.3047344396,4.375100190447945,0.85,0.09556718317137063,4.027634451161993,1.2670186057174582,1.0,0.0,4.027634451161347,1.2844756551733103,1.2847635346120796,3.1356253697299983,19314.917106735473,1969.57341260629,4632.441516551485,4632.441516551485,5.558350463021492,4.959704504048966,-2.2318681987676214,7.191572702816587,3.562590737200611,3.562590737200611,1.017883067771603,0.0,0.0,0.00022411047736948042,0.958919937294885,0.00023371135446583423,198.9158025385063,0.0,0.0,0.0,0.0018558327461923295,7.876516199361136e-05,0.00014534531537586904,0.0005853977995228551,0.09556718317118444,0.0716680501365426,0.02389913303464185,0.09556714859445745,0.0716680501366822,0.02389913303468842,0.37536926001508764,0.37536926001508764,0.1251743606477411,0.0,4.9480596208423435,5.112354296853198,4.4560810977448,4.950999632430921,5.1120600206450035,4.468692484184373,24741.073438891493,21029.91242305777,0.85,1.066591085603709,0.6626197210158389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665376475569188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.835335010803,1530.69673489093,0.37536926001508764,0.1251743606477411,6.112874298809886,3.562590737200611
3159.0,-29.9884089990744,4.959715221028794,35.00225502055692,24.164538527280115,5.061543857890641,-26.483468128289648,-40.01007011448962,1.556602987105842,0.0025393898200718468,-4.9490899613764014,40.00484883896164,42234.85949989981,25748.713962420643,25748.713962420643,67983.57346232045,77332.99183930506,77332.99183930506,25748.713962420643,103081.70580172571,103081.70580172571,103081.70580172571,127822.92516748571,91521.73913153294,56423.606792127684,38997.9248215614,24741.21936576,0.0,63739.1441873214,21030.036460896,1530.706648208681,0.0,0.8871598043679507,2.8226673275502754,0.0014959135982669303,355360.29563549504,1554742.3064496862,4.375115412568312,1554742.3064496862,4.375115412568312,0.85,0.09556715998511697,4.027634451161993,1.267018860126846,1.0,0.0,4.02763445116195,1.2844758205574833,1.2847637000333187,3.1356249659989195,19314.930191680924,1969.5747468993923,4632.441516551485,4632.441516551485,5.55834625659531,4.959715221028794,-2.2319812197106073,7.191696440739401,3.5625267444195825,3.5625267444195825,1.0178647841198807,0.0,0.0,0.00022411047736948042,0.9589085308859815,0.0002337141345091737,198.91570903787,0.0,0.0,0.0,0.0018558327461923295,7.876586216639668e-05,0.00014534461520308373,0.0005853949794828232,0.0955671599850154,0.07166817850118011,0.023898981483835294,0.09556718217437486,0.07166817850125629,0.023898981483860694,0.3753696300957032,0.3753696300957032,0.12517346609537006,0.0,4.948801984548595,5.112329000694444,4.459114937303241,4.951629351196459,5.112089377516838,4.471113598082468,24741.21936576,21030.036460896,0.85,1.0665906222795398,0.6626204358153417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665375975184618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.838014240746,1530.706648208681,0.3753696300957032,0.12517346609537006,6.112874298809886,3.5625267444195825
3160.0,-29.9882955147469,4.959725743544516,35.002267537466984,24.164500459469878,5.0614728669441895,-26.483373091311528,-40.00998821631072,1.5565504435087387,0.0032257838512350645,-4.949179308465453,40.00487462349484,42234.97888875751,25748.737298113334,25748.737298113334,67983.71618687085,77333.12514795452,77333.12514795452,25748.737298113334,103081.86244606785,103081.86244606785,103081.86244606785,127823.2504688598,91521.79776138262,56423.65150218528,38997.940287997044,24741.38802279194,0.0,63739.32831078899,21030.17981937315,1530.7182446404524,0.0,0.8871592577226862,2.822647836655115,0.0014959135982669303,355359.0586192184,1554743.41831748,4.375133771342664,1554743.41831748,4.375133771342664,0.85,0.09556714993674725,4.027634451161993,1.2670190343121073,1.0,0.0,4.027634451163145,1.2844760662413957,1.2847639457722944,3.1356243662426224,19314.942565041223,1969.5760086310029,4632.441516551485,4632.441516551485,5.558351294045347,4.959725743544516,-2.2321062656135764,7.191832009158093,3.562462818215246,3.562462818215246,1.0178465194900703,0.0,0.0,0.00022411047736948042,0.9588972058649847,0.000233716894781562,198.9156162032869,0.0,0.0,0.0,0.0018558327461923295,7.876659223263145e-05,0.00014534388513684897,0.0005853920390429044,0.09556714993659937,0.07166831663723552,0.02389883329936385,0.09556718738348106,0.07166831663734642,0.02389883329940084,0.37536999952842653,0.37536999952842653,0.12517257189380496,0.0,4.949557314443894,5.112316365924698,4.462162724553366,4.952405092316667,5.112095839044002,4.474185927196572,24741.38802279194,21030.17981937315,0.85,1.0665897804160485,0.6626203947870676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665375467101603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.840686575999,1530.7182446404524,0.37536999952842653,0.12517257189380496,6.112874298809886,3.562462818215246
3161.0,-29.988182591114565,4.959735882071608,35.00227996130852,24.16444426579403,5.061383786065509,-26.48328036790644,-40.009914176166035,1.5564815628573865,0.003991426482798488,-4.94927785367163,40.00489694647824,42235.1287804588,25748.78337674895,25748.78337674895,67983.91215720776,77333.25819755225,77333.25819755225,25748.78337674895,103082.0415743012,103082.0415743012,103082.0415743012,127823.58107516397,91521.8490361568,56423.71961906344,38997.92157454817,24741.53950086277,0.0,63739.461075410945,21030.308575733354,1530.729065639693,0.0,0.8871586768970938,2.822626226355522,0.0014959135982669303,355357.6942583286,1554744.3809185335,4.375153278061024,1554744.3809185335,4.375153278061024,0.85,0.095567140121707,4.027634451161993,1.2670192486094316,1.0,0.0,4.027634451161598,1.2844763883144228,1.2847642679175053,3.135623580007826,19314.953386171735,1969.5771120792256,4632.441516551485,4632.441516551485,5.558361240989188,4.959735882071608,-2.2322381351466136,7.191974017218222,3.562398851209203,3.562398851209203,1.0178282432026295,0.0,0.0,0.00022411047736948042,0.9588859369410462,0.00023371964144600765,198.91552382746013,0.0,0.0,0.0,0.0018558327461923295,7.876725225525234e-05,0.00014534322511422807,0.000585389380713058,0.09556714012153911,0.07166845450875667,0.023898685612782432,0.09556706873063368,0.07166845450888258,0.023898685612824412,0.37537036919409633,0.37537036919409633,0.12517168084160424,0.0,4.950337901561568,5.112310619036691,4.465290780176019,4.953269280154416,5.112100143475459,4.477617737097603,24741.53950086277,21030.308575733354,0.85,1.066590633340548,0.6626213662285267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374968237995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.843346412057,1530.729065639693,0.37537036919409633,0.12517168084160424,6.112874298809886,3.562398851209203
3162.0,-29.988070275097225,4.959745998154281,35.00229230238931,24.164405359793477,5.061318105829678,-26.483185851131896,-40.00983611969275,1.5564336818642857,0.004519516806738011,-4.949359868808145,40.00491938357006,42235.25943946083,25748.786070079223,25748.786070079223,67984.04550954005,77333.3666763937,77333.3666763937,25748.786070079223,103082.15274647293,103082.15274647293,103082.15274647293,127823.83739296404,91521.88545987206,56423.778222938854,38997.89692992579,24741.68464649111,0.0,63739.581576416895,21030.431949517442,1530.739143245894,0.0,0.8871581795560529,2.8226096784436994,0.0014959135982669303,355356.55875980866,1554745.3484405684,4.3751699810089795,1554745.3484405684,4.3751699810089795,0.85,0.09556712328178377,4.027634451161993,1.2670194815890867,1.0,0.0,4.027634451161269,1.2844766121970754,1.284764491850335,3.135623033472593,19314.961073105183,1969.577895928292,4632.441516551485,4632.441516551485,5.5583618223953986,4.959745998154281,-2.2323581123785936,7.192104110532874,3.562334785904117,3.562334785904117,1.0178099388297477,0.0,0.0,0.00022411047736948042,0.9588747287941928,0.00023372237336080862,198.9154319487707,0.0,0.0,0.0,0.0018558327461923295,7.876794808652263e-05,0.00014534252928295779,0.0005853865781590616,0.09556712328165677,0.07166858579196406,0.023898537489692718,0.09556708405009381,0.0716685857920593,0.023898537489724474,0.37537073945556493,0.37537073945556493,0.1251707992103678,0.0,4.951078107388923,5.112280042059638,4.468332056519046,4.953879385614869,5.112001695451909,4.480343014427319,24741.68464649111,21030.431949517442,0.85,1.0665907090719524,0.6626221634170175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374487578989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.845998798333,1530.739143245894,0.37537073945556493,0.1251707992103678,6.112874298809886,3.562334785904117
3163.0,-29.987958624839607,4.959756128920072,35.00230466488796,24.16438115704807,5.061259389440633,-26.483091237246363,-40.00975802829487,1.556392001847413,0.005144844826418193,-4.949440143997106,40.0049446895813,42235.38734431521,25748.784308105103,25748.784308105103,67984.17165242031,77333.5064056722,77333.5064056722,25748.784308105103,103082.2907137773,103082.2907137773,103082.2907137773,127824.137210184,91521.95622228675,56423.83716093,38997.91006817417,24741.8464964067,0.0,63739.756564580865,21030.569521945694,1530.7501422822006,0.0,0.8871576806784656,2.8225920534509616,0.0014959135982669303,355355.44735359756,1554746.4396753856,4.375186735573889,1554746.4396753856,4.375186735573889,0.85,0.0955671106628816,4.027634451161993,1.2670197035791353,1.0,0.0,4.027634451161386,1.2844768070851758,1.2847646867821139,3.1356225577180967,19314.97600694618,1969.5794187562708,4632.441516551485,4632.441516551485,5.558361442040007,4.959756128920072,-2.2324768146907985,7.19223294361087,3.5622707307258423,3.5622707307258423,1.0177916373502407,0.0,0.0,0.00022411047736948042,0.9588635872243423,0.00023372508911118553,198.9153406147817,0.0,0.0,0.0,0.0018558327461923295,7.876864423481364e-05,0.00014534183313466678,0.0005853837743282216,0.09556711066275853,0.0716687195675915,0.02389839109516704,0.09556712025519123,0.07166871956768378,0.023898391095197816,0.37537110868348256,0.37537110868348256,0.1251699219366636,0.0,4.95181072532074,5.112267283424842,4.471289853552776,4.9545849888235125,5.11206352033571,4.482970144170395,24741.8464964067,21030.569521945694,0.85,1.0665897599332532,0.6626223509580318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665374007984076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.848642776178,1530.7501422822006,0.37537110868348256,0.1251699219366636,6.112874298809886,3.5622707307258423
3164.0,-29.987847683088606,4.959765976606806,35.00231700849118,24.164328805077844,5.061179471010307,-26.48299938132355,-40.009680355992145,1.5563311692452328,0.0057645576921459,-4.949534426748033,40.004968864204486,42235.51405566562,25748.818277591858,25748.818277591858,67984.33233325748,77333.61790477406,77333.61790477406,25748.818277591858,103082.43618236591,103082.43618236591,103082.43618236591,127824.44363232394,91521.99045789038,56423.886608782064,38997.89316567591,24742.007449958015,0.0,63739.900615633924,21030.706332464313,1530.7614068242922,0.0,0.8871571147903241,2.8225728643079533,0.0014959135982669303,355354.14201683394,1554747.48212352,4.375205740671705,1554747.48212352,4.375205740671705,0.85,0.09556710410739444,4.027634451161993,1.2670198761159557,1.0,0.0,4.027634451162786,1.2844770915273516,1.2847649712880396,3.135621863347361,19314.983232096187,1969.580155516531,4632.441516551485,4632.441516551485,5.558368774995347,4.959765976606806,-2.232605742535758,7.192371719142564,3.562206696837113,3.562206696837113,1.017773341953461,0.0,0.0,0.00022411047736948042,0.9588525164946368,0.00023372778765683508,198.91524986046002,0.0,0.0,0.0,0.0018558327461923295,7.876933665271032e-05,0.0001453411407167701,0.0005853809855220464,0.09556710410723684,0.07166885783744632,0.023898246269790514,0.09556711284962195,0.07166885783756452,0.023898246269829927,0.3753714781451542,0.3753714781451542,0.1251690451120913,0.0,4.952544932829426,5.112239631958346,4.474298598248481,4.955298984440162,5.1119496471498564,4.486156286540393,24742.007449958015,21030.706332464313,0.85,1.0665898703422594,0.6626228413871456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665373527693071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.851277160502,1530.7614068242922,0.3753714781451542,0.1251690451120913,6.112874298809886,3.562206696837113
3165.0,-29.987737331957753,4.959775566030742,35.002329252850636,24.164282075967662,5.061097121680077,-26.48290829995311,-40.00960656031964,1.556268089675354,0.006516133694276505,-4.949627923071244,40.00499066070882,42235.654530274805,25748.84926912774,25748.84926912774,67984.50379940255,77333.76214038597,77333.76214038597,25748.84926912774,103082.6114095137,103082.6114095137,103082.6114095137,127824.76497216556,91522.05668540744,56423.949075296034,38997.89734456823,24742.153562651856,0.0,63740.05090722008,21030.83052825408,1530.7718055250814,0.0,0.8871565614841408,2.8225520306067584,0.0014959135982669303,355352.8475718112,1554748.4220238447,4.375224323226099,1554748.4220238447,4.375224323226099,0.8500000000000001,0.09556709424585785,4.027634451161993,1.267020131624304,1.0,0.0,4.027634451161752,1.2844773864760728,1.2847652663028652,3.1356211433287227,19314.99720888335,1969.5815807521783,4632.441516551485,4632.441516551485,5.558375465103741,4.959775566030742,-2.232734240126128,7.19250980615687,3.562142594437478,3.562142594437478,1.0177550269821365,0.0,0.0,0.00022411047736948042,0.9588415048389035,0.00023373047186472552,198.9151595893689,0.0,0.0,0.0,0.0018558327461923295,7.876999451719175e-05,0.00014534048285228868,0.0005853783358843968,0.09556709424570448,0.07166899281732854,0.02389810142837594,0.09556699705271564,0.07166899281744356,0.023898101428414302,0.37537184688182484,0.37537184688182484,0.12516817370951402,0.0,4.953301006955144,5.112232974099527,4.4773319084577,4.956144056765538,5.112028459640328,4.4892893391055395,24742.153562651856,21030.83052825408,0.85,1.0665900455329207,0.6626234828672001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665373060822624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.853901072753,1530.7718055250814,0.37537184688182484,0.12516817370951402,6.112874298809886,3.562142594437478
3166.0,-29.987627623074264,4.959785336401563,35.00234148858326,24.16425651116299,5.061047027652013,-26.482814570977926,-40.00952483676372,1.556233975555625,0.006910335528630185,-4.949701046148163,40.005014898157796,42235.75942933094,25748.827555501462,25748.827555501462,67984.5869848324,77333.861559505,77333.861559505,25748.827555501462,103082.68911500648,103082.68911500648,103082.68911500648,127824.99497391676,91522.09141445348,56423.98928427929,38997.89125574909,24742.30585891028,0.0,63740.19711465937,21030.959980073738,1530.7820886900233,0.0,0.8871561027632096,2.8225382866545785,0.0014959135982669303,355351.83519444085,1554749.4671821345,4.375239729186735,1554749.4671821345,4.375239729186735,0.85,0.09556707863932584,4.027634451161993,1.2670202777860688,1.0,0.0,4.027634451161794,1.284477545987616,1.2847654258501586,3.1356207539347865,19315.004538170426,1969.5823281314645,4632.441516551485,4632.441516551485,5.558370777807377,4.959785336401563,-2.2328479633454115,7.192633299746975,3.562078430541377,3.562078430541377,1.0177366944403934,0.0,0.0,0.00022411047736948042,0.9588305574066118,0.0002337331404785859,198.91506984373987,0.0,0.0,0.0,0.0018558327461923295,7.877072306211019e-05,0.00014533975430737023,0.000585375401571784,0.09556707863921975,0.07166912239969772,0.023897956239522025,0.0955671242711627,0.0716691223997773,0.023897956239548553,0.3753722162936725,0.3753722162936725,0.1251673101406704,0.0,4.953991588776887,5.112192184920843,4.4802060318863255,4.956611381676794,5.111889906645445,4.491565066054477,24742.30585891028,21030.959980073738,0.85,1.0665889040559127,0.6626236086680894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665372606196226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.85651685097,1530.7820886900233,0.3753722162936725,0.1251673101406704,6.112874298809886,3.562078430541377
3167.0,-29.987518672013557,4.959794584671086,35.00235368797496,24.164196371007733,5.060949996086212,-26.48272621808804,-40.0094552320428,1.5561575421606837,0.007762137162842464,-4.94980706315727,40.00503831111055,42235.91157682879,25748.890207657158,25748.890207657158,67984.80178448594,77334.01090028948,77334.01090028948,25748.890207657158,103082.90110794663,103082.90110794663,103082.90110794663,127825.36836702851,91522.1573694543,56424.05804599364,38997.88813717852,24742.467259081885,0.0,63740.355396260406,21031.0971702196,1530.7936509350457,0.0,0.887155480061603,2.8225146689875062,0.0014959135982669303,355350.36740983016,1554750.476787306,4.375260642390703,1554750.476787306,4.375260642390703,0.85,0.09556707931507058,4.027634451161993,1.2670205673621973,1.0,0.0,4.027634451160228,1.2844779033766913,1.2847657833193327,3.135619881489571,19315.018457445225,1969.5837475024832,4632.441516551485,4632.441516551485,5.558384302458573,4.959794584671086,-2.232985637634238,7.192780222305324,3.5620143372132924,3.5620143372132924,1.0177183820609408,0.0,0.0,0.00022411047736948042,0.9588196857280025,0.00023373579068656708,198.914980718116,0.0,0.0,0.0,0.0018558327461923295,7.877134357557903e-05,0.00014533913379390139,0.0005853729023703594,0.09556707931487651,0.07166926431548754,0.023897814999388974,0.0955669793593016,0.07166926431563309,0.023897814999437494,0.3753725841705899,0.3753725841705899,0.12516644520368914,0.0,4.954748102321048,5.112187055852132,4.483236680241532,4.957569200320108,5.111964834686205,4.495159846304546,24742.467259081885,21031.0971702196,0.85,1.0665896253925586,0.6626243502135656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665372142991302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.859123441205,1530.7936509350457,0.3753725841705899,0.12516644520368914,6.112874298809886,3.5620143372132924
3168.0,-29.9874103770787,4.959803967874794,35.0023658087537,24.164166685100668,5.06089317194933,-26.482634434618213,-40.009377559740074,1.5561172294888046,0.008217279890345708,-4.949882806308155,40.005060420113054,42236.02761713818,25748.874015555095,25748.874015555095,67984.90163269328,77334.12070201283,77334.12070201283,25748.874015555095,103082.99471756793,103082.99471756793,103082.99471756793,127825.60240579558,91522.20032925,56424.107244375235,38997.88120541641,24742.607688227654,0.0,63740.48889364406,21031.216534993506,1530.8033141159883,0.0,0.8871550157290758,2.822499816260149,0.0014959135982669303,355349.3187637376,1554751.430164448,4.375276236840519,1554751.430164448,4.375276236840519,0.85,0.09556706336905288,4.027634451161993,1.2670207668235531,1.0,0.0,4.02763445116079,1.2844780918717156,1.284765971856603,3.1356194213425668,19315.027523766108,1969.5846720099228,4632.441516551485,4632.441516551485,5.558380807087501,4.959803967874794,-2.233101442433016,7.19290541030781,3.561950102668601,3.561950102668601,1.017700029333886,0.0,0.0,0.00022411047736948042,0.9588088796526701,0.00023373842496188056,198.91489212930423,0.0,0.0,0.0,0.0018558327461923295,7.877203601541187e-05,0.00014533844135406854,0.0005853701134758333,0.0955670633689454,0.07166939233246453,0.02389767103648087,0.09556702971062023,0.07166939233254514,0.023897671036507744,0.37537295295575024,0.37537295295575024,0.1251655905841256,0.0,4.955447987267405,5.112156301270147,4.486118080295228,4.958100086198499,5.111889176129125,4.497501271293572,24742.607688227654,21031.216534993506,0.85,1.0665889580189971,0.6626247829321211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266537170453878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.861718506685,1530.8033141159883,0.37537295295575024,0.1251655905841256,6.112874298809886,3.561950102668601
3169.0,-29.98730273164248,4.95981315438778,35.00237794055911,24.164118768554204,5.0608188159280525,-26.482544989134485,-40.00930400853974,1.5560610734200413,0.008764834477858585,-4.949973985539359,40.00508498285238,42236.158131730146,25748.897618441544,25748.897618441544,67985.05575017168,77334.22763292368,77334.22763292368,25748.897618441544,103083.12525136521,103083.12525136521,103083.12525136521,127825.89503938469,91522.23358287591,56424.164081682364,38997.85500132616,24742.76978801948,0.0,63740.624789345646,21031.354319816557,1530.8145729665018,0.0,0.8871544641801258,2.822481941292391,0.0014959135982669303,355348.05641196796,1554752.4893513394,4.375294760438645,1554752.4893513394,4.375294760438645,0.85,0.09556705989946337,4.027634451161993,1.2670209987042478,1.0,0.0,4.027634451161027,1.2844783544477936,1.28476623449153,3.13561878035189,19315.03454167758,1969.585387637734,4632.441516551485,4632.441516551485,5.55838590221636,4.95981315438778,-2.233228451973291,7.193041606361071,3.561885924242838,3.561885924242838,1.0176816926408108,0.0,0.0,0.00022411047736948042,0.9587981385169416,0.0002337410434652408,198.9148040718819,0.0,0.0,0.0,0.0018558327461923295,7.877269172126817e-05,0.00014533778564821225,0.0005853674725323368,0.09556705989931541,0.07166952949176247,0.02389753040755293,0.09556706794552208,0.07166952949187344,0.023897530407589927,0.3753733209094711,0.3753733209094711,0.12516473718453153,0.0,4.956141498038505,5.112110980759326,4.489017674585682,4.958738820017231,5.111756223588202,4.50044454261905,24742.76978801948,21031.354319816557,0.85,1.0665891019244527,0.6626254177977557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266537125968916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.86430405948,1530.8145729665018,0.3753733209094711,0.12516473718453153,6.112874298809886,3.561885924242838
3170.0,-29.98719564862797,4.959822057265903,35.002389991660344,24.164067150000506,5.0607343436546905,-26.482457061401853,-40.00923066688699,1.5559957564285156,0.009460403301829956,-4.950069529865985,40.00510689576802,42236.28729110946,25748.93165462528,25748.93165462528,67985.21894573474,77334.36077055737,77334.36077055737,25748.93165462528,103083.29242518265,103083.29242518265,103083.29242518265,127826.21001337792,91522.2891758483,56424.21569640003,38997.85942160919,24742.91758819527,0.0,63740.77700980446,21031.47994996598,1530.8251140180791,0.0,0.8871539000475316,2.822461606656901,0.0014959135982669303,355346.7336304104,1554753.4342738073,4.375313706670729,1554753.4342738073,4.375313706670729,0.85,0.09556705510214153,4.027634451161993,1.2670211558556188,1.0,0.0,4.027634451162312,1.2844786598588989,1.2847665399710848,3.135618034794313,19315.046274129247,1969.586584014852,4632.441516551485,4632.441516551485,5.558393249569503,4.959822057265903,-2.2333587529317,7.193180810197603,3.5618217021207137,3.5618217021207137,1.017663343463061,0.0,0.0,0.00022411047736948042,0.9587874536298672,0.00023374364831436,198.91471647461591,0.0,0.0,0.0,0.0018558327461923295,7.877334556404118e-05,0.00014533713180543922,0.0005853648390926584,0.09556705510197638,0.07166966500785235,0.02389739009412403,0.09556697672178556,0.07166966500797621,0.023897390094165322,0.375373687293871,0.375373687293871,0.1251638877856301,0.0,4.956856179813883,5.1120796680014,4.4919599443689435,4.959529933167801,5.111772636676619,4.503549288519423,24742.91758819527,21031.47994996598,0.85,1.0665891150852682,0.6626258616931007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665370824164497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.866880210482,1530.8251140180791,0.375373687293871,0.1251638877856301,6.112874298809886,3.5618217021207137
3171.0,-29.98708913894735,4.959830938304703,35.002401981541425,24.164028593245916,5.060667326295102,-26.482367904092534,-40.009157185535855,1.5559460914403431,0.009981545419179838,-4.950153109066893,40.00512921479787,42236.41338283604,25748.934275344087,25748.934275344087,67985.34765818014,77334.47593682978,77334.47593682978,25748.934275344087,103083.41021217387,103083.41021217387,103083.41021217387,127826.47301520627,91522.33409602476,56424.27154203103,38997.847282215254,24743.0628030324,0.0,63740.910085247655,21031.60338257754,1530.8352316479568,0.0,0.8871533951770627,2.822444968696027,0.0014959135982669303,355345.57650547393,1554754.3967090647,4.37533066261517,1554754.3967090647,4.37533066261517,0.85,0.09556704573971028,4.027634451161993,1.2670213712519036,1.0,0.0,4.027634451163106,1.2844788920840047,1.2847667722482372,3.1356174678957562,19315.055754172798,1969.5875507102628,4632.441516551485,4632.441516551485,5.558393815301157,4.959830938304703,-2.2334804462979103,7.193311384602612,3.56175740974626,3.56175740974626,1.0176449742132172,0.0,0.0,0.00022411047736948042,0.9587768260782276,0.0002337462392433701,198.91462934643155,0.0,0.0,0.0,0.0018558327461923295,7.877400065726099e-05,0.00014533647671221943,0.0005853622006166376,0.09556704573958158,0.0716697959740915,0.02389724976549009,0.09556699060726434,0.07166979597418802,0.023897249765522266,0.3753740532424041,0.3753740532424041,0.1251630461093255,0.0,4.957544318347971,5.112038137087495,4.494826935832975,4.960134654486069,5.1117129976045135,4.506137696631811,24743.0628030324,21031.60338257754,0.85,1.0665889076145278,0.6626264564837353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665370402086742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.869448682484,1530.8352316479568,0.3753740532424041,0.1251630461093255,6.112874298809886,3.56175740974626
3172.0,-29.986983280780564,4.959839639233632,35.002413946293885,24.163986194785707,5.060591476821869,-26.482280216457966,-40.009087685588725,1.5558884124993575,0.01063366888024575,-4.950244170082451,40.005152462635046,42236.55341343224,25748.95588852849,25748.95588852849,67985.50930196073,77334.6112919749,77334.6112919749,25748.95588852849,103083.56718050339,103083.56718050339,103083.56718050339,127826.78409329038,91522.39589298425,56424.33801444206,38997.8420872691,24743.216912786986,0.0,63741.059000056084,21031.73437586894,1530.8460325816388,0.0,0.8871528489727926,2.8224257309173715,0.0014959135982669303,355344.31580078445,1554755.3991965828,4.375349006759462,1554755.3991965828,4.375349006759462,0.85,0.0955670424687309,4.027634451161993,1.2670216278592128,1.0,0.0,4.027634451162799,1.2844791617811073,1.284767042005785,3.1356168095223302,19315.06879592626,1969.588880599008,4632.441516551485,4632.441516551485,5.558398480915247,4.959839639233632,-2.233607613722543,7.193447252956175,3.561693125621741,3.561693125621741,1.0176266073204974,0.0,0.0,0.00022411047736948042,0.9587662636606518,0.0002337488143500246,198.91454275128118,0.0,0.0,0.0,0.0018558327461923295,7.877462026052032e-05,0.0001453358571089601,0.0005853597050812044,0.09556704246858432,0.07166993094997072,0.0238971115186136,0.09556695466014335,0.07166993095008066,0.023897111518650253,0.3753744182014671,0.3753744182014671,0.1251622080057269,0.0,4.958246300540054,5.112014181199015,4.497696685719404,4.960877838962688,5.111745106836111,4.509004368218939,24743.216912786986,21031.73437586894,0.85,1.0665889517446032,0.6626271052916626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536998104438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.872009238132,1530.8460325816388,0.3753744182014671,0.1251622080057269,6.112874298809886,3.561693125621741
3173.0,-29.98687809367414,4.959848370195253,35.002425896856266,24.163946834765397,5.060529546678786,-26.48219174075203,-40.00901427408678,1.5558431937566033,0.011026280136093192,-4.950325555705821,40.005175978822976,42236.67456491689,25748.95228460543,25748.95228460543,67985.62684952232,77334.70268775559,77334.70268775559,25748.95228460543,103083.65497236102,103083.65497236102,103083.65497236102,127827.02347944633,91522.41963745635,56424.39151461754,38997.809025376446,24743.368507085317,0.0,63741.17753246176,21031.86323102252,1530.8564633753365,0.0,0.8871523509068734,2.822411042455417,0.0014959135982669303,355343.1890511435,1554756.4132563516,4.375365734201761,1554756.4132563516,4.375365734201761,0.85,0.09556703527581648,4.027634451161993,1.267021817979403,1.0,0.0,4.027634451161773,1.2844793732164816,1.2847672534885468,3.1356162933752225,19315.073807006967,1969.5893915870322,4632.441516551485,4632.441516551485,5.558397702940382,4.959848370195253,-2.233727790869683,7.193576161064936,3.5616288019658096,3.5616288019658096,1.0176082291330883,0.0,0.0,0.00022411047736948042,0.9587557683250965,0.00023375137315835025,198.91445670515287,0.0,0.0,0.0,0.0018558327461923295,7.877527474081627e-05,0.00014533520262866414,0.0005853570690738168,0.09556703527569152,0.07167006228979432,0.023896972985897207,0.09556705482287571,0.07167006228988804,0.023896972985928445,0.37537478340748504,0.37537478340748504,0.125161374838965,0.0,4.958899006356148,5.111953326882883,4.500480214812569,4.961351835841924,5.111555067108668,4.511461227369068,24743.368507085317,21031.86323102252,0.85,1.0665888124658345,0.6626277737559338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665369568540898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.87456029211,1530.8564633753365,0.37537478340748504,0.125161374838965,6.112874298809886,3.5616288019658096
3174.0,-29.986773537116648,4.959856992709308,35.00243785708128,24.163908732030563,5.060459693613315,-26.48210462494224,-40.00893726535139,1.555790781438828,0.011617342507861395,-4.950413415765614,40.00520016139492,42236.778305596315,25748.965298313473,25748.965298313473,67985.7436039098,77334.83129623572,77334.83129623572,25748.965298313473,103083.79659454919,103083.79659454919,103083.79659454919,127827.32351569636,91522.47764207474,56424.424651434885,38997.8366562665,24743.526921147168,0.0,63741.36357741367,21031.99788297509,1530.8674371799864,0.0,0.8871518175683659,2.8223929834730463,0.0014959135982669303,355341.9726688072,1554757.4560523024,4.375383646280925,1554757.4560523024,4.375383646280925,0.85,0.09556703243753274,4.027634451161993,1.267021989966743,1.0,0.0,4.027634451161248,1.2844796182879124,1.2847674986149034,3.1356156951174063,19315.08604841721,1969.5906398634818,4632.441516551485,4632.441516551485,5.558400512195068,4.959856992709308,-2.2338526761413426,7.1937096688506506,3.5615645018712883,3.5615645018712883,1.0175898576775109,0.0,0.0,0.00022411047736948042,0.9587453360271437,0.00023375391665335357,198.91437117490585,0.0,0.0,0.0,0.0018558327461923295,7.877596129667166e-05,0.00014533451607280876,0.0005853543038778009,0.09556703243739265,0.07167019670688399,0.02389683573050866,0.0955670709505858,0.07167019670698906,0.02389683573054369,0.37537514655659165,0.37537514655659165,0.12516054230411097,0.0,4.959559409635858,5.111906892563354,4.503251396818712,4.9620307582734995,5.111553994446126,4.5141708039532205,24743.526921147168,21031.99788297509,0.85,1.066587531051816,0.6626274672379716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665369154613604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.877101431115,1530.8674371799864,0.37537514655659165,0.12516054230411097,6.112874298809886,3.5615645018712883
