time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3175.0,-29.986669648250448,4.959865242084326,35.002449734411194,24.163847823534184,5.060368197494462,-26.482020274380524,-40.00887202620504,1.555718823624617,0.012293716225826756,-4.950513903687681,40.00522166733407,42236.928074264724,25749.01007499786,25749.01007499786,67985.93814926258,77334.95503103914,77334.95503103914,25749.01007499786,103083.965106037,103083.965106037,103083.965106037,127827.63961860049,91522.52228165884,56424.49532488466,38997.80772974909,24743.674512563484,0.0,63741.48224231257,21032.12333567896,1530.878078544837,0.0,0.8871512298026147,2.822372324390876,0.0014959135982669303,355340.58146350033,1554758.3834274842,4.375403386306399,1554758.3834274842,4.375403386306399,0.85,0.09556703247509685,4.027634451161993,1.2670222537172964,1.0,0.0,4.027634451162045,1.2844799547510415,1.2847678351534413,3.1356148737584864,19315.09546924399,1969.5916005204622,4632.441516551485,4632.441516551485,5.558410178088146,4.959865242084326,-2.233986850116783,7.193852092201109,3.561500183613353,3.561500183613353,1.0175714810323866,0.0,0.0,0.00022411047736948042,0.9587349704704342,0.00023375644393102026,198.91428619092216,0.0,0.0,0.0,0.0018558327461923295,7.877654292745695e-05,0.00014533393444202347,0.0005853519612816123,0.09556703247492425,0.07167033301137286,0.02389669946355139,0.09556697241264595,0.0716703330115023,0.02389669946359454,0.37537550889441285,0.37537550889441285,0.12515971138141266,0.0,4.960247894454881,5.111866976932333,4.506115225159533,4.962807619913519,5.111516127824586,4.5173814223825275,24743.674512563484,21032.12333567896,0.85,1.0665885975292315,0.6626285832780212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536874582773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.879633444361,1530.878078544837,0.37537550889441285,0.12515971138141266,6.112874298809886,3.561500183613353
3176.0,-29.986566363536824,4.959873745629495,35.002461583148886,24.163822188880317,5.060319482683742,-26.481932189176195,-40.00879491269586,1.5556853083231554,0.01261064424545566,-4.950585307984739,40.00524458918497,42237.026077526156,25748.97957457967,25748.97957457967,67986.00565210583,77335.04843900268,77335.04843900268,25748.97957457967,103084.02801358236,103084.02801358236,103084.02801358236,127827.846311501,91522.5541587707,56424.53179729451,38997.80262386243,24743.818297918646,0.0,63741.620921781076,21032.24555323085,1530.8878338550817,0.0,0.8871507845420074,2.8223598002475794,0.0014959135982669303,355339.5929091156,1554759.3718598122,4.375418340329639,1554759.3718598122,4.375418340329639,0.85,0.09556702033271125,4.027634451161993,1.2670223899884152,1.0,0.0,4.027634451162833,1.2844801114632436,1.2847679919007662,3.1356144911997315,19315.10219665319,1969.5922865252858,4632.441516551485,4632.441516551485,5.558403593996782,4.959873745629495,-2.2340999418416234,7.193973687471118,3.561435767162666,3.561435767162666,1.0175530763321903,0.0,0.0,0.00022411047736948042,0.9587246653131434,0.00023375895653657806,198.91420170122416,0.0,0.0,0.0,0.0018558327461923295,7.877723042763786e-05,0.00014533324694184256,0.0005853491922821985,0.09556702033261093,0.07167045891426353,0.0238965614183474,0.09556710935834778,0.07167045891433876,0.02389656141837248,0.3753758709477166,0.3753758709477166,0.1251588892164379,0.0,4.960865297977193,5.111793374130798,4.508796208863544,4.963195952230194,5.111363110511832,4.519385816665533,24743.818297918646,21032.24555323085,0.85,1.0665873360128877,0.6626286791381766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536835473207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.882155566744,1530.8878338550817,0.3753758709477166,0.1251588892164379,6.112874298809886,3.561435767162666
3177.0,-29.98646368496051,4.9598819291316705,35.0024734469988,24.16377057032662,5.060235553238254,-26.481848171280117,-40.00872970847411,1.5556200395577735,0.013280631368957074,-4.9506834283345675,40.005268726840406,42237.17114862624,25749.017979738972,25749.017979738972,67986.18912836522,77335.17934470116,77335.17934470116,25749.017979738972,103084.19732444013,103084.19732444013,103084.19732444013,127828.1783358594,91522.60952206115,56424.60132598575,38997.786884528214,24743.981011419262,0.0,63741.76789594747,21032.383859706373,1530.8992895921383,0.0,0.8871501992799427,2.822339502483142,0.0014959135982669303,355338.23448875855,1554760.4127203827,4.375437996300308,1554760.4127203827,4.375437996300308,0.85,0.09556702399750822,4.027634451161993,1.2670226345071574,1.0,0.0,4.0276344511616315,1.2844804166496864,1.284768297155608,3.1356137461926297,19315.113880632325,1969.5934779595812,4632.441516551485,4632.441516551485,5.558411884475822,4.9598819291316705,-2.2342324271360843,7.194114356267755,3.561371441135599,3.561371441135599,1.017534697467314,0.0,0.0,0.00022411047736948042,0.9587144207511935,0.00023376145442130758,198.914117707434,0.0,0.0,0.0,0.0018558327461923295,7.877781175571477e-05,0.00014533266561376565,0.0005853468509052085,0.09556702399733928,0.07167059687391607,0.023896427123423214,0.09556707414502756,0.07167059687404277,0.02389642712346545,0.37537623070310755,0.37537623070310755,0.1251580648742862,0.0,4.961522983508303,5.1117437406600175,4.511566322146052,4.963964059703528,5.111358524572097,4.522462084546589,24743.981011419262,21032.383859706373,0.85,1.0665877551332805,0.6626294271846133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536795158644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.884669048897,1530.8992895921383,0.37537623070310755,0.1251580648742862,6.112874298809886,3.561371441135599
3178.0,-29.98636159375958,4.959890114367215,35.00248525388747,24.16373201357203,5.060168960056656,-26.481762948189896,-40.00866055777294,1.5555703144870276,0.013771691782210382,-4.950766806170467,40.00529079541229,42237.29742609209,25749.01777173468,25749.01777173468,67986.31519782677,77335.2928367332,77335.2928367332,25749.01777173468,103084.31060846789,103084.31060846789,103084.31060846789,127828.43535966442,91522.65472838718,56424.65931774603,38997.77267849016,24744.124751196534,0.0,63741.897429686695,21032.506038517055,1530.9093180928162,0.0,0.8871496963230069,2.8223232851999414,0.0014959135982669303,355337.08017331274,1554761.3643586824,4.375454888075177,1554761.3643586824,4.375454888075177,0.85,0.09556701721022809,4.027634451161993,1.2670228510024026,1.0,0.0,4.027634451164536,1.2844806491563647,1.2847685297143963,3.135613178608262,19315.123421065447,1969.5944508130144,4632.441516551485,4632.441516551485,5.558411839574167,4.959890114367215,-2.2343542937121694,7.194244408079385,3.5613070327348044,3.5613070327348044,1.017516295067087,0.0,0.0,0.00022411047736948042,0.9587042349105994,0.00023376393804120315,198.91403419420277,0.0,0.0,0.0,0.0018558327461923295,7.87784282729527e-05,0.0001453320490965277,0.0005853443677991412,0.09556701721009705,0.07167072619388865,0.02389629101620841,0.09556709686218345,0.07167072619398691,0.02389629101624118,0.37537659002523915,0.37537659002523915,0.12515724598490993,0.0,4.962158415565057,5.111686492553588,4.514270469521534,4.964538497952674,5.1112988667483705,4.524930146207737,24744.124751196534,21032.506038517055,0.85,1.0665875654677845,0.6626300616903317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536756361379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.887173830926,1530.9093180928162,0.37537659002523915,0.12515724598490993,6.112874298809886,3.5613070327348044
3179.0,-29.98626012422968,4.9598981043875225,35.00249703057531,24.163684795517497,5.060090614478543,-26.481679459941613,-40.00859165154395,1.5555099501905745,0.014378742622511709,-4.950859459431612,40.00531352952464,42237.42224032017,25749.04119756311,25749.04119756311,67986.46343788329,77335.41892453803,77335.41892453803,25749.04119756311,103084.46012210114,103084.46012210114,103084.46012210114,127828.7367217433,91522.70802413316,56424.711339915775,38997.774093574866,24744.276599642173,0.0,63742.05069321704,21032.635109695846,1530.9200252455648,0.0,0.8871491438782464,2.822304455921783,0.0014959135982669303,355335.79744869523,1554762.3446967988,4.3754734419103425,1554762.3446967988,4.3754734419103425,0.85,0.09556701685379884,4.027634451161993,1.2670230625523256,1.0,0.0,4.02763445116008,1.2844809314105163,1.2847688120318073,3.135612489582979,19315.134668705876,1969.5955977531448,4632.441516551485,4632.441516551485,5.558416896481707,4.9598981043875225,-2.2344829349813504,7.1943810393688725,3.5612426384960796,3.5612426384960796,1.0174978967131656,0.0,0.0,0.00022411047736948042,0.9586941112110177,0.00023376640656151018,198.91395118958394,0.0,0.0,0.0,0.0018558327461923295,7.877904261502063e-05,0.0001453314347544598,0.0005853418934538637,0.09556701685364563,0.07167085998068182,0.023896156872963814,0.09556706815995898,0.07167085998079673,0.023896156873002117,0.3753769485057198,0.3753769485057198,0.12515642930256446,0.0,4.96281021904548,5.111641901721441,4.517002163942607,4.965238202054138,5.1112872575171195,4.527754536275495,24744.276599642173,21032.635109695846,0.85,1.0665873265529862,0.6626304265547385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665367175558968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.889670268485,1530.9200252455648,0.3753769485057198,0.12515642930256446,6.112874298809886,3.5612426384960796
3180.0,-29.98615930067576,4.95990602557982,35.002508757969935,24.16364176841455,5.060019352750116,-26.481595844636118,-40.00852274531496,1.5554558967104675,0.014890828879458695,-4.950946412220034,40.00533564712394,42237.54436231453,25749.049456924273,25749.049456924273,67986.5938192388,77335.53311751994,77335.53311751994,25749.049456924273,103084.58257444421,103084.58257444421,103084.58257444421,127829.00481818373,91522.75255446004,56424.76379925463,38997.76528356156,24744.42224373952,0.0,63742.18752730108,21032.75890717859,1530.9302448923245,0.0,0.8871486225941183,2.822287543972246,0.0014959135982669303,355334.59364674974,1554763.2984501505,4.3754909492313425,1554763.2984501505,4.3754909492313425,0.8500000000000001,0.09556701338712852,4.027634451161993,1.267023260914721,1.0,0.0,4.027634451162462,1.2844811841563684,1.284769064834305,3.135611872592197,19315.144066474793,1969.596556058878,4632.441516551485,4632.441516551485,5.558418679420817,4.95990602557982,-2.2346075037864606,7.194513529366281,3.5611781990094844,3.5611781990094844,1.0174794854312812,0.0,0.0,0.00022411047736948042,0.9586840520752208,0.00023376885939049307,198.91386871345827,0.0,0.0,0.0,0.0018558327461923295,7.877965696151866e-05,0.00014533082040796177,0.0005853394190907433,0.09556701338699072,0.07167099068764624,0.02389602269934448,0.09556707729712603,0.07167099068774958,0.023896022699378933,0.3753773070425888,0.3753773070425888,0.12515561785979595,0.0,4.963449298914611,5.1115916208049725,4.519700168972406,4.965837241099507,5.111225061809591,4.530328519274235,24744.42224373952,21032.75890717859,0.85,1.0665870823796222,0.6626309199731182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366796759145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.892157654942,1530.9302448923245,0.3753773070425888,0.12515561785979595,6.112874298809886,3.5611781990094844
3181.0,-29.986059087772624,4.959913856464877,35.002520460535116,24.163604049850278,5.059947585699098,-26.481512829459245,-40.00845390893517,1.5554013273857117,0.015500807602393252,-4.951034461816798,40.005358378701985,42237.664376649314,25749.060293793144,25749.060293793144,67986.72467044246,77335.67101516669,77335.67101516669,25749.060293793144,103084.73130895983,103084.73130895983,103084.73130895983,127829.30338327505,91522.82083204728,56424.81419352993,38997.78515390817,24744.572074315216,0.0,63742.35722822338,21032.886263167933,1530.940732057132,0.0,0.887148093522123,2.822269214838838,0.0014959135982669303,355333.3746635036,1554764.2786799045,4.375508718122094,1554764.2786799045,4.375508718122094,0.85,0.09556701219283734,4.027634451161993,1.2670234675193206,1.0,0.0,4.027634451162379,1.284481439314332,1.2847693200494554,3.1356112497133326,19315.158475912853,1969.5980254126387,4632.441516551485,4632.441516551485,5.558421018763654,4.959913856464877,-2.234732902929593,7.19464675939447,3.5611137520764737,3.5611137520764737,1.0174610720218495,0.0,0.0,0.00022411047736948042,0.9586740539766854,0.00023377129738709994,198.91378673692762,0.0,0.0,0.0,0.0018558327461923295,7.87802706896845e-05,0.00014533020667979594,0.0005853369472180389,0.0955670121926956,0.0716711225149526,0.023895889677743008,0.09556705429875191,0.07167112251505889,0.02389588967777845,0.37537766524964294,0.37537766524964294,0.1251548103859956,0.0,4.964100579190074,5.111564220983155,4.522378491697452,4.966535269419182,5.111287099333708,4.532926032673629,24744.572074315216,21032.886263167933,0.85,1.0665862956247842,0.6626310386580374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366421222417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.894635482666,1530.940732057132,0.37537766524964294,0.1251548103859956,6.112874298809886,3.5611137520764737
3182.0,-29.985959526571083,4.959921388301663,35.00253209006253,24.16354261748495,5.059859852802077,-26.481431997481412,-40.00838919365776,1.5553323237123506,0.016058238083019205,-4.951132475822289,40.00537965644116,42237.798762394734,25749.0961795857,25749.0961795857,67986.89494198043,77335.77740523606,77335.77740523606,25749.0961795857,103084.87358482176,103084.87358482176,103084.87358482176,127829.59094700914,91522.85140222947,56424.87275938791,38997.75404760173,24744.717362187377,0.0,63742.47140978911,21033.00975785927,1530.951183060802,0.0,0.8871475191224499,2.8222504125656838,0.0014959135982669303,355332.0177340547,1554765.1962177285,4.375528009359909,1554765.1962177285,4.375528009359909,0.8499999999999999,0.09556701511999569,4.027634451161993,1.2670237252255903,1.0,0.0,4.02763445116342,1.2844817619652864,1.2847696427727229,3.135610462074308,19315.164927505015,1969.5986832919516,4632.441516551485,4632.441516551485,5.558428765389796,4.959921388301663,-2.2348656334568013,7.194787021758465,3.5610492911027656,3.5610492911027656,1.0174426546007902,0.0,0.0,0.00022411047736948042,0.9586641210088727,0.0002337737195521957,198.91370529357124,0.0,0.0,0.0,0.0018558327461923295,7.87808476791501e-05,0.00014532962969033032,0.0005853346233153893,0.0955670151198337,0.07167125694424135,0.02389575817559235,0.09556700813020833,0.07167125694436284,0.023895758175632848,0.37537802454744423,0.37537802454744423,0.12515400669197996,0.0,4.964756470666032,5.111521506798056,4.525121102485855,4.967190713905325,5.111164169405583,4.535907009741948,24744.717362187377,21033.00975785927,0.85,1.06658705629571,0.6626319599510877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665366049967086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.897104437801,1530.951183060802,0.37537802454744423,0.12515400669197996,6.112874298809886,3.5610492911027656
3183.0,-29.98586065745537,4.959929027611372,35.002543674613925,24.16351366499441,5.059799420405753,-26.48134905813294,-40.00832039220256,1.5552878210833305,0.016547104724850215,-4.951211719172328,40.00540160547085,42237.91338277479,25749.08328283501,25749.08328283501,67986.9966656098,77335.90480722816,77335.90480722816,25749.08328283501,103084.98809006317,103084.98809006317,103084.98809006317,127829.84671321344,91522.91431713005,56424.92289267669,38997.768249392626,24744.858623150274,0.0,63742.626872542896,21033.12982967773,1530.9609759344328,0.0,0.8871470375742373,2.8222347083647805,0.0014959135982669303,355330.92067304475,1554766.1427033448,4.375544182190527,1554766.1427033448,4.375544182190527,0.85,0.09556701040654364,4.027634451161993,1.2670239043561744,1.0,0.0,4.027634451160693,1.2844819700530732,1.2847698509071468,3.1356099541012448,19315.178205191,1969.6000372391186,4632.441516551485,4632.441516551485,5.5584259813825625,4.959929027611372,-2.234984786475789,7.19491381408716,3.5609847529676375,3.5609847529676375,1.0174242151336108,0.0,0.0,0.00022411047736948042,0.9586542571985699,0.00023377612490282774,198.91362441642298,0.0,0.0,0.0,0.0018558327461923295,7.878146110450728e-05,0.00014532901626497312,0.0005853321526622874,0.0955670104064246,0.07167138439298369,0.023895626013440908,0.09556703578042897,0.07167138439307297,0.023895626013470676,0.37537838377050536,0.37537838377050536,0.12515321170748306,0.0,4.965387670045004,5.111485174418874,4.527746144001867,4.967758823897157,5.1111890769950605,4.53809714421044,24744.858623150274,21033.12982967773,0.85,1.0665860508314753,0.6626321420237663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665365692889385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.899563677614,1530.9609759344328,0.37537838377050536,0.12515321170748306,6.112874298809886,3.5609847529676375
3184.0,-29.985762325566263,4.95993639442344,35.002555240311615,24.163456877600424,5.05971539563499,-26.481268961754886,-40.00825574677435,1.5552220318236165,0.01709508433737028,-4.9513087254884205,40.00542422541904,42238.04323862293,25749.115982551903,25749.115982551903,67987.15922117484,77336.01518016287,77336.01518016287,25749.115982551903,103085.13116271477,103085.13116271477,103085.13116271477,127830.14280410508,91522.95086883137,56424.97892729145,38997.74660171102,24745.011641390316,0.0,63742.758243101336,21033.259895181767,1530.9718473986698,0.0,0.8871464634351663,2.8222161486883746,0.0014959135982669303,355329.57770154724,1554767.1181207506,4.3755634647072625,1554767.1181207506,4.3755634647072625,0.85,0.09556701692748885,4.027634451161993,1.2670241565676412,1.0,0.0,4.027634451163576,1.2844822776741562,1.2847701585971747,3.1356092031529856,19315.185919134878,1969.6008238424822,4632.441516551485,4632.441516551485,5.558433040234093,4.95993639442344,-2.235116866697349,7.195053261120789,3.560920259806569,3.560920259806569,1.0174057885161625,0.0,0.0,0.00022411047736948042,0.9586444470939854,0.00023377851720608636,198.91354397880338,0.0,0.0,0.0,0.0018558327461923295,7.878203747926023e-05,0.00014532843989022019,0.0005853298312354756,0.09556701692732539,0.07167152004330687,0.023895496884018517,0.09556702408457131,0.07167152004342947,0.023895496884059383,0.3753787432924611,0.3753787432924611,0.1251524183864725,0.0,4.966028367636909,5.111441607228585,4.530430803087825,4.968403809825816,5.111082774730221,4.540986775261899,24745.011641390316,21033.259895181767,0.85,1.0665864028331855,0.6626328135587733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665365330716496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.902012371345,1530.9718473986698,0.3753787432924611,0.1251524183864725,6.112874298809886,3.560920259806569
3185.0,-29.985664639467938,4.959943558135589,35.00256670751312,24.16340532889592,5.059631892076834,-26.481189394337008,-40.008187434263505,1.555156646945896,0.017701221289996738,-4.951402832267309,40.00544448788826,42238.15511737814,25749.140354542033,25749.140354542033,67987.29547192017,77336.14444472853,77336.14444472853,25749.140354542033,103085.28479927056,103085.28479927056,103085.28479927056,127830.43380592212,91523.00678511891,56425.01745776839,38997.765919278354,24745.149006651554,0.0,63742.91492592991,21033.37665565382,1530.9817564957584,0.0,0.8871459125304455,2.822197162463615,0.0014959135982669303,355328.2748755298,1554767.9918793405,4.375581966912062,1554767.9918793405,4.375581966912062,0.85,0.09556701934904609,4.027634451161993,1.2670243148179727,1.0,0.0,4.0276344511631015,1.2844825834045537,1.2847704643960929,3.1356084568205245,19315.19771981962,1969.6020271774378,4632.441516551485,4632.441516551485,5.558438301388506,4.959943558135589,-2.235246968394523,7.195190526530112,3.5608556971742287,3.5608556971742287,1.0173873420497797,0.0,0.0,0.00022411047736948042,0.9586347015240961,0.0002337808938203216,198.91346406951902,0.0,0.0,0.0,0.0018558327461923295,7.878264655373745e-05,0.00014532783081574297,0.000585327378106128,0.09556701934889156,0.07167165164979367,0.023895367699097888,0.09556694036569639,0.07167165164990956,0.02389536769913653,0.37537910259039914,0.37537910259039914,0.12515163176307795,0.0,4.966679866059792,5.111408537049272,4.533127249749214,4.9691040535573165,5.111097209008108,4.543735836856115,24745.149006651554,21033.37665565382,0.85,1.0665859186220505,0.6626329399347273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665364981462492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.904453598276,1530.9817564957584,0.37537910259039914,0.12515163176307795,6.112874298809886,3.5608556971742287
3186.0,-29.985567541050983,4.959950714248551,35.002578124823415,24.163367226161085,5.0595629059523555,-26.481108904057916,-40.008126525767125,1.555104268959307,0.0182077955714135,-4.951487989985587,40.005465969101586,42238.29542459053,25749.141266444625,25749.141266444625,67987.43669103515,77336.26951912096,77336.26951912096,25749.141266444625,103085.41078556559,103085.41078556559,103085.41078556559,127830.70077222065,91523.06462623108,56425.09053170076,38997.74899392258,24745.289986655054,0.0,63743.038980577636,21033.496488656794,1530.9916678850047,0.0,0.887145402645447,2.822180533885901,0.0014959135982669303,355327.0959446574,1554768.9181930423,4.375599091478234,1554768.9181930423,4.375599091478234,0.8499999999999999,0.09556702034903042,4.027634451161993,1.2670245741726833,1.0,0.0,4.027634451160247,1.284482828316681,1.2847707093631104,3.1356078589545815,19315.209926723182,1969.6032719351851,4632.441516551485,4632.441516551485,5.558438498239905,4.959950714248551,-2.23537062599425,7.195321340242801,3.5607910855514326,3.5607910855514326,1.0173688815861237,0.0,0.0,0.00022411047736948042,0.9586250146896461,0.00023378325615885996,198.913384641034,0.0,0.0,0.0,0.0018558327461923295,7.878318961767918e-05,0.00014532728775180123,0.0005853251908430869,0.09556702034889697,0.07167178108493634,0.023895239263960626,0.09556694103695368,0.07167178108503643,0.02389523926399399,0.37537946231689684,0.37537946231689684,0.12515085300266182,0.0,4.967316005349176,5.111379169160955,4.5357513885669505,4.969695785557008,5.111099676568358,4.54608760202666,24745.289986655054,21033.496488656794,0.85,1.0665860583106301,0.6626338514776562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665364641837291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.906885165594,1530.9916678850047,0.37537946231689684,0.12515085300266182,6.112874298809886,3.5607910855514326
3187.0,-29.985470937689144,4.959957864644318,35.00258955197121,24.16332346564161,5.05949664575984,-26.481028586789645,-40.00805810848249,1.5550542948603392,0.018562894932074414,-4.9515730565351594,40.00548909026497,42238.4024648043,25749.141952508,25749.141952508,67987.5444173123,77336.36055054863,77336.36055054863,25749.141952508,103085.50250305663,103085.50250305663,103085.50250305663,127830.94342809536,91523.08972808284,56425.131642338376,38997.731206382734,24745.44092503873,0.0,63743.17213142147,21033.62478628292,1531.0021446413484,0.0,0.8871448872954171,2.8221659106002472,0.0014959135982669303,355325.9182789971,1554769.9152252004,4.375616399601945,1554769.9152252004,4.375616399601945,0.85,0.09556702470802138,4.027634451161993,1.267024752753787,1.0,0.0,4.027634451162723,1.2844830619886538,1.2847709430874543,3.1356072885276944,19315.215224268,1969.603812134419,4632.441516551485,4632.441516551485,5.558438646339643,4.959957864644318,-2.235494211454389,7.195452076098707,3.5607264835757353,3.5607264835757353,1.0173504238787816,0.0,0.0,0.00022411047736948042,0.9586153773481908,0.00023378560647486715,198.91330561757718,0.0,0.0,0.0,0.0018558327461923295,7.878379963457086e-05,0.00014532667773490957,0.0005853227339180383,0.09556702470788767,0.07167191253545356,0.023895112172434105,0.0955670443082612,0.07167191253555384,0.023895112172467536,0.37537982258880115,0.37537982258880115,0.12515007794358368,0.0,4.967912910794325,5.111317304978002,4.538316199630799,4.970135951467228,5.110908000754932,4.548415254181464,24745.44092503873,21033.62478628292,0.85,1.066585520361931,0.662634146567415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665364302572366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.909308215896,1531.0021446413484,0.37537982258880115,0.12515007794358368,6.112874298809886,3.5607264835757353
3188.0,-29.985375010762013,4.959964678214058,35.002600924413066,24.163267795834713,5.059405864298682,-26.480951330544237,-40.00799768893046,1.554982184080977,0.01925287916282059,-4.951673743618677,40.00551035112407,42238.53999333259,25749.1823716313,25749.1823716313,67987.72236496389,77336.50279203932,77336.50279203932,25749.1823716313,103085.68516367063,103085.68516367063,103085.68516367063,127831.27235472974,91523.15638667619,56425.19358796979,38997.7364430071,24745.587191059116,0.0,63743.32363406622,21033.749112400248,1531.0127157104832,0.0,0.8871442993744755,2.8221450513320248,0.0014959135982669303,355324.5243658241,1554770.8320376351,4.375636145049538,1554770.8320376351,4.375636145049538,0.85,0.09556703464912082,4.027634451161993,1.2670249730953946,1.0,0.0,4.027634451161637,1.2844833991688314,1.2847712803432014,3.1356064654227613,19315.229292030363,1969.6052466469553,4632.441516551485,4632.441516551485,5.558447371570854,4.959964678214058,-2.2356292212476716,7.195593899461729,3.5606618918022064,3.5606618918022064,1.0173319690863447,0.0,0.0,0.00022411047736948042,0.9586058075926134,0.0002337879403550646,198.91322714751942,0.0,0.0,0.0,0.0018558327461923295,7.878433834632953e-05,0.00014532613902315089,0.0005853205641839998,0.09556703464894802,0.0716720479392116,0.02389498670973642,0.0955669344715469,0.0716720479393412,0.02389498670977962,0.37538018130601025,0.37538018130601025,0.12514930399578478,0.0,4.968554496813908,5.111287328464812,4.540964023503136,4.970926622781519,5.110975854918479,4.551365672068641,24745.587191059116,21033.749112400248,0.85,1.0665857769711484,0.6626347291806279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665363963578504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.911724585212,1531.0127157104832,0.37538018130601025,0.12514930399578478,6.112874298809886,3.5606618918022064
3189.0,-29.985279758060415,4.959971491440082,35.00261221948766,24.163224698882573,5.059335461057435,-26.48087264307813,-40.00793325304983,1.5549283460751375,0.019691158433545297,-4.951759019972601,40.005530842512336,42238.6582393695,25749.182412877122,25749.182412877122,67987.84065224662,77336.61335574932,77336.61335574932,25749.182412877122,103085.79576862644,103085.79576862644,103085.79576862644,127831.51797193263,91523.19989078445,56425.244774404506,38997.72790708883,24745.72220330619,0.0,63743.450110395024,21033.863872810263,1531.0222857552144,0.0,0.8871437924580011,2.822129308528997,0.0014959135982669303,355323.3438023303,1554771.7156692727,4.375653169959491,1554771.7156692727,4.375653169959491,0.85,0.0955670364529519,4.027634451161993,1.2670251676114277,1.0,0.0,4.02763445116268,1.2844836509081257,1.2847715321389162,3.1356058508914995,19315.238473224053,1969.6061828681613,4632.441516551485,4632.441516551485,5.558447380474543,4.959971491440082,-2.2357531340125063,7.195724625452588,3.560597210336818,3.560597210336818,1.0173134886676622,0.0,0.0,0.00022411047736948042,0.9585963052003366,0.00023379025785275032,198.91314922905224,0.0,0.0,0.0,0.0018558327461923295,7.878491287215963e-05,0.0001453255644973208,0.0005853182502039735,0.09556703645281729,0.07167217617830858,0.023894860274508715,0.09556694412809985,0.07167217617840953,0.023894860274542375,0.37538054067273907,0.37538054067273907,0.12514853768299364,0.0,4.9691666176753415,5.11124320549078,4.543536625796946,4.971450178406144,5.11090446651707,4.553666438096116,24745.72220330619,21033.863872810263,0.85,1.0665855163864035,0.6626352694467881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536364055327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.914130623396,1531.0222857552144,0.37538054067273907,0.12514853768299364,6.112874298809886,3.560597210336818
3190.0,-29.98518508443609,4.959978297978005,35.00262351942198,24.16318638660016,5.059268225162824,-26.48079416014858,-40.00786888701839,1.554877300875343,0.02014432930360499,-4.951844583839005,40.005553574217,42238.77426535113,25749.183215449157,25749.183215449157,67987.95748080028,77336.73039270827,77336.73039270827,25749.183215449157,103085.91360815743,103085.91360815743,103085.91360815743,127831.78463451628,91523.2513843618,56425.29525700468,38997.72903039681,24745.871026358855,0.0,63743.60005675566,21033.990372405027,1531.0326552835772,0.0,0.8871432759847997,2.8221133361462574,0.0014959135982669303,355322.15926161443,1554772.6959084987,4.3756705158480145,1554772.6959084987,4.3756705158480145,0.8500000000000001,0.0955670425286588,4.027634451161993,1.2670254055364056,1.0,0.0,4.027634451160816,1.2844838895887245,1.2847717708730086,3.1356052682385847,19315.249340531227,1969.607291025093,4632.441516551485,4632.441516551485,5.558447553724878,4.959978297978005,-2.2358772482340514,7.195855546212057,3.560532540123692,3.560532540123692,1.0172950114639119,0.0,0.0,0.00022411047736948042,0.9585868606773877,0.00023379256128246135,198.91307178434144,0.0,0.0,0.0,0.0018558327461923295,7.878548677906538e-05,0.00014532499059041504,0.0005853159387167481,0.09556704252852578,0.07167230713030666,0.02389473539821912,0.09556699487775967,0.07167230713040641,0.023894735398252386,0.3753808996808807,0.3753808996808807,0.12514777467998223,0.0,4.969764165852553,5.11119849313053,4.546052877857505,4.9719889131426385,5.110856849477386,4.555956727915259,24745.871026358855,21033.990372405027,0.85,1.0665848402077314,0.6626355309041663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665363317544347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.916526352157,1531.0326552835772,0.3753808996808807,0.12514777467998223,6.112874298809886,3.560532540123692
3191.0,-29.98509100473436,4.959985030062251,35.00263482017752,24.163138295430713,5.059196385263315,-26.48071667217451,-40.007800853904314,1.5548220527035341,0.020535823191380587,-4.951933342939227,40.00557619800515,42238.87280716843,25749.192149890536,25749.192149890536,67988.06495705896,77336.82648922926,77336.82648922926,25749.192149890536,103086.01863911981,103086.01863911981,103086.01863911981,127832.03920270178,91523.28031403448,56425.32663197386,38997.726313400686,24746.020563581977,0.0,63743.74687698267,21034.11747904468,1531.0431365644956,0.0,0.8871427436801457,2.822097802321255,0.0014959135982669303,355320.93048956036,1554773.6714945985,4.375688393454433,1554773.6714945985,4.375688393454433,0.85,0.09556705030832827,4.027634451161993,1.2670255346642811,1.0,0.0,4.027634451160732,1.284484147921964,1.2847720292641462,3.1356046376110536,19315.255445906994,1969.6079136001586,4632.441516551485,4632.441516551485,5.558449482392803,4.959985030062251,-2.236003695362718,7.195988725424969,3.5604678792483657,3.5604678792483657,1.0172765369281045,0.0,0.0,0.00022411047736948042,0.9585774755028521,0.00023379485028261925,198.91299482552964,0.0,0.0,0.0,0.0018558327461923295,7.878609338698402e-05,0.0001453243839824964,0.0005853134955217966,0.09556705030818564,0.07167243920841229,0.02389461109977335,0.09556706574132784,0.07167243920851926,0.02389461109980901,0.3753812583369811,0.3753812583369811,0.12514701262128197,0.0,4.97033946543911,5.111130543736806,4.548549891587356,4.972469166130622,5.1106898727517205,4.5583707490216625,24746.020563581977,21034.11747904468,0.85,1.066584069622818,0.6626355505691263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665362994852505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.918913655163,1531.0431365644956,0.3753812583369811,0.12514701262128197,6.112874298809886,3.5604678792483657
3192.0,-29.98499749625056,4.95999147492803,35.002646054190556,24.16308238115164,5.059107487837895,-26.480641404089436,-40.007744485605485,1.5547513956767764,0.021164928083351242,-4.952032237242106,40.00559685548794,42239.017436474605,25749.22661610657,25749.22661610657,67988.24405258117,77336.96006519491,77336.96006519491,25749.22661610657,103086.18668130148,103086.18668130148,103086.18668130148,127832.34918157158,91523.3400489806,56425.3974202604,38997.714031911324,24746.1625002701,0.0,63743.87653218143,21034.238125229585,1531.0534177207962,0.0,0.8871421670307429,2.8220779549477744,0.0014959135982669303,355319.56141070754,1554774.5622898142,4.375707760408603,1554774.5622898142,4.375707760408603,0.85,0.09556706047448602,4.027634451161993,1.2670258192950863,1.0,0.0,4.027634451162055,1.2844844783051494,1.284772359721378,3.1356038310999077,19315.26805248905,1969.6091991137698,4632.441516551485,4632.441516551485,5.558456922576541,4.95999147492803,-2.236137592372116,7.196129067300146,3.560403207257077,3.560403207257077,1.0172580592163076,0.0,0.0,0.00022411047736948042,0.9585681474099144,0.0002337971254052568,198.91291833404298,0.0,0.0,0.0,0.0018558327461923295,7.878659599045108e-05,0.00014532388137902932,0.0005853114712187573,0.09556706047431911,0.07167257281310527,0.023894487661213836,0.09556697325470014,0.07167257281323045,0.023894487661255574,0.375381615271927,0.375381615271927,0.1251462518284066,0.0,4.97094914971791,5.111085883918463,4.551114543582685,4.973197165325473,5.110719087634209,4.561186838370361,24746.1625002701,21034.238125229585,0.85,1.0665847097996457,0.6626364716797545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665362675690457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.921292215706,1531.0534177207962,0.375381615271927,0.1251462518284066,6.112874298809886,3.560403207257077
3193.0,-29.984904705595326,4.959998054233528,35.00265724792966,24.163048329670005,5.059046803013355,-26.480563960626476,-40.00768025927243,1.554706058044483,0.02153065340496596,-4.952111630534781,40.00561815044767,42239.12647091116,25749.210483340255,25749.210483340255,67988.33695425141,77337.06779509134,77337.06779509134,25749.210483340255,103086.2782784316,103086.2782784316,103086.2782784316,127832.57829183109,91523.3856501735,56425.44432599319,38997.712582422566,24746.30001339949,0.0,63744.01259582206,21034.355011389565,1531.0629968210765,0.0,0.887141687066157,2.822063855836122,0.0014959135982669303,355318.4623040996,1554775.4805748123,4.375723880185422,1554775.4805748123,4.375723880185422,0.85,0.09556706218835143,4.027634451161993,1.267026011613198,1.0,0.0,4.027634451162171,1.2844846902981866,1.2847725717619274,3.135603313595741,19315.277676255664,1969.6101804648545,4632.441516551485,4632.441516551485,5.558453440014213,4.959998054233528,-2.2362573713494527,7.19625542558298,3.5603384598416903,3.5603384598416903,1.0172395599547686,0.0,0.0,0.00022411047736948042,0.9585588910219566,0.00023379938308281466,198.9128424298101,0.0,0.0,0.0,0.0018558327461923295,7.878716866306887e-05,0.00014532330870641155,0.0005853091647027927,0.09556706218823241,0.07167269910768677,0.023894363080545634,0.09556704201354348,0.07167269910777603,0.0238943630805754,0.37538197219755054,0.37538197219755054,0.1251454978162551,0.0,4.971518508992915,5.111027407274435,4.553559623859769,4.973642283939739,5.110642446453085,4.5631903960127715,24746.30001339949,21034.355011389565,0.85,1.0665838905583351,0.662636767765693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536237014519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.923662468842,1531.0629968210765,0.37538197219755054,0.1251454978162551,6.112874298809886,3.5603384598416903
3194.0,-29.98481240200231,4.9600044714043685,35.00266844894572,24.162990669161104,5.058969019907246,-26.480488665526114,-40.00762011911718,1.5546452834311069,0.02188818761823086,-4.952204816613278,40.005640749886375,42239.25052212802,25749.229939499117,25749.229939499117,67988.48046162714,77337.14931802219,77337.14931802219,25749.229939499117,103086.3792575213,103086.3792575213,103086.3792575213,127832.8307677235,91523.39831910239,56425.49952320854,38997.66532877094,24746.451510202194,0.0,63744.11683897313,21034.483783671865,1531.0736909398756,0.0,0.8871411323710617,2.822048251815381,0.0014959135982669303,355317.17225602333,1554776.4551122307,4.3757425098270755,1554776.4551122307,4.3757425098270755,0.85,0.09556707338588528,4.027634451161993,1.2670261830510574,1.0,0.0,4.02763445116237,1.2844849744727054,1.284772856000136,3.1356026198869156,19315.280349931658,1969.6104531039305,4632.441516551485,4632.441516551485,5.558457639993594,4.9600044714043685,-2.2363871597583302,7.196391631162699,3.5602737637237287,3.5602737637237287,1.0172210753496367,0.0,0.0,0.00022411047736948042,0.9585496833168309,0.00023380162892965543,198.91276692405927,0.0,0.0,0.0,0.0018558327461923295,7.878770490486595e-05,0.00014532277246461447,0.0005853070049168567,0.09556707338572722,0.07167283249025559,0.023894240895471628,0.09556712135070265,0.07167283249037414,0.023894240895511145,0.3753823282477222,0.3753823282477222,0.1251447436844331,0.0,4.972069375932335,5.110935482780292,4.556031011459993,4.97409300423152,5.110390488532062,4.565740985412958,24746.451510202194,21034.483783671865,0.85,1.066584397637446,0.6626376302119062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536205822626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.926021458425,1531.0736909398756,0.3753823282477222,0.1251447436844331,6.112874298809886,3.5602737637237287
3195.0,-29.984720654790518,4.960010845726473,35.00267961281242,24.162953195069008,5.058896796758075,-26.480413315069875,-40.007559944037325,1.5545894570373764,0.022450771585965867,-4.952292593122351,40.00566206985791,42239.37228735701,25749.235081347397,25749.235081347397,67988.6073687044,77337.28996008968,77337.28996008968,25749.235081347397,103086.52504143707,103086.52504143707,103086.52504143707,127833.1178721477,91523.47258361096,56425.55491087805,38997.686303036564,24746.59283071064,0.0,63744.2791337472,21034.603906104043,1531.0836838422772,0.0,0.8871406097573701,2.8220305807627253,0.0014959135982669303,355315.9571002273,1554777.37447664,4.375760062017337,1554777.37447664,4.375760062017337,0.85,0.09556707964122294,4.027634451161993,1.2670264099864292,1.0,0.0,4.02763445116272,1.2844852355100769,1.2847731170960117,3.1356019826592987,19315.296022861527,1969.6120512979996,4632.441516551485,4632.441516551485,5.558458749958667,4.960010845726473,-2.2365130720331026,7.196523917759576,3.560209029660655,3.560209029660655,1.0172025799030442,0.0,0.0,0.00022411047736948042,0.9585405312078317,0.0002338038612588293,198.91269187349366,0.0,0.0,0.0,0.0018558327461923295,7.87882414614464e-05,0.00014532223590803402,0.0005853048438630883,0.09556707964108792,0.07167296158616733,0.02389411805492059,0.0955670903684378,0.0716729615862686,0.023894118054954342,0.3753826815293784,0.3753826815293784,0.1251439926829058,0.0,4.972638082102776,5.110877922759926,4.5584708498781765,4.974743364708331,5.110480678338433,4.568064822022393,24746.59283071064,21034.603906104043,0.85,1.0665836729607032,0.6626378533316072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665361753994004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.928373783552,1531.0836838422772,0.3753826815293784,0.1251439926829058,6.112874298809886,3.560209029660655
3196.0,-29.984629583750802,4.960017064462071,35.00269073696253,24.16290115742015,5.058816980757389,-26.480339332508343,-40.00750001342965,1.5545267295149263,0.022936617087736977,-4.952385740146595,40.005683240756824,42239.492145902506,25749.253751728294,25749.253751728294,67988.7458976308,77337.4023982475,77337.4023982475,25749.253751728294,103086.6561499758,103086.6561499758,103086.6561499758,127833.39180392845,91523.51584396863,56425.60559162353,38997.67805816123,24746.735653952648,0.0,63744.41371211388,21034.72530585975,1531.0938830933678,0.0,0.8871400604182976,2.822013292206533,0.0014959135982669303,355314.6675999437,1554778.2874131121,4.3757785118054,1554778.2874131121,4.3757785118054,0.8499999999999999,0.0955670890126193,4.027634451161993,1.2670266132941475,1.0,0.0,4.027634451162493,1.2844855288164063,1.2847734104680777,3.135601266659089,19315.30515261361,1969.6129822736218,4632.441516551485,4632.441516551485,5.558462780313033,4.960017064462071,-2.2366429303046034,7.196659994766675,3.560144293366831,3.560144293366831,1.0171840838190946,0.0,0.0,0.00022411047736948042,0.9585314466426005,0.00023380607715527835,198.9126173761027,0.0,0.0,0.0,0.0018558327461923295,7.878877584152592e-05,0.0001453217015279545,0.00058530269157547,0.09556708901246645,0.07167309268965184,0.02389399632281461,0.09556708233230359,0.07167309268976647,0.02389399632285283,0.37538303461971734,0.37538303461971734,0.12514324391922232,0.0,4.973210881172349,5.110819327331626,4.560930181474589,4.975322357234347,5.110407723181652,4.570591989054549,24746.735653952648,21034.72530585975,0.85,1.0665835943630357,0.6626383346573221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665361451793173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.930718039295,1531.0938830933678,0.37538303461971734,0.12514324391922232,6.112874298809886,3.560144293366831
3197.0,-29.98453909569575,4.960023208213465,35.00270180914882,24.162853659968846,5.05874157097389,-26.480265433976935,-40.007436310965545,1.5544679092551341,0.023394844409097004,-4.952475294320769,40.0057039754943,42239.59401141212,25749.262749832742,25749.262749832742,67988.85676124485,77337.51549828512,77337.51549828512,25749.262749832742,103086.77824811786,103086.77824811786,103086.77824811786,127833.6525509762,91523.56178608014,56425.64029920749,38997.69054096962,24746.874302858345,0.0,63744.56484382796,21034.843157429594,1531.1037608935087,0.0,0.8871395308913987,2.8219967875209546,0.0014959135982669303,355313.4278414932,1554779.1815417218,4.375796296207851,1554779.1815417218,4.375796296207851,0.85,0.09556709654068656,4.027634451161993,1.2670268001174554,1.0,0.0,4.02763445116209,1.2844858038529685,1.2847736855662817,3.135600595258136,19315.31484832837,1969.6139709613753,4632.441516551485,4632.441516551485,5.558464722723837,4.960023208213465,-2.2367702385594685,7.196793446772933,3.5600795207616134,3.5600795207616134,1.0171655773604609,0.0,0.0,0.00022411047736948042,0.958522420323556,0.00023380827888598617,198.91254335565674,0.0,0.0,0.0,0.0018558327461923295,7.878934385759278e-05,0.00014532113351188765,0.0005853004038143903,0.09556709654054381,0.07167322174016692,0.023893874800376882,0.09556708290435885,0.07167322174027398,0.023893874800412575,0.37538338745581434,0.37538338745581434,0.12514249975495897,0.0,4.973777307023795,5.110759116950987,4.5633689632820165,4.975870138729874,5.110347888698868,4.572955341190607,24746.874302858345,21034.843157429594,0.85,1.0665828047899497,0.6626383616375404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665361156968569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9330518073,1531.1037608935087,0.37538338745581434,0.12514249975495897,6.112874298809886,3.5600795207616134
3198.0,-29.984449206495576,4.960029218071041,35.002712834911264,24.162796313781314,5.058662356440822,-26.48019245490644,-40.00738029191268,1.5544056048516617,0.02376921647612562,-4.952567725081993,40.00572476766935,42239.72537891391,25749.278817090857,25749.278817090857,67989.00419600477,77337.60390880474,77337.60390880474,25749.278817090857,103086.8827258956,103086.8827258956,103086.8827258956,127833.89735264445,91523.58174079307,56425.703210902015,38997.642810990066,24747.014626748853,0.0,63744.65743773892,21034.962432736524,1531.1137981846073,0.0,0.8871389865524995,2.8219810506042386,0.0014959135982669303,355312.1482640797,1554780.0781475604,4.375814578093166,1554780.0781475604,4.375814578093166,0.85,0.09556710645843243,4.027634451161993,1.2670269962819294,1.0,0.0,4.0276344511629985,1.2844860951811023,1.2847739769597086,3.1355998840875956,19315.319059610745,1969.6144003926668,4632.441516551485,4632.441516551485,5.558468191144984,4.960029218071041,-2.2368996861703594,7.1969289042414,3.5600147359007206,3.5600147359007206,1.0171470674002059,0.0,0.0,0.00022411047736948042,0.9585134538319537,0.00023381046606443502,198.91246982513658,0.0,0.0,0.0,0.0018558327461923295,7.878984336607687e-05,0.00014532063400340354,0.0005852983919768111,0.09556710645828222,0.07167335198368692,0.0238937544745953,0.09556711782910267,0.07167335198379957,0.02389375447463286,0.3753837399514804,0.3753837399514804,0.12514175966309893,0.0,4.974324895852874,5.110672075637012,4.565812890647408,4.976336941558145,5.1101480507929296,4.575414416403646,24747.014626748853,21034.962432736524,0.85,1.0665835683941265,0.6626394599448676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536086569891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.935376931877,1531.1137981846073,0.3753837399514804,0.12514175966309893,6.112874298809886,3.5600147359007206
3199.0,-29.984359812041607,4.960035274820032,35.00272383948881,24.162757966574304,5.058595816103121,-26.48011865363724,-40.007320361305005,1.5543546576988247,0.02417879882352736,-4.952651804182321,40.00574620213834,42239.83856029681,25749.27319012107,25749.27319012107,67989.11175041788,77337.71805995746,77337.71805995746,25749.27319012107,103086.99125007853,103086.99125007853,103086.99125007853,127834.14652217124,91523.63276741147,56425.753267751184,38997.64388851143,24747.155272092707,0.0,63744.79916060414,21035.0819812788,1531.1236656824938,0.0,0.8871384822860549,2.821965826797583,0.0014959135982669303,355310.98430712486,1554781.0024509812,4.375831514139328,1554781.0024509812,4.375831514139328,0.85,0.0955671134093734,4.027634451161993,1.2670272325584664,1.0,0.0,4.027634451160527,1.2844863334041532,1.2847742152361505,3.135599302553833,19315.329828369966,1969.615498500504,4632.441516551485,4632.441516551485,5.558466976457271,4.960035274820032,-2.2370230891252962,7.197058363945328,3.559949920888112,3.559949920888112,1.017128548825175,0.0,0.0,0.00022411047736948042,0.9585045367812594,0.00023381264122344445,198.91239669937914,0.0,0.0,0.0,0.0018558327461923295,7.879037775620098e-05,0.00014532009961327943,0.0005852962396487369,0.09556711340924334,0.07167347916573549,0.023893634243507846,0.09556716384239176,0.07167347916583304,0.02389363424354037,0.3753840905069182,0.3753840905069182,0.12514102476717992,0.0,4.974858521586555,5.1105903881956465,4.568185113136167,4.976830603005851,5.110103668734098,4.577515560631241,24747.155272092707,21035.0819812788,0.85,1.066582884340419,0.6626397622474913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665360580777034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.937693075664,1531.1236656824938,0.3753840905069182,0.12514102476717992,6.112874298809886,3.559949920888112
