time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3200.0,-29.984271176576126,4.960041227276119,35.00273483959448,24.162710538972192,5.058520203163202,-26.480046442817862,-40.00726064024491,1.554295469404911,0.024639368297130204,-4.952742941150758,40.0057680810413,42239.94963488035,25749.285705269514,25749.285705269514,67989.23534014987,77337.83224533552,77337.83224533552,25749.285705269514,103087.11795060504,103087.11795060504,103087.11795060504,127834.41963398986,91523.68046232368,56425.79785186839,38997.647344950325,24747.30168338482,0.0,63744.94902833515,21035.206430877097,1531.134025361453,0.0,0.8871379405836755,2.8219491065585256,0.0014959135982669303,355309.7226472864,1554781.9459198439,4.375849707505092,1554781.9459198439,4.375849707505092,0.85,0.09556712498537445,4.027634451161993,1.2670274254260585,1.0,0.0,4.027634451160936,1.2844866101619463,1.2847744920559712,3.135598626951973,19315.339893999277,1969.616524909044,4632.441516551485,4632.441516551485,5.5584696780884535,4.960041227276119,-2.237151623148345,7.197192850424464,3.559885130037509,3.559885130037509,1.017110037153574,0.0,0.0,0.00022411047736948042,0.9584956955276231,0.0002338147979330406,198.91232419453664,0.0,0.0,0.0,0.0018558327461923295,7.87909102811617e-05,0.00014531956708831872,0.000585294094832859,0.09556712498522836,0.07167360954968922,0.023893515435539137,0.09556718585841008,0.07167360954979879,0.023893515435575666,0.37538443977694735,0.37538443977694735,0.12514029130720278,0.0,4.975398440325591,5.1105159642619356,4.570560775043418,4.977382309447876,5.110044870328636,4.579891653636992,24747.30168338482,21035.206430877097,0.85,1.0665823155639846,0.6626399468309928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266536029363209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.940002304342,1531.134025361453,0.37538443977694735,0.12514029130720278,6.112874298809886,3.559885130037509
3201.0,-29.98418293843148,4.96004702813283,35.00274578710626,24.16266401940959,5.058439168465817,-26.479975131725247,-40.00720490058882,1.5542313617595764,0.025225254882457193,-4.952836449462089,40.00578854933521,42240.07533134164,25749.303897194688,25749.303897194688,67989.37922853633,77337.9718934809,77337.9718934809,25749.303897194688,103087.2757906756,103087.2757906756,103087.2757906756,127834.71627564871,91523.75158615664,56425.855024017146,38997.66284682165,24747.440484973115,0.0,63745.103331794766,21035.324412227146,1531.1440053334481,0.0,0.8871373919388041,2.8219304593462082,0.0014959135982669303,355308.42816328036,1554782.828560373,4.375868134053605,1554782.828560373,4.375868134053605,0.85,0.09556713607203501,4.027634451161993,1.2670276512624694,1.0,0.0,4.027634451161717,1.2844869099222074,1.2847747918834151,3.135597895198418,19315.354904114705,1969.6180555148503,4632.441516551485,4632.441516551485,5.558473605159115,4.96004702813283,-2.237281943613715,7.197328971746545,3.5598203178197956,3.5598203178197956,1.0170915193770844,0.0,0.0,0.00022411047736948042,0.9584868939935209,0.00023381694499308964,198.91225201475964,0.0,0.0,0.0,0.0018558327461923295,7.879140730746012e-05,0.0001453190700620203,0.0005852920929926163,0.09556713607188116,0.07167373911537354,0.023893396956507617,0.09556711816055145,0.07167373911548892,0.023893396956546083,0.3753847884048442,0.3753847884048442,0.12513956078611888,0.0,4.9759671503954905,5.110473947701962,4.572954460973506,4.9780617043445545,5.110127971158306,4.58235295700058,24747.440484973115,21035.324412227146,0.85,1.066581991006431,0.6626403146839539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665360011431588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.942299307766,1531.1440053334481,0.3753847884048442,0.12513956078611888,6.112874298809886,3.5598203178197956
3202.0,-29.984095345646747,4.960052599796954,35.00275664436478,24.162602831516438,5.0583510572991965,-26.479905109090442,-40.00714930063111,1.5541608207429916,0.02571335493632887,-4.952933826523826,40.00580781552955,42240.19919762052,25749.331400305135,25749.331400305135,67989.53059792565,77338.08091312987,77338.08091312987,25749.331400305135,103087.41231343501,103087.41231343501,103087.41231343501,127834.98601675077,91523.78947809516,56425.907762586154,38997.64635056556,24747.573703315757,0.0,63745.22005388132,21035.43764781839,1531.153750427434,0.0,0.8871368279964613,2.821912647300315,0.0014959135982669303,355307.08012609225,1554783.6593639166,4.3758870743925256,1554783.6593639166,4.3758870743925256,0.85,0.09556714861494277,4.027634451161993,1.267027845778503,1.0,0.0,4.027634451161766,1.2844872397643623,1.284775121799495,3.1355970900114647,19315.362900904915,1969.618870960513,4632.441516551485,4632.441516551485,5.55847954222499,4.960052599796954,-2.237415173303851,7.197467773100804,3.5597554697903635,3.5597554697903635,1.0170729913686753,0.0,0.0,0.00022411047736948042,0.9584781569186785,0.00023381907636784563,198.9121803629461,0.0,0.0,0.0,0.0018558327461923295,7.879190309096659e-05,0.00014531857427851382,0.0005852900961578853,0.09556714861478241,0.0716738691203485,0.023893279494433914,0.095567062430421,0.07167386912046876,0.023893279494474003,0.37538513843546656,0.37538513843546656,0.12513883529338155,0.0,4.976540678019774,5.110424451339497,4.575389826421656,4.978647181460133,5.110041194729888,4.584947739936297,24747.573703315757,21035.43764781839,0.85,1.0665824126178682,0.6626410444879874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665359736418282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.944591306043,1531.153750427434,0.37538513843546656,0.12513883529338155,6.112874298809886,3.5597554697903635
3203.0,-29.984008347317676,4.96005827569821,35.00276745982101,24.162558966223173,5.058286447543806,-26.47983327122417,-40.00708964942021,1.55411137145032,0.025967811655903006,-4.95301578424635,40.00582831246479,42240.30387112698,25749.318891849187,25749.318891849187,67989.62276297616,77338.16488831979,77338.16488831979,25749.318891849187,103087.48378016899,103087.48378016899,103087.48378016899,127835.19161814843,91523.81208050232,56425.95106330963,38997.62335243633,24747.707837979444,0.0,63745.331190415774,21035.551662282527,1531.1631928823913,0.0,0.8871363378789358,2.821899714237105,0.0014959135982669303,355305.9455492932,1554784.5432402638,4.375903535294378,1554784.5432402638,4.375903535294378,0.85,0.0955671562820681,4.027634451161993,1.2670280573284254,1.0,0.0,4.0276344511629425,1.284487470984001,1.2847753530709551,3.135596525574954,19315.367670961958,1969.6193573709634,4632.441516551485,4632.441516551485,5.55847684203851,4.96005827569821,-2.2375372398045337,7.197595515502744,3.559690562289262,3.559690562289262,1.0170544463683606,0.0,0.0,0.00022411047736948042,0.958469479223759,0.00023382119329556743,198.91210919745455,0.0,0.0,0.0,0.0018558327461923295,7.879243500260824e-05,0.00014531804236687218,0.0005852879538122325,0.09556715628194164,0.07167399433273185,0.023893161949209787,0.0955671609891468,0.0716739943328267,0.02389316194924141,0.37538548910648356,0.37538548910648356,0.12513811794766952,0.0,4.9770609203175695,5.110338991913977,4.5777201357479385,4.978983595902264,5.109841220366434,4.586886902763581,24747.707837979444,21035.551662282527,0.85,1.0665819989213345,0.6626415312668088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665359472270794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.946873316883,1531.1631928823913,0.37538548910648356,0.12513811794766952,6.112874298809886,3.559690562289262
3204.0,-29.983922007202136,4.960063934905729,35.00277830123173,24.162515869271033,5.058217055053091,-26.47976250417454,-40.00703397961331,1.5540575520254845,0.026347310143819413,-4.953103291189788,40.00585069936376,42240.42221425868,25749.320895097793,25749.320895097793,67989.74310935647,77338.2713470223,77338.2713470223,25749.320895097793,103087.5922421201,103087.5922421201,103087.5922421201,127835.4481012383,91523.85549611672,56426.006363352986,38997.61014751526,24747.855859118205,0.0,63745.46600663346,21035.677480250473,1531.1735610360743,0.0,0.887135812759833,2.8218844862359123,0.0014959135982669303,355304.7341553273,1554785.508616752,4.3759211717597095,1554785.508616752,4.3759211717597095,0.85,0.09556717001656728,4.027634451161993,1.2670282518444584,1.0,0.0,4.027634451161563,1.2844877226380083,1.2847756047813637,3.1355959112557845,19315.37683347973,1969.620291687756,4632.441516551485,4632.441516551485,5.55847727447756,4.960063934905729,-2.2376633017654934,7.197727236671222,3.5596256955191365,3.5596256955191365,1.0170359130054676,0.0,0.0,0.00022411047736948042,0.9584608672664935,0.00023382329422445583,198.9120385704385,0.0,0.0,0.0,0.0018558327461923295,7.879293141494586e-05,0.00014531754595453457,0.0005852859544447995,0.0955671700164273,0.0716741237613117,0.0238930462551156,0.09556723582726441,0.07167412376141669,0.02389304625515059,0.3753858380750596,0.3753858380750596,0.12513740236974996,0.0,4.977572619172577,5.110253533692003,4.580016379489507,4.97945060133361,5.109745208900847,4.5890363963007985,24747.855859118205,21035.677480250473,0.85,1.0665816311121066,0.6626419863314368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535920318152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.949146338555,1531.1735610360743,0.3753858380750596,0.12513740236974996,6.112874298809886,3.5596256955191365
3205.0,-29.983836184823584,4.960069480993674,35.002789125308766,24.162463552225404,5.058139448554377,-26.47969302445654,-40.0069784495048,1.5539962881873528,0.026750732301366043,-4.953195363540986,40.00587187730042,42240.53924316878,25749.334469446523,25749.334469446523,67989.8737126153,77338.37379500338,77338.37379500338,25749.334469446523,103087.7082644499,103087.7082644499,103087.7082644499,127835.7067283271,91523.89178552621,56426.05723369184,38997.59394648263,24747.9984638772,0.0,63745.59241035983,21035.79869429562,1531.183722459791,0.0,0.887135268831536,2.8218684095731033,0.0014959135982669303,355303.4595640764,1554786.4218603203,4.3759394399590015,1554786.4218603203,4.3759394399590015,0.85,0.09556718425386698,4.027634451161993,1.267028431524523,1.0,0.0,4.027634451162409,1.2844880091014343,1.2847758913089924,3.135595211962727,19315.384492069017,1969.6210726465224,4632.441516551485,4632.441516551485,5.558480204757129,4.960069480993674,-2.237792707238513,7.197862188232187,3.559560833172901,3.559560833172901,1.0170173809065433,0.0,0.0,0.00022411047736948042,0.9584523070333921,0.00023382538257239803,198.91196836698583,0.0,0.0,0.0,0.0018558327461923295,7.879342658446132e-05,0.0001453170507850191,0.0005852839600829999,0.09556718425371953,0.07167425337042858,0.023892930883290944,0.09556726698782722,0.07167425337053916,0.023892930883327813,0.37538618562478293,0.37538618562478293,0.12513668769295846,0.0,4.978082808089766,5.110163089120874,4.582321564708366,4.979946095842365,5.109626132735343,4.591368724694121,24747.9984638772,21035.79869429562,0.85,1.0665815649642578,0.6626425082262458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665358934883695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.95140907396,1531.183722459791,0.37538618562478293,0.12513668769295846,6.112874298809886,3.559560833172901
3206.0,-29.983750879212813,4.960074928321528,35.002799901310986,24.16241664849224,5.058061206139535,-26.479624073419362,-40.00692302417008,1.5539344003460023,0.027251527483997506,-4.953286910330361,40.0058921251666,42240.654501104174,25749.34632065755,25749.34632065755,67990.00082176173,77338.50055358723,77338.50055358723,25749.34632065755,103087.84687424479,103087.84687424479,103087.84687424479,127835.98207594907,91523.95233731272,56426.10628482932,38997.606724981546,24748.13520170428,0.0,63745.74192668583,21035.91492144864,1531.1935380772989,0.0,0.8871347309300485,2.8218511126065313,0.0014959135982669303,355302.19225192803,1554787.2949973913,4.37595750575883,1554787.2949973913,4.37595750575883,0.85,0.09556719697533397,4.027634451161993,1.26702866780106,1.0,0.0,4.0276344511626,1.2844882984827652,1.28477618075518,3.135594505547015,19315.3972710387,1969.6223757387793,4632.441516551485,4632.441516551485,5.558482763064877,4.960074928321528,-2.2379217846351875,7.197996712956716,3.5594959461342746,3.5594959461342746,1.0169988417526499,0.0,0.0,0.00022411047736948042,0.9584437984263006,0.00023382745836266513,198.9118985863028,0.0,0.0,0.0,0.0018558327461923295,7.879392082256385e-05,0.00014531655654691656,0.000585281969472591,0.09556719697518583,0.07167438137143392,0.023892815603751907,0.09556723587943497,0.07167438137154503,0.02389281560378895,0.37538653167994673,0.37538653167994673,0.12513597581034822,0.0,4.9786092237262665,5.110094681026112,4.584625641115963,4.980538437814346,5.109646870228744,4.593669351555036,24748.13520170428,21035.91492144864,0.85,1.06658105728783,0.66264276207947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665358671948772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.953664315368,1531.1935380772989,0.37538653167994673,0.12513597581034822,6.112874298809886,3.5594959461342746
3207.0,-29.983666193957795,4.960080292400642,35.002810630862356,24.16236433144661,5.05798379885197,-26.479555597155887,-40.00686766868455,1.5538732020500599,0.027640831962798984,-4.9533778569140114,40.00591232418682,42240.76753598436,25749.356310506337,25749.356310506337,67990.1238464907,77338.60214829633,77338.60214829633,25749.356310506337,103087.95845880266,103087.95845880266,103087.95845880266,127836.22993243377,91523.98831457083,56426.15370225875,38997.594013680085,24748.271473631103,0.0,63745.86548731119,21036.030752586437,1531.2033108709584,0.0,0.8871341962498811,2.8218353536660055,0.0014959135982669303,355300.9332521356,1554788.1660284759,4.375975463383139,1554788.1660284759,4.375975463383139,0.85,0.09556721001091509,4.027634451161993,1.2670288463821637,1.0,0.0,4.027634451160583,1.2844885846399794,1.2847764669765285,3.1355938070020852,19315.40486375094,1969.6231499799567,4632.441516551485,4632.441516551485,5.55848491956243,4.960080292400642,-2.238050471404743,7.198130763805385,3.5594310385465,3.5594310385465,1.0169802967275714,0.0,0.0,0.00022411047736948042,0.9584353517757245,0.0002338295190742533,198.91182931312426,0.0,0.0,0.0,0.0018558327461923295,7.879441444066854e-05,0.0001453160629288119,0.0005852799813593069,0.09556721001076766,0.07167450908155622,0.023892700929211443,0.09556725452616167,0.0716745090816668,0.0238927009292483,0.37538687781604607,0.37538687781604607,0.1251352676326052,0.0,4.979126174222301,5.1100167290196055,4.586920541897086,4.981018688876816,5.109531884550336,4.595928674928189,24748.271473631103,21036.030752586437,0.85,1.0665809198248997,0.6626432508692273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665358413695977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.955912064943,1531.2033108709584,0.37538687781604607,0.1251352676326052,6.112874298809886,3.5594310385465
3208.0,-29.983582045383795,4.960085680691212,35.00282134176193,24.162321269419067,5.057914479299829,-26.479486795128814,-40.00681224334983,1.5538192290449067,0.02800478619064961,-4.953463841326425,40.00593324001627,42240.878200430685,25749.35340513161,25749.35340513161,67990.2316055623,77338.70842144427,77338.70842144427,25749.35340513161,103088.06182657588,103088.06182657588,103088.06182657588,127836.47182365073,91524.03246162728,56426.20224061394,38997.589134459275,24748.409997074854,0.0,63745.99913153413,21036.148497513626,1531.2130998680893,0.0,0.8871336841677104,2.821820508750882,0.0014959135982669303,355299.74294833076,1554789.0679705106,4.375992662051024,1554789.0679705106,4.375992662051024,0.85,0.09556722209156,4.027634451161993,1.2670290430961177,1.0,0.0,4.027634451163563,1.2844888370125498,1.2847767194056612,3.1355931909298813,19315.4141806337,1969.624100037597,4632.441516551485,4632.441516551485,5.558484292382416,4.960085680691212,-2.238175566404623,7.198261247095835,3.5593661149242353,3.5593661149242353,1.01696174712121,0.0,0.0,0.00022411047736948042,0.9584269587341543,0.00023383156674294212,198.91176047900265,0.0,0.0,0.0,0.0018558327461923295,7.879490868449986e-05,0.00014531556868498056,0.0005852779907258246,0.09556722209142987,0.07167463548429617,0.023892586607133694,0.09556730756720618,0.07167463548439378,0.02389258660716623,0.3753872233922912,0.3753872233922912,0.12513456339815227,0.0,4.979627833243455,5.109935919460952,4.589162990646685,4.981468627517074,5.109449085891072,4.597970667724269,24748.409997074854,21036.148497513626,0.85,1.0665803741701587,0.6626435976518374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535815938994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.958150230244,1531.2130998680893,0.3753872233922912,0.12513456339815227,6.112874298809886,3.5593661149242353
3209.0,-29.983498486982825,4.9600909215633475,35.00283202778634,24.162274749856465,5.057833664269005,-26.47941967388628,-40.006760869268305,1.5537548511724122,0.028562842951316725,-4.953557883219716,40.00595393727052,42241.003180348605,25749.371095343762,25749.371095343762,67990.37427569236,77338.84737338034,77338.84737338034,25749.371095343762,103088.21846872411,103088.21846872411,103088.21846872411,127836.7690903896,91524.10487244495,56426.26067941298,38997.60465892441,24748.550621665494,0.0,63746.1552805899,21036.26802841567,1531.2231969702927,0.0,0.8871331319695762,2.8218021666314805,0.0014959135982669303,355298.44110637816,1554789.9604874377,4.3760112080591025,1554789.9604874377,4.3760112080591025,0.85,0.09556723842734237,4.027634451161993,1.2670292733283715,1.0,0.0,4.027634451161203,1.284489138037407,1.2847770204979847,3.135592456091832,19315.429462356948,1969.6256583396928,4632.441516551485,4632.441516551485,5.558488111148846,4.9600909215633475,-2.238306538356034,7.198397459919382,3.559301207545891,3.559301207545891,1.016943202155969,0.0,0.0,0.00022411047736948042,0.9584186246353344,0.00023383360006672604,198.91169212769384,0.0,0.0,0.0,0.0018558327461923295,7.879536680468695e-05,0.00014531511056479346,0.0005852761455851762,0.09556723842718129,0.07167476483123074,0.023892473595950557,0.0955672570683447,0.07167476483135155,0.02389247359599082,0.3753875682953267,0.3753875682953267,0.12513386066617532,0.0,4.980162637060687,5.109890596414687,4.5914316206203125,4.982120726171047,5.109530378196553,4.600328808918732,24748.550621665494,21036.26802841567,0.85,1.0665799996316765,0.6626439350642782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357903936059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.960380466879,1531.2231969702927,0.3753875682953267,0.12513386066617532,6.112874298809886,3.559301207545891
3210.0,-29.98341558284818,4.96009592205167,35.00284262235744,24.16221398105847,5.057743539644501,-26.479354072406057,-40.006709669809766,1.5536820292023892,0.029075749478920443,-4.95365651510225,40.005972645534115,42241.1264344879,25749.39994140135,25749.39994140135,67990.52637588925,77338.96617342738,77338.96617342738,25749.39994140135,103088.36611482874,103088.36611482874,103088.36611482874,127837.04723945784,91524.15362766066,56426.3138887212,38997.59970993274,24748.681124629104,0.0,63746.28083456185,21036.37895593474,1531.2328162944527,0.0,0.8871325636556385,2.8217838823553327,0.0014959135982669303,355297.0757282493,1554790.7672344884,4.376030295345514,1554790.7672344884,4.376030295345514,0.85,0.09556725525836543,4.027634451161993,1.2670295046595856,1.0,0.0,4.02763445116134,1.2844894785462377,1.284777361083131,3.1355916248690474,19315.439751754817,1969.6267075662756,4632.441516551485,4632.441516551485,5.558494338115229,4.96009592205167,-2.2384409461822594,7.198536868233929,3.5592362646768043,3.5592362646768043,1.0169246470505156,0.0,0.0,0.00022411047736948042,0.9584103558701749,0.00023383561748558377,198.91162431162547,0.0,0.0,0.0,0.0018558327461923295,7.879582337015139e-05,0.00014531465399932904,0.0005852743067063825,0.09556725525820381,0.07167489401065576,0.023892361247548045,0.09556717696516044,0.07167489401077698,0.023892361247588458,0.37538791475877,0.37538791475877,0.1251331622194726,0.0,4.9807145266622115,5.109850258356403,4.593753607901363,4.982732264581159,5.10950124687696,4.602855563122034,24748.681124629104,21036.37895593474,0.85,1.0665802849321095,0.6626445634391533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535765547116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.962601685333,1531.2328162944527,0.37538791475877,0.1251331622194726,6.112874298809886,3.5592362646768043
3211.0,-29.983333233540687,4.960100947532988,35.002853150109225,24.1621661343612,5.057671341096518,-26.479287177559225,-40.00665455879641,1.5536252851150587,0.029401406819715703,-4.953742956079241,40.00599188841673,42241.23097316232,25749.39694224184,25749.39694224184,67990.62791540415,77339.06479050152,77339.06479050152,25749.39694224184,103088.46173274337,103088.46173274337,103088.46173274337,127837.27141705336,91524.18968178587,56426.355864446654,38997.5931303769,24748.80968430999,0.0,63746.402814686895,21036.48823166349,1531.2420432071715,0.0,0.8871320552951737,2.8217694885355993,0.0014959135982669303,355295.8791143098,1554791.597035973,4.376047369059825,1554791.597035973,4.376047369059825,0.85,0.09556726806508986,4.027634451161993,1.2670296997250992,1.0,0.0,4.027634451162974,1.2844897438764933,1.284777626472853,3.135590977166463,19315.447360689242,1969.6274834616554,4632.441516551485,4632.441516551485,5.558493690689999,4.960100947532988,-2.2385665602502316,7.198667507783219,3.55917125802672,3.55917125802672,1.01690607372192,0.0,0.0,0.00022411047736948042,0.9584021425190302,0.0002338376214189551,198.9115569494548,0.0,0.0,0.0,0.0018558327461923295,7.879631481920259e-05,0.00014531416255027783,0.0005852723273292529,0.09556726806495608,0.07167501907363706,0.023892248991319014,0.09556721058310243,0.0716750190737374,0.023892248991352463,0.37538826274274667,0.37538826274274667,0.1251324719504192,0.0,4.981233821418414,5.1097894227032725,4.596006856072165,4.9831443628989405,5.1093816156180765,4.604856853456624,24748.80968430999,21036.48823166349,0.85,1.0665798368741743,0.6626449353692805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535741840264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.96481258193,1531.2420432071715,0.37538826274274667,0.1251324719504192,6.112874298809886,3.55917125802672
3212.0,-29.983251521022606,4.960105978268143,35.00286368035426,24.162118043191754,5.057600909848146,-26.47922067918448,-40.006603254564084,1.5535700680100324,0.029687679885512352,-4.953830284973146,40.00601301654607,42241.34885872466,25749.3963117813,25749.3963117813,67990.74517050596,77339.1551623088,77339.1551623088,25749.3963117813,103088.5514740901,103088.5514740901,103088.5514740901,127837.50160164713,91524.21846349967,56426.41215991566,38997.562559537786,24748.950127557036,0.0,63746.51268709482,21036.60760842348,1531.2519711188293,0.0,0.8871315356124116,2.8217555094308984,0.0014959135982669303,355294.6702120294,1554792.5081344277,4.376064823056797,1554792.5081344277,4.376064823056797,0.85,0.09556728508670591,4.027634451161993,1.2670299162203449,1.0,0.0,4.027634451161986,1.284490002066822,1.2847778847210478,3.1355903468935424,19315.453434839474,1969.6281028526025,4632.441516551485,4632.441516551485,5.558493554593183,4.960105978268143,-2.238692803950636,7.19879878221878,3.5591062672503373,3.5591062672503373,1.0168875049286679,0.0,0.0,0.00022411047736948042,0.9583939927550017,0.00023383960987198167,198.9114901082263,0.0,0.0,0.0,0.0018558327461923295,7.879677232406722e-05,0.00014531370504541322,0.0005852704846668986,0.09556728508657047,0.0716751467340229,0.023892138352547575,0.09556730077113344,0.07167514673412446,0.02389213835258144,0.3753886106727373,0.3753886106727373,0.12513178560130414,0.0,4.9817243107179365,5.109705943365384,4.598212907452194,4.983517964858663,5.109205872184134,4.606872426241296,24748.950127557036,21036.60760842348,0.85,1.0665798379315952,0.6626456425321635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665357180149235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.967015126962,1531.2519711188293,0.3753886106727373,0.12513178560130414,6.112874298809886,3.5591062672503373
3213.0,-29.983170207463097,4.960110738919867,35.00287415754125,24.162057449016743,5.057509980030841,-26.479156589784317,-40.00654852772129,1.5534963623519953,0.030210326974156487,-4.953930594811674,40.00603253159925,42241.45090798772,25749.42872179314,25749.42872179314,67990.87962978086,77339.27785324602,77339.27785324602,25749.42872179314,103088.70657503916,103088.70657503916,103088.70657503916,127837.79287199341,91524.27142737104,56426.44448211262,38997.585494731575,24749.086296954243,0.0,63746.67179168582,21036.723352411107,1531.2619540710828,0.0,0.8871309558579261,2.8217369011294173,0.0014959135982669303,355293.2816172676,1554793.3496733082,4.37608429463121,1554793.3496733082,4.37608429463121,0.85,0.09556730677099183,4.027634451161993,1.2670300739211964,1.0,0.0,4.027634451161618,1.2844903467081612,1.2847782294396288,3.135589505583945,19315.464612440424,1969.6292426506936,4632.441516551485,4632.441516551485,5.558500550906407,4.960110738919867,-2.238828539726038,7.198939278645905,3.5590412864346646,3.5590412864346646,1.0168689389813328,0.0,0.0,0.00022411047736948042,0.95838588285613,0.0002338415886319177,198.9114235933924,0.0,0.0,0.0,0.0018558327461923295,7.879726035272499e-05,0.00014531321701675542,0.0005852685190658633,0.09556730677082244,0.07167527756784173,0.023892029202980714,0.0955672311339816,0.07167527756796876,0.023892029203023062,0.37538895714526516,0.37538895714526516,0.12513110102703318,0.0,4.9822462203105715,5.109641038127677,4.600488877584212,4.984140921785809,5.10919056530355,4.60940356680203,24749.086296954243,21036.723352411107,0.85,1.0665792851423592,0.6626455894987928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356941646753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.969207659957,1531.2619540710828,0.37538895714526516,0.12513110102703318,6.112874298809886,3.5590412864346646
3214.0,-29.98308953474098,4.960115610900891,35.002884585051746,24.162013932969444,5.057443666797936,-26.47909061533863,-40.00649732826275,1.5534447473955233,0.03046871310732513,-4.954013279186958,40.00605203903512,42241.56490234464,25749.415362277112,25749.415362277112,67990.98026462176,77339.37027160545,77339.37027160545,25749.415362277112,103088.78563388257,103088.78563388257,103088.78563388257,127838.00053360836,91524.30434397647,56426.49897471531,38997.561521401294,24749.214899725786,0.0,63746.776421127084,21036.832664766916,1531.271096873953,0.0,0.8871304656062575,2.8217238323458695,0.0014959135982669303,355292.13701599085,1554794.190884055,4.376100760186757,1554794.190884055,4.376100760186757,0.8499999999999999,0.09556732006687046,4.027634451161993,1.2670303206378595,1.0,0.0,4.027634451160781,1.2844905880553834,1.2847784708409422,3.135588916427571,19315.471559226422,1969.6299510257247,4632.441516551485,4632.441516551485,5.558497667002534,4.960115610900891,-2.2389515208242887,7.1990671317251795,3.5589762325283814,3.5589762325283814,1.0168503521509662,0.0,0.0,0.00022411047736948042,0.9583778369450472,0.00023384355181236394,198.9113576028102,0.0,0.0,0.0,0.0018558327461923295,7.879771692833305e-05,0.00014531276044114737,0.0005852666801462147,0.09556732006674241,0.07167540108474006,0.02389191898200235,0.09556730631110374,0.07167540108483611,0.02389191898203436,0.37538930352299854,0.37538930352299854,0.12513042358507606,0.0,4.982725261730593,5.109553290925248,4.60266209656794,4.984481992294263,5.109044985039873,4.611199038694906,24749.214899725786,21036.832664766916,0.85,1.0665791132002724,0.6626462901164811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535671594868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.971394924232,1531.271096873953,0.37538930352299854,0.12513042358507606,6.112874298809886,3.5589762325283814
3215.0,-29.9830094216226,4.960120258072885,35.002894987625005,24.161957983765774,5.057356552909552,-26.479027224756113,-40.00644647805018,1.5533743560430875,0.030980477164519016,-4.9541116636196,40.00607216770519,42241.678200293194,25749.442339360692,25749.442339360692,67991.12053965389,77339.4964376381,77339.4964376381,25749.442339360692,103088.93877699878,103088.93877699878,103088.93877699878,127838.29286372669,91524.36281362112,56426.544576276334,38997.57581927198,24749.354086727904,0.0,63746.92990599989,21036.950973718718,1531.2812096039252,0.0,0.8871298934043088,2.8217055926851136,0.0014959135982669303,355290.77508231095,1554795.058884378,4.3761199781338975,1554795.058884378,4.3761199781338975,0.85,0.09556734290638706,4.027634451161993,1.2670305129559711,1.0,0.0,4.027634451162486,1.28449091719961,1.2847788000589373,3.135588112948952,19315.483898776736,1969.6312093096763,4632.441516551485,4632.441516551485,5.558503490515577,4.960120258072885,-2.23908592500278,7.199206183075665,3.558911220140857,3.558911220140857,1.016831777183102,0.0,0.0,0.00022411047736948042,0.9583698469182685,0.00023384550138981256,198.91129207002922,0.0,0.0,0.0,0.0018558327461923295,7.879817039193025e-05,0.00014531230697755018,0.0005852648537606084,0.09556734290622533,0.07167553154595,0.023891811360275336,0.09556725805739924,0.07167553154607129,0.023891811360315773,0.3753896483958804,0.3753896483958804,0.12512974713271377,0.0,4.983236484698068,5.109490283106425,4.604889816949822,4.985092140784104,5.109051063139077,4.6136151206972045,24749.354086727904,21036.950973718718,0.85,1.0665787456731235,0.6626464719568775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356484972594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.97357206085,1531.2812096039252,0.3753896483958804,0.12512974713271377,6.112874298809886,3.558911220140857
3216.0,-29.982929870610054,4.960125057630655,35.00290536530167,24.161913978774123,5.057293746566763,-26.478961909165772,-40.00639534844083,1.55332578512244,0.031149883756825147,-4.954192556973661,40.006092247683085,42241.78805377395,25749.424053067614,25749.424053067614,67991.21210684156,77339.57248472897,77339.57248472897,25749.424053067614,103088.99653779659,103088.99653779659,103088.99653779659,127838.48203357836,91524.38123269059,56426.596801735555,38997.5382566167,24749.485495781777,0.0,63747.02375239848,21037.06267141451,1531.2904709490365,0.0,0.887129410172173,2.821693904735959,0.0014959135982669303,355289.6552803411,1554795.924785333,4.376136207958327,1554795.924785333,4.376136207958327,0.85,0.09556735712753414,4.027634451161993,1.2670306690083817,1.0,0.0,4.02763445116296,1.2844911443133742,1.2847790272236028,3.1355875585385746,19315.487785973855,1969.6316056934688,4632.441516551485,4632.441516551485,5.558499543073817,4.960125057630655,-2.2392076473628086,7.199332704993463,3.5588461480559097,3.5588461480559097,1.0168131851588313,0.0,0.0,0.00022411047736948042,0.9583619130238349,0.00023384743730305848,198.91122699709527,0.0,0.0,0.0,0.0018558327461923295,7.879862634951881e-05,0.0001453118510199616,0.0005852630173301163,0.09556735712741188,0.07167565476068141,0.023891702366730473,0.09556738814397002,0.0716756547607731,0.023891702366761042,0.37538999350723884,0.37538999350723884,0.12512907622725813,0.0,4.983688874865891,5.109386678095859,4.607004173126882,4.985342440730506,5.108818348698037,4.615309024783755,24749.485495781777,21037.06267141451,0.85,1.066578611903954,0.6626472197015253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356264654501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.975740675829,1531.2904709490365,0.37538999350723884,0.12512907622725813,6.112874298809886,3.5588461480559097
3217.0,-29.982850816928856,4.960129839045189,35.0029157769126,24.16187130091714,5.057222619955969,-26.478897873313418,-40.006344428379066,1.5532696763404485,0.031533565307938716,-4.954281274758825,40.006113991450924,42241.896671032046,25749.426230255885,25749.426230255885,67991.32290128793,77339.68759901405,77339.68759901405,25749.426230255885,103089.11382926995,103089.11382926995,103089.11382926995,127838.74424740119,91524.43555160552,56426.644623623164,38997.54547553595,24749.630418131244,0.0,63747.1758936672,21037.185855411557,1531.3006906390065,0.0,0.8871288812035943,2.8216784814886786,0.0014959135982669303,355288.42716841394,1554796.862433655,4.376153973899774,1554796.862433655,4.376153973899774,0.85,0.09556737767549814,4.027634451161993,1.2670309003395959,1.0,0.0,4.027634451163239,1.2844914066736794,1.2847792896427088,3.1355869180876503,19315.4992495459,1969.6327746524962,4632.441516551485,4632.441516551485,5.55850001306103,4.960129839045189,-2.239335005356845,7.1994648444020335,3.558781129685958,3.558781129685958,1.0167946084817023,0.0,0.0,0.00022411047736948042,0.9583540288001321,0.00023384936112813003,198.9111623310218,0.0,0.0,0.0,0.0018558327461923295,7.879908044085267e-05,0.00014531139692862773,0.0005852611884162161,0.09556737767535668,0.0716757827469405,0.02389159492841618,0.09556744659741691,0.0716757827470466,0.023891594928451543,0.375390336304477,0.375390336304477,0.12512840436704634,0.0,4.98414823699693,5.109298561370224,4.60910004391576,4.98581484006678,5.108777297990514,4.617316168502214,24749.630418131244,21037.185855411557,0.85,1.0665778043987413,0.6626473420797997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665356037111946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.977900700393,1531.3006906390065,0.375390336304477,0.12512840436704634,6.112874298809886,3.558781129685958
3218.0,-29.9827722953686,4.960134449857511,35.002926152088754,24.161814897693716,5.057138412312668,-26.478835624496543,-40.006293752789475,1.5532017414405674,0.03197178682728463,-4.954377207684532,40.00613375342468,42242.00421927872,25749.44670252137,25749.44670252137,67991.45092180009,77339.80024508086,77339.80024508086,25749.44670252137,103089.24694760222,103089.24694760222,103089.24694760222,127839.01333534406,91524.4823221406,56426.68629633811,38997.55113978054,24749.76638774183,0.0,63747.31752752237,21037.301429580555,1531.3105617123426,0.0,0.8871283227657296,2.8216614968594755,0.0014959135982669303,355287.0991817257,1554797.7146221874,4.376172729612466,1554797.7146221874,4.376172729612466,0.85,0.09556739878348973,4.027634451161993,1.267031053095125,1.0,0.0,4.027634451162293,1.2844917243321359,1.2847796073723594,3.135586142648088,19315.50912009282,1969.6337811681685,4632.441516551485,4632.441516551485,5.558504432386219,4.960134449857511,-2.2394676490150283,7.199602098872539,3.5587161138420607,3.5587161138420607,1.016776032526303,0.0,0.0,0.00022411047736948042,0.9583461977154676,0.00023385127201810914,198.91109810026606,0.0,0.0,0.0,0.0018558327461923295,7.879953235445135e-05,0.00014531094501502907,0.0005852593682734371,0.09556739878332932,0.07167591117472381,0.023891487608605495,0.09556742722956249,0.07167591117484413,0.023891487608645595,0.3753906781209716,0.3753906781209716,0.12512773203115352,0.0,4.98462529628182,5.109219317935526,4.611240062252932,4.986348994511843,5.1087198198677015,4.61961915268148,24749.76638774183,21037.301429580555,0.85,1.0665774429244863,0.6626475569115687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535581042955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.980053413454,1531.3105617123426,0.3753906781209716,0.12512773203115352,6.112874298809886,3.5587161138420607
3219.0,-29.982694342348683,4.960138854706227,35.00293643055658,24.161754128895723,5.057048802231179,-26.478774427562506,-40.0062469887547,1.5531288874450913,0.03244480456578458,-4.95447504641384,40.00615168692834,42242.125788700745,25749.47141815408,25749.47141815408,67991.59720685483,77339.91698502665,77339.91698502665,25749.47141815408,103089.38840318072,103089.38840318072,103089.38840318072,127839.28053773484,91524.5312298806,56426.740033555034,38997.54577369507,24749.89213455412,0.0,63747.437908249194,21037.408314371,1531.319890831569,0.0,0.8871277612581265,2.8216438315221395,0.0014959135982669303,355285.74481726496,1554798.4879625605,4.376191588441704,1554798.4879625605,4.376191588441704,0.85,0.09556741869197583,4.027634451161993,1.2670312849758196,1.0,0.0,4.027634451161179,1.2844920649920863,1.2847799481086595,3.135585311059751,19315.519441679724,1969.6348336771196,4632.441516551485,4632.441516551485,5.558509767722374,4.960138854706227,-2.2396017781281192,7.199740632834347,3.5586510545021866,3.5586510545021866,1.016757444143482,0.0,0.0,0.00022411047736948042,0.9583384234005505,0.00023385316908639738,198.91103433461817,0.0,0.0,0.0,0.0018558327461923295,7.879994938780244e-05,0.00014531052798167797,0.000585257688615545,0.09556741869181624,0.07167603815938975,0.023891380532426496,0.09556735064583752,0.07167603815950943,0.02389138053246639,0.3753910196324398,0.3753910196324398,0.12512706339024765,0.0,4.98512183469137,5.109150784366534,4.613425859656502,4.986919850979632,5.108690499543911,4.621984469232586,24749.89213455412,21037.408314371,0.85,1.0665777235583052,0.6626482126152152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535559183525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98219810148,1531.319890831569,0.3753910196324398,0.12512706339024765,6.112874298809886,3.5586510545021866
3220.0,-29.982616981127833,4.960143356666998,35.00294666086397,24.161705723404907,5.05698074185464,-26.478711608178443,-40.00619624331591,1.5530753689052579,0.032646481310507625,-4.954558865913351,40.00617084108729,42242.2282931466,25749.45976470756,25749.45976470756,67991.68805785416,77339.99654560069,77339.99654560069,25749.45976470756,103089.45631030825,103089.45631030825,103089.45631030825,127839.47572891568,91524.55192200204,56426.78366954772,38997.52028050479,24750.01941860743,0.0,63747.53969911222,21037.516505816315,1531.3289839399163,0.0,0.8871272665089395,2.821631376983737,0.0014959135982669303,355284.5845217789,1554799.31394116,4.376208205132105,1554799.31394116,4.376208205132105,0.85,0.09556743423804642,4.027634451161993,1.2670314739970494,1.0,0.0,4.027634451163359,1.2844923152409766,1.284780198413636,3.1355847001750186,19315.52380858626,1969.635278977659,4632.441516551485,4632.441516551485,5.55850725210583,4.960143356666998,-2.2397257561086414,7.199869112775639,3.558585940714645,3.558585940714645,1.0167388402041844,0.0,0.0,0.00022411047736948042,0.9583307081734592,0.000233855051766656,198.91097105310286,0.0,0.0,0.0,0.0018558327461923295,7.8800401928916e-05,0.00014531007544056442,0.0005852558659453655,0.09556743423792038,0.07167616086394824,0.023891273373972146,0.09556744300504752,0.07167616086404277,0.023891273374003652,0.3753913614967898,0.3753913614967898,0.12512640190927363,0.0,4.985570834055579,5.109048428509709,4.615523114065468,4.987205347223835,5.108479528212968,4.623754008256071,24750.01941860743,21037.516505816315,0.85,1.06657744563593,0.6626487624860429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665355383005494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.984334017132,1531.3289839399163,0.3753913614967898,0.12512640190927363,6.112874298809886,3.558585940714645
3221.0,-29.98254019688604,4.960147878162153,35.00295691277829,24.161662870924943,5.056910828926525,-26.478649493435157,-40.006149374507345,1.5530201254757272,0.032988573315549274,-4.954646201950565,40.00619193105622,42242.34457375249,25749.457420581333,25749.457420581333,67991.80199433383,77340.10612844022,77340.10612844022,25749.457420581333,103089.56354902155,103089.56354902155,103089.56354902155,127839.72355794194,91524.60211958611,56426.84056489873,38997.51283854153,24750.160008920386,0.0,63747.672847461916,21037.63600758233,1531.3389239119335,0.0,0.8871267469095975,2.821616663133294,0.0014959135982669303,355283.375550773,1554800.2233974494,4.376225656455618,1554800.2233974494,4.376225656455618,0.85,0.09556745479014592,4.027634451161993,1.2670316915912556,1.0,0.0,4.0276344511600435,1.284492573555431,1.2847804567859842,3.1355840696016175,19315.534402384426,1969.6363592444338,4632.441516551485,4632.441516551485,5.558506746081907,4.960147878162153,-2.239852248178091,7.200000126340244,3.558520863563988,3.558520863563988,1.016720246732568,0.0,0.0,0.00022411047736948042,0.9583230505547015,0.0002338569204192257,198.9109082435966,0.0,0.0,0.0,0.0018558327461923295,7.880081990088799e-05,0.00014530965746859241,0.0005852541825070514,0.0955674547900059,0.07167628697685291,0.023891167813152994,0.095567509010621,0.07167628697695792,0.023891167813187994,0.37539170154587076,0.37539170154587076,0.12512574224183498,0.0,4.986017251663952,5.108955465240797,4.617581982533238,4.987634775266088,5.1084174445403505,4.625652678738277,24750.160008920386,21037.63600758233,0.85,1.0665770052034282,0.6626492025023679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535516957175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.98646067551,1531.3389239119335,0.37539170154587076,0.12512574224183498,6.112874298809886,3.558520863563988
3222.0,-29.982463955975227,4.960152258483886,35.002967140826364,24.161606258153938,5.056828412640643,-26.478589118067816,-40.00610275017095,1.5529535747332206,0.03337279190247955,-4.9547410895905255,40.006211739724634,42242.45971102927,25749.474361392007,25749.474361392007,67991.93407242128,77340.21053388163,77340.21053388163,25749.474361392007,103089.68489527365,103089.68489527365,103089.68489527365,127839.9809301373,91524.64229792809,56426.89147507573,38997.5009142804,24750.296034863655,0.0,63747.79694914405,21037.751629634105,1531.3487742456816,0.0,0.8871261936009014,2.821600511987,0.0014959135982669303,355282.06204847014,1554801.0776009746,4.376244239960692,1554801.0776009746,4.376244239960692,0.85,0.09556747739366919,4.027634451161993,1.2670319097349423,1.0,0.0,4.027634451161733,1.284492884742236,1.2847807680425334,3.1355833099614507,19315.54288170178,1969.6372238941717,4632.441516551485,4632.441516551485,5.558510403075874,4.960152258483886,-2.239984251612705,7.200136510096591,3.558455799809471,3.558455799809471,1.0167016570884202,0.0,0.0,0.00022411047736948042,0.9583154471871181,0.00023385877586268438,198.91084587857426,0.0,0.0,0.0,0.0018558327461923295,7.880123569471252e-05,0.0001453092416747679,0.0005852525078415192,0.09556747739351411,0.07167641450865209,0.02389106288486202,0.09556751710291052,0.0716764145087684,0.02389106288490079,0.3753920406443162,0.3753920406443162,0.12512508309464715,0.0,4.986473073114098,5.108864468518448,4.619672557758577,4.988113881493007,5.108319946074062,4.627855817098919,24750.296034863655,21037.751629634105,0.85,1.066577000718363,0.6626497186205343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665354955211912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.988578353785,1531.3487742456816,0.3753920406443162,0.12512508309464715,6.112874298809886,3.558455799809471
3223.0,-29.982388184627002,4.960156401465573,35.00297727310454,24.16154066976162,5.056736221423521,-26.478530142764185,-40.00605633538214,1.5528781795606927,0.03381193759702228,-4.954840712034603,40.00622940630547,42242.57379756558,25749.502842197515,25749.502842197515,67992.0766397631,77340.31824771012,77340.31824771012,25749.502842197515,103089.82108990764,103089.82108990764,103089.82108990764,127840.24221264741,91524.68201779014,56426.937567645604,38997.49383349393,24750.42112273977,0.0,63747.9149562337,21037.857954328807,1531.3581061303885,0.0,0.8871256239935337,2.821583084416777,0.0014959135982669303,355280.68300773745,1554801.8394321713,4.3762633708917695,1554801.8394321713,4.3762633708917695,0.8500000000000001,0.09556749978804271,4.027634451161993,1.2670320943603293,1.0,0.0,4.027634451161159,1.2844932372851845,1.2847811206644943,3.135582449366974,19315.551264260608,1969.6380786772863,4632.441516551485,4632.441516551485,5.558516551195696,4.960156401465573,-2.2401197952032974,7.20027619666887,3.5583907010034643,3.5583907010034643,1.0166830574295613,0.0,0.0,0.00022411047736948042,0.9583078907126368,0.00023386061989202943,198.91078389769265,0.0,0.0,0.0,0.0018558327461923295,7.880164962181417e-05,0.00014530882774766625,0.0005852508406944644,0.09556749978787892,0.07167654131859749,0.023890958469281427,0.09556744784473796,0.07167654131872035,0.023890958469322366,0.37539237903958156,0.37539237903958156,0.12512442765978224,0.0,4.986947278217883,5.1087780495319635,4.621822895957791,4.988652649631604,5.108242829363235,4.630236268299882,24750.42112273977,21037.857954328807,0.85,1.0665772627456638,0.6626502816063448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535474754497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.9906877068,1531.3581061303885,0.37539237903958156,0.12512442765978224,6.112874298809886,3.5583907010034643
3224.0,-29.982312986979377,4.960160862129041,35.00298739637802,24.161510879080765,5.056683720521801,-26.478467714587687,-40.00600562486795,1.5528384481301005,0.03397272901878523,-4.954914466530953,40.006249408585454,42242.66778089509,25749.464720383898,25749.464720383898,67992.13250127899,77340.41013282338,77340.41013282338,25749.464720383898,103089.87485320728,103089.87485320728,103089.87485320728,127840.42423142592,91524.72220936397,56426.97985743568,38997.49150214254,24750.549378218642,0.0,63748.04088036118,21037.966971485846,1531.367026530909,0.0,0.8871251772697968,2.821572345067343,0.0014959135982669303,355279.6620512038,1554802.7019854323,4.376278374643777,1554802.7019854323,4.376278374643777,0.85,0.09556751307821783,4.027634451161993,1.2670322844805195,1.0,0.0,4.027634451163749,1.2844934230668612,1.2847813064878089,3.13558199585452,19315.559746370433,1969.638943611777,4632.441516551485,4632.441516551485,5.558508321882172,4.960160862129041,-2.240236532047576,7.200397394176617,3.558325537900413,3.558325537900413,1.016664439400118,0.0,0.0,0.00022411047736948042,0.9583003915153232,0.00023386244997260536,198.91072238613566,0.0,0.0,0.0,0.0018558327461923295,7.88021018604946e-05,0.0001453083755089858,0.0005852490192423749,0.09556751307810724,0.07167666013994684,0.023890852938160397,0.09556759267021694,0.07167666014002978,0.023890852938188045,0.37539271708935434,0.37539271708935434,0.1251237802141129,0.0,4.9873637195503875,5.108674235563797,4.623794673785824,4.988887195549751,5.108118652746782,4.631542631837988,24750.549378218642,21037.966971485846,0.85,1.0665760321777242,0.6626504469395978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665354551130104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.99279019428,1531.367026530909,0.37539271708935434,0.1251237802141129,6.112874298809886,3.558325537900413
