time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3225.0,-29.982238365063775,4.960165114155057,35.002997551966516,24.161459889169805,5.056599114595392,-26.478409015369675,-40.005959279928334,1.552769764901232,0.034497504916771504,-4.9550126066964335,40.00627059638157,42242.77738190112,25749.48975687815,25749.48975687815,67992.26713877927,77340.54621632128,77340.54621632128,25749.48975687815,103090.03597319942,103090.03597319942,103090.03597319942,127840.73127792592,91524.79383439013,56427.02499996996,38997.520927133526,24750.69530472649,0.0,63748.21623186002,21038.091009017517,1531.3775228771783,0.0,0.8871246024581169,2.821553963933234,0.0014959135982669303,355278.30353633704,1554803.6156617994,4.3762976803979745,1554803.6156617994,4.3762976803979745,0.85,0.09556754085416709,4.027634451161993,1.2670324960304424,1.0,0.0,4.027634451161658,1.284493744225457,1.2847816277183834,3.1355812118731925,19315.574862258676,1969.6404850034087,4632.441516551485,4632.441516551485,5.558513726482351,4.960165114155057,-2.24037093552856,7.200536049683617,3.558260477536335,3.558260477536335,1.0166458507246672,0.0,0.0,0.00022411047736948042,0.9582929497963273,0.0002338642660546675,198.91066134556417,0.0,0.0,0.0,0.0018558327461923295,7.880251516888006e-05,0.00014530796220060035,0.0005852473545872826,0.09556754085400287,0.07167679019029552,0.023890750663707352,0.0955675632104433,0.07167679019041868,0.02389075066374841,0.37539305374982485,0.37539305374982485,0.1251231297606963,0.0,4.987830718168311,5.1086133512150695,4.6258398703014905,4.9895101116131855,5.108183089561351,4.633835445004991,24750.69530472649,21038.091009017517,0.85,1.0665752103789559,0.6626503434740668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665354339654247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.994883714331,1531.3775228771783,0.37539305374982485,0.1251231297606963,6.112874298809886,3.558260477536335
3226.0,-29.982164264335605,4.9601690958445195,35.003007595017415,24.161389551032357,5.056503709415942,-26.478351865032426,-40.0059131096117,1.5526913101126596,0.03491930244814512,-4.955113951337066,40.00628762964219,42242.885813545035,25749.52219726454,25749.52219726454,67992.40801080958,77340.64783621763,77340.64783621763,25749.52219726454,103090.17003348217,103090.17003348217,103090.17003348217,127840.98733517402,91524.82683549351,56427.064812820456,38997.51335852562,24750.81730169186,0.0,63748.33066021748,21038.19470643808,1531.3867162211434,0.0,0.8871240263894643,2.821536563708389,0.0014959135982669303,355276.90066748613,1554804.3501834008,4.376317028386224,1554804.3501834008,4.376317028386224,0.85,0.0955675647274565,4.027634451161993,1.2670326834032313,1.0,0.0,4.0276344511615685,1.2844941110754673,1.284781994650613,3.135580316354879,19315.58182687729,1969.6411951968603,4632.441516551485,4632.441516551485,5.558520729352495,4.9601690958445195,-2.240507797187981,7.200676893032501,3.5581953616677318,3.5581953616677318,1.0166272461907806,0.0,0.0,0.00022411047736948042,0.9582855601147741,0.00023386606946538844,198.91060073135998,0.0,0.0,0.0,0.0018558327461923295,7.880292692195444e-05,0.00014530755044752598,0.0005852456961964149,0.09556756472728559,0.07167691690027818,0.023890647827007408,0.09556748551585491,0.07167691690040637,0.023890647827050134,0.37539339183404113,0.37539339183404113,0.12512248266966752,0.0,4.988310159353773,5.1085438392950095,4.627960634142255,4.990033253785214,5.108072970372916,4.6362524319395675,24750.81730169186,21038.19470643808,0.85,1.0665755056899182,0.6626508549486921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665354138069695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.996968207142,1531.3867162211434,0.37539339183404113,0.12512248266966752,6.112874298809886,3.5581953616677318
3227.0,-29.9820907425778,4.960173241627798,35.003017582329974,24.16134603498506,5.056438676980828,-26.478292198344786,-40.00587036190552,1.5526401327478239,0.03511274003739118,-4.9551951677797295,40.006306092244685,42243.00605741068,25749.5025060066,25749.5025060066,67992.50856341729,77340.73475702369,77340.73475702369,25749.5025060066,103090.23726303029,103090.23726303029,103090.23726303029,127841.17671034927,91524.85766802357,56427.12896841068,38997.47633290321,24750.939447318986,0.0,63748.41578022219,21038.29853022114,1531.3954563938355,0.0,0.8871235473413677,2.8215245224820733,0.0014959135982669303,355275.7764274783,1554805.1463424976,4.376333117830443,1554805.1463424976,4.376333117830443,0.85,0.09556758152517475,4.027634451161993,1.2670329229766506,1.0,0.0,4.027634451160685,1.2844943503779498,1.2847822340067283,3.1355797321933734,19315.588333835873,1969.6418587219769,4632.441516551485,4632.441516551485,5.5585164786225345,4.960173241627798,-2.2406300720847696,7.2008033137125675,3.5581301713343114,3.5581301713343114,1.016608620381232,0.0,0.0,0.00022411047736948042,0.9582782282316803,0.00023386785879820474,198.91054059078857,0.0,0.0,0.0,0.0018558327461923295,7.880330815350355e-05,0.00014530716921597685,0.0005852441607350938,0.09556758152505682,0.07167703709417474,0.023890544430882083,0.09556757149972167,0.0716770370942632,0.023890544430911563,0.37539373049325847,0.37539373049325847,0.12512184421643102,0.0,4.988740991094971,5.10844883081694,4.629963649502372,4.990307907817112,5.107914272386779,4.637822452459886,24750.939447318986,21038.29853022114,0.85,1.0665756588811077,0.6626518563699976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665353949301557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15422.999044746226,1531.3954563938355,0.37539373049325847,0.12512184421643102,6.112874298809886,3.5581301713343114
3228.0,-29.982017685997906,4.960177163544082,35.00302755074599,24.161285161413275,5.056350061705458,-26.47823530881528,-40.005828033294506,1.5525676845228018,0.03554208326988828,-4.9552944589822445,40.006325516468394,42243.12610450465,25749.52937004588,25749.52937004588,67992.65547455053,77340.84717990369,77340.84717990369,25749.52937004588,103090.37654994958,103090.37654994958,103090.37654994958,127841.45181442483,91524.90464323988,56427.183567840606,38997.467861554745,24751.075264475247,0.0,63748.543126029996,21038.41397480396,1531.4053970246487,0.0,0.887122973052528,2.8215072632310383,0.0014959135982669303,355274.4019910884,1554805.9839697245,4.376352406072658,1554805.9839697245,4.376352406072658,0.85,0.09556760982234762,4.027634451161993,1.2670331482635815,1.0,0.0,4.027634451161118,1.284494689141932,1.284782572846635,3.1355789052366836,19315.59824757912,1969.6428696424489,4632.441516551485,4632.441516551485,5.558522277732828,4.960177163544082,-2.2407654812132933,7.200942644757376,3.5580650371386744,3.5580650371386744,1.01659001061105,0.0,0.0,0.00022411047736948042,0.9582709427979266,0.00023386963682226484,198.91048083076726,0.0,0.0,0.0,0.0018558327461923295,7.880368564916852e-05,0.00014530679172031192,0.0005852426403205486,0.09556760982217909,0.0716771656897608,0.02389044413241828,0.09556754539338361,0.07167716568988722,0.0238904441324604,0.3753940680193442,0.3753940680193442,0.1251212069438631,0.0,4.989198246512615,5.108367956295069,4.632029921764399,4.9908365422521115,5.107855543927315,4.640107610575171,24751.075264475247,21038.41397480396,0.85,1.0665758328018569,0.6626524157734957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665353752753885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00111215663,1531.4053970246487,0.3753940680193442,0.1251212069438631,6.112874298809886,3.5580650371386744
3229.0,-29.981945186778514,4.960181130791527,35.003037465069625,24.161232355423294,5.056277110152207,-26.478177354367464,-40.00577798634765,1.5525092777412222,0.035750477859608054,-4.955381355873474,40.006343877737635,42243.21188053533,25749.523930306554,25749.523930306554,67992.73581084188,77340.92874261968,77340.92874261968,25749.523930306554,103090.45267292624,103090.45267292624,103090.45267292624,127841.65196548836,91524.92732562176,56427.21046353752,38997.4631800936,24751.199292562123,0.0,63748.66247265572,21038.519398677803,1531.4143746495683,0.0,0.8871224655277282,2.8214943611794583,0.0014959135982669303,355273.19912611577,1554806.7757596765,4.376369451971375,1554806.7757596765,4.376369451971375,0.85,0.0955676307469421,4.027634451161993,1.267033281787299,1.0,0.0,4.027634451162427,1.284494962249014,1.2847828460149264,3.135578238555357,19315.60303451419,1969.6433577739792,4632.441516551485,4632.441516551485,5.558521103462349,4.960181130791527,-2.240891938782732,7.201073069574259,3.5579998423194668,3.5579998423194668,1.0165713835198475,0.0,0.0,0.00022411047736948042,0.9582637130049884,0.00023387140129380417,198.91042152670036,0.0,0.0,0.0,0.0018558327461923295,7.88041319807702e-05,0.00014530634538871022,0.0005852408426600128,0.09556763074680705,0.07167728787461934,0.023890342872187706,0.09556761395953972,0.07167728787472064,0.023890342872221467,0.3753944054330457,0.3753944054330457,0.12512057578875901,0.0,4.989618396127355,5.108259125956124,4.634031744914239,4.991131833733107,5.1076584723971905,4.6418750368164865,24751.199292562123,21038.519398677803,0.85,1.0665750962227107,0.6626525207278676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535356681954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.003172698694,1531.4143746495683,0.3753944054330457,0.12512057578875901,6.112874298809886,3.5579998423194668
3230.0,-29.981873291248707,4.960185209557413,35.00304740351437,24.161194112990074,5.05621199565691,-26.47811915959794,-40.005731711257226,1.5524578640062083,0.0360353295482696,-4.95546505773916,40.006364408970825,42243.310750797784,25749.51054809368,25749.51054809368,67992.82129889146,77341.03745498041,77341.03745498041,25749.51054809368,103090.54800307409,103090.54800307409,103090.54800307409,127841.88318640293,91524.98057438598,56427.253870203676,38997.47411575811,24751.33518332885,0.0,63748.80929908696,21038.634905829524,1531.4239626119167,0.0,0.8871219663798384,2.821480826432318,0.0014959135982669303,355272.040491114,1554807.661124982,4.376386216533328,1554807.661124982,4.376386216533328,0.85,0.09556765344756628,4.027634451161993,1.2670334839960562,1.0,0.0,4.027634451163759,1.284495202657069,1.2847830864768623,3.135577651695815,19315.614272239494,1969.644503703048,4632.441516551485,4632.441516551485,5.558518214658934,4.960185209557413,-2.241016027484998,7.201201237042412,3.557934667711686,3.557934667711686,1.0165527622033388,0.0,0.0,0.00022411047736948042,0.9582565434715162,0.00023387315108497561,198.910362716484,0.0,0.0,0.0,0.0018558327461923295,7.88045446760618e-05,0.00014530593269341862,0.0005852391804742386,0.09556765344743867,0.071677410965672,0.023890242481766674,0.09556770008032105,0.0716774109657677,0.023890242481798576,0.3753947410069372,0.3753947410069372,0.125119946995228,0.0,4.990027009601761,5.108160472393479,4.635957062821376,4.991500387287431,5.107606604808041,4.643500352325077,24751.33518332885,21038.634905829524,0.85,1.0665739806981036,0.6626525454398222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535337873609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00522451019,1531.4239626119167,0.3753947410069372,0.125119946995228,6.112874298809886,3.557934667711686
3231.0,-29.981801816436278,4.960189147237655,35.00305733887953,24.16114284368234,5.0561293433161225,-26.478063097354948,-40.0056894524954,1.5523906242347156,0.03649018443314844,-4.955560519916121,40.006384196158606,42243.42489687617,25749.527478371067,25749.527478371067,67992.95237524723,77341.16459875523,77341.16459875523,25749.527478371067,103090.6920771263,103090.6920771263,103090.6920771263,127842.16364136156,91525.0453247971,56427.30562291766,38997.488557643825,24751.47156423527,0.0,63748.96012187909,21038.75082959998,1531.4338495866955,0.0,0.8871214102124029,2.82146367938598,0.0014959135982669303,355270.71906875714,1554808.5144052869,4.3764048961895385,1554808.5144052869,4.3764048961895385,0.85,0.09556768100610039,4.027634451161993,1.2670337136788294,1.0,0.0,4.027634451161108,1.2844955170670154,1.284783400957275,3.1355768841907614,19315.627937295278,1969.6458971509414,4632.441516551485,4632.441516551485,5.558521869379089,4.960189147237655,-2.241148657949088,7.201337805186743,3.557869533357381,3.557869533357381,1.016534152387823,0.0,0.0,0.00022411047736948042,0.958249415949973,0.00023387489064869983,198.91030425044704,0.0,0.0,0.0,0.0018558327461923295,7.880492155426224e-05,0.00014530555581521818,0.0005852376625466146,0.09556768100594104,0.07167753785914388,0.023890143146797157,0.09556767635762291,0.0716775378592634,0.023890143146836993,0.37539507565381824,0.37539507565381824,0.12511931678418614,0.0,4.990468430009457,5.108092090265814,4.637922807262157,4.9920507043492535,5.107636932553362,4.645605584494319,24751.47156423527,21038.75082959998,0.85,1.0665735134385599,0.6626527682351626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535318536566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.007266644412,1531.4338495866955,0.37539507565381824,0.12511931678418614,6.112874298809886,3.557869533357381
3232.0,-29.981730942998034,4.9601930704802335,35.00306722780399,24.16108539272102,5.056052810203352,-26.478006964317434,-40.00564726358277,1.5523288315227521,0.03669948455979011,-4.9556501990166115,40.006402714198046,42243.53656546331,25749.529210890556,25749.529210890556,67993.06577635388,77341.24178876664,77341.24178876664,25749.529210890556,103090.7709996572,103090.7709996572,103090.7709996572,127842.36878959312,91525.06284252601,56427.35761922256,38997.45024811494,24751.597789935928,0.0,63749.04803805087,21038.858121445537,1531.4430166804673,0.0,0.8871208879899737,2.8214504403753295,0.0014959135982669303,355269.4777013725,1554809.3129565965,4.376422435770056,1554809.3129565965,4.376422435770056,0.85,0.09556770405771078,4.027634451161993,1.2670339016010987,1.0,0.0,4.027634451161704,1.2844958060069085,1.2847836899619258,3.1355761788608993,19315.631634271693,1969.6462741376204,4632.441516551485,4632.441516551485,5.558522243376146,4.9601930704802335,-2.241277129824578,7.201470200304811,3.557804363240183,3.557804363240183,1.016515532354338,0.0,0.0,0.00022411047736948042,0.9582423484543904,0.00023387661558786497,198.91024627636511,0.0,0.0,0.0,0.0018558327461923295,7.880529781118561e-05,0.0001453051795582948,0.0005852361471212676,0.09556770405757278,0.07167766104904144,0.023890043008531342,0.09556774373340737,0.07167766104914494,0.02389004300856584,0.37539541132978893,0.37539541132978893,0.12511868917522395,0.0,4.99087916276784,5.107990151004856,4.639866494311491,4.9923496835763785,5.107411768113593,4.64747195979993,24751.597789935928,21038.858121445537,0.85,1.066573821396828,0.6626536060624587,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665352998683972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.00930274678,1531.4430166804673,0.37539541132978893,0.12511868917522395,6.112874298809886,3.557804363240183
3233.0,-29.981660562103134,4.9601967324543805,35.00307704046109,24.16102549703794,5.055958663425748,-26.47795303604032,-40.005605354066915,1.55225113736301,0.0372500101186688,-4.9557515464018245,40.00642027058924,42243.647578919394,25749.56056310238,25749.56056310238,67993.20814202177,77341.38035199231,77341.38035199231,25749.56056310238,103090.94091509469,103090.94091509469,103090.94091509469,127842.66413057708,91525.1348020498,56427.40202897698,38997.48085896979,24751.723215482383,0.0,63749.20407445218,21038.964733160024,1531.4524115360018,0.0,0.8871203100009611,2.8214313463916807,0.0014959135982669303,355268.0748218783,1554810.070039144,4.376441848366711,1554810.070039144,4.376441848366711,0.85,0.09556773217125222,4.027634451161993,1.2670341235911473,1.0,0.0,4.027634451165544,1.284496169301428,1.2847840533378678,3.135575292024746,19315.64682075298,1969.647822727739,4632.441516551485,4632.441516551485,5.558529011343258,4.9601967324543805,-2.2414141473559663,7.201610879810347,3.557739195330423,3.557739195330423,1.0164969129515495,0.0,0.0,0.00022411047736948042,0.958235330130844,0.0002338783285509613,198.9101887052143,0.0,0.0,0.0,0.0018558327461923295,7.880567157798549e-05,0.00014530480579149493,0.0005852346417252277,0.09556773217108337,0.07167778768142549,0.023889944489657877,0.09556762098930446,0.07167778768155213,0.023889944489700096,0.3753957457476438,0.3753957457476438,0.12511806362027336,0.0,4.991342552739809,5.107931550203489,4.641890779480093,4.993001556520483,5.107504320215867,4.649796598084322,24751.723215482383,21038.964733160024,0.85,1.0665734440011683,0.662653725520767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535281268676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.011329184112,1531.4524115360018,0.3753957457476438,0.12511806362027336,6.112874298809886,3.557739195330423
3234.0,-29.981590734051842,4.960200498117723,35.00308678961223,24.16097754556688,5.055888446538423,-26.47789721213799,-40.005563165154285,1.552194924624658,0.03746514947334845,-4.955836032025113,40.00643804615227,42243.75520325096,25749.548120398977,25749.548120398977,67993.30332364995,77341.47056729152,77341.47056729152,25749.548120398977,103091.01868769049,103091.01868769049,103091.01868769049,127842.8614925426,91525.1683255705,56427.452961530405,38997.4615156001,24751.8428048521,0.0,63749.3043204522,21039.066384124282,1531.4610809234366,0.0,0.8871198168250348,2.821418637862919,0.0014959135982669303,355266.90535103803,1554810.8365733018,4.376458412406859,1554810.8365733018,4.376458412406859,0.85,0.09556775312565349,4.027634451161993,1.2670343098649757,1.0,0.0,4.027634451164286,1.2844964321498815,1.2847843162452313,3.1355746503872175,19315.65389562359,1969.6485441637653,4632.441516551485,4632.441516551485,5.558526325350707,4.960200498117723,-2.2415389639199024,7.201739462037625,3.5576739551434247,3.5576739551434247,1.0164782728981214,0.0,0.0,0.00022411047736948042,0.9582283669911964,0.0002338800280701139,198.91013158631918,0.0,0.0,0.0,0.0018558327461923295,7.8806047838219e-05,0.00014530442953126143,0.0005852331262865486,0.09556775312552354,0.07167790789761738,0.023889845227906152,0.09556767839228925,0.07167790789771486,0.02388984522793864,0.3753960817202464,0.3753960817202464,0.12511744589394266,0.0,4.991766778977762,5.107850122769264,4.643827036257335,4.9933011814984525,5.107363668114715,4.6514125824970165,24751.8428048521,21039.066384124282,0.85,1.066573259872205,0.6626543717387395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665352639076042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.013348116605,1531.4610809234366,0.3753960817202464,0.12511744589394266,6.112874298809886,3.5576739551434247
3235.0,-29.98152137738015,4.960204325852755,35.003096563571084,24.160924145858758,5.055819542393241,-26.47784168133562,-40.00551727423442,1.552139846348681,0.03756928987502306,-4.95592232924936,40.00645826703967,42243.84541325488,25749.54067179617,25749.54067179617,67993.38608505105,77341.53336738446,77341.53336738446,25749.54067179617,103091.07403918063,103091.07403918063,103091.07403918063,127843.05217434216,91525.17515559967,56427.48720146986,38997.431060144234,24751.978135161517,0.0,63749.40919530575,21039.181414887287,1531.4706919027299,0.0,0.8871193056122926,2.8214071784563655,0.0014959135982669303,355265.7108066893,1554811.70855733,4.376475582253278,1554811.70855733,4.376475582253278,0.85,0.09556777935294004,4.027634451161993,1.2670344362454489,1.0,0.0,4.0276344511623074,1.2844966896937398,1.2847845738468109,3.1355740216989543,19315.655337046555,1969.6486911480022,4632.441516551485,4632.441516551485,5.5585247174290995,4.960204325852755,-2.2416650442480273,7.201869370100782,3.5576087523392905,3.5576087523392905,1.0164596435255115,0.0,0.0,0.00022411047736948042,0.958221450910781,0.00023388171612779632,198.910074853042,0.0,0.0,0.0,0.0018558327461923295,7.880645711655184e-05,0.00014530402025292858,0.0005852314778630351,0.09556777935280568,0.07167803173475469,0.023889747618050988,0.0955678349157771,0.07167803173485547,0.02388974761808457,0.3753964175127643,0.3753964175127643,0.12511683043964225,0.0,4.992144933152872,5.107724538111427,4.645711525258264,4.99349161912437,5.107058008273839,4.653086563737077,24751.978135161517,21039.181414887287,0.85,1.0665728034709037,0.6626546966707504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665352460549522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01535831983,1531.4706919027299,0.3753964175127643,0.12511683043964225,6.112874298809886,3.5576087523392905
3236.0,-29.981452554233808,4.960208101743002,35.00310633943832,24.1608721082099,5.055742307046094,-26.4777874638654,-40.00547532979397,1.5520772166777528,0.037878921760466255,-4.956013910803119,40.00647787054175,42243.94994496951,25749.546893170333,25749.546893170333,67993.49683813984,77341.63528860283,77341.63528860283,25749.546893170333,103091.18218177317,103091.18218177317,103091.18218177317,127843.29411633345,91525.21794992939,56427.53260629619,38997.42815959244,24752.111934560282,0.0,63749.54009415272,21039.29514437624,1531.4803400796768,0.0,0.887118769799991,2.8213923968790198,0.0014959135982669303,355264.4431189859,1554812.5539182446,4.376493578327239,1554812.5539182446,4.376493578327239,0.85,0.09556780695995824,4.027634451161993,1.2670346379047266,1.0,0.0,4.027634451161126,1.2844969825477504,1.2847848667664565,3.135573306815665,19315.66436844717,1969.6496120945656,4632.441516551485,4632.441516551485,5.558526060430223,4.960208101743002,-2.241794953985411,7.202003055728413,3.557543574536221,3.557543574536221,1.0164410212960633,0.0,0.0,0.00022411047736948042,0.9582145880854549,0.0002338833912112116,198.91001855621693,0.0,0.0,0.0,0.0018558327461923295,7.880683119991154e-05,0.00014530364616956886,0.0005852299711920079,0.09556780695981179,0.07167815647416026,0.023889650485651524,0.09556787857475489,0.0716781564742701,0.02388965048568814,0.3753967504280579,0.3753967504280579,0.12511621495322547,0.0,4.9925297045276125,5.107606765627452,4.647599086513367,4.993892832563574,5.1069614303104345,4.654976423746689,24752.111934560282,21039.29514437624,0.85,1.066572350760792,0.6626549757469424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665352279080242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01736140735,1531.4803400796768,0.3753967504280579,0.12511621495322547,6.112874298809886,3.557543574536221
3237.0,-29.98138430679008,4.960211889875062,35.00311609615709,24.160824820306175,5.055668216180664,-26.47773345001758,-40.005437192134536,1.552017359408245,0.03819625155063022,-4.95610253559848,40.0064968645336,42244.067953804915,25749.545424152864,25749.545424152864,67993.61337795778,77341.74379020912,77341.74379020912,25749.545424152864,103091.28921436198,103091.28921436198,103091.28921436198,127843.53000187062,91525.26883090712,56427.592994503284,38997.41759600426,24752.24078750864,0.0,63749.6583835129,21039.404669382344,1531.4896378451344,0.0,0.8871182512000958,2.8213778597461516,0.0014959135982669303,355263.2163626233,1554813.3729956076,4.37651099631036,1554813.3729956076,4.37651099631036,0.85,0.09556783187607794,4.027634451161993,1.2670348829729483,1.0,0.0,4.027634451162248,1.2844972624382396,1.2847851467196754,3.135572623577816,19315.675106470095,1969.6507070681728,4632.441516551485,4632.441516551485,5.558525743315054,4.960211889875062,-2.241922724128503,7.202134614003565,3.5574783874728673,3.5574783874728673,1.0164223964208192,0.0,0.0,0.00022411047736948042,0.9582077827197223,0.00023388505229354122,198.90996273034375,0.0,0.0,0.0,0.0018558327461923295,7.880717133375096e-05,0.00014530330603572947,0.0005852286012572384,0.0955678318759392,0.07167827890134693,0.02388955297459228,0.09556791049523072,0.07167827890145098,0.023889552974626957,0.3753970814317875,0.3753970814317875,0.12511560088382503,0.0,4.992917586665328,5.10750147578392,4.649461731406802,4.994298787149091,5.106911696530858,4.656744981676354,24752.24078750864,21039.404669382344,0.85,1.0665721997898967,0.6626555973001133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665352100068883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.01935611847,1531.4896378451344,0.3753970814317875,0.12511560088382503,6.112874298809886,3.5574783874728673
3238.0,-29.98131657903414,4.960215319138049,35.00312576331568,24.160755599755817,5.055566668552318,-26.477682649669916,-40.005395736638434,1.5519327391881397,0.03874565398405139,-4.956208659079547,40.006513769327775,42244.170126109915,25749.588488441528,25749.588488441528,67993.75861455145,77341.87468057306,77341.87468057306,25749.588488441528,103091.46316901459,103091.46316901459,103091.46316901459,127843.82768831086,91525.33119551654,56427.626641053495,38997.44950495894,24752.36451929627,0.0,63749.8140242552,21039.50984140183,1531.499044925224,0.0,0.8871176513059545,2.821358222799128,0.0014959135982669303,355261.7473914677,1554814.1019808364,4.376531144704318,1554814.1019808364,4.376531144704318,0.85,0.09556786313596036,4.027634451161993,1.2670350818848242,1.0,0.0,4.0276344511617435,1.2844976581196237,1.2847855424897405,3.1355716576844896,19315.688268021535,1969.6520491729118,4632.441516551485,4632.441516551485,5.5585350395551725,4.960215319138049,-2.2420632939154794,7.202278613053529,3.55741321039561,3.55741321039561,1.0164037743987457,0.0,0.0,0.00022411047736948042,0.9582010292267509,0.0002338867007378745,198.90990732960208,0.0,0.0,0.0,0.0018558327461923295,7.880754105952819e-05,0.00014530293630995225,0.0005852271121369605,0.0955678631357777,0.07167840591997982,0.023889457215797882,0.09556776772748951,0.07167840592011682,0.023889457215843547,0.3753974115850311,0.3753974115850311,0.12511498769481924,0.0,4.993365642609092,5.107433804959612,4.651452122118428,4.994954313063602,5.106961207771178,4.659213302106593,24752.36451929627,21039.50984140183,0.85,1.066571874055688,0.6626555821800055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535192047715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.02134159045,1531.499044925224,0.3753974115850311,0.12511498769481924,6.112874298809886,3.55741321039561
3239.0,-29.98124935860144,4.96021886779331,35.00313533994656,24.16070782290774,5.0554956504856445,-26.47762925274655,-40.00535770375279,1.5518755446307761,0.03896757893778613,-4.956292710557657,40.00653046682479,42244.284351982606,25749.574161368655,25749.574161368655,67993.85851335127,77341.96884061916,77341.96884061916,25749.574161368655,103091.54300198781,103091.54300198781,103091.54300198781,127844.02058092272,91525.36939505205,56427.68490641573,38997.42720959592,24752.477578934915,0.0,63749.90478853083,21039.605942094677,1531.5073311686574,0.0,0.887117164220784,2.8213454760934313,0.0014959135982669303,355260.58394642535,1554814.8220270441,4.376547504244141,1554814.8220270441,4.376547504244141,0.85,0.09556788404035028,4.027634451161993,1.2670352840935815,1.0,0.0,4.027634451160217,1.2844979255596436,1.2847858099896996,3.1355710048400356,19315.696329727623,1969.652871238152,4632.441516551485,4632.441516551485,5.55853194678588,4.96021886779331,-2.2421879030684555,7.202406770861765,3.55734793137307,3.55734793137307,1.0163851232494485,0.0,0.0,0.00022411047736948042,0.9581943263724293,0.00023388833684491423,198.90985234387713,0.0,0.0,0.0,0.0018558327461923295,7.880788026175665e-05,0.00014530259710772377,0.0005852257459543792,0.09556788404022287,0.07167852385650815,0.02388936018371473,0.09556780055712717,0.07167852385660371,0.023889360183746572,0.37539774326991315,0.37539774326991315,0.12511438420180537,0.0,4.993776891454047,5.107349658407429,4.653344880340171,4.995260289495434,5.106853153323755,4.6607572216685185,24752.477578934915,21039.605942094677,0.85,1.0665719225604862,0.6626564305015672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665351757899062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.023318926269,1531.5073311686574,0.37539774326991315,0.12511438420180537,6.112874298809886,3.55734793137307
3240.0,-29.981182740536543,4.9602225079583215,35.00314494521133,24.16066479580479,5.055428218722302,-26.47757603944824,-40.005315899010725,1.5518215176339305,0.03919878028847279,-4.956377903316117,40.00655045411964,42244.3805667791,25749.563180198667,25749.563180198667,67993.94374697778,77342.06751016696,77342.06751016696,25749.563180198667,103091.63069036562,103091.63069036562,103091.63069036562,127844.24188074569,91525.41379924952,56427.72685586144,38997.42993709787,24752.611190380067,0.0,63750.04112747793,21039.719511823056,1531.516822812765,0.0,0.8871166594498417,2.8213324739498398,0.0014959135982669303,355259.40470677003,1554815.6839395424,4.376564457801989,1554815.6839395424,4.376564457801989,0.85,0.0955679114246633,4.027634451161993,1.2670354819064964,1.0,0.0,4.02763445116114,1.2844981781883484,1.284786062675024,3.1355703881515455,19315.705700877937,1969.653826829543,4632.441516551485,4632.441516551485,5.558529576292922,4.9602225079583215,-2.242313276817854,7.202535784776176,3.5572826940826365,3.5572826940826365,1.0163664840236104,0.0,0.0,0.00022411047736948042,0.9581876836328364,0.00023388995830106736,198.9097978509138,0.0,0.0,0.0,0.0018558327461923295,7.880825310543218e-05,0.00014530222426404824,0.0005852242442763467,0.09556791142453072,0.07167864620925306,0.023889265215277664,0.09556789804219742,0.07167864620935249,0.023889265215310807,0.3753980751354646,0.3753980751354646,0.12511378386947447,0.0,4.994169599888778,5.107262263771133,4.655173342712544,4.995576683604611,5.1067505949293945,4.662326328713334,24752.611190380067,21039.719511823056,0.85,1.066570978534955,0.6626565225629426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665351589660703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.025288356303,1531.516822812765,0.3753980751354646,0.12511378386947447,6.112874298809886,3.5572826940826365
3241.0,-29.981116539662914,4.9602259382076666,35.00315452423425,24.160598928015702,5.055338780402405,-26.477525402356353,-40.00527447843922,1.5517476430958166,0.039530987259240646,-4.956477192173355,40.006568900293594,42244.47665703974,25749.588370078574,25749.588370078574,67994.06502711831,77342.16299335423,77342.16299335423,25749.588370078574,103091.7513634328,103091.7513634328,103091.7513634328,127844.49279219998,91525.44627693256,56427.759940618074,38997.429262571655,24752.741428767167,0.0,63750.17069133882,21039.830214452093,1531.5264429241695,0.0,0.8871160886784942,2.821316494725368,0.0014959135982669303,355258.03035254555,1554816.4793945765,4.376583628107242,1554816.4793945765,4.376583628107242,0.8500000000000001,0.09556794409742626,4.027634451161993,1.2670356418052688,1.0,0.0,4.0276344511639826,1.2844985236237538,1.2847864081878493,3.1355695449142758,19315.71255503288,1969.654525758835,4632.441516551485,4632.441516551485,5.558535014004294,4.9602259382076666,-2.2424489151099376,7.202674853317604,3.557217490312071,3.557217490312071,1.0163478543748774,0.0,0.0,0.00022411047736948042,0.9581810825421807,0.00023389156961321525,198.9097436992386,0.0,0.0,0.0,0.0018558327461923295,7.880862252441721e-05,0.0001453018548450632,0.0005852227563917157,0.0955679440972616,0.07167877253924063,0.02388917155802098,0.09556789558372826,0.07167877253936412,0.02388917155806214,0.3753984068924034,0.3753984068924034,0.1251131834269139,0.0,4.994575419424052,5.107169801865666,4.6570693811676165,4.996008179432579,5.106611044256283,4.664466035937039,24752.741428767167,21039.830214452093,0.85,1.0665707132978088,0.6626566830946404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665351417083952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.027247959582,1531.5264429241695,0.3753984068924034,0.1251131834269139,6.112874298809886,3.557217490312071
3242.0,-29.98105096185545,4.960229495214106,35.00316406322379,24.160550766997062,5.055270416791275,-26.477473218383043,-40.00523662017656,1.5516926733187986,0.0396868373437087,-4.956560880686388,40.00658689227802,42244.58496972768,25749.57315922729,25749.57315922729,67994.15812895496,77342.24481823648,77342.24481823648,25749.57315922729,103091.81797746377,103091.81797746377,103091.81797746377,127844.68019748224,91525.47388072118,56427.814032212176,38997.399831676674,24752.862220018476,0.0,63750.26205169515,21039.932887015704,1531.5351628981298,0.0,0.8871155987521524,2.8213046602158283,0.0014959135982669303,355256.8719411897,1554817.2552638769,4.376600083111879,1554817.2552638769,4.376600083111879,0.85,0.09556796836056639,4.027634451161993,1.2670358544541522,1.0,0.0,4.027634451162504,1.2844987806611121,1.2847866652828153,3.1355689174644685,19315.71838059144,1969.6551198004865,4632.441516551485,4632.441516551485,5.558531730454736,4.960229495214106,-2.2425732465833477,7.202802741797454,3.557152229283887,3.557152229283887,1.0163292083668247,0.0,0.0,0.00022411047736948042,0.9581745436277078,0.0002338931657701783,198.90969005725458,0.0,0.0,0.0,0.0018558327461923295,7.880896017352354e-05,0.00014530151719595688,0.0005852213964645426,0.09556796836043899,0.07167889179133127,0.023889076569107708,0.09556798605588121,0.07167889179142682,0.023889076569139557,0.3753987381967747,0.3753987381967747,0.1251125882147602,0.0,4.9949420521243155,5.107053768341586,4.658879515632691,4.996247718030077,5.106430406276218,4.665962020807228,24752.862220018476,21039.932887015704,0.85,1.0665706452126964,0.6626574324584188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665351254459112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.029201425734,1531.5351628981298,0.3753987381967747,0.1251125882147602,6.112874298809886,3.557152229283887
3243.0,-29.980985927600486,4.960232802847301,35.003173563328346,24.160490731615596,5.055177571547934,-26.477423971955584,-40.00519918100906,1.5516156159030217,0.040184942617315755,-4.956662142612786,40.006604837645575,42244.6928657619,25749.60308401666,25749.60308401666,67994.29594977856,77342.37765769057,77342.37765769057,25749.60308401666,103091.98074170723,103091.98074170723,103091.98074170723,127844.97107602713,91525.54280768601,56427.85801575746,38997.42754658728,24752.9903343199,0.0,63750.417880907175,21040.041784171914,1531.5447106685272,0.0,0.887115019768609,2.8212862672918515,0.0014959135982669303,355255.4702836674,1554818.0291232036,4.376619529269175,1554818.0291232036,4.376619529269175,0.85,0.09556800193065888,4.027634451161993,1.2670361077645795,1.0,0.0,4.027634451162879,1.2844991409799127,1.2847870256823712,3.1355680378963977,19315.732927075434,1969.6566031290436,4632.441516551485,4632.441516551485,5.5585381902857485,4.960232802847301,-2.2427103689194627,7.202943171766764,3.5570870122111757,3.5570870122111757,1.0163105749174788,0.0,0.0,0.00022411047736948042,0.9581680589596515,0.00023389474870704046,198.90963685991963,0.0,0.0,0.0,0.0018558327461923295,7.880929408613293e-05,0.0001453011832833475,0.0005852200515866135,0.09556800193048658,0.07167901790163173,0.02388898402885485,0.09556789642470714,0.07167901790176097,0.023888984028897917,0.3753990676474392,0.3753990676474392,0.1251119932394489,0.0,4.995361905707853,5.106980660838701,4.6607737310249036,4.996847085230115,5.106495566616388,4.6681593529585825,24752.9903343199,21040.041784171914,0.85,1.0665702000071502,0.6626575051583137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665351085824839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.031144616487,1531.5447106685272,0.3753990676474392,0.1251119932394489,6.112874298809886,3.5570870122111757
3244.0,-29.980921281502276,4.960236376255699,35.00318304132949,24.160446342453383,5.055118767712224,-26.47737167050179,-40.005157550889976,1.5515691567117014,0.04018885590346599,-4.956739433711559,40.006623194045176,42244.78165127437,25749.571190992305,25749.571190992305,67994.35284226667,77342.43599318071,77342.43599318071,25749.571190992305,103092.00718417301,103092.00718417301,103092.00718417301,127845.1178972153,91525.55116942587,56427.896827519515,38997.393713229285,24753.110713042282,0.0,63750.50442627157,21040.14410608594,1531.5532585413596,0.0,0.8871145610025148,2.821277180269112,0.0014959135982669303,355254.40043087973,1554818.8207077968,4.376634937729113,1554818.8207077968,4.376634937729113,0.85,0.0955680243744014,4.027634451161993,1.2670362297492104,1.0,0.0,4.02763445116174,1.2844993582221786,1.284787242973326,3.1355675075902507,19315.734691753678,1969.656783076145,4632.441516551485,4632.441516551485,5.55853130557404,4.960236376255699,-2.242830078332579,7.203066454588278,3.557021725839213,3.557021725839213,1.0162919216683466,0.0,0.0,0.00022411047736948042,0.9581616130422306,0.0002338963222059313,198.90958398012097,0.0,0.0,0.0,0.0018558327461923295,7.880966537855463e-05,0.00014530081199092579,0.0005852185561564643,0.09556802437428996,0.07167913478641842,0.023888889587871543,0.09556807257236487,0.071679134786502,0.0238888895878994,0.37539939814196116,0.37539939814196116,0.1251114047612774,0.0,4.995704918608851,5.106853655011946,4.66252244618471,4.9969282896150276,5.106198575794906,4.669371347718652,24753.110713042282,21040.14410608594,0.85,1.0665696444943926,0.6626579982615055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665350929013117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.033079104,1531.5532585413596,0.37539939814196116,0.1251114047612774,6.112874298809886,3.557021725839213
3245.0,-29.980857145933726,4.960239787665022,35.003192537989825,24.160390288475924,5.0550341855659084,-26.47732240660442,-40.005120111722476,1.5514994462365237,0.04057524690625769,-4.956836538295978,40.006642693540066,42244.88589860672,25749.590630881226,25749.590630881226,67994.47652948795,77342.55142376976,77342.55142376976,25749.590630881226,103092.14205465099,103092.14205465099,103092.14205465099,127845.38864542483,91525.6063963222,56427.94087115879,38997.40613907045,24753.246590773844,0.0,63750.652729844296,21040.259602157766,1531.5631550029784,0.0,0.8871139975055812,2.8212607436951784,0.0014959135982669303,355253.0563261248,1554819.6615865198,4.376653863771926,1554819.6615865198,4.376653863771926,0.85,0.0955680586280091,4.027634451161993,1.2670364110777155,1.0,0.0,4.02763445116128,1.284499684187129,1.2847875690113324,3.135566711883471,19315.746346947923,1969.6579715751989,4632.441516551485,4632.441516551485,5.558535502041247,4.960239787665022,-2.242964140639148,7.20320392830417,3.556956525155492,3.556956525155492,1.0162732929015692,0.0,0.0,0.00022411047736948042,0.9581552180763813,0.00023389788328806555,198.90953151795776,0.0,0.0,0.0,0.0018558327461923295,7.880999929392552e-05,0.0001453004780755549,0.0005852172112674128,0.09556805862784767,0.07167926074944526,0.02388879787840241,0.09556807262414731,0.07167926074956633,0.02388879787844277,0.37539972615299916,0.37539972615299916,0.12511081391661394,0.0,4.9960835545729765,5.106754037251619,4.66433146906661,4.997411785202246,5.106170812223013,4.671384154818668,24753.246590773844,21040.259602157766,0.85,1.0665691034980878,0.6626580919512712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665350759601248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.035007983248,1531.5631550029784,0.37539972615299916,0.12511081391661394,6.112874298809886,3.556956525155492
3246.0,-29.980793580959496,4.960243176005826,35.0032019785462,24.16033336138355,5.054955097082954,-26.47727310673577,-40.00508267255498,1.5514346228592375,0.040815912444429614,-4.956927310269562,40.00666005270414,42244.98781419956,25749.593399103524,25749.593399103524,67994.58121330308,77342.6411235427,77342.6411235427,25749.593399103524,103092.23452264622,103092.23452264622,103092.23452264622,127845.6012580665,91525.63834790849,56427.985038565464,38997.392565936694,24753.366735420273,0.0,63750.75930135697,21040.361725107232,1531.5720015361405,0.0,0.8871134738941552,2.821246965226726,0.0014959135982669303,355251.7998798755,1554820.410167826,4.376671450203973,1554820.410167826,4.376671450203973,0.85,0.09556808647958297,4.027634451161993,1.267036647903733,1.0,0.0,4.027634451160647,1.2844999873002443,1.284787872192382,3.13556597196023,19315.753090074362,1969.6586591827345,4632.441516551485,4632.441516551485,5.558536099614317,4.960243176005826,-2.2430936541365836,7.20333683014241,3.5568912815577307,3.5568912815577307,1.0162546518736373,0.0,0.0,0.00022411047736948042,0.9581488800499943,0.0002338994304912059,198.9094795225615,0.0,0.0,0.0,0.0018558327461923295,7.881033321060471e-05,0.0001453001441588757,0.0005852158663730918,0.0955680864794404,0.07167938147159178,0.023888705007848628,0.09556810149316304,0.0716793814716987,0.02388870500788427,0.3754000537541221,0.3754000537541221,0.12511022600323546,0.0,4.9964503421231825,5.106643085749454,4.666127138439151,4.997743222714007,5.1060265745239235,4.673138373217853,24753.366735420273,21040.361725107232,0.85,1.0665689626045878,0.6626585828492296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665350597869605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.036928789754,1531.5720015361405,0.3754000537541221,0.12511022600323546,6.112874298809886,3.5568912815577307
3247.0,-29.98073050032263,4.9602463920574,35.003211352837084,24.160267563443654,5.054865634046988,-26.47722528028761,-40.005049214791484,1.5513604140119444,0.04113445705246477,-4.957025156777461,40.006677003686974,42245.10434785558,25749.614073811143,25749.614073811143,67994.71842166672,77342.7369456133,77342.7369456133,25749.614073811143,103092.35101942444,103092.35101942444,103092.35101942444,127845.83858173735,91525.67241777382,56428.03982001611,38997.36955306413,24753.487562312905,0.0,63750.85711537703,21040.46442796597,1531.5810502406187,0.0,0.8871129158364528,2.821231334959921,0.0014959135982669303,355250.445513341,1554821.141147345,4.376690193591765,1554821.141147345,4.376690193591765,0.85,0.09556811790163697,4.027634451161993,1.2670368550578135,1.0,0.0,4.027634451162395,1.284500334299849,1.2847882192697568,3.135565124907003,19315.760280246624,1969.6593923762575,4632.441516551485,4632.441516551485,5.5585405626404665,4.9602463920574,-2.243228356731062,7.203474748788461,3.5568260366866484,3.5568260366866484,1.0162360104818995,0.0,0.0,0.00022411047736948042,0.9581425903613103,0.00023390096591465533,198.90942792337432,0.0,0.0,0.0,0.0018558327461923295,7.881063161859467e-05,0.00014529984575088577,0.000585214664494791,0.09556811790147615,0.07167950442768498,0.023888613473791176,0.09556807653204359,0.0716795044278056,0.023888613473831373,0.37540038027332084,0.37540038027332084,0.1251096408307873,0.0,4.996829735025585,5.106532727715717,4.667971422882772,4.998159613829898,5.1059051301372165,4.675163747444401,24753.487562312905,21040.46442796597,0.85,1.0665694784088802,0.6626593940752813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535043723162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.038840303207,1531.5810502406187,0.37540038027332084,0.1251096408307873,6.112874298809886,3.5568260366866484
3248.0,-29.980667890007076,4.960249629809647,35.003220663874295,24.160220834333472,5.0547886273804075,-26.477176631403854,-40.00501184547318,1.551297368777157,0.041489213062789077,-4.957114085966966,40.00669390986584,42245.202794068355,25749.611469730276,25749.611469730276,67994.81426379863,77342.8595284559,77342.8595284559,25749.611469730276,103092.47099818618,103092.47099818618,103092.47099818618,127846.07531152327,91525.73848176625,56428.08174737872,38997.396371541705,24753.60431333708,0.0,63751.00068487879,21040.56366633652,1531.5896640823016,0.0,0.8871124032143899,2.8212162707047894,0.0014959135982669303,355249.21458157885,1554821.870195037,4.376707410954713,1554821.870195037,4.376707410954713,0.85,0.09556814537347122,4.027634451161993,1.2670370638603345,1.0,0.0,4.027634451161166,1.2845006290986938,1.2847885141346727,3.1355644052802814,19315.77422252323,1969.6608140928074,4632.441516551485,4632.441516551485,5.558540000500424,4.960249629809647,-2.243356624132704,7.203606253942351,3.5567607454888828,3.5567607454888828,1.0162173558539664,0.0,0.0,0.00022411047736948042,0.9581363476117938,0.0002339024898993633,198.9093767089307,0.0,0.0,0.0,0.0018558327461923295,7.881096491476608e-05,0.00014529951245471434,0.0005852133220996486,0.09556814537333298,0.07167962347019093,0.023888521903142057,0.09556804849835118,0.0716796234702946,0.023888521903176613,0.37540070588901625,0.37540070588901625,0.12510906199751065,0.0,4.997218593649791,5.106449641394079,4.6697718921045634,4.998603299029753,5.105948096735176,4.676805800721581,24753.60431333708,21040.56366633652,0.85,1.0665685798391937,0.662659445973035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665350284761703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0407442326,1531.5896640823016,0.37540070588901625,0.12510906199751065,6.112874298809886,3.5567607454888828
3249.0,-29.980605885589924,4.960252852022743,35.00322995519361,24.16016369769352,5.0547110685814065,-26.477128583095478,-40.00497461585326,1.5512337660868876,0.04168447494936345,-4.95720473869966,40.006711957615586,42245.299152154796,25749.613334428497,25749.613334428497,67994.91248658329,77342.94216369504,77342.94216369504,25749.613334428497,103092.55549812355,103092.55549812355,103092.55549812355,127846.28433426,91525.76461970426,56428.121608163805,38997.38112393384,24753.728836136448,0.0,63751.10996007029,21040.66951071598,1531.598759066167,0.0,0.8871118777135438,2.821203103903733,0.0014959135982669303,355247.95979648264,1554822.6484711485,4.376725060889549,1554822.6484711485,4.376725060889549,0.85,0.09556817646362498,4.027634451161993,1.2670371929882096,1.0,0.0,4.027634451162707,1.2845009265043317,1.284788811606966,3.1355636792905113,19315.77973872575,1969.6613765889217,4632.441516551485,4632.441516551485,5.558540403030756,4.960252852022743,-2.24348613797664,7.203738989999383,3.556695466197573,3.556695466197573,1.016198704627878,0.0,0.0,0.00022411047736948042,0.9581301653184476,0.0002339039991450371,198.90932599013033,0.0,0.0,0.0,0.0018558327461923295,7.881129696626571e-05,0.0001452991804032147,0.0005852119847175891,0.09556817646348355,0.07167974474597705,0.023888431717506504,0.09556811336973103,0.07167974474608312,0.023888431717541854,0.3754010323628209,0.3754010323628209,0.1251084868069707,0.0,4.997587515325733,5.10634688981736,4.671551646780813,4.998889213649022,5.105763405061623,4.678499431029877,24753.728836136448,21040.66951071598,0.85,1.0665682923665336,0.6626598215876494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266535013126298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.042640842577,1531.598759066167,0.3754010323628209,0.1251084868069707,6.112874298809886,3.556695466197573
