time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3250.0,-29.9805443450152,4.9602561269567875,35.00323923934312,24.160111031401925,5.054638503007599,-26.477080452909714,-40.004937316384144,1.551174610902094,0.04184360698747014,-4.957292186704458,40.00673033141838,42245.39358278036,25749.607007914576,25749.607007914576,67995.00059069494,77343.02269853624,77343.02269853624,25749.607007914576,103092.62970645081,103092.62970645081,103092.62970645081,127846.4836631518,91525.79086643406,56428.161750678075,38997.365684173325,24753.85395670099,0.0,63751.21964087432,21040.775863195842,1531.6078147294475,0.0,0.8871113673037788,2.8211907872390793,0.0014959135982669303,355246.7493734636,1554823.4408079998,4.376742203975653,1554823.4408079998,4.376742203975653,0.85,0.0955682067415238,4.027634451161993,1.2670374265173452,1.0,0.0,4.027634451162353,1.2845012031135956,1.284789088278224,3.1355630040665727,19315.785277887906,1969.6619414262675,4632.441516551485,4632.441516551485,5.5585390373332295,4.9602561269567875,-2.243613310912688,7.203869437869475,3.556630187614873,3.556630187614873,1.0161800536042496,0.0,0.0,0.00022411047736948042,0.958124029316118,0.0002339054971092252,198.90927565077249,0.0,0.0,0.0,0.0018558327461923295,7.881162964204844e-05,0.00014529884772743198,0.0005852106448211456,0.09556820674138673,0.07167986497660808,0.023888341764778654,0.09556820620641002,0.07167986497671089,0.023888341764812908,0.37540135827469656,0.37540135827469656,0.12510791447425051,0.0,4.997930748377371,5.106225292342913,4.673285254258474,4.9991357936919485,5.10557252167888,4.680054496478078,24753.85395670099,21040.775863195842,0.85,1.0665678393876517,0.6626601627507465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534997850096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.0445274014,1531.6078147294475,0.37540135827469656,0.12510791447425051,6.112874298809886,3.556630187614873
3251.0,-29.980483328937627,4.960259229650719,35.00324848515792,24.160050402302318,5.054549863119327,-26.47703440227499,-40.00490413801742,1.5511009364567507,0.04222148592981512,-4.957390177844234,40.00674778313247,42245.50283696008,25749.62767672828,25749.62767672828,67995.13051368836,77343.13609705475,77343.13609705475,25749.62767672828,103092.76377378304,103092.76377378304,103092.76377378304,127846.741782917,91525.84368165162,56428.210421557065,38997.370288993945,24753.978009133963,0.0,63751.34829812791,21040.88130776387,1531.6170539960526,0.0,0.8871108066932752,2.8211743596304593,0.0014959135982669303,355245.39302010625,1554824.1933817344,4.376761033164853,1554824.1933817344,4.376761033164853,0.85,0.0955682411825607,4.027634451161993,1.2670375836687167,1.0,0.0,4.027634451162008,1.2845015476149948,1.2847894328568337,3.135562163113252,19315.796424116656,1969.6630780252844,4632.441516551485,4632.441516551485,5.558543499087065,4.960259229650719,-2.243748170303375,7.204007399954094,3.556564930306681,3.556564930306681,1.0161614086590516,0.0,0.0,0.00022411047736948042,0.9581179456514785,0.00023390698231530885,198.90922574047136,0.0,0.0,0.0,0.0018558327461923295,7.88119255626095e-05,0.00014529855180687093,0.000585209452961299,0.09556824118239708,0.07167998815419346,0.02388825302820362,0.09556816582664886,0.07167998815431618,0.023888253028244513,0.37540168252521017,0.37540168252521017,0.12510734281469252,0.0,4.998304512313894,5.1061268289574855,4.675071575448783,4.999611663774033,5.105546534684947,4.682031743695688,24753.978009133963,21040.88130776387,0.85,1.0665677249007308,0.6626605391842456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534982323949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.046406734727,1531.6170539960526,0.37540168252521017,0.12510734281469252,6.112874298809886,3.556564930306681
3252.0,-29.98042278795863,4.960262479673003,35.003257699462424,24.16000220635908,5.0544821222746235,-26.476986689191754,-40.0048669083975,1.5510460235077708,0.04234255224633898,-4.957473321812976,40.00676535695551,42245.59347427004,25749.60999732588,25749.60999732588,67995.20347159592,77343.21536024864,77343.21536024864,25749.60999732588,103092.82535757452,103092.82535757452,103092.82535757452,127846.92184799777,91525.87101479097,56428.24912881224,38997.35765108748,24754.096490423253,0.0,63751.45414151073,21040.982016859765,1531.6256305923257,0.0,0.8871103210240592,2.8211630471417424,0.0014959135982669303,355244.2421784159,1554824.9512214747,4.376777345318909,1554824.9512214747,4.376777345318909,0.85,0.09556826856336946,4.027634451161993,1.2670377952186391,1.0,0.0,4.02763445116262,1.2845018043878356,1.2847896896872228,3.1355615363121054,19315.802192556846,1969.6636662424833,4632.441516551485,4632.441516551485,5.558539682654124,4.960262479673003,-2.243872252693904,7.2041347323669065,3.5564996264976116,3.5564996264976116,1.016142750427889,0.0,0.0,0.00022411047736948042,0.9581119093981647,0.00023390845596549863,198.90917621881906,0.0,0.0,0.0,0.0018558327461923295,7.881225761785186e-05,0.00014529821975162855,0.000585208115564165,0.09556826856324821,0.07168010533557971,0.023888163227668492,0.09556826544240174,0.07168010533567067,0.023888163227698798,0.37540200676903723,0.37540200676903723,0.12510677604736786,0.0,4.998638721105067,5.106005712635579,4.6767677584411445,4.999815874059323,5.105363055619023,4.683395425209255,24754.096490423253,21040.982016859765,0.85,1.066567098542807,0.6626608607310575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349676143758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.048277611982,1531.6256305923257,0.37540200676903723,0.12510677604736786,6.112874298809886,3.5564996264976116
3253.0,-29.980362713128635,4.960265536923721,35.00326689038541,24.159936478268378,5.054392658186787,-26.47694156812127,-40.00483386972917,1.5509715131795168,0.04265260029632145,-4.9575723107955145,40.00678310452652,42245.699482524986,25749.633129913796,25749.633129913796,67995.33261243878,77343.31140195263,77343.31140195263,25749.633129913796,103092.94453186642,103092.94453186642,103092.94453186642,127847.16745662331,91525.90652049052,56428.29460106323,38997.346577141434,24754.222924756887,0.0,63751.569501898324,21041.089486043355,1531.6350280968209,0.0,0.8871097542734594,2.821147395656998,0.0014959135982669303,355242.8720209351,1554825.7165540704,4.376796380765781,1554825.7165540704,4.376796380765781,0.8500000000000001,0.09556830461025016,4.027634451161993,1.2670380073180425,1.0,0.0,4.027634451161515,1.2845021527981473,1.284790038175621,3.1355606858176395,19315.80968575043,1969.6644303355818,4632.441516551485,4632.441516551485,5.558544676260159,4.960265536923721,-2.2440078504704433,7.2042733873941645,3.5564343723037517,3.5564343723037517,1.0161241063725004,0.0,0.0,0.00022411047736948042,0.9581059196629028,0.0002339099182774393,198.90912707849432,0.0,0.0,0.0,0.0018558327461923295,7.881255229459948e-05,0.00014529792507488094,0.0005852069287139445,0.09556830461008338,0.07168022900007613,0.02388807561000725,0.09556826055405769,0.07168022900020123,0.02388807561004894,0.3754023295675947,0.3754023295675947,0.12510620891632662,0.0,4.998993914069558,5.105890383554822,4.67853046750389,5.000224911091834,5.105240728255353,4.685394286919063,24754.222924756887,21041.089486043355,0.85,1.0665671942463173,0.6626613244598949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349522063336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.050141005297,1531.6350280968209,0.3754023295675947,0.12510620891632662,6.112874298809886,3.5564343723037517
3254.0,-29.9803031822696,4.960268629008599,35.003276020905695,24.159889749158197,5.054316062490336,-26.476895649655603,-40.00480069136245,1.5509085298763454,0.04298579384851564,-4.957660824278184,40.006799727007774,42245.802804458806,25749.62894981466,25749.62894981466,67995.43175427346,77343.43227685726,77343.43227685726,25749.62894981466,103093.06122667193,103093.06122667193,103093.06122667193,127847.3992228745,91525.97228952737,56428.342817128905,38997.36608044274,24754.337996202576,0.0,63751.704076645314,21041.18729677219,1531.6435367906824,0.0,0.8871092447754918,2.8211326642544328,0.0014959135982669303,355241.6468637538,1554826.4333694202,4.3768134932831915,1554826.4333694202,4.3768134932831915,0.8500000000000001,0.09556833386008898,4.027634451161993,1.2670382150216026,1.0,0.0,4.027634451162902,1.2845024473082345,1.2847903327517145,3.1355599668978327,19315.823565779017,1969.6658457046003,4632.441516551485,4632.441516551485,5.558543773906807,4.960268629008599,-2.2441358836051304,7.2044045126137295,3.5563690653738402,3.5563690653738402,1.0161054472496687,0.0,0.0,0.00022411047736948042,0.9580999842038809,0.0002339113673566144,198.90907838315377,0.0,0.0,0.0,0.0018558327461923295,7.881284821836321e-05,0.0001452976291511172,0.0005852057368411987,0.09556833385995378,0.07168034682616653,0.02388798703378725,0.09556823753741842,0.07168034682626793,0.023887987033821046,0.37540265148028484,0.37540265148028484,0.12510564666101573,0.0,4.999358425917023,5.1058021482359095,4.680249297146133,5.000646618126723,5.105280798690899,4.68695739311579,24754.337996202576,21041.18729677219,0.85,1.0665664979327634,0.6626615463277484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534937712203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.051997078124,1531.6435367906824,0.37540265148028484,0.12510564666101573,6.112874298809886,3.5563690653738402
3255.0,-29.980244124910467,4.960271890250118,35.00328517394996,24.159841029346012,5.054251976487107,-26.47684890639346,-40.00476363636551,1.5508567579701027,0.04301826117659857,-4.957742941706382,40.00681864411441,42245.88802464061,25749.608651017752,25749.608651017752,67995.49667565836,77343.49450054311,77343.49450054311,25749.608651017752,103093.10315156086,103093.10315156086,103093.10315156086,127847.56755095195,91525.9846631252,56428.37818722281,38997.340528780434,24754.464399391087,0.0,63751.80492817152,21041.294739482422,1531.6525431989332,0.0,0.8871087594579421,2.8211226377920307,0.0014959135982669303,355240.5102403678,1554827.249136767,4.376829793664911,1554827.249136767,4.376829793664911,0.85,0.0955683638437704,4.027634451161993,1.2670383760193364,1.0,0.0,4.027634451162527,1.284502689393902,1.2847905748916388,3.1355593759499634,19315.826177127754,1969.6661119880648,4632.441516551485,4632.441516551485,5.558539392028086,4.960271890250118,-2.2442592109077197,7.204531101157837,3.556303774047651,3.556303774047651,1.0160867925850432,0.0,0.0,0.00022411047736948042,0.9580940959938354,0.000233912804918195,198.90903007515243,0.0,0.0,0.0,0.0018558327461923295,7.881317871969694e-05,0.00014529729864978347,0.0005852044057026408,0.09556836384364453,0.07168046489808062,0.023887898945563906,0.09556840755994758,0.07168046489817503,0.023887898945595374,0.3754029742510833,0.3754029742510833,0.12510508681941032,0.0,4.999670520233394,5.10567324512084,4.681880547843832,5.000761202882984,5.105001394237604,4.688250404270377,24754.464399391087,21041.294739482422,0.85,1.0665658290344588,0.6626618347863029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534923052927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.053844255897,1531.6525431989332,0.3754029742510833,0.12510508681941032,6.112874298809886,3.556303774047651
3256.0,-29.980185607273643,4.960274832669694,35.00329428876369,24.159766255784803,5.054153481027719,-26.476806089988735,-40.004730912018545,1.5507739637427338,0.04337227935627652,-4.957847856340058,40.00683583665023,42245.98912849045,25749.64690965078,25749.64690965078,67995.63603814124,77343.59044010802,77343.59044010802,25749.64690965078,103093.2373497588,103093.2373497588,103093.2373497588,127847.82746746171,91526.01704075804,56428.415729140375,38997.3347906863,24754.59011770292,0.0,63751.92490838922,21041.40160004748,1531.6620357535792,0.0,0.8871081646194844,2.8211057152891024,0.0014959135982669303,355239.0580750014,1554827.990535277,4.376849772546708,1554827.990535277,4.376849772546708,0.85,0.09556840288578547,4.027634451161993,1.267038545259275,1.0,0.0,4.027634451162409,1.2845030765402727,1.2847909621247775,3.1355584308993403,19315.83301016791,1969.666808764248,4632.441516551485,4632.441516551485,5.558547650876664,4.960274832669694,-2.244399132052656,7.20467396472235,3.5562385389038567,3.5562385389038567,1.0160681539725305,0.0,0.0,0.00022411047736948042,0.9580882616343621,0.00023391422934999732,198.90898220865878,0.0,0.0,0.0,0.0018558327461923295,7.881347059611497e-05,0.00014529700677336547,0.0005852032301311242,0.09556840288560925,0.07168058999673144,0.023887812888877806,0.09556836250107903,0.07168058999686361,0.023887812888921854,0.37540329518236526,0.37540329518236526,0.12510452474153308,0.0,5.000020643131734,5.105552885376937,4.683638161454098,5.001220135696315,5.104871833270977,4.690470378977068,24754.59011770292,21041.40160004748,0.85,1.0665660077848658,0.6626621735609937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665349075916963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.055683932249,1531.6620357535792,0.37540329518236526,0.12510452474153308,6.112874298809886,3.5562385389038567
3257.0,-29.980127519975802,4.960278149892983,35.00330338141096,24.159736779425316,5.054100567854782,-26.47675910236196,-40.00469759395344,1.5507321502408598,0.043471233709567514,-4.9579204694665195,40.00685342063154,42246.085957330164,25749.601933205322,25749.601933205322,67995.68789053548,77343.68548159477,77343.68548159477,25749.601933205322,103093.2874148001,103093.2874148001,103093.2874148001,127847.99175973404,91526.06714841211,56428.467624147066,38997.33280473894,24754.704344933944,0.0,63752.03714967288,21041.49869319385,1531.6701300420987,0.0,0.8871077323743807,2.8210959250526293,0.0014959135982669303,355238.0530104309,1554828.7488144762,4.376864290405345,1554828.7488144762,4.376864290405345,0.85,0.09556842586944353,4.027634451161993,1.2670387688977645,1.0,0.0,4.027634451159349,1.2845032720605811,1.2847911576889064,3.135557953621186,19315.84358498707,1969.6678870957026,4632.441516551485,4632.441516551485,5.558537941861384,4.960278149892983,-2.244515578126879,7.204793728019862,3.5561732130175128,3.5561732130175128,1.016049489433575,0.0,0.0,0.00022411047736948042,0.9580824702186865,0.00023391564331442805,198.90893469419834,0.0,0.0,0.0,0.0018558327461923295,7.881376776907669e-05,0.00014529670960040372,0.0005852020332270655,0.09556842586933889,0.07168070200411196,0.023887723865226924,0.09556848932206675,0.07168070200419045,0.023887723865253077,0.37540361507439646,0.37540361507439646,0.12510396962815554,0.0,5.000322777674057,5.105429879435405,4.685212020889878,5.001391703176068,5.104799700438889,4.691370267205343,24754.704344933944,21041.49869319385,0.85,1.0665649433429027,0.6626625257189438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348936419694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.057514764743,1531.6701300420987,0.37540361507439646,0.12510396962815554,6.112874298809886,3.5561732130175128
3258.0,-29.98007001042794,4.960281038075617,35.003312455740925,24.159657779987924,5.053995751350974,-26.476717825416333,-40.004668885935075,1.5506435663394547,0.04389588285903301,-4.9580305019622,40.006871072394304,42246.199599092724,25749.65341808401,25749.65341808401,67995.85301717673,77343.78985568552,77343.78985568552,25749.65341808401,103093.44327376953,103093.44327376953,103093.44327376953,127848.27847290882,91526.10580947023,56428.5155528778,38997.32250732493,24754.83519913928,0.0,63752.157706464204,21041.609919268387,1531.6800358635933,0.0,0.887107109885592,2.8210774750895067,0.0014959135982669303,355236.53001507727,1554829.5100169138,4.376885198014186,1554829.5100169138,4.376885198014186,0.8499999999999999,0.09556846854594805,4.027634451161993,1.2670389848435302,1.0,0.0,4.027634451161442,1.2845036862798915,1.2847915720010525,3.1355569424846146,19315.85174409381,1969.668719093045,4632.441516551485,4632.441516551485,5.558549055844908,4.960281038075617,-2.244659209206952,7.204940247282568,3.5561080051009877,3.5561080051009877,1.0160308586002822,0.0,0.0,0.00022411047736948042,0.9580767364430104,0.00023391704322298955,198.90888765235027,0.0,0.0,0.0,0.0018558327461923295,7.881402382459797e-05,0.00014529645354488245,0.0005852010019290266,0.09556846854575199,0.07168082936167422,0.02388763918407777,0.09556841531256283,0.07168082936182128,0.023887639184126775,0.3754039338942512,0.3754039338942512,0.1251034101103669,0.0,5.000685639309211,5.105326997859322,4.686968236654025,5.001926384821218,5.104706120921094,4.6937851747944705,24754.83519913928,21041.609919268387,0.85,1.0665655165783077,0.6626630551644707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534877915335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.059338926701,1531.6800358635933,0.3754039338942512,0.1251034101103669,6.112874298809886,3.5561080051009877
3259.0,-29.98001295410924,4.960284081991551,35.0033214330566,24.15961541645231,5.053924949695588,-26.476673554527327,-40.00463595204053,1.5505855501136667,0.04416212815385734,-4.958113530235723,40.006886395293584,42246.29390398612,25749.63473008789,25749.63473008789,67995.92863407402,77343.90501714138,77343.90501714138,25749.63473008789,103093.53974722928,103093.53974722928,103093.53974722928,127848.47995635518,91526.16921278348,56428.558099628106,38997.345681283754,24754.940209125893,0.0,63752.28589040965,21041.699177757007,1531.6878422592968,0.0,0.8871066329260722,2.8210642662199157,0.0014959135982669303,355235.38079728646,1554830.1707912795,4.37690121772678,1554830.1707912795,4.37690121772678,0.85,0.09556849433672326,4.027634451161993,1.267039159028791,1.0,0.0,4.027634451162634,1.284503957564555,1.2847918433465169,3.1355562802612678,19315.865124855376,1969.6700835509962,4632.441516551485,4632.441516551485,5.558545021687962,4.960284081991551,-2.2447833057233595,7.2050673877149105,3.556042673285904,3.556042673285904,1.0160121923674013,0.0,0.0,0.00022411047736948042,0.9580710478914389,0.0002339184321065872,198.90884098125804,0.0,0.0,0.0,0.0018558327461923295,7.881431757293774e-05,0.0001452961597965427,0.0005851998188180935,0.09556849433660383,0.071680942837813,0.02388755149879083,0.09556840353226541,0.07168094283790258,0.023887551498820683,0.375404252995239,0.375404252995239,0.12510285918123965,0.0,5.001035517879075,5.105240297390083,4.688624160495408,5.002275658389578,5.104735523713032,4.695090974081268,24754.940209125893,21041.699177757007,0.85,1.0665645581863403,0.6626632020161225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534864222741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.061153450642,1531.6878422592968,0.375404252995239,0.12510285918123965,6.112874298809886,3.556042673285904
3260.0,-29.97995634741069,4.960287072392802,35.00333040661618,24.159553530067228,5.053844735471346,-26.476630629770714,-40.00460699954999,1.5505190178313963,0.0443197423655306,-4.958206213831362,40.00690424052633,42246.402890207704,25749.641151849883,25749.641151849883,67996.04404205759,77343.97920448365,77343.97920448365,25749.641151849883,103093.62035633353,103093.62035633353,103093.62035633353,127848.68523774014,91526.18801270993,56428.61169843411,38997.30701586202,24755.064881406608,0.0,63752.371897268626,21041.805149195618,1531.6969935152358,0.0,0.8871060978229737,2.8210513581688192,0.0014959135982669303,355234.0979409006,1554830.9403373194,4.376919190330633,1554830.9403373194,4.376919190330633,0.85,0.0955685300384806,4.027634451161993,1.2670393766229973,1.0,0.0,4.027634451161045,1.284504268670556,1.2847921545222436,3.1355555208318138,19315.86909242931,1969.670488130943,4632.441516551485,4632.441516551485,5.558546407946584,4.960287072392802,-2.244914381632738,7.20520145402554,3.5559773932640035,3.5559773932640035,1.0159935409325724,0.0,0.0,0.00022411047736948042,0.9580654042032888,0.00023391981005289192,198.90879467796907,0.0,0.0,0.0,0.0018558327461923295,7.881457581064886e-05,0.00014529590155883156,0.0005851987787309916,0.09556853003833274,0.07168106352171554,0.02388746651661721,0.09556847958533099,0.07168106352182645,0.023887466516654163,0.37540457323419935,0.37540457323419935,0.1251023102094753,0.0,5.001369146920638,5.105129283699284,4.690288016307363,5.002525956196905,5.104508886903773,4.696768296654511,24755.064881406608,21041.805149195618,0.85,1.066564929562578,0.6626640175566187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348497918303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.062960811882,1531.6969935152358,0.37540457323419935,0.1251023102094753,6.112874298809886,3.5559773932640035
3261.0,-29.979900199950354,4.960290063710924,35.00333934972925,24.15950180673974,5.0537667947470135,-26.4765878909082,-40.004570538271196,1.5504544857048537,0.044590346219138155,-4.9582964002297345,40.00692130082207,42246.4787620515,25749.64104182535,25749.64104182535,67996.11980387685,77344.08534031548,77344.08534031548,25749.64104182535,103093.72638214083,103093.72638214083,103093.72638214083,127848.91000329828,91526.23986768148,56428.63328941751,38997.34064251552,24755.183621157463,0.0,63752.52426367298,21041.906077983844,1531.7057504430377,0.0,0.8871055782344752,2.8210372553518406,0.0014959135982669303,355232.8496523247,1554831.6760345201,4.376936641856948,1554831.6760345201,4.376936641856948,0.85,0.09556856360219641,4.027634451161993,1.2670395211363212,1.0,0.0,4.027634451162409,1.2845045704239408,1.284792456343258,3.13555478423304,19315.880036005834,1969.6716040651838,4632.441516551485,4632.441516551485,5.558546384195712,4.960290063710924,-2.245043656237545,7.205333719948469,3.5559121021717,3.5559121021717,1.0159748863347715,0.0,0.0,0.00022411047736948042,0.9580598063366199,0.00023392117682759556,198.90874875035024,0.0,0.0,0.0,0.0018558327461923295,7.881490102306483e-05,0.0001452955763464156,0.0005851974688942611,0.09556856360205518,0.07168118212117264,0.023887381480882534,0.09556849222571016,0.07168118212127858,0.023887381480917836,0.3754048928507353,0.3754048928507353,0.12510176438875675,0.0,5.001707256534985,5.1050309026249465,4.691931966543507,5.002886746448894,5.104465787403512,4.6983373394670025,24755.183621157463,21041.906077983844,0.85,1.066563568881647,0.6626636239111883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348356146278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.064761067606,1531.7057504430377,0.3754048928507353,0.12510176438875675,6.112874298809886,3.5559121021717
3262.0,-29.979844531108494,4.960293001961604,35.003348259719736,24.159445403516315,5.053685161349581,-26.476545952101578,-40.00454169055445,1.5503865823426484,0.044862326588201995,-4.958389131401805,40.00693822227947,42246.584550317624,25749.64740991837,25749.64740991837,67996.231960236,77344.18754275644,77344.18754275644,25749.64740991837,103093.8349526748,103093.8349526748,103093.8349526748,127849.13758789675,91526.28648801502,56428.683495576086,38997.33665826548,24755.302635221942,0.0,63752.63929348742,21042.00723993865,1531.7145809906747,0.0,0.8871050462244531,2.821022837038369,0.0014959135982669303,355231.56614459975,1554832.405744808,4.37695451060197,1554832.405744808,4.37695451060197,0.8500000000000001,0.09556859884838964,4.027634451161993,1.2670397612592206,1.0,0.0,4.027634451159644,1.2845048879414376,1.2847927739319176,3.135554009153462,19315.889874853918,1969.6726073484747,4632.441516551485,4632.441516551485,5.558547758868872,4.960293001961604,-2.245174790864651,7.205467792826255,3.5558468163399883,3.5558468163399883,1.0159562332399967,0.0,0.0,0.00022411047736948042,0.9580542562227443,0.000233922531958749,198.90870321425365,0.0,0.0,0.0,0.0018558327461923295,7.881515832802082e-05,0.0001452953190414596,0.0005851964325639559,0.0955685988482389,0.07168130164505067,0.023887297203188235,0.09556849742758611,0.07168130164516373,0.02388729720322591,0.37540521266170135,0.37540521266170135,0.1251012209905071,0.0,5.002051651080478,5.104939364233644,4.693580560333658,5.003251457990018,5.104396777894806,4.699999691287587,24755.302635221942,21042.00723993865,0.85,1.0665634037080889,0.6626640876126564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665348214330787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.066554010147,1531.7145809906747,0.37540521266170135,0.1251012209905071,6.112874298809886,3.5558468163399883
3263.0,-29.979789355575413,4.9602961953935525,35.00335719050926,24.15940649751576,5.053625993912087,-26.476502210592155,-40.00450886143369,1.550338848928837,0.04493279553264529,-4.958467378542114,40.00695664808181,42246.6715628192,25749.616788166222,25749.616788166222,67996.28835098543,77344.26955097353,77344.26955097353,25749.616788166222,103093.88633913976,103093.88633913976,103093.88633913976,127849.3109145228,91526.32220886846,56428.72422071423,38997.331097949136,24755.424575383026,0.0,63752.75567333216,21042.11088907557,1531.723245690633,0.0,0.8871045823194785,2.82101276334099,0.0014959135982669303,355230.4831156212,1554833.200327815,4.376970091898742,1554833.200327815,4.376970091898742,0.85,0.09556862922183104,4.027634451161993,1.2670399041241036,1.0,0.0,4.0276344511618944,1.2845051111439412,1.2847929971844458,3.135553464302765,19315.897413454004,1969.6733760717477,4632.441516551485,4632.441516551485,5.55854114858528,4.9602961953935525,-2.2452953465936494,7.205591541987202,3.5557815194851283,3.5557815194851283,1.015937576995751,0.0,0.0,0.00022411047736948042,0.9580487553253578,0.00023392387508856108,198.90865808169528,0.0,0.0,0.0,0.0018558327461923295,7.881545114574286e-05,0.00014529502622373757,0.0005851952532012107,0.09556862922172024,0.0716814170635468,0.023887212158173438,0.09556864679747086,0.0716814170636299,0.023887212158201134,0.37540553297774687,0.37540553297774687,0.12510068090790835,0.0,5.002351404224555,5.104828852141679,4.6951076570858845,5.003400174074784,5.104237928976374,4.701068170173755,24755.424575383026,21042.11088907557,0.85,1.0665623412326997,0.66266424277078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534807503118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.068339235948,1531.723245690633,0.37540553297774687,0.12510068090790835,6.112874298809886,3.5557815194851283
3264.0,-29.979734722127784,4.960299155872785,35.003366121478685,24.159330676216655,5.05353438873594,-26.476462200934172,-40.00448032803831,1.5502618675422621,0.04510802080704934,-4.958568309107996,40.00697451489942,42246.774331018416,25749.644742492063,25749.644742492063,67996.41907351048,77344.33344456556,77344.33344456556,25749.644742492063,103093.97818705763,103093.97818705763,103093.97818705763,127849.53111795815,91526.32690224522,56428.767788697616,38997.287903941775,24755.552930900525,0.0,63752.840834842296,21042.219991265447,1531.7327958806693,0.0,0.8871040052551517,2.8209986598121275,0.0014959135982669303,355229.08612618817,1554833.9708057987,4.376989473923524,1554833.9708057987,4.376989473923524,0.85,0.09556867037029385,4.027634451161993,1.2670400673197584,1.0,0.0,4.027634451160732,1.2845054711107786,1.2847933572319596,3.135552585602526,19315.898403953594,1969.6734770745968,4632.441516551485,4632.441516551485,5.55854718305452,4.960299155872785,-2.2454323657138904,7.205731521586675,3.5557163045070355,3.5557163045070355,1.0159189441448673,0.0,0.0,0.00022411047736948042,0.9580433085064507,0.00023392520502946704,198.90861339257285,0.0,0.0,0.0,0.0018558327461923295,7.881570564877204e-05,0.00014529477172070838,0.0005851942281560424,0.09556867037012004,0.07168154104371616,0.023887129326403883,0.09556870269947434,0.07168154104384651,0.023887129326447328,0.3754058524857592,0.3754058524857592,0.12510013720607255,0.0,5.002655057112122,5.104689454555114,4.696736875790293,5.003676329915038,5.103939831728269,4.703062988314343,24755.552930900525,21042.219991265447,0.85,1.066562966968979,0.6626649695573981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665347923633674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.070116434756,1531.7327958806693,0.3754058524857592,0.12510013720607255,6.112874298809886,3.5557163045070355
3265.0,-29.97968059256664,4.96030200134283,35.00337494692992,24.159264983050548,5.0534453536541255,-26.476422387600522,-40.00445182956753,1.550187148688085,0.04537971016799247,-4.958663999567812,40.00698930338134,42246.875178586975,25749.65854359452,25749.65854359452,67996.5337221815,77344.42789853064,77344.42789853064,25749.65854359452,103094.08644212516,103094.08644212516,103094.08644212516,127849.74678083653,91526.36340107088,56428.81068112766,38997.28079993691,24755.66033871137,0.0,63752.94113864828,21042.311287904664,1531.7410282044536,0.0,0.8871034659220228,2.8209838996274743,0.0014959135982669303,355227.7616695354,1554834.608535689,4.377007588675276,1554834.608535689,4.377007588675276,0.8500000000000001,0.09556870410409546,4.027634451161993,1.2670402827160436,1.0,0.0,4.027634451162626,1.2845058204981523,1.284793706697639,3.135551732727852,19315.906106738483,1969.6742625400605,4632.441516551485,4632.441516551485,5.558550162283165,4.96030200134283,-2.2455656759252176,7.2058676772680474,3.5556510245772595,3.5556510245772595,1.0159002927363598,0.0,0.0,0.00022411047736948042,0.958037911956715,0.000233926522711145,198.90856911563984,0.0,0.0,0.0,0.0018558327461923295,7.881595984104982e-05,0.00014529451752843061,0.0005851932043624672,0.09556870410394239,0.07168165872628879,0.023887045377653605,0.0955686581895937,0.07168165872640359,0.023887045377691866,0.3754061695212836,0.3754061695212836,0.12509959782231003,0.0,5.002969460659983,5.104555324204682,4.698393307624656,5.004043709735811,5.103836740297197,4.704838181786499,24755.66033871137,21042.311287904664,0.85,1.0665630872512117,0.6626655088227151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534778328023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.071884612971,1531.7410282044536,0.3754061695212836,0.12509959782231003,6.112874298809886,3.5556510245772595
3266.0,-29.97962687071098,4.960305156784029,35.00338377452763,24.15923096649351,5.05338863516625,-26.47637970946796,-40.00441914014516,1.550141473923198,0.04547309955421497,-4.958739781657344,40.00700701681139,42246.95695199005,25749.621347056112,25749.621347056112,67996.57829904616,77344.5198126958,77344.5198126958,25749.621347056112,103094.14115975192,103094.14115975192,103094.14115975192,127849.918292006,91526.41060789285,56428.847747186985,38997.29206745096,24755.77713225408,0.0,63753.06919970504,21042.410562415967,1531.7493435464373,0.0,0.8871030171031552,2.820973812628877,0.0014959135982669303,355226.7127684255,1554835.372399602,4.377022663307443,1554835.372399602,4.377022663307443,0.85,0.09556873234385244,4.027634451161993,1.2670404805289586,1.0,0.0,4.0276344511623,1.2845060340746763,1.2847939203220302,3.135551211375502,19315.916069360257,1969.6752784447551,4632.441516551485,4632.441516551485,5.558542132707772,4.960305156784029,-2.2456844698725402,7.205989626656569,3.5555857148871777,3.5555857148871777,1.0158816328249078,0.0,0.0,0.00022411047736948042,0.9580325560863734,0.00023392783047476655,198.9085251722214,0.0,0.0,0.0,0.0018558327461923295,7.881625141547818e-05,0.00014529422595400222,0.0005851920300072544,0.09556873234374616,0.07168177131786536,0.023886961025880792,0.09556878692310875,0.07168177131794508,0.023886961025907354,0.37540648480543154,0.37540648480543154,0.12509906463008183,0.0,5.003247249120875,5.10442227727026,4.6999002357798645,5.004212881211572,5.1037459053004,4.705784722675276,24755.77713225408,21042.410562415967,0.85,1.0665616440527503,0.6626654603820314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665347648379266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.073644517775,1531.7493435464373,0.37540648480543154,0.12509906463008183,6.112874298809886,3.5555857148871777
3267.0,-29.979573695751576,4.960307936821129,35.00339258028079,24.159151582885556,5.053286424149517,-26.47634207307968,-40.00439472785217,1.5500548014776192,0.04581749149059533,-4.958847484449325,40.00702403573458,42247.070941112164,25749.66639554803,25749.66639554803,67996.7373366602,77344.6122736937,77344.6122736937,25749.66639554803,103094.27866924173,103094.27866924173,103094.27866924173,127850.18216817759,91526.4401654445,56428.89883286306,38997.26814731271,24755.90349893586,0.0,63753.171646248564,21042.51797409548,1531.7589389480704,0.0,0.8871024087094287,2.8209566918813054,0.0014959135982669303,355225.22205654555,1554836.106314262,4.377043097651325,1554836.106314262,4.377043097651325,0.8500000000000001,0.09556877623468858,4.027634451161993,1.267040665703826,1.0,0.0,4.027634451162486,1.2845064393577383,1.284794325695925,3.135550222057148,19315.92230724485,1969.6759145319606,4632.441516551485,4632.441516551485,5.5585518572756385,4.960307936821129,-2.2458264611361107,7.20613439795724,3.5555205034475112,3.5555205034475112,1.0158630009850032,0.0,0.0,0.00022411047736948042,0.9580272547713806,0.0002339291249317966,198.90848167617253,0.0,0.0,0.0,0.0018558327461923295,7.881646916241641e-05,0.000145294008207064,0.0005851911530021844,0.09556877623450186,0.07168189601208995,0.02388688022241191,0.09556874003626512,0.07168189601223,0.02388688022245858,0.3754067986647853,0.3754067986647853,0.12509852842547908,0.0,5.003572027394057,5.104298960436779,4.7015657851649735,5.0046649759399315,5.103600775659061,4.708024402464275,24755.90349893586,21042.51797409548,0.85,1.0665624247521077,0.6626661835042699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665347498782868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.075398059198,1531.7589389480704,0.3754067986647853,0.12509852842547908,6.112874298809886,3.5555205034475112
3268.0,-29.97952093169565,4.960311084317111,35.00340134632969,24.159117321856343,5.053231437626833,-26.47630008370916,-40.00436214320359,1.5500105896403142,0.045861298198587974,-4.958920638447108,40.00704049076552,42247.149255364115,25749.62230048211,25749.62230048211,67996.77155584622,77344.69613139315,77344.69613139315,25749.62230048211,103094.31843187526,103094.31843187526,103094.31843187526,127850.32997971945,91526.48040492242,56428.93352889312,38997.27430669922,24756.011547844184,0.0,63753.2858545434,21042.609815667554,1531.76669193499,0.0,0.8871019777801143,2.8209475645600963,0.0014959135982669303,355224.2095365352,1554836.8159121932,4.377057571444259,1554836.8159121932,4.377057571444259,0.8499999999999999,0.09556880163107992,4.027634451161993,1.267040839889087,1.0,0.0,4.027634451161184,1.2845066460937689,1.2847945324782897,3.135549717403312,19315.93079946445,1969.6767804973617,4632.441516551485,4632.441516551485,5.558542338522783,4.960311084317111,-2.2459433615281763,7.206254445845287,3.5554551840200097,3.5554551840200097,1.0158443382914313,0.0,0.0,0.00022411047736948042,0.9580219944529696,0.00023393040939258128,198.90843851625326,0.0,0.0,0.0,0.0018558327461923295,7.881675980404623e-05,0.0001452937175654342,0.0005851899824039432,0.09556880163097771,0.07168200562732509,0.023886796003652618,0.09556886811393042,0.07168200562740175,0.023886796003678167,0.37540711188589865,0.37540711188589865,0.12509800043861677,0.0,5.003842109917173,5.104162981023308,4.703050766025285,5.004781936645713,5.103479879572831,4.708852424424833,24756.011547844184,21042.609815667554,0.85,1.066561050845043,0.6626662247927627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534736698402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.077142435193,1531.76669193499,0.37540711188589865,0.12509800043861677,6.112874298809886,3.5554551840200097
3269.0,-29.97946854359893,4.960314041740758,35.00341013854647,24.15905148899185,5.053143417463205,-26.476261736374777,-40.00433385428039,1.5499366102391228,0.046121007067256414,-4.959019593935199,40.00705878506479,42247.24394329378,25749.645109162466,25749.645109162466,67996.88905245624,77344.78594849493,77344.78594849493,25749.645109162466,103094.43105765739,103094.43105765739,103094.43105765739,127850.5730591807,91526.51338202677,56428.97137682585,38997.26889466768,24756.1420015233,0.0,63753.41089619098,21042.720701294806,1531.776321682444,0.0,0.8871014091884849,2.820932580652987,0.0014959135982669303,355222.8399032795,1554837.6048260313,4.377076668970341,1554837.6048260313,4.377076668970341,0.85,0.09556884328251464,4.027634451161993,1.2670410014363007,1.0,0.0,4.027634451162059,1.2845069920240724,1.2847948784861238,3.1355488729690877,19315.937759018267,1969.677490174348,4632.441516551485,4632.441516551485,5.558547262207253,4.960314041740758,-2.246078946266854,7.206392988007612,3.5553899800759994,3.5553899800759994,1.0158257085931426,0.0,0.0,0.00022411047736948042,0.958016771646678,0.00023393168470763854,198.90839566387945,0.0,0.0,0.0,0.0018558327461923295,7.881701213038058e-05,0.00014529346523909986,0.0005851889661257061,0.09556884328234971,0.07168212783815711,0.02388671544419261,0.09556890003850099,0.07168212783828082,0.023886715444233823,0.3754074237460118,0.3754074237460118,0.12509746918182257,0.0,5.00413971264453,5.10403468868094,4.704622695327657,5.005140601002438,5.103333244970145,4.710723354126117,24756.1420015233,21042.720701294806,0.85,1.0665608019494812,0.662666410305239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534721776431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.078880351924,1531.776321682444,0.3754074237460118,0.12509746918182257,6.112874298809886,3.5553899800759994
3270.0,-29.979416772528946,4.960316812871771,35.00341882289077,24.15898136040198,5.053049365214129,-26.476224547457885,-40.00430573998017,1.5498571401431374,0.04642437705683733,-4.959118639421163,40.00707322746574,42247.336836790775,25749.667464278336,25749.667464278336,67997.00430106912,77344.88281676707,77344.88281676707,25749.667464278336,103094.5502810454,103094.5502810454,103094.5502810454,127850.7993097441,91526.55121863661,56429.00523866064,38997.27331108441,24756.249028698705,0.0,63753.522339783114,21042.8116743939,1531.784610524224,0.0,0.8871008540598201,2.8209170118544384,0.0014959135982669303,355221.4690285212,1554838.2276328271,4.377095314326249,1554838.2276328271,4.377095314326249,0.85,0.09556887944047912,4.027634451161993,1.267041205293499,1.0,0.0,4.027634451161016,1.2845073636292672,1.2847952501746036,3.135547965861598,19315.945744131797,1969.6783044293209,4632.441516551485,4632.441516551485,5.55855208798126,4.960316812871771,-2.2462147010314224,7.206531513903194,3.5553247240393278,3.5553247240393278,1.0158070640112364,0.0,0.0,0.00022411047736948042,0.9580116103847477,0.00023393294500833372,198.9083533162388,0.0,0.0,0.0,0.0018558327461923295,7.8817262899885e-05,0.0001452932144695954,0.0005851879561178106,0.0955688794403168,0.07168224537214334,0.023886634068173478,0.09556882993182002,0.07168224537226507,0.023886634068214042,0.375407734893021,0.375407734893021,0.12509694157394224,0.0,5.004458309090353,5.1039144612485075,4.706254381405927,5.005543016477986,5.103245105880717,4.71259390051307,24756.249028698705,21042.8116743939,0.85,1.0665607452819592,0.6626667090114302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534707755574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.080612495738,1531.784610524224,0.375407734893021,0.12509694157394224,6.112874298809886,3.5553247240393278
3271.0,-29.97936540382741,4.96031996939237,35.00342750557588,24.158951953891687,5.0529970064495595,-26.476183551146576,-40.0042770668864,1.5498151537686775,0.046489708547028386,-4.959190949322641,40.00709054783323,42247.425789437744,25749.62121752818,25749.62121752818,67997.04700696592,77344.97573738924,77344.97573738924,25749.62121752818,103094.59695491742,103094.59695491742,103094.59695491742,127850.9591111937,91526.60214961413,56429.052201662525,38997.27771994623,24756.36215627629,0.0,63753.639876222514,21042.907832834844,1531.7926371820863,0.0,0.8871004242840088,2.8209077001186986,0.0014959135982669303,355220.46819988085,1554838.9745478432,4.37710974941045,1554838.9745478432,4.37710974941045,0.85,0.09556890683617703,4.027634451161993,1.2670413437625392,1.0,0.0,4.02763445116246,1.2845075599592397,1.284795446548578,3.1355474866101987,19315.956492706777,1969.679400478938,4632.441516551485,4632.441516551485,5.558542104746722,4.96031996939237,-2.2463309795341324,7.2066509489265025,3.555259416733418,3.555259416733418,1.0157884047809767,0.0,0.0,0.00022411047736948042,0.9580064892661604,0.00023393419552006437,198.9083112977449,0.0,0.0,0.0,0.0018558327461923295,7.881751865438753e-05,0.00014529295871509287,0.0005851869260321652,0.09556890683607819,0.07168235523876913,0.02388655159730905,0.09556896894800139,0.07168235523884327,0.023886551597333754,0.37540804587328985,0.37540804587328985,0.12509642155839026,0.0,5.004730551257637,5.103793755973186,4.70770231899894,5.005680657869675,5.103173357036383,4.7133573860129445,24756.36215627629,21042.907832834844,0.85,1.0665594488249137,0.6626668825726811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665346946179123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.082334024719,1531.7926371820863,0.37540804587328985,0.12509642155839026,6.112874298809886,3.555259416733418
3272.0,-29.979314555865873,4.960322786582417,35.00343619188441,24.15888262856754,5.0528980621657285,-26.476147682383612,-40.00425293399019,1.549731188683457,0.04692356177235979,-4.959296931759693,40.00710801874421,42247.53143171389,25749.661937194403,25749.661937194403,67997.1933689083,77345.09562083785,77345.09562083785,25749.661937194403,103094.75755803226,103094.75755803226,103094.75755803226,127851.248228441,91526.66139407596,56429.09720495179,38997.2935434713,24756.490670408748,0.0,63753.78421388005,21043.017069847436,1531.802319944048,0.0,0.8870998229804989,2.820889603858498,0.0014959135982669303,355219.0013195912,1554839.7279550973,4.377129945692869,1554839.7279550973,4.377129945692869,0.85,0.09556895222731546,4.027634451161993,1.2670416201511396,1.0,0.0,4.027634451161487,1.2845079525835292,1.2847958392608634,3.1355465281948756,19315.968995776057,1969.6806754371837,4632.441516551485,4632.441516551485,5.558550894855795,4.960322786582417,-2.246471696812855,7.206794483395272,3.555194230305252,3.555194230305252,1.0157697800872147,0.0,0.0,0.00022411047736948042,0.9580014200909779,0.00023393543336104603,198.90826970522252,0.0,0.0,0.0,0.0018558327461923295,7.881773391242531e-05,0.0001452927434570551,0.0005851860590514764,0.09556895222713341,0.07168247916234345,0.023886473064789956,0.09556889519521926,0.07168247916248,0.023886473064835455,0.37540835661102573,0.37540835661102573,0.1250958975570836,0.0,5.0050691072880795,5.103711763801186,4.709299267410529,5.006220493532055,5.103182150718169,4.71548670028119,24756.490670408748,21043.017069847436,0.85,1.0665593298868743,0.6626670393396984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665346796531565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.084049218622,1531.802319944048,0.37540835661102573,0.1250958975570836,6.112874298809886,3.555194230305252
3273.0,-29.979264139466373,4.960325761455741,35.00344480446036,24.158829787652962,5.052827669196965,-26.476109346614145,-40.004224645066984,1.5496728763448118,0.046986638913210754,-4.959379923227729,40.00712324373207,42247.61814479591,25749.643015201,25749.643015201,67997.26115999691,77345.16675838974,77345.16675838974,25749.643015201,103094.80977359074,103094.80977359074,103094.80977359074,127851.4053572395,91526.68362666352,56429.13501306993,38997.276237326216,24756.595583648763,0.0,63753.87182097498,21043.106246101448,1531.8101172976205,0.0,0.8870993465360398,2.8208790733426237,0.0014959135982669303,355217.8526557147,1554840.384510457,4.377145948284992,1554840.384510457,4.377145948284992,0.85,0.09556898308168991,4.027634451161993,1.2670417520264166,1.0,0.0,4.027634451162605,1.284508225254632,1.2847961119930777,3.135545862591563,19315.973687785634,1969.6811538890074,4632.441516551485,4632.441516551485,5.558546810186119,4.960325761455741,-2.246595765754541,7.206921527210282,3.5551289467732365,3.5551289467732365,1.0157511276494962,0.0,0.0,0.00022411047736948042,0.957996393967985,0.0002339366607020547,198.90822846572573,0.0,0.0,0.0,0.0018558327461923295,7.881798624164307e-05,0.00014529249112783734,0.0005851850427616258,0.09556898308156542,0.07168259130541758,0.023886391776147826,0.09556897357744594,0.07168259130551097,0.023886391776178944,0.37540866942286,0.37540866942286,0.12509538037245457,0.0,5.0053604261633495,5.103596878970166,4.710806041306171,5.006366562140954,5.102979438747127,4.716676249021475,24756.595583648763,21043.106246101448,0.85,1.0665589276042347,0.6626674888613819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534666297134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.085755692658,1531.8101172976205,0.37540866942286,0.12509538037245457,6.112874298809886,3.5551289467732365
3274.0,-29.979214182817493,4.960328714420515,35.00345341987759,24.158767761569493,5.052749076974133,-26.476072244691068,-40.004200337547786,1.5496071388477661,0.04708558640470528,-4.959471167996458,40.00714055164735,42247.71943002644,25749.645644227134,25749.645644227134,67997.36507425357,77345.23381173755,77345.23381173755,25749.645644227134,103094.87945596468,103094.87945596468,103094.87945596468,127851.59629741099,91526.69864134285,56429.184259631984,38997.23820190097,24756.716841446316,0.0,63753.95504334728,21043.209315229367,1531.8190410609136,0.0,0.8870988206523481,2.820867106224383,0.0014959135982669303,355216.5897633591,1554841.130889274,4.3771636114323655,1554841.130889274,4.3771636114323655,0.85,0.09556902191180999,4.027634451161993,1.2670419569825757,1.0,0.0,4.027634451161675,1.2845085326462462,1.2847964194535852,3.1355451122341464,19315.97685651348,1969.6814770093233,4632.441516551485,4632.441516551485,5.558547377711068,4.960328714420515,-2.2467257872229665,7.207054501643482,3.5550637155043265,3.5550637155043265,1.0157324901440934,0.0,0.0,0.00022411047736948042,0.957991413706604,0.00023393787685670935,198.90818760231159,0.0,0.0,0.0,0.0018558327461923295,7.88182030584559e-05,0.00014529227431102452,0.000585184169502761,0.09556902191166619,0.07168270926220739,0.023886312649458792,0.09556906823450492,0.07168270926231525,0.02388631264949474,0.3754089818438235,0.3754089818438235,0.12509486423521263,0.0,5.005634654266828,5.103457877315748,4.712316797329606,5.006556754401174,5.102728267286011,4.7181873179570175,24756.716841446316,21043.209315229367,0.85,1.0665591652787836,0.6626682125258201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665346521935508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.087455215998,1531.8190410609136,0.3754089818438235,0.12509486423521263,6.112874298809886,3.5550637155043265
