time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3275.0,-29.979164644171924,4.960331451926926,35.003461960729524,24.158697807602607,5.052654298474781,-26.47603713762236,-40.00417630942536,1.5495267919252045,0.047399747832457706,-4.959571582130636,40.007155610598375,42247.82023442611,25749.671499230655,25749.671499230655,67997.49173365676,77345.33424642195,77345.33424642195,25749.671499230655,103095.0057456526,103095.0057456526,103095.0057456526,127851.83409974835,91526.74065393028,56429.22664193421,38997.23779110674,24756.828354095753,0.0,63754.066145202494,21043.30410098139,1531.8276193891058,0.0,0.8870982563346843,2.8208512358669133,0.0014959135982669303,355215.1999645505,1554841.7802849791,4.37718256549874,1554841.7802849791,4.37718256549874,0.85,0.09556906227764085,4.027634451161993,1.2670421751262624,1.0,0.0,4.027634451160142,1.284508908352418,1.284796795243961,3.1355441951181633,19315.98572293364,1969.6823811325623,4632.441516551485,4632.441516551485,5.558552959001933,4.960331451926926,-2.246862533202378,7.2071939851293045,3.55499848258446,3.55499848258446,1.0157138521669886,0.0,0.0,0.00022411047736948042,0.9579864751442546,0.00023393908284115766,198.9081470808313,0.0,0.0,0.0,0.0018558327461923295,7.881841738366351e-05,0.00014529205998581692,0.0005851833062791712,0.09556906227747285,0.07168282798414015,0.023886234293332694,0.09556900495498204,0.07168282798426617,0.02388623429337468,0.3754092924124132,0.3754092924124132,0.1250943501819787,0.0,5.005940433594446,5.103335394283363,4.713904168503404,5.006971329963108,5.102654412757829,4.720063809977773,24756.828354095753,21043.30410098139,0.85,1.0665592933129895,0.6626686388630486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665346381938336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.08914720955,1531.8276193891058,0.3754092924124132,0.1250943501819787,6.112874298809886,3.55499848258446
3276.0,-29.979115515036703,4.9603344868109644,35.00347047797388,24.15865904130044,5.052594909310006,-26.47599885998994,-40.00414802050216,1.5494782542633119,0.047451627066436686,-4.95964808051366,40.00717200468247,42247.90177167705,25749.635813915425,25749.635813915425,67997.53758559248,77345.41772678563,77345.41772678563,25749.635813915425,103095.05354070105,103095.05354070105,103095.05354070105,127851.9913233949,91526.78020509853,56429.264249990185,38997.23995012038,24756.93778269385,0.0,63754.177732814234,21043.397115289772,1531.8355292043484,0.0,0.8870978086301018,2.8208416117633752,0.0014959135982669303,355214.1411786048,1554842.487256619,4.37719760282525,1554842.487256619,4.37719760282525,0.85,0.09556909286245752,4.027634451161993,1.2670423306291925,1.0,0.0,4.02763445116233,1.2845091353170246,1.2847970222594354,3.135543641087417,19315.994069891,1969.683232285337,4632.441516551485,4632.441516551485,5.558545255652608,4.9603344868109644,-2.246981883601077,7.207316370412041,3.5549331895895944,3.5549331895895944,1.0156951970255983,0.0,0.0,0.00022411047736948042,0.9579815774335703,0.00023394027886201288,198.9081068943375,0.0,0.0,0.0,0.0018558327461923295,7.881866971490326e-05,0.00014529180765457714,0.0005851822899811767,0.09556909286234991,0.07168293829385607,0.02388615456849384,0.09556912414579351,0.07168293829393678,0.023886154568520737,0.37540960240856597,0.37540960240856597,0.12509384345110766,0.0,5.006201640679365,5.103203196535048,4.715342575423961,5.007099707580096,5.1025288589422075,4.720951578425456,24756.93778269385,21043.397115289772,0.85,1.066558145735353,0.6626687579397966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534625215584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.090832494321,1531.8355292043484,0.37540960240856597,0.12509384345110766,6.112874298809886,3.5549331895895944
3277.0,-29.979067035328136,4.960337225890007,35.00347898155691,24.15858950642871,5.05249754475533,-26.475964964663042,-40.004124167002715,1.5493954740903042,0.04783324468439787,-4.959752166537441,40.00718864125556,42247.99902507464,25749.671310514845,25749.671310514845,67997.67033558949,77345.53036866407,77345.53036866407,25749.671310514845,103095.20167917892,103095.20167917892,103095.20167917892,127852.26227263642,91526.83380629301,56429.30246270395,38997.25704843229,24757.060593457496,0.0,63754.31764188979,21043.50150443887,1531.8448413953818,0.0,0.8870972199604081,2.8208244248846372,0.0014959135982669303,355212.7005662606,1554843.2046855022,4.377217374848525,1554843.2046855022,4.377217374848525,0.85,0.09556913842014235,4.027634451161993,1.267042541629635,1.0,0.0,4.0276344511605915,1.2845095224015621,1.2847974094307273,3.1355426961972164,19316.00538199389,1969.6843857988092,4632.441516551485,4632.441516551485,5.558552918264059,4.960337225890007,-2.2471212673315084,7.207458493221516,3.554867990866158,3.554867990866158,1.0156765688189022,0.0,0.0,0.00022411047736948042,0.9579767444910549,0.0002339414590784704,198.90806723907548,0.0,0.0,0.0,0.0018558327461923295,7.881888248367795e-05,0.00014529159488580249,0.0005851814330263297,0.0955691384199641,0.07168306008412048,0.023886078335843625,0.095569059412934,0.07168306008425418,0.023886078335888173,0.3754099112757543,0.3754099112757543,0.12509333459920968,0.0,5.006518229500671,5.103103812968868,4.716903991626964,5.007585411221839,5.102508242946783,4.722952854186417,24757.060593457496,21043.50150443887,0.85,1.0665578873816006,0.6626688291510406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665346108274964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.092511226525,1531.8448413953818,0.3754099112757543,0.12509333459920968,6.112874298809886,3.554867990866158
3278.0,-29.979018920450805,4.960340243477308,35.003487446346995,24.15854581575843,5.052436196749258,-26.47592779574618,-40.004096052702494,1.5493450720446147,0.047841498904915625,-4.959829547614433,40.00720451848997,42248.07712963157,25749.6378895239,25749.6378895239,67997.71501915547,77345.60182023564,77345.60182023564,25749.6378895239,103095.23970975954,103095.23970975954,103095.23970975954,127852.40699007666,91526.86094628529,56429.336255681126,38997.24965622685,24757.16728031712,0.0,63754.416936543974,21043.59218826955,1531.8526129342513,0.0,0.8870967696383087,2.820815271651231,0.0014959135982669303,355211.6295692005,1554843.8893692042,4.377232500115252,1554843.8893692042,4.377232500115252,0.85,0.09556916952651379,4.027634451161993,1.2670426806481556,1.0,0.0,4.027634451160726,1.2845097580843508,1.2847976451663377,3.1355421208855523,19316.011109671937,1969.6849698594258,4632.441516551485,4632.441516551485,5.558545703711901,4.960340243477308,-2.247241257716582,7.20758150119389,3.5548027079663536,3.5548027079663536,1.0156579165618154,0.0,0.0,0.00022411047736948042,0.9579719479445791,0.00023394263041869961,198.9080278822525,0.0,0.0,0.0,0.0018558327461923295,7.881913325868336e-05,0.00014529134411079707,0.0005851804229962784,0.09556916952640421,0.07168317011977915,0.023885999406625058,0.0955691856394105,0.07168317011986135,0.023885999406652446,0.3754102211423663,0.3754102211423663,0.1250928324719912,0.0,5.006778476422596,5.102976139078294,4.718325058714072,5.007671046519363,5.102318217493291,4.723863023459899,24757.16728031712,21043.59218826955,0.85,1.0665569271354944,0.6626690221586046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345978417912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.094178586185,1531.8526129342513,0.3754102211423663,0.1250928324719912,6.112874298809886,3.5548027079663536
3279.0,-29.978971406735937,4.9603431405812115,35.00349592844208,24.15847952887418,5.052351574823974,-26.475893495512185,-40.004072164278455,1.5492736636002398,0.0479968213762163,-4.959925372017175,40.00722195211995,42248.17022660061,25749.65234753154,25749.65234753154,67997.82257413215,77345.67604387752,77345.67604387752,25749.65234753154,103095.32839140907,103095.32839140907,103095.32839140907,127852.6198645118,91526.88167894172,56429.3758616646,38997.22868586346,24757.29147310273,0.0,63754.52015896619,21043.69775213732,1531.861811502175,0.0,0.887096220035097,2.820802027826013,0.0014959135982669303,355210.30330978666,1554844.6411705667,4.377250960016643,1554844.6411705667,4.377250960016643,0.85,0.09556921267923904,4.027634451161993,1.2670428889011967,1.0,0.0,4.027634451161648,1.2845100919943842,1.2847979791512076,3.135541305797387,19316.015485133063,1969.6854160322907,4632.441516551485,4632.441516551485,5.558548824745937,4.9603431405812115,-2.2473745955487034,7.207717736129915,3.5547375136483397,3.5547375136483397,1.0156392896138113,0.0,0.0,0.00022411047736948042,0.9579672113530908,0.00023394378712913695,198.90798901718136,0.0,0.0,0.0,0.0018558327461923295,7.881934634013771e-05,0.0001452911310293427,0.0005851795647820719,0.09556921267908391,0.07168328944401524,0.023885923235068676,0.09556925160590407,0.07168328944413159,0.02388592323510745,0.3754105300259818,0.3754105300259818,0.1250923282509475,0.0,5.007043911391463,5.102837471301029,4.719799811105645,5.0079221933933695,5.102100483806737,4.725517627915849,24757.29147310273,21043.69775213732,0.85,1.0665568873326263,0.6626694094984729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345835357062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.095840253049,1531.861811502175,0.3754105300259818,0.1250923282509475,6.112874298809886,3.5547375136483397
3280.0,-29.978924247029674,4.960345881284905,35.00350432428279,24.15841439450162,5.05225980691975,-26.47586022837529,-40.00405218740923,1.5491957882654777,0.04831544042878022,-4.960023062020251,40.007236403954735,42248.27820188865,25749.671115556826,25749.671115556826,67997.94931744548,77345.78381584969,77345.78381584969,25749.671115556826,103095.45493140651,103095.45493140651,103095.45493140651,127852.85323131357,91526.93321083313,56429.42759687243,38997.22845995633,24757.398299907054,0.0,63754.626759863386,21043.788554920997,1531.8700603084578,0.0,0.8870956717339722,2.820786417627797,0.0014959135982669303,355208.95123349637,1554845.264386312,4.377269376199463,1554845.264386312,4.377269376199463,0.8500000000000001,0.09556925232475166,4.027634451161993,1.267043113638647,1.0,0.0,4.027634451162193,1.28451045614417,1.2847983433826076,3.1355404168932215,19316.026360526106,1969.6865250137516,4632.441516551485,4632.441516551485,5.55855287617869,4.960345881284905,-2.2475093647405084,7.207855246025414,3.554672288013813,3.554672288013813,1.0156206537182322,0.0,0.0,0.00022411047736948042,0.9579625100773284,0.00023394493522652557,198.90795044169573,0.0,0.0,0.0,0.0018558327461923295,7.881952453147002e-05,0.00014529095283801038,0.000585178847092523,0.09556925232459314,0.07168340570211791,0.023885846622475223,0.0955691782805525,0.07168340570223682,0.02388584662251485,0.3754108373711218,0.3754108373711218,0.12509182655913006,0.0,5.007340227587861,5.102722870246453,4.721325888763431,5.008338502449021,5.1020785998478,4.727245479323187,24757.398299907054,21043.788554920997,0.85,1.0665570919827496,0.6626699950894541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345698008212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.097491480456,1531.8700603084578,0.3754108373711218,0.12509182655913006,6.112874298809886,3.554672288013813
3281.0,-29.978877547823334,4.96034894183739,35.00351271349484,24.15838058749216,5.0522024192315405,-26.475823937555358,-40.0040241778828,1.5491488089635963,0.048400507898747946,-4.960098478813371,40.00725300256694,42248.35110870342,25749.632733701783,25749.632733701783,67997.9838424052,77345.87937102924,77345.87937102924,25749.632733701783,103095.51210473102,103095.51210473102,103095.51210473102,127853.02079948033,91526.9866306475,56429.4583683218,38997.25362480633,24757.508694749307,0.0,63754.76231955564,21043.88239053691,1531.8780028827155,0.0,0.8870952287738608,2.8207764835283227,0.0014959135982669303,355207.9074318296,1554845.9801791515,4.377284254229483,1554845.9801791515,4.377284254229483,0.85,0.09556928428700687,4.027634451161993,1.267043286175467,1.0,0.0,4.027634451161703,1.2845106758223335,1.2847985631100056,3.135539880650298,19316.037634350178,1969.6876746238704,4632.441516551485,4632.441516551485,5.558544590730313,4.96034894183739,-2.247627907306939,7.207976849144329,3.5546070200270625,3.5546070200270625,1.0156020057220179,0.0,0.0,0.00022411047736948042,0.9579578547325893,0.00023394607211821452,198.90791224290257,0.0,0.0,0.0,0.0018558327461923295,7.881977437379047e-05,0.00014529070299568994,0.0005851778408189858,0.09556928428690174,0.07168351532739634,0.02388576895950541,0.0955692895023334,0.07168351532747518,0.023885768959531685,0.375411144853084,0.375411144853084,0.12509133098759476,0.0,5.0076009101522345,5.102611535375672,4.722699818060789,5.008498986712141,5.102022707116532,4.728052932091032,24757.508694749307,21043.88239053691,0.85,1.0665553657243896,0.6626697296265269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345568074144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.09913719968,1531.8780028827155,0.375411144853084,0.12509133098759476,6.112874298809886,3.5546070200270625
3282.0,-29.97883124991421,4.9603519382790395,35.00352114783896,24.15831353226679,5.0521227004368905,-26.47579024122048,-40.00400035930795,1.5490816917431713,0.04843589383398239,-4.960191570236206,40.00727109556517,42248.439650527805,25749.640427002094,25749.640427002094,67998.0800775299,77345.9306801441,77345.9306801441,25749.640427002094,103095.57110714618,103095.57110714618,103095.57110714618,127853.20697328473,91526.98692590524,56429.495896289154,38997.21225512898,24757.635866138546,0.0,63754.848121267525,21043.990486217765,1531.8873079127943,0.0,0.8870946906591203,2.8207651372295084,0.0014959135982669303,355206.61900881544,1554846.7604156632,4.377302328302265,1554846.7604156632,4.377302328302265,0.85,0.09556932777178331,4.027634451161993,1.2670434251939877,1.0,0.0,4.027634451160302,1.2845109896667979,1.2847988770248095,3.135539114544097,19316.037696661955,1969.6876809779035,4632.441516551485,4632.441516551485,5.558546251474498,4.9603519382790395,-2.2477592113676548,7.208111149646694,3.5545418530958703,3.5545418530958703,1.0155833865988202,0.0,0.0,0.00022411047736948042,0.957953239416402,0.00023394719924535307,198.907874372375,0.0,0.0,0.0,0.0018558327461923295,7.881998683379586e-05,0.00014529049053568457,0.0005851769851077487,0.0955693277716329,0.07168363408147976,0.023885693690153136,0.09556942762209766,0.07168363408159259,0.02388569369019073,0.3754114525662518,0.3754114525662518,0.1250908320993364,0.0,5.007841868623757,5.1024613537919095,4.724111328363222,5.008627464070173,5.101683511261854,4.729581327282801,24757.635866138546,21043.990486217765,0.85,1.066555439802654,0.6626702265868069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345422976362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.100775265546,1531.8873079127943,0.3754114525662518,0.1250908320993364,6.112874298809886,3.5545418530958703
3283.0,-29.978785432944353,4.9603547703253135,35.00352951183296,24.158253671508305,5.052031162783709,-26.475758159566833,-40.00398055706171,1.549003889406104,0.04883758547623529,-4.9602894867464835,40.00728591514392,42248.54290998756,25749.660154447145,25749.660154447145,67998.20306443471,77346.05875835921,77346.05875835921,25749.660154447145,103095.71891280636,103095.71891280636,103095.71891280636,127853.4640031915,91527.05940063483,56429.543552262956,38997.2398315243,24757.74509038514,0.0,63754.98492190943,21044.083326827367,1531.8957019833274,0.0,0.887094139872319,2.8207484078723044,0.0014959135982669303,355205.2638085924,1554847.3994905304,4.377320828016734,1554847.3994905304,4.377320828016734,0.85,0.09556936840439584,4.027634451161993,1.267043648832478,1.0,0.0,4.027634451161117,1.284511353475751,1.2847992409153004,3.1355382264731584,19316.0529918733,1969.6892406554025,4632.441516551485,4632.441516551485,5.558550510016127,4.9603547703253135,-2.247894082410935,7.208248852736249,3.5544766719254968,3.5544766719254968,1.0155647634072849,0.0,0.0,0.00022411047736948042,0.957948672067393,0.0002339483146689032,198.90783689525793,0.0,0.0,0.0,0.0018558327461923295,7.88201634688372e-05,0.00014529031390064323,0.0005851762736863708,0.09556936840423316,0.07168375051152669,0.023885617892706473,0.09556932515769578,0.07168375051164871,0.023885617892747124,0.3754117580334602,0.3754117580334602,0.1250903337535668,0.0,5.008136388805497,5.102360745983617,4.725588370873652,5.009127072222725,5.101772017661176,4.731311373360313,24757.74509038514,21044.083326827367,0.85,1.0665550803238775,0.6626704243085599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345280918014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.102406848731,1531.8957019833274,0.3754117580334602,0.1250903337535668,6.112874298809886,3.5544766719254968
3284.0,-29.978740120910725,4.960357702362938,35.003537818807494,24.158190946932905,5.0519571687406595,-26.47572477786675,-40.00395677341146,1.548941825696648,0.04880336136841379,-4.960375147569398,40.007300982315044,42248.627651827795,25749.648155485065,25749.648155485065,67998.27580731286,77346.10457277649,77346.10457277649,25749.648155485065,103095.75272826155,103095.75272826155,103095.75272826155,127853.6034784014,91527.05691852028,56429.579997571345,38997.19657883215,24757.850750139853,0.0,63755.047328971996,21044.173137618873,1531.9036029578187,0.0,0.8870936504231547,2.82073884596688,0.0014959135982669303,355204.07823488145,1554848.049242694,4.377337267548315,1554848.049242694,4.377337267548315,0.8499999999999999,0.09556940390626364,4.027634451161993,1.2670437944447626,1.0,0.0,4.027634451163004,1.284511643689972,1.2847995311945648,3.13553751805001,19316.0524680429,1969.6891872395672,4632.441516551485,4632.441516551485,5.558547919813526,4.960357702362938,-2.2480200674430133,7.208377769805951,3.554411446156588,3.554411446156588,1.0155461274733109,0.0,0.0,0.00022411047736948042,0.9579441550769936,0.00023394941780449383,198.9077998311797,0.0,0.0,0.0,0.0018558327461923295,7.88203756182859e-05,0.0001452901017511945,0.0005851754192259424,0.09556940390613927,0.0716838623799909,0.023885541526148375,0.09556944137338119,0.07168386238008419,0.023885541526179454,0.37541206461125576,0.37541206461125576,0.12508984075841562,0.0,5.008377632195618,5.102207990538318,4.727008784502971,5.009178508937794,5.101433990285159,4.732528449048857,24757.850750139853,21044.173137618873,0.85,1.0665551772935886,0.6626711048276313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534514665349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.104030340364,1531.9036029578187,0.37541206461125576,0.12508984075841562,6.112874298809886,3.554411446156588
3285.0,-29.978695178359946,4.960360708882603,35.003546134356114,24.158143868576758,5.051884539085488,-26.475691592361915,-40.00393302468581,1.5488809530874725,0.04900463076990036,-4.960461867219775,40.0073178460073,42248.71101705501,25749.63921764017,25749.63921764017,67998.35023469519,77346.20788444135,77346.20788444135,25749.63921764017,103095.84710208152,103095.84710208152,103095.84710208152,127853.81492670366,91527.1126351585,56429.61576777203,38997.21874154051,24757.967824622137,0.0,63755.18656616265,21044.272650928815,1531.9121892335947,0.0,0.8870931491017652,2.82072606220564,0.0014959135982669303,355202.8780098161,1554848.776467742,4.37735410585489,1554848.776467742,4.37735410585489,0.85,0.09556944274032882,4.027634451161993,1.2670439680805434,1.0,0.0,4.027634451162039,1.2845119283346529,1.284799815903041,3.135536823222615,19316.06422659325,1969.6903862780105,4632.441516551485,4632.441516551485,5.558545990410884,4.960360708882603,-2.2481467689240584,7.208507477806661,3.5543462552718132,3.5543462552718132,1.0155275015062324,0.0,0.0,0.00022411047736948042,0.9579396749416715,0.00023395051194964484,198.9077630693426,0.0,0.0,0.0,0.0018558327461923295,7.882058745673507e-05,0.00014528988991274535,0.0005851745660181066,0.09556944274019825,0.07168397637410089,0.02388546636609737,0.09556948989935236,0.07168397637419882,0.02388546636613,0.37541236884682583,0.37541236884682583,0.12508934959296877,0.0,5.008628624901007,5.102079502252479,4.728395472940235,5.009466497989649,5.101400555857936,4.733778225598371,24757.967824622137,21044.272650928815,0.85,1.0665540153996593,0.6626709651803927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665345007648472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.105645243673,1531.9121892335947,0.37541236884682583,0.12508934959296877,6.112874298809886,3.5543462552718132
3286.0,-29.978650697277338,4.960363604328748,35.003554421196604,24.158083169627957,5.0517981893986414,-26.47566019420767,-40.003913327213354,1.5488076863290676,0.04927891453974098,-4.960557241625998,40.00733364091473,42248.809283593255,25749.652546462647,25749.652546462647,67998.4618300559,77346.3117204891,77346.3117204891,25749.652546462647,103095.96426695175,103095.96426695175,103095.96426695175,127854.0463804973,91527.16350872492,56429.661071829294,38997.224929884025,24758.082113545544,0.0,63755.307043429566,21044.36979651371,1531.9208139449624,0.0,0.8870926076922294,2.820711306377388,0.0014959135982669303,355201.55800409836,1554849.4576030502,4.377372290650567,1554849.4576030502,4.377372290650567,0.8499999999999999,0.0955694846255018,4.027634451161993,1.2670442065550018,1.0,0.0,4.027634451161721,1.2845122709354304,1.2848001585806028,3.1355359869228163,19316.07496305208,1969.6914810921244,4632.441516551485,4632.441516551485,5.558548867688975,4.960363604328748,-2.2482797643333816,7.20864336866213,3.554281091742517,3.554281091742517,1.015508883355005,0.0,0.0,0.00022411047736948042,0.957935240830445,0.0002339515948648016,198.90772668498784,0.0,0.0,0.0,0.0018558327461923295,7.882076315843581e-05,0.0001452897142110446,0.0005851738583558835,0.09556948462534805,0.07168409258062444,0.023885392044723605,0.0955694696830729,0.07168409258073978,0.023885392044762026,0.37541267257898625,0.37541267257898625,0.12508885879223283,0.0,5.008906638273629,5.101971700379238,4.729828180762752,5.009836156165761,5.101359032768471,4.735378636503185,24758.082113545544,21044.36979651371,0.85,1.0665537503213016,0.6626712542504694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665344865112345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.107254255408,1531.9208139449624,0.37541267257898625,0.12508885879223283,6.112874298809886,3.554281091742517
3287.0,-29.978606651631186,4.960366641204082,35.003562680627965,24.158025124948495,5.051728202844652,-26.475627551547838,-40.003889648336894,1.5487491027613784,0.0492339610992758,-4.960640844958658,40.00734941624443,42248.8893475859,25749.63557495988,25749.63557495988,67998.52492254578,77346.36011605387,77346.36011605387,25749.63557495988,103095.99569101376,103095.99569101376,103095.99569101376,127854.18698804517,91527.16574257164,56429.694974104255,38997.18974274154,24758.191297031408,0.0,63755.38103977295,21044.462602476695,1531.928870666244,0.0,0.887092126125925,2.8207021262160596,0.0014959135982669303,355200.4009161597,1554850.1378943187,4.377388465451987,1554850.1378943187,4.377388465451987,0.85,0.09556952090180973,4.027634451161993,1.2670443428261207,1.0,0.0,4.02763445116256,1.2845125448766543,1.284800432583223,3.1355353182235737,19316.075434487542,1969.6915291651628,4632.441516551485,4632.441516551485,5.558545204069539,4.960366641204082,-2.2484041983288234,7.208770839532906,3.5542158997169087,3.5542158997169087,1.015490257061974,0.0,0.0,0.00022411047736948042,0.957930850147665,0.0002339526671835799,198.90769065682173,0.0,0.0,0.0,0.0018558327461923295,7.882097437479021e-05,0.00014528950299469022,0.0005851730076536179,0.09556952090168266,0.07168420404278857,0.02388531685889409,0.09556960938609678,0.07168420404288389,0.02388531685892584,0.37541297707773574,0.37541297707773574,0.12508837199956727,0.0,5.009132303520573,5.101816740834067,4.731193015475071,5.009874806057951,5.101037839057938,4.736494240052764,24758.191297031408,21044.462602476695,0.85,1.0665535020506867,0.662671740934769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665344727842103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.108855520486,1531.928870666244,0.37541297707773574,0.12508837199956727,6.112874298809886,3.5542158997169087
3288.0,-29.978562926745017,4.960369549227961,35.00357091785544,24.157964600622677,5.051640900163846,-26.475596929301407,-40.00386624885721,1.5486749027201194,0.04953060803228482,-4.960737009401632,40.007365288370536,42248.96933992985,25749.65103713452,25749.65103713452,67998.62037706436,77346.46847675262,77346.46847675262,25749.65103713452,103096.11951388714,103096.11951388714,103096.11951388714,127854.42600571702,91527.22106099442,56429.72192417119,38997.22126313692,24758.30649182988,0.0,63755.527754966795,21044.560518055398,1531.9375663602718,0.0,0.8870915804212613,2.8206869839791,0.0014959135982669303,355199.0699834359,1554850.8223600367,4.377406794540719,1554850.8223600367,4.377406794540719,0.85,0.09556956382155743,4.027634451161993,1.2670445082196968,1.0,0.0,4.027634451159322,1.284512891841866,1.2848007796261973,3.1355344712708635,19316.08710899771,1969.6927196338927,4632.441516551485,4632.441516551485,5.558548541871989,4.960369549227961,-2.2485377497038,7.208907298931761,3.554150755181516,3.554150755181516,1.015471644337576,0.0,0.0,0.00022411047736948042,0.9579264914612492,0.00023395373169773781,198.9076548910417,0.0,0.0,0.0,0.0018558327461923295,7.882118309942963e-05,0.0001452892942700508,0.0005851721669870693,0.09556956382140344,0.07168432037112592,0.023885243450277517,0.09556958003295993,0.07168432037124142,0.023885243450316,0.37541327925698986,0.37541327925698986,0.1250878852508612,0.0,5.009396169866591,5.101694138411403,4.732613581902399,5.010267617433897,5.10102076585423,4.738113967590323,24758.30649182988,21044.560518055398,0.85,1.0665525448774442,0.6626714706575147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534458386684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.110449545022,1531.9375663602718,0.37541327925698986,0.1250878852508612,6.112874298809886,3.554150755181516
3289.0,-29.97851966353337,4.960372496535697,35.003579100661675,24.157902574539207,5.051562940308325,-26.47556578816862,-40.00384662123395,1.5486090649435664,0.04959029671022108,-4.960825413063685,40.00738017768484,42249.062832330594,25749.64632307173,25749.64632307173,67998.70915540232,77346.53304178147,77346.53304178147,25749.64632307173,103096.1793648532,103096.1793648532,103096.1793648532,127854.59181163156,91527.2365532654,56429.76634381451,38997.18912161209,24758.41244677835,0.0,63755.60156839044,21044.650579761597,1531.9455500086317,0.0,0.8870910776771797,2.8206758662082407,0.0014959135982669303,355197.84646473045,1554851.4644434243,4.377423680686122,1554851.4644434243,4.377423680686122,0.85,0.09556960173222435,4.027634451161993,1.2670447148242965,1.0,0.0,4.027634451162382,1.2845131997046288,1.284801087557959,3.1355337197688113,19316.09037851745,1969.693053032121,4632.441516551485,4632.441516551485,5.558547524252496,4.960372496535697,-2.2486656867039647,7.209038183239661,3.5540855768373927,3.5540855768373927,1.0154530219535407,0.0,0.0,0.00022411047736948042,0.957922178817616,0.00023395478497648402,198.90761950291167,0.0,0.0,0.0,0.0018558327461923295,7.882135817929781e-05,0.00014528911919018262,0.0005851714618293606,0.09556960173208762,0.07168443232303069,0.023885169409056932,0.09556964723797544,0.07168443232313325,0.023885169409091106,0.3754135814403401,0.3754135814403401,0.12508740282826994,0.0,5.009633929544179,5.101546014962537,4.734006315240379,5.010415709773895,5.100785324490857,4.739410046873957,24758.41244677835,21044.650579761597,0.85,1.0665527025489723,0.662672169864324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665344446000302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.112038611853,1531.9455500086317,0.3754135814403401,0.12508740282826994,6.112874298809886,3.5540855768373927
3290.0,-29.978476963523775,4.960375243308479,35.00358721427233,24.157837929110997,5.051468580137483,-26.475536794057764,-40.00383104486389,1.548528410671457,0.04996338702591174,-4.96092508542816,40.00739452782264,42249.171032609665,25749.67038726613,25749.67038726613,67998.8414198758,77346.65329304754,77346.65329304754,25749.67038726613,103096.32368031367,103096.32368031367,103096.32368031367,127854.84368999195,91527.30132013375,56429.81905969565,38997.20251159788,24758.52000967828,0.0,63755.72252127616,21044.742008226538,1531.9538900455905,0.0,0.8870905196559117,2.82065930848237,0.0014959135982669303,355196.466989617,1554852.0832756779,4.377442423494401,1554852.0832756779,4.377442423494401,0.85,0.09556964520924473,4.027634451161993,1.267044937913306,1.0,0.0,4.027634451161533,1.2845135768507232,1.2848014647885801,3.135532799144602,19316.1040470464,1969.694446834179,4632.441516551485,4632.441516551485,5.558552718963386,4.960375243308479,-2.2488018522654216,7.209177095573901,3.554020415190606,3.554020415190606,1.015434404340173,0.0,0.0,0.00022411047736948042,0.9579179223366665,0.00023395582454789412,198.90758457547787,0.0,0.0,0.0,0.0018558327461923295,7.882149712193979e-05,0.00014528898024754062,0.0005851709022191889,0.09556964520908304,0.07168454798310263,0.023885097225980416,0.0955695464002283,0.0716845479832239,0.023885097226020818,0.37541388199695663,0.37541388199695663,0.12508692312507402,0.0,5.009922969496699,5.101441872167527,4.735472227179457,5.0108884724540985,5.1008356638416785,4.741147354062264,24758.52000967828,21044.742008226538,0.85,1.0665527537105968,0.6626726097960938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665344306271358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.113619887301,1531.9538900455905,0.37541388199695663,0.12508692312507402,6.112874298809886,3.554020415190606
3291.0,-29.978434577164165,4.9603783069630465,35.003595310102035,24.15779388919475,5.051409987469745,-26.47550450526557,-40.003807400912024,1.548479915571217,0.04988966549109364,-4.961000601013597,40.007410237137954,42249.24459432445,25749.632361451957,25749.632361451957,67998.87695577642,77346.71222811891,77346.71222811891,25749.632361451957,103096.34458957086,103096.34458957086,103096.34458957086,127854.97011354231,91527.31937810084,56429.85174430651,38997.186259771486,24758.625523971452,0.0,63755.81178374294,21044.831695375735,1531.9615531010095,0.0,0.8870900793917634,2.8206514522049995,0.0014959135982669303,355195.4218494492,1554852.7607210244,4.377457211089995,1554852.7607210244,4.377457211089995,0.85,0.09556967920491435,4.027634451161993,1.267045092866756,1.0,0.0,4.027634451160319,1.284513803617958,1.2848016916066385,3.135532245599673,19316.107858035757,1969.6948354469425,4632.441516551485,4632.441516551485,5.5585445103731566,4.9603783069630465,-2.248920435030331,7.209298741993377,3.5539551979612884,3.5539551979612884,1.0154157708460825,0.0,0.0,0.00022411047736948042,0.957913697141588,0.00023395685648741165,198.90754990461335,0.0,0.0,0.0,0.0018558327461923295,7.882170802858031e-05,0.0001452887693409001,0.0005851700527643376,0.09556967920480908,0.07168465551171126,0.02388502369309782,0.095569710833929,0.07168465551179022,0.02388502369312414,0.37541418382159697,0.37541418382159697,0.1250864509653851,0.0,5.0101453766545205,5.101300434278926,4.736783631264075,5.010890266504703,5.100591007025969,4.741886418152092,24758.625523971452,21044.831695375735,0.85,1.0665518178393802,0.6626728358134962,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534417604958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.115191322044,1531.9615531010095,0.37541418382159697,0.1250864509653851,6.112874298809886,3.5539551979612884
3292.0,-29.978392793607398,4.960381296446904,35.003603444193445,24.157737695518904,5.051328766084606,-26.475475022123202,-40.00378798283634,1.5484109946004936,0.050122196501661165,-4.961094132110186,40.0074275432572,42249.333103544996,25749.641261937064,25749.641261937064,67998.97436548206,77346.8134896162,77346.8134896162,25749.641261937064,103096.45475155326,103096.45475155326,103096.45475155326,127855.20323646444,91527.37084490022,56429.89045882925,38997.200428967735,24758.74848491117,0.0,63755.94891387891,21044.936212174496,1531.97063383596,0.0,0.8870895418680516,2.820637461500927,0.0014959135982669303,355194.1273768873,1554853.5070268798,4.377475265454107,1554853.5070268798,4.377475265454107,0.85,0.09556972495958008,4.027634451161993,1.267045261557214,1.0,0.0,4.027634451163908,1.2845141258984472,1.284802013959358,3.135531458904653,19316.11871969165,1969.695943027604,4632.441516551485,4632.441516551485,5.558546431710982,4.960381296446904,-2.249052031738647,7.209433328185551,3.5538900809025966,3.5538900809025966,1.0153971659721706,0.0,0.0,0.00022411047736948042,0.9579095320553098,0.00023395787375518073,198.9075157268366,0.0,0.0,0.0,0.0018558327461923295,7.882188124033276e-05,0.00014528859612914765,0.000585169355130716,0.0955697249594287,0.07168477213586041,0.023884952823568277,0.0955697453780137,0.07168477213597398,0.023884952823606108,0.37541448432865876,0.37541448432865876,0.12508597644429986,0.0,5.010395360818222,5.101182948080009,4.73813348815645,5.011216328611852,5.1005350509041705,4.743355994613921,24758.74848491117,21044.936212174496,0.85,1.0665510516882841,0.6626727987472213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534403080475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.116757896663,1531.97063383596,0.37541448432865876,0.12508597644429986,6.112874298809886,3.5538900809025966
3293.0,-29.978351446053686,4.9603840755131,35.00361149279671,24.15766274733471,5.051232988736459,-26.475447386927645,-40.00376880923284,1.5483289296104872,0.050349846385302044,-4.961194201893754,40.007441321401835,42249.420969862214,25749.666512056487,25749.666512056487,67999.0874819187,77346.89790472767,77346.89790472767,25749.666512056487,103096.56441678415,103096.56441678415,103096.56441678415,127855.41718932781,91527.39974946472,56429.9228145996,38997.196594294575,24758.852772543654,0.0,63756.049366838226,21045.024856662105,1531.9787913730177,0.0,0.8870889838897829,2.820622770863852,0.0014959135982669303,355192.74241284386,1554854.1011932075,4.377494006862297,1554854.1011932075,4.377494006862297,0.85,0.09556976903848664,4.027634451161993,1.2670454604690895,1.0,0.0,4.027634451160971,1.2845145096417314,1.2848023977886476,3.1355305221778735,19316.124819768538,1969.6965650623342,4632.441516551485,4632.441516551485,5.55855188242619,4.9603840755131,-2.2491884565148936,7.209572532027994,3.5538249465751655,3.5538249465751655,1.015378556164333,0.0,0.0,0.00022411047736948042,0.9579054104501162,0.00023395888041197275,198.9074819057097,0.0,0.0,0.0,0.0018558327461923295,7.882205227170687e-05,0.00014528842509777353,0.0005851686662788615,0.09556976903832017,0.07168488732899238,0.02388488170932779,0.0955696964052188,0.07168488732911725,0.02388488170936939,0.37541478514043497,0.37541478514043497,0.12508550324117068,0.0,5.0106633754636505,5.10106285103484,4.73956324809933,5.011544048279063,5.100392069989425,4.745092998042878,24758.852772543654,21045.024856662105,0.85,1.0665511454554997,0.6626731328154977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343889076284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11831380801,1531.9787913730177,0.37541478514043497,0.12508550324117068,6.112874298809886,3.5538249465751655
3294.0,-29.97831042459425,4.960387128800552,35.0036195076575,24.157619301136606,5.0511708078676465,-26.475416685381603,-40.003749216534175,1.5482770686549796,0.0503593805964897,-4.961271676627806,40.00745643578769,42249.505654092194,25749.633605505696,25749.633605505696,67999.1392595979,77346.97377013632,77346.97377013632,25749.633605505696,103096.60737564202,103096.60737564202,103096.60737564202,127855.56294293985,91527.43383766607,56429.96572162161,38997.18679560496,24758.95556729783,0.0,63756.14236290279,21045.112232203155,1531.9863453876997,0.0,0.8870885358220988,2.8206135904580503,0.0014959135982669303,355191.67016679875,1554854.7529835703,4.377509056598673,1554854.7529835703,4.377509056598673,0.85,0.09556980407838339,4.027634451161993,1.2670456231152638,1.0,0.0,4.027634451163338,1.2845147521483484,1.2848026403496156,3.135529930213555,19316.13201381048,1969.6972986504545,4632.441516551485,4632.441516551485,5.558544778925653,4.960387128800552,-2.2493084474298954,7.209695576230448,3.553759753754213,3.553759753754213,1.015359929644061,0.0,0.0,0.00022411047736948042,0.9579013213695362,0.00023395987913354572,198.90744835133,0.0,0.0,0.0,0.0018558327461923295,7.882222704182635e-05,0.00014528825032765407,0.0005851679623687072,0.09556980407827624,0.07168499476848095,0.02388480930979529,0.0955698083199293,0.07168499476856133,0.023884809309822064,0.37541508595926726,0.37541508595926726,0.12508503683976263,0.0,5.010886598804973,5.100927745452907,4.7408590035757925,5.011631057224292,5.100239920019874,4.745895477251281,24758.95556729783,21045.112232203155,0.85,1.0665504018819674,0.6626734944784791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534375732351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.11986237755,1531.9863453876997,0.37541508595926726,0.12508503683976263,6.112874298809886,3.553759753754213
3295.0,-29.978269767149033,4.960390108473332,35.003627546383726,24.157552734855585,5.051088813766511,-26.4753882929991,-40.00372993815688,1.5482073396166838,0.05043110492550795,-4.961365186921549,40.00747316064638,42249.59026691051,25749.642439266416,25749.642439266416,67999.23270617693,77347.03615603448,77347.03615603448,25749.642439266416,103096.6785953009,103096.6785953009,103096.6785953009,127855.7537618948,91527.44657197694,56430.00068285341,38997.162099026136,24759.075166593902,0.0,63756.23726562004,21045.213891604817,1531.9952294435845,0.0,0.8870880004989503,2.8206017177938647,0.0014959135982669303,355190.3759928748,1554855.474223948,4.377527037092747,1554855.474223948,4.377527037092747,0.85,0.09556984999043279,4.027634451161993,1.2670458044437694,1.0,0.0,4.027634451162116,1.2845150782079144,1.2848029664822587,3.1355291342948886,19316.134701284813,1969.6975726965695,4632.441516551485,4632.441516551485,5.55854668585976,4.960390108473332,-2.249440026419999,7.2098301348933305,3.5536946482884497,3.5536946482884497,1.0153413280824142,0.0,0.0,0.00022411047736948042,0.9578972685930179,0.00023396086899658787,198.9074150947147,0.0,0.0,0.0,0.0018558327461923295,7.882239900849657e-05,0.00014528807836098386,0.0005851672697498219,0.0955698499902829,0.0716851105645028,0.02388473942578009,0.09556990258128041,0.07168511056461524,0.023884739425817553,0.3754153857931618,0.3754153857931618,0.12508456870330048,0.0,5.011104318009643,5.100772978527914,4.742191692086635,5.011796291847077,5.099975998808645,4.747345550914417,24759.075166593902,21045.213891604817,0.85,1.0665502799809186,0.6626738352028377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343612570183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.121405792584,1531.9952294435845,0.3754153857931618,0.12508456870330048,6.112874298809886,3.5536946482884497
3296.0,-29.978229644738196,4.960393109281511,35.0036355479256,24.15750139569866,5.051010192812224,-26.4753600447277,-40.00371069470418,1.5481405928017324,0.050674700121646765,-4.961454323384681,40.00748815501865,42249.67280130234,25749.63990301851,25749.63990301851,67999.31270432085,77347.14662773452,77347.14662773452,25749.63990301851,103096.78653075303,103096.78653075303,103096.78653075303,127855.96881991615,91527.50897463124,56430.0351481993,38997.19314047994,24759.182289163116,0.0,63756.375429643056,21045.30494578865,1532.0033027492652,0.0,0.8870874936403771,2.8205880954232034,0.0014959135982669303,355189.14235581254,1554856.120839296,4.377544061529084,1554856.120839296,4.377544061529084,0.85,0.09556989068147709,4.027634451161993,1.267045984673314,1.0,0.0,4.02763445116018,1.2845153903224777,1.2848032786667738,3.1355283724166627,19316.147870865323,1969.698915620046,4632.441516551485,4632.441516551485,5.558546138362743,4.960393109281511,-2.2495684403065046,7.209961549588016,3.5536295257044057,3.5536295257044057,1.0153227216298302,0.0,0.0,0.00022411047736948042,0.9578932691674222,0.00023396184583724224,198.90738227575295,0.0,0.0,0.0,0.0018558327461923295,7.882257066397897e-05,0.00014528790670550144,0.0005851665783842871,0.095569890681341,0.07168522209986246,0.023884668581478544,0.09556989004266284,0.07168522209996453,0.02388466858151255,0.3754156835562476,0.3754156835562476,0.12508410228323616,0.0,5.011343375608249,5.1006510112862316,4.743511395879182,5.012129023506304,5.099993551588682,4.748621588463095,24759.182289163116,21045.30494578865,0.85,1.066549223447622,0.6626736936751687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343471306851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.122943282586,1532.0033027492652,0.3754156835562476,0.12508410228323616,6.112874298809886,3.5536295257044057
3297.0,-29.978189918577957,4.960395937525082,35.00364348322339,24.15743126710879,5.050917541979554,-26.475333556135016,-40.00369546758009,1.548061179536509,0.05091062547654701,-4.961552576491346,40.00750222859614,42249.77048422433,25749.66061077149,25749.66061077149,67999.43109499582,77347.237782175,77347.237782175,25749.66061077149,103096.89839294649,103096.89839294649,103096.89839294649,127856.18624099247,91527.54654057906,56430.0792426278,38997.18588661251,24759.28784804598,0.0,63756.47373465849,21045.394670839083,1532.0114935094964,0.0,0.8870869438112967,2.820573508514267,0.0014959135982669303,355187.78254948393,1554856.7277465926,4.377562529279772,1554856.7277465926,4.377562529279772,0.85,0.09556993526440244,4.027634451161993,1.2670461874315517,1.0,0.0,4.027634451160897,1.2845157616667857,1.2848036500943083,3.1355274659578645,19316.155798857802,1969.6997240502928,4632.441516551485,4632.441516551485,5.558550608522358,4.960395937525082,-2.2497035170574686,7.210099454582551,3.5535644144623286,3.5535644144623286,1.0153041184178082,0.0,0.0,0.00022411047736948042,0.9578893092580703,0.00023396281303427887,198.9073497809233,0.0,0.0,0.0,0.0018558327461923295,7.882270649324411e-05,0.0001452877708762363,0.0005851660313136594,0.0955699352642424,0.07168533635443217,0.02388459890981023,0.09556984751519941,0.07168533635455221,0.023884598909850233,0.37541598154935596,0.37541598154935596,0.1250836373370095,0.0,5.01160492042743,5.100536694945163,4.744898066097903,5.012463201967876,5.099892493437721,4.7502588740370015,24759.28784804598,21045.394670839083,0.85,1.066549435873691,0.6626742040354884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534332904152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.124471409312,1532.0114935094964,0.37541598154935596,0.1250836373370095,6.112874298809886,3.5535644144623286
3298.0,-29.978150630145514,4.9603988792110165,35.00365136141984,24.157368682231777,5.050843641244011,-26.47530558636225,-40.003676259051986,1.5479985974608252,0.05085413609918987,-4.961637562701572,40.00751643598993,42249.84981160321,25749.646997687825,25749.646997687825,67999.49680929104,77347.28358917977,77347.28358917977,25749.646997687825,103096.9305868676,103096.9305868676,103096.9305868676,127856.3192241494,91527.54652723731,56430.11274966109,38997.14864175135,24759.388637281798,0.0,63756.537279033146,21045.480341689527,1532.0191024855185,0.0,0.8870864608697321,2.820564318880769,0.0014959135982669303,355186.6063580462,1554857.3404247514,4.377578750414299,1554857.3404247514,4.377578750414299,0.85,0.09556997402261942,4.027634451161993,1.2670463412860409,1.0,0.0,4.027634451161221,1.2845160543069323,1.284803942800042,3.1355267516178498,19316.155796042134,1969.6997237631745,4632.441516551485,4632.441516551485,5.558547669881121,4.9603988792110165,-2.2498289706284575,7.210227849839474,3.553499256164608,3.553499256164608,1.0152855017613167,0.0,0.0,0.00022411047736948042,0.9578853929988448,0.00023396376957775646,198.90731764415256,0.0,0.0,0.0,0.0018558327461923295,7.882287783780982e-05,0.00014528759953167059,0.0005851653412003835,0.09556997402249469,0.071685445390441,0.02388452863205369,0.09556995877327584,0.07168544539053456,0.023884528632084862,0.3754162801093255,0.3754162801093255,0.12508317851228537,0.0,5.011814810722967,5.100375515327528,4.746218754271581,5.012491698800773,5.099569103108706,4.751340732236827,24759.388637281798,21045.480341689527,0.85,1.0665494035801915,0.6626747877899168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343194957301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.12599293523,1532.0191024855185,0.3754162801093255,0.12508317851228537,6.112874298809886,3.553499256164608
3299.0,-29.978111822310627,4.960401744484925,35.00365921649269,24.15730784358459,5.050758923749516,-26.47527913092205,-40.00366106685249,1.5479262323608833,0.05106812592890719,-4.961731352214046,40.00753151885927,42249.94379707671,25749.656167130983,25749.656167130983,67999.5999642077,77347.38017362879,77347.38017362879,25749.656167130983,103097.03634075978,103097.03634075978,103097.03634075978,127856.53494221628,91527.59310656178,56430.1567300096,38997.15152950242,24759.498601456507,0.0,63756.65013095893,21045.57381123803,1532.0274450430397,0.0,0.8870859300557172,2.820550542328153,0.0014959135982669303,355185.3083342884,1554857.9908570233,4.3775965795117955,1554857.9908570233,4.3775965795117955,0.85,0.09557001889718367,4.027634451161993,1.2670465654740108,1.0,0.0,4.027634451162973,1.284516392693661,1.2848042812626106,3.135525925609987,19316.165626235583,1969.700726163938,4632.441516551485,4632.441516551485,5.558549649278621,4.960401744484925,-2.2499608058286586,7.210362550313584,3.553434136802407,3.553434136802407,1.015266896229259,0.0,0.0,0.00022411047736948042,0.9578815246624032,0.00023396471442380744,198.90728590050657,0.0,0.0,0.0,0.0018558327461923295,7.882301335602836e-05,0.00014528746401345206,0.0005851647953825378,0.09557001889703756,0.07168555863613514,0.023884460260902424,0.0955699552118374,0.07168555863624473,0.023884460260938933,0.37541657620353425,0.37541657620353425,0.12508272150629932,0.0,5.012047622277862,5.10023677435106,4.747563832509968,5.012799478142938,5.099503367315947,4.752766707979049,24759.498601456507,21045.57381123803,0.85,1.0665491336908943,0.6626750889561087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665343055494902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.127507016208,1532.0274450430397,0.37541657620353425,0.12508272150629932,6.112874298809886,3.553434136802407
