time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3300.0,-29.978073400653862,4.960404889349552,35.003667083897575,24.157269356679194,5.050698937273541,-26.475250549819663,-40.003641753550596,1.5478760864393186,0.05111050768465475,-4.961808430403502,40.00754758820473,42250.01924434009,25749.622616244797,25749.622616244797,67999.64186058489,77347.46722096099,77347.46722096099,25749.622616244797,103097.08983720579,103097.08983720579,103097.08983720579,127856.69721976267,91527.64031723342,56430.192340612535,38997.164418467655,24759.60738255689,0.0,63756.771801024544,21045.666275173357,1532.0353361040932,0.0,0.887085480539756,2.82054097638912,0.0014959135982669303,355184.24159391253,1554858.6838302289,4.377611677963805,1554858.6838302289,4.377611677963805,0.85,0.09557005671343617,4.027634451161993,1.2670467006461696,1.0,0.0,4.027634451163615,1.284516627181307,1.2848045158028107,3.135525353221839,19316.175589669798,1969.7017421514788,4632.441516551485,4632.441516551485,5.558542406686121,4.960404889349552,-2.2500804405287216,7.210485329878273,3.5533689992920543,3.5533689992920543,1.0152482855120155,0.0,0.0,0.00022411047736948042,0.9578776948365113,0.00023396564987112595,198.90725447275264,0.0,0.0,0.0,0.0018558327461923295,7.882318563582155e-05,0.00014528729173365887,0.0005851641015025075,0.09557005671332375,0.07168566600692922,0.02388439070639454,0.09557007490980274,0.07168566600701354,0.023884390706422638,0.3754168715789589,0.3754168715789589,0.12508226831542646,0.0,5.012251410292038,5.1001015831269,4.7487822979277325,5.0129189380881485,5.099414170111231,4.753510334929842,24759.60738255689,21045.666275173357,0.85,1.066547755472967,0.6626750077026508,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534291965512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.129012778829,1532.0353361040932,0.3754168715789589,0.12508226831542646,6.112874298809886,3.5533689992920543
3301.0,-29.978035309564603,4.960407926754256,35.00367497496276,24.157203174568735,5.050614568509476,-26.475224704640993,-40.00362666612489,1.5478039635858012,0.051236997609692025,-4.961903389650755,40.007564012173496,42250.110698841956,25749.635511435517,25749.635511435517,67999.74621027747,77347.54093011927,77347.54093011927,25749.635511435517,103097.1764415548,103097.1764415548,103097.1764415548,127856.90250165443,91527.66445233724,56430.234221059574,38997.144701419624,24759.72606009963,0.0,63756.870761519254,21045.767151084685,1532.0442030755594,0.0,0.887084938933784,2.8205282142606856,0.0014959135982669303,355182.92738820316,1554859.3920964228,4.377629869571442,1554859.3920964228,4.377629869571442,0.85,0.09557010414946618,4.027634451161993,1.2670469204382973,1.0,0.0,4.027634451163298,1.2845169644355665,1.2848048531326561,3.1355245299790866,19316.1806831902,1969.702261546012,4632.441516551485,4632.441516551485,5.558545190356606,4.960407926754256,-2.2502130125501334,7.210620939304389,3.5533039509003586,3.5533039509003586,1.0152297002572452,0.0,0.0,0.00022411047736948042,0.9578738979775027,0.00023396657727356096,198.90722331540275,0.0,0.0,0.0,0.0018558327461923295,7.882332021991695e-05,0.00014528715714956346,0.0005851635594469682,0.09557010414931091,0.07168578110644089,0.023884323042870033,0.0955701372621142,0.07168578110655735,0.02388432304290883,0.37541716650221396,0.37541716650221396,0.1250818113921852,0.0,5.012465526585856,5.099960623582717,4.750059337483776,5.013140387260421,5.099216117002527,4.7549878293662005,24759.72606009963,21045.767151084685,0.85,1.0665477367079161,0.6626754135546784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534277056022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.130512098609,1532.0442030755594,0.37541716650221396,0.1250818113921852,6.112874298809886,3.5533039509003586
3302.0,-29.977997803908632,4.960410908603494,35.00368280093328,24.157142405770742,5.050529478033178,-26.475199458405886,-40.00360784176735,1.547731132530459,0.05145811394550037,-4.9619960471493005,40.007577898272714,42250.18446297291,25749.64217809137,25749.64217809137,67999.82664106428,77347.63935735234,77347.63935735234,25749.64217809137,103097.2815354437,103097.2815354437,103097.2815354437,127857.10981505248,91527.71325082252,56430.25835644333,38997.172104865764,24759.828279608777,0.0,63757.00038447454,21045.85403766746,1532.0520760068878,0.0,0.887084418188619,2.8205144764465255,0.0014959135982669303,355181.6450416399,1554859.9909198813,4.377647360514917,1554859.9909198813,4.377647360514917,0.85,0.0955701464056201,4.027634451161993,1.2670470638526603,1.0,0.0,4.027634451161563,1.2845173050016343,1.2848051937750524,3.135523698652599,19316.19098171977,1969.7033117037695,4632.441516551485,4632.441516551485,5.558546629480193,4.960410908603494,-2.250343956044376,7.21075486464787,3.553238875333027,3.553238875333027,1.0152111072380077,0.0,0.0,0.00022411047736948042,0.9578701594894228,0.00023396749042577846,198.907192636929,0.0,0.0,0.0,0.0018558327461923295,7.882348813879626e-05,0.00014528698923068416,0.000585162883131105,0.09557014640547688,0.07168589208486176,0.02388425432061513,0.09557010678795333,0.07168589208496919,0.023884254320650916,0.37541746062366105,0.37541746062366105,0.12508135584885718,0.0,5.012698698124439,5.09983793529392,4.75135780114465,5.013454161094785,5.099170892859718,4.756376344887542,24759.828279608777,21045.85403766746,0.85,1.0665468298540424,0.662675223241231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534262655989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.132006076741,1532.0520760068878,0.37541746062366105,0.12508135584885718,6.112874298809886,3.553238875333027
3303.0,-29.97796057550824,4.960414047205115,35.0036906076639,24.157084396015875,5.050460136119593,-26.475172886823188,-40.00359261464325,1.5476724474345074,0.051380814930780616,-4.96207875110948,40.007592989812636,42250.27198402772,25749.623367805558,25749.623367805558,67999.89535183329,77347.6852158063,77347.6852158063,25749.623367805558,103097.30858361186,103097.30858361186,103097.30858361186,127857.24230970422,91527.71596820862,56430.3027364298,38997.12581308757,24759.93372609237,0.0,63757.05953917994,21045.943667178515,1532.0599011607321,0.0,0.8870839436322052,2.820505827449517,0.0014959135982669303,355180.5004515483,1554860.6417269027,4.377663300069052,1554860.6417269027,4.377663300069052,0.85,0.09557018577733387,4.027634451161993,1.2670472017722205,1.0,0.0,4.02763445116265,1.2845175794197634,1.2848054682546848,3.1355230287944664,19316.191555202346,1969.7033701827174,4632.441516551485,4632.441516551485,5.558542568924707,4.960414047205115,-2.250467636909435,7.2108816841145496,3.553173788068804,3.553173788068804,1.0151925108768012,0.0,0.0,0.00022411047736948042,0.957866448653179,0.000233968396830888,198.90716218525114,0.0,0.0,0.0,0.0018558327461923295,7.882362396952302e-05,0.0001452868533999574,0.0005851623360545904,0.09557018577721171,0.07168600045141618,0.023884185325795528,0.09557025073466066,0.0716860004515078,0.023884185325826056,0.3754177551181449,0.3754177551181449,0.12508090356054855,0.0,5.012882531728167,5.099672286569955,4.752587837166175,5.01345956604024,5.098852340712995,4.757351500091772,24759.93372609237,21045.943667178515,0.85,1.0665469179933877,0.6626759811290248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665342485193392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.133489596397,1532.0599011607321,0.3754177551181449,0.12508090356054855,6.112874298809886,3.553173788068804
3304.0,-29.97792386761392,4.960417119537231,35.00369840796225,24.157023312896513,5.0503769949810104,-26.475148163716863,-40.00357766691593,1.547601291083967,0.051560782972785546,-4.962171763257559,40.007608415920544,42250.358520415604,25749.631320145974,25749.631320145974,67999.98984056158,77347.7745553115,77347.7745553115,25749.631320145974,103097.40587545747,103097.40587545747,103097.40587545747,127857.4515602405,91527.75679073871,56430.34075584295,38997.12892766196,24760.045684783032,0.0,63757.174612444986,21046.038832065577,1532.0683408477707,0.0,0.8870834155153121,2.820492589571169,0.0014959135982669303,355179.2132036716,1554861.3069620363,4.377681038643517,1554861.3069620363,4.377681038643517,0.85,0.0955702307749196,4.027634451161993,1.2670474061788988,1.0,0.0,4.027634451163154,1.2845179121550427,1.2848058010645373,3.1355222165838144,19316.200170470438,1969.704248695573,4632.441516551485,4632.441516551485,5.558544285587592,4.960417119537231,-2.250598777334124,7.211015896871356,3.5531087530612986,3.5531087530612986,1.0151739294460853,0.0,0.0,0.00022411047736948042,0.9578627897148998,0.00023396929056632956,198.90713215934022,0.0,0.0,0.0,0.0018558327461923295,7.882375730815363e-05,0.00014528672006132679,0.000585161799015328,0.09557023077477511,0.0716861130215467,0.023884117753228407,0.09557027175158651,0.07168611302165509,0.023884117753264513,0.3754180472229996,0.3754180472229996,0.12508045059062103,0.0,5.013088111223453,5.09952350527351,4.753854255064539,5.013732546230358,5.098751416709717,4.758743933869141,24760.045684783032,21046.038832065577,0.85,1.0665464750266462,0.6626761423673346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665342336395422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.134968811888,1532.0683408477707,0.3754180472229996,0.12508045059062103,6.112874298809886,3.5531087530612986
3305.0,-29.977887567631793,4.960420254624884,35.003706174080214,24.156971659418218,5.050300931663126,-26.475123099846154,-40.00356268426401,1.5475364638774736,0.051736574010078584,-4.962258771255688,40.007623020936535,42250.44319856378,25749.623789481673,25749.623789481673,68000.06698804545,77347.87330180455,77347.87330180455,25749.623789481673,103097.49709128622,103097.49709128622,103097.49709128622,127857.64716683814,91527.81005105926,56430.379947818496,38997.144559156404,24760.150075551926,0.0,63757.294634708334,21046.127564219136,1532.076210090001,0.0,0.8870829208562104,2.820480108415497,0.0014959135982669303,355178.00905394665,1554861.9367886155,4.377697653439049,1554861.9367886155,4.377697653439049,0.85,0.0955702714446633,4.027634451161993,1.26704759684857,1.0,0.0,4.0276344511624425,1.284518215294667,1.284806104272102,3.135521476616864,19316.211410634613,1969.7053948733374,4632.441516551485,4632.441516551485,5.5585426599514625,4.960420254624884,-2.250725553879975,7.211145808504859,3.553043703293496,3.553043703293496,1.0151553437981418,0.0,0.0,0.00022411047736948042,0.9578591714509656,0.00023397017437333482,198.9071024670977,0.0,0.0,0.0,0.0018558327461923295,7.882389095853247e-05,0.00014528658641094796,0.0005851612607204579,0.09557027144453145,0.07168622194241449,0.02388404950211697,0.09557028642506124,0.07168622194251338,0.02388404950214992,0.3754183383290091,0.3754183383290091,0.12508000010258963,0.0,5.013302850859418,5.0993956565334315,4.755094573530698,5.013995345265755,5.098718721449643,4.75989121375801,24760.150075551926,21046.127564219136,0.85,1.066545677285175,0.6626762230209716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665342190739228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.136438840853,1532.076210090001,0.3754183383290091,0.12508000010258963,6.112874298809886,3.553043703293496
3306.0,-29.9778515705054,4.960423386922652,35.00371392025763,24.156910052429907,5.050221244747285,-26.475098670966215,-40.00354396468026,1.5474683452080826,0.05182813593864921,-4.962348782432648,40.00763797236102,42250.51135216239,25749.624124267822,25749.624124267822,68000.13547643021,77347.94648778986,77347.94648778986,25749.624124267822,103097.57061205768,103097.57061205768,103097.57061205768,127857.82856259996,91527.83640631854,56430.40127069107,38997.15015069719,24760.25795054228,0.0,63757.408101239474,21046.219257960936,1532.0843455420998,0.0,0.8870824096915345,2.820468384290648,0.0014959135982669303,355176.76334501186,1554862.5815539125,4.3777148226432505,1554862.5815539125,4.3777148226432505,0.85,0.09557031462752522,4.027634451161993,1.2670477523515,1.0,0.0,4.027634451161779,1.284518533825712,1.2848064228745366,3.1355206990796733,19316.216972701048,1969.7059620462694,4632.441516551485,4632.441516551485,5.558542732221376,4.960423386922652,-2.250854491904741,7.211277878827392,3.5529786775774994,3.5529786775774994,1.0151367650221428,0.0,0.0,0.00022411047736948042,0.9578555833892686,0.00023397105080965303,198.90707302259037,0.0,0.0,0.0,0.0018558327461923295,7.882405794391539e-05,0.00014528641942556503,0.0005851605881643767,0.09557031462738605,0.07168633258765766,0.02388398203972838,0.09557034157351771,0.07168633258776207,0.023883982039763153,0.37541862980666335,0.37541862980666335,0.12507955086098815,0.0,5.013512097319619,5.099258536213881,4.756340740036535,5.014176918371277,5.09853880120437,4.761155084810582,24760.25795054228,21046.219257960936,0.85,1.0665448533988986,0.662676112634212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534204210786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.137901921576,1532.0843455420998,0.37541862980666335,0.12507955086098815,6.112874298809886,3.5529786775774994
3307.0,-29.977815993860332,4.960426513465921,35.0037216310265,24.1568433464505,5.050140626593672,-26.47507471363941,-40.003529156651325,1.5473993463727325,0.051852704579914644,-4.9624389340361725,40.00765243336317,42250.59377401385,25749.624814807656,25749.624814807656,68000.2185888215,77348.00278190924,77348.00278190924,25749.624814807656,103097.62759671689,103097.62759671689,103097.62759671689,127857.99055759457,91527.84566296225,56430.43665506701,38997.1211198836,24760.36296087768,0.0,63757.48408076128,21046.308516746027,1532.0923183420766,0.0,0.8870818995845474,2.820457525031912,0.0014959135982669303,355175.51569608087,1554863.205170426,4.377731956334801,1554863.205170426,4.377731956334801,0.85,0.09557035745964637,4.027634451161993,1.2670479215914385,1.0,0.0,4.027634451163734,1.2845188564726793,1.2848067455938164,3.135519911495871,19316.21892624158,1969.7061612519649,4632.441516551485,4632.441516551485,5.5585428812874405,4.960426513465921,-2.2509835312529614,7.211410044718883,3.5529136562450345,3.5529136562450345,1.0151181874985813,0.0,0.0,0.00022411047736948042,0.9578520372538538,0.00023397191701131785,198.90704392203202,0.0,0.0,0.0,0.0018558327461923295,7.882419003706204e-05,0.0001452862873324184,0.0005851600561414686,0.09557035745950951,0.07168644264114936,0.023883914818360143,0.09557041599124913,0.07168644264125203,0.023883914818394344,0.37541892093392504,0.37541892093392504,0.12507910379819068,0.0,5.0137024902603,5.099095032028288,4.757590641644526,5.0142916386161005,5.098269494917474,4.762419657976693,24760.36296087768,21046.308516746027,0.85,1.0665448859726958,0.6626766156659387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665341893608755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.139360145085,1532.0923183420766,0.37541892093392504,0.12507910379819068,6.112874298809886,3.5529136562450345
3308.0,-29.977780935872993,4.960429734973557,35.00372932510504,24.156796477641933,5.050067359802411,-26.475050487924264,-40.00351805062962,1.5473369118535951,0.05204593635329502,-4.9625243319407835,40.0076673687594,42250.689617364376,25749.613419083696,25749.613419083696,68000.30303644808,77348.10978865024,77348.10978865024,25749.613419083696,103097.72320773394,103097.72320773394,103097.72320773394,127858.1920188578,91527.90881835826,56430.48864707216,38997.133523651224,24760.468811123854,0.0,63757.602334775074,21046.398489455274,1532.1002359773975,0.0,0.8870814119024759,2.820445002789184,0.0014959135982669303,355174.33383891813,1554863.8492449175,4.377748336821245,1554863.8492449175,4.377748336821245,0.85,0.0955703985808525,4.027634451161993,1.267048120503314,1.0,0.0,4.027634451161421,1.284519148424243,1.284807037610813,3.135519198840133,19316.232254682196,1969.7075203746638,4632.441516551485,4632.441516551485,5.558540421305179,4.960429734973557,-2.2511090884745224,7.2115388234480795,3.5528486383971254,3.5528486383971254,1.0150996109706072,0.0,0.0,0.00022411047736948042,0.957848542829984,0.00023397277058786477,198.90701524572737,0.0,0.0,0.0,0.0018558327461923295,7.882428910705611e-05,0.00014528618826242432,0.0005851596571237474,0.095570398580722,0.0716865509161937,0.023883847664528297,0.09557043302985942,0.07168655091629159,0.023883847664560916,0.37541921008883794,0.37541921008883794,0.1250786595358103,0.0,5.01390872170748,5.098965610542905,4.758801725998353,5.014570268294051,5.0982854481802065,4.763484464863495,24760.468811123854,21046.398489455274,0.85,1.0665442323159464,0.6626768898164751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534174538247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.140811144858,1532.1002359773975,0.37541921008883794,0.1250786595358103,6.112874298809886,3.5528486383971254
3309.0,-29.97774617667618,4.960432900735097,35.003736998254894,24.156730190757685,5.049984162405142,-26.475027524265514,-40.00350331244988,1.5472655099944468,0.052134843980297774,-4.962616710374601,40.00768214732231,42250.76933339594,25749.62010861523,25749.62010861523,68000.38944201116,77348.17824079476,77348.17824079476,25749.62010861523,103097.79834940999,103097.79834940999,103097.79834940999,127858.37513375684,91527.92951965172,56430.52061225291,38997.12100822089,24760.576784346846,0.0,63757.697792567735,21046.49026669482,1532.108431385703,0.0,0.8870808893347464,2.82043303705899,0.0014959135982669303,355173.0553787785,1554864.4865563246,4.377765889076583,1554864.4865563246,4.377765889076583,0.85,0.09557044351126313,4.027634451161993,1.267048328756355,1.0,0.0,4.027634451161442,1.284519482308365,1.2848073715697657,3.135518383827135,19316.23662352442,1969.7079658725886,4632.441516551485,4632.441516551485,5.558541865366916,4.960432900735097,-2.2512397025484936,7.21167260328359,3.552783654407705,3.552783654407705,1.0150810441164873,0.0,0.0,0.00022411047736948042,0.9578450782018041,0.0002339736168924215,198.90698681383194,0.0,0.0,0.0,0.0018558327461923295,7.882442057747804e-05,0.00014528605679200237,0.0005851591276089465,0.09557044351111937,0.07168666196382695,0.02388378154729243,0.09557048249005178,0.07168666196393478,0.023883781547328353,0.3754194996245528,0.3754194996245528,0.12507821599211788,0.0,5.014112616023056,5.098823275946643,4.76004218589344,5.014751554354916,5.098078180349262,4.764829212053826,24760.576784346846,21046.49026669482,0.85,1.0665439907075502,0.6626771479556329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665341592654016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.142252940075,1532.108431385703,0.3754194996245528,0.12507821599211788,6.112874298809886,3.552783654407705
3310.0,-29.97771192341731,4.960436138250567,35.003744638720214,24.156678502354794,5.049908647916424,-26.475004247582618,-40.003488574270136,1.5472009720817057,0.05229237949015442,-4.962703141154678,40.00769654161241,42250.846811203555,25749.61149814357,25749.61149814357,68000.45830934713,77348.27455884169,77348.27455884169,25749.61149814357,103097.88605698525,103097.88605698525,103097.88605698525,127858.5658907071,91527.98140218073,56430.55365454259,38997.14194182015,24760.679833721846,0.0,63757.82177554199,21046.577858663568,1532.116211081458,0.0,0.887080398359524,2.8204208637583457,0.0014959135982669303,355171.85923374264,1554865.1072965206,4.377782380200471,1554865.1072965206,4.377782380200471,0.85,0.09557048505034216,4.027634451161993,1.2670484732696785,1.0,0.0,4.027634451161486,1.2845197840959552,1.2848076734249934,3.135517647162314,19316.24757291672,1969.7090823998738,4632.441516551485,4632.441516551485,5.558540006633972,4.960436138250567,-2.2513659878640944,7.211802126114661,3.552718658970726,3.552718658970726,1.015062473991636,0.0,0.0,0.00022411047736948042,0.9578416640162903,0.0002339744508813399,198.90695879578527,0.0,0.0,0.0,0.0018558327461923295,7.882455204810247e-05,0.00014528592532137794,0.0005851585980933303,0.09557048505021143,0.0716867699875739,0.023883715062637527,0.09557050238450703,0.07168676998767197,0.023883715062670195,0.3754197885952329,0.3754197885952329,0.12507777561288158,0.0,5.014322262238522,5.098698879729682,4.761251895617647,5.014995520644845,5.098036853414669,4.765927174089256,24760.679833721846,21046.577858663568,0.85,1.0665429968536448,0.6626770745077637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665341442568436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.143689918123,1532.116211081458,0.3754197885952329,0.12507777561288158,6.112874298809886,3.552718658970726
3311.0,-29.977678091284155,4.960439289829904,35.003752242775,24.15660739587622,5.049822707199512,-26.4749823925911,-40.0034778174944,1.5471270085064384,0.052356767698995554,-4.962796915493751,40.00771076200585,42250.93913161201,25749.621810479603,25749.621810479603,68000.56094209162,77348.33465609739,77348.33465609739,25749.621810479603,103097.95646657699,103097.95646657699,103097.95646657699,127858.74154474183,91527.99301341562,56430.59748893023,38997.106138317096,24760.78507816485,0.0,63757.89121648195,21046.66731644012,1532.1242813125573,0.0,0.8870798707163551,2.8204090575109237,0.0014959135982669303,355170.5614622654,1554865.7205377722,4.377800102959735,1554865.7205377722,4.377800102959735,0.85,0.09557053075019833,4.027634451161993,1.2670486760279163,1.0,0.0,4.027634451161197,1.2845201299593312,1.2848080193658848,3.1355168029087337,19316.25002337487,1969.709332277064,4632.441516551485,4632.441516551485,5.558542232746486,4.960439289829904,-2.251497609090323,7.211936898920227,3.552653690455784,3.552653690455784,1.0150439115587955,0.0,0.0,0.00022411047736948042,0.9578382918192615,0.00023397527461949575,198.90693112221348,0.0,0.0,0.0,0.0018558327461923295,7.882464800309347e-05,0.00014528582936638694,0.0005851582116217028,0.09557053075004632,0.07168688094436701,0.023883649805679308,0.09557054888491293,0.07168688094448103,0.023883649805717302,0.3754200781072571,0.3754200781072571,0.12507733672667307,0.0,5.0145244013973524,5.098551628719406,4.762500114481725,5.01515368319275,5.0977842118966805,4.767315527762037,24760.78507816485,21046.66731644012,0.85,1.0665434449706659,0.6626778007471142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266534128908108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.145117919186,1532.1242813125573,0.3754200781072571,0.12507733672667307,6.112874298809886,3.552653690455784
3312.0,-29.977644705561925,4.960442437958351,35.0037597873278,24.156551411747955,5.049740949470909,-26.474960521016843,-40.00346706071866,1.5470567649257683,0.052573689440407634,-4.9628869120153105,40.00772423698784,42251.02963478389,25749.622224586423,25749.622224586423,68000.65185937031,77348.43903368735,77348.43903368735,25749.622224586423,103098.06125827377,103098.06125827377,103098.06125827377,127858.94540319714,91528.05077928204,56430.64138037825,38997.12155433755,24760.884144923373,0.0,63758.005699260924,21046.751523184867,1532.1319153965917,0.0,0.8870793649516575,2.8203956864493565,0.0014959135982669303,355169.31597664766,1554866.301634016,4.377817090866736,1554866.301634016,4.377817090866736,0.85,0.0955705738165484,4.027634451161993,1.2670488661481065,1.0,0.0,4.027634451161491,1.2845204584276972,1.284808347907868,3.1355160011168475,19316.262214398423,1969.7105754155011,4632.441516551485,4632.441516551485,5.558542322139264,4.960442437958351,-2.2516265080307383,7.212068945989089,3.5525887014126356,3.5525887014126356,1.015025343260753,0.0,0.0,0.00022411047736948042,0.9578349641305208,0.00023397608749114494,198.90690381379866,0.0,0.0,0.0,0.0018558327461923295,7.88247439581926e-05,0.0001452857334112878,0.0005851578251496398,0.09557057381641235,0.07168698925526049,0.023883584561151854,0.0955705175078093,0.07168698925536256,0.023883584561185854,0.3754203665829017,0.3754203665829017,0.12507690217758108,0.0,5.014746057942148,5.098432549995778,4.763741935254984,5.015460601455743,5.097785009628524,4.768538904106094,24760.884144923373,21046.751523184867,0.85,1.066542955877909,0.6626780303335877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665341139667867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.146538625473,1532.1319153965917,0.3754203665829017,0.12507690217758108,6.112874298809886,3.5525887014126356
3313.0,-29.97761166403515,4.9604456881273,35.003767314352686,24.156494065560423,5.049667855348625,-26.47493809286057,-40.00344869038088,1.546994284174061,0.05257826545880562,-4.962971925788446,40.0077388155571,42251.087038377955,25749.60997972606,25749.60997972606,68000.69701810402,77348.50279346183,77348.50279346183,25749.60997972606,103098.1127731879,103098.1127731879,103098.1127731879,127859.10064578788,91528.07157387145,56430.65581878767,38997.12861675975,24760.98787259999,0.0,63758.116489359745,21046.839691709993,1532.1396986317745,0.0,0.8870788805011358,2.820385690872401,0.0014959135982669303,355168.1394517492,1554866.9303216347,4.377833362873667,1554866.9303216347,4.377833362873667,0.85,0.09557061678119882,4.027634451161993,1.2670489771431312,1.0,0.0,4.027634451161205,1.2845207505961793,1.2848086401418315,3.13551528793339,19316.266602930005,1969.7110229211817,4632.441516551485,4632.441516551485,5.558539678854871,4.9604456881273,-2.2517517555668674,7.212197443694167,3.5525237165811,3.5525237165811,1.0150067761660286,0.0,0.0,0.00022411047736948042,0.9578316707614093,0.00023397689198492282,198.90687678693172,0.0,0.0,0.0,0.0018558327461923295,7.882490782981304e-05,0.00014528556953966737,0.0005851571651346557,0.09557061678107309,0.07168709696672315,0.023883519814349934,0.09557061210659643,0.07168709696681748,0.02388351981438135,0.3754206558403939,0.3754206558403939,0.1250764715421774,0.0,5.014939405348855,5.098291970151877,4.764935064179326,5.015550191247257,5.097567905779044,4.769546690770824,24760.98787259999,21046.839691709993,0.85,1.0665418108681473,0.6626777791566194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340990418261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.1479515164,1532.1396986317745,0.3754206558403939,0.1250764715421774,6.112874298809886,3.5525237165811
3314.0,-29.977578989508594,4.960448758978041,35.00377479573921,24.156418803054862,5.049575214898393,-26.47491794973518,-40.003441949933745,1.5469141751249609,0.0527127782036132,-4.963070082847847,40.00775254028761,42251.191396159295,25749.631497911112,25749.631497911112,68000.82289407041,77348.57311243651,77348.57311243651,25749.631497911112,103098.20461034763,103098.20461034763,103098.20461034763,127859.29670629321,91528.09116306462,56430.709446787514,38997.09079586344,24761.09209594558,0.0,63758.18289180902,21046.92828155374,1532.1478121680718,0.0,0.8870783323855541,2.8203724501871044,0.0014959135982669303,355166.7810377338,1554867.522188403,4.37785177331438,1554867.522188403,4.37785177331438,0.8499999999999999,0.0955706656848736,4.027634451161993,1.2670491908909751,1.0,0.0,4.027634451162722,1.2845211251971687,1.2848090148267772,3.135514373532602,19316.270737072366,1969.7114444863807,4632.441516551485,4632.441516551485,5.558544323961556,4.960448758978041,-2.2518865708249685,7.212335329803009,3.5524587677786634,3.5524587677786634,1.0149882193653323,0.0,0.0,0.00022411047736948042,0.9578284139845447,0.00023397768754550294,198.90685006026592,0.0,0.0,0.0,0.0018558327461923295,7.882496795769227e-05,0.00014528550941178813,0.0005851569229615379,0.09557066568471731,0.07168720895299217,0.023883456731725136,0.09557061048278016,0.0716872089531094,0.023883456731764202,0.3754209443395772,0.3754209443395772,0.1250760419116327,0.0,5.0151456111264565,5.098144128015008,4.766201374145339,5.015782861051434,5.097366008499648,4.771080845531287,24761.09209594558,21046.92828155374,0.85,1.066542674364806,0.6626787257700734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340836331018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.149358624802,1532.1478121680718,0.3754209443395772,0.1250760419116327,6.112874298809886,3.5524587677786634
3315.0,-29.977546823380997,4.960452152309981,35.00378226527848,24.156380211375676,5.049516574227032,-26.474894863993985,-40.00342347482217,1.5468646148399365,0.05270640475697519,-4.963144784551708,40.00776715798531,42251.24485664163,25749.592800167266,25749.592800167266,68000.8376568089,77348.65429329159,77348.65429329159,25749.592800167266,103098.24709345886,103098.24709345886,103098.24709345886,127859.43876647267,91528.13558458161,56430.72614793129,38997.12159627814,24761.191673013807,0.0,63758.313269291946,21047.012922061735,1532.1551232644842,0.0,0.8870779001612155,2.8203638038467864,0.0014959135982669303,355165.7472295284,1554868.1525637754,4.377866291140206,1554868.1525637754,4.377866291140206,0.85,0.09557070400910456,4.027634451161993,1.2670493167219687,1.0,0.0,4.027634451162135,1.2845213569480232,1.2848092466295722,3.1355138078291733,19316.280111877826,1969.712400450493,4632.441516551485,4632.441516551485,5.558535970322613,4.960452152309981,-2.252004301002998,7.212456453312979,3.5523937702988495,3.5523937702988495,1.014969648656814,0.0,0.0,0.00022411047736948042,0.9578252078931424,0.00023397847072999858,198.9068237494604,0.0,0.0,0.0,0.0018558327461923295,7.882513276437532e-05,0.0001452853446051051,0.0005851562591804635,0.09557070400900103,0.0716873120844139,0.02388339192458713,0.09557072697018644,0.07168731208449156,0.023883391924613005,0.3754212316978142,0.3754212316978142,0.12507561832004435,0.0,5.015315323918628,5.097996897914186,4.767320006587795,5.015851189308705,5.097265852390024,4.771653157568778,24761.191673013807,21047.012922061735,0.85,1.0665407249655128,0.6626782091644696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340690745077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.150759482349,1532.1551232644842,0.3754212316978142,0.12507561832004435,6.112874298809886,3.5523937702988495
3316.0,-29.977514958197794,4.960455217332466,35.00378971396142,24.156301037315302,5.049415409708424,-26.474876301770824,-40.00341697884721,1.546776753281457,0.052966738981012895,-4.963249768742404,40.00778148957686,42251.34689800235,25749.63219730168,25749.63219730168,68000.97909530404,77348.74336733308,77348.74336733308,25749.63219730168,103098.37556463476,103098.37556463476,103098.37556463476,127859.6781849741,91528.17080540674,56430.77433607589,38997.10718814539,24761.302620339335,0.0,63758.40980848472,21047.107227288434,1532.1637813207915,0.0,0.8870773151751422,2.8203481104305226,0.0014959135982669303,355164.29434138915,1554868.7706012577,4.3778859400396115,1554868.7706012577,4.3778859400396115,0.85,0.09557075775937349,4.027634451161993,1.267049521128647,1.0,0.0,4.027634451163049,1.284521767801218,1.2848096575748482,3.135512804937749,19316.28754495094,1969.7131584130098,4632.441516551485,4632.441516551485,5.558544474938219,4.960455217332466,-2.2521440307735663,7.212599248106033,3.5523288752189477,3.5523288752189477,1.0149511072054136,0.0,0.0,0.00022411047736948042,0.9578220318091556,0.00023397924658944788,198.9067976848241,0.0,0.0,0.0,0.0018558327461923295,7.882519071160271e-05,0.0001452852866578777,0.0005851560257902141,0.09557075775919754,0.07168742721073053,0.02388333054846701,0.0955706722170327,0.0716874272108625,0.023883330548510977,0.3754215180818631,0.3754215180818631,0.1250751914447246,0.0,5.0155356672142375,5.0978678772004855,4.768586451551812,5.0162165077234135,5.097152054191952,4.773453529672452,24761.302620339335,21047.107227288434,0.85,1.0665413284233876,0.6626788062141994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340529870626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.152151244121,1532.1637813207915,0.3754215180818631,0.1250751914447246,6.112874298809886,3.5523288752189477
3317.0,-29.977483570075027,4.960458462487225,35.00379708405204,24.15624865042048,5.049344373734502,-26.47485515576908,-40.00340252006424,1.5467159594286244,0.052994693107507373,-4.9633311964107145,40.00779409776527,42251.414070938845,25749.61058142886,25749.61058142886,68001.0246523677,77348.81888067695,77348.81888067695,25749.61058142886,103098.4294621058,103098.4294621058,103098.4294621058,127859.82241402166,91528.20485646253,56430.80004672464,38997.116455264324,24761.392951915856,0.0,63758.50940718018,21047.184009128476,1532.1707159422044,0.0,0.887076856052715,2.8203382266033032,0.0014959135982669303,355163.1674578501,1554869.314318624,4.377901361359922,1554869.314318624,4.377901361359922,0.85,0.09557079719022517,4.027634451161993,1.2670496931159874,1.0,0.0,4.027634451162035,1.2845220520821095,1.2848099419194534,3.1355121110093154,19316.294731153605,1969.7138912017463,4632.441516551485,4632.441516551485,5.558539808743784,4.960458462487225,-2.2522666848853934,7.212725147372619,3.552263886754581,3.552263886754581,1.0149325390727373,0.0,0.0,0.00022411047736948042,0.9578189032861039,0.00023398001083565776,198.90677201041373,0.0,0.0,0.0,0.0018558327461923295,7.882531969105568e-05,0.00014528515767842472,0.0005851555063081258,0.0955707971901055,0.0716875305921787,0.023883266597926806,0.09557072038243611,0.07168753059226846,0.02388326659795671,0.3754218046931108,0.3754218046931108,0.12507477165546765,0.0,5.015724862021159,5.097729064414523,4.769757765386373,5.016325889518214,5.097018891498919,4.774288906765037,24761.392951915856,21047.184009128476,0.85,1.0665403768788508,0.662678824580248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340384560997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.153538049179,1532.1707159422044,0.3754218046931108,0.12507477165546765,6.112874298809886,3.552263886754581
3318.0,-29.977452494490432,4.960461685791104,35.003804453660806,24.156182014290266,5.0492637830259985,-26.47483524669325,-40.003392077609874,1.546646535228833,0.053005616445261694,-4.963421905839559,40.00780882391627,42251.49641386892,25749.6132035345,25749.6132035345,68001.10961740342,77348.87536756913,77348.87536756913,25749.6132035345,103098.48857110363,103098.48857110363,103098.48857110363,127859.98890751322,91528.2161389486,56430.8371852484,38997.08772633356,24761.500336409594,0.0,63758.58806274315,21047.275285948155,1532.178839919633,0.0,0.8870763421330945,2.8203274820971873,0.0014959135982669303,355161.91212664277,1554869.9493715018,4.377918623258989,1554869.9493715018,4.377918623258989,0.85,0.09557084513950528,4.027634451161993,1.2670498694991692,1.0,0.0,4.027634451164819,1.2845223767199117,1.284810266630014,3.135511318570212,19316.297112231947,1969.7141340041653,4632.441516551485,4632.441516551485,5.558540374774814,4.960461685791104,-2.252396034169119,7.2128577199602235,3.5521989577384874,3.5521989577384874,1.0149139879252822,0.0,0.0,0.00022411047736948042,0.957815805925273,0.00023398076747437293,198.90674659165535,0.0,0.0,0.0,0.0018558327461923295,7.882541284300477e-05,0.00014528506452647565,0.0005851551311261265,0.09557084513936495,0.07168764023330063,0.023883204906064322,0.09557080766270303,0.07168764023340589,0.02388320490609939,0.3754220908060515,0.3754220908060515,0.1250743526080691,0.0,5.015900071027659,5.097568536420567,4.770938276605307,5.0164275222848005,5.096753843866111,4.7754886312620215,24761.500336409594,21047.275285948155,0.85,1.066540393750334,0.662679298548618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340230711482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.154916359297,1532.178839919633,0.3754220908060515,0.1250743526080691,6.112874298809886,3.5521989577384874
3319.0,-29.977421785866444,4.96046513142192,35.00381183723535,24.15613381834703,5.049199768198989,-26.474814010190954,-40.00338142560793,1.5465919925234695,0.0529589910888717,-4.963501105670593,40.007823969918554,42251.5764652078,25749.58652430217,25749.58652430217,68001.16298950996,77348.93928255097,77348.93928255097,25749.58652430217,103098.52580685314,103098.52580685314,103098.52580685314,127860.13113227082,91528.24170876425,56430.878891420965,38997.0697970481,24761.605325417688,0.0,63758.675122465786,21047.364526605033,1532.186563798632,0.0,0.8870758851478424,2.820318839643002,0.0014959135982669303,355160.81608004007,1554870.602530318,4.377933972817282,1554870.602530318,4.377933972817282,0.85,0.0955708874330565,4.027634451161993,1.267050028848462,1.0,0.0,4.027634451162158,1.2845226317697649,1.2848105217370298,3.1355106959951935,19316.30250853679,1969.7146842741195,4632.441516551485,4632.441516551485,5.5585346155585915,4.96046513142192,-2.252516960475057,7.2129820918969765,3.552134027539303,3.552134027539303,1.0148954364398008,0.0,0.0,0.00022411047736948042,0.9578127451506955,0.00023398151518042335,198.90672147306458,0.0,0.0,0.0,0.0018558327461923295,7.882550786432819e-05,0.00014528496950515224,0.0005851547484149708,0.09557088743294274,0.0716877452691291,0.023883142163813643,0.09557094734789105,0.07168774526921444,0.02388314216384206,0.3754223751104153,0.3754223751104153,0.1250739354930078,0.0,5.016042377176348,5.097395293552552,4.772025393469676,5.016460096759488,5.096551639769132,4.776223951427255,24761.605325417688,21047.364526605033,0.85,1.0665397745310004,0.6626796492250225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665340077897898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.156289454506,1532.186563798632,0.3754223751104153,0.1250739354930078,6.112874298809886,3.552134027539303
3320.0,-29.977391459539366,4.96046844731709,35.003819220664525,24.156068229954712,5.049112438812786,-26.474795449354037,-40.003371122851945,1.5465164286274615,0.05314236270720585,-4.963596617667223,40.00783873283287,42251.65659367634,25749.602092579626,25749.602092579626,68001.25868625597,77349.02743518667,77349.02743518667,25749.602092579626,103098.62952776629,103098.62952776629,103098.62952776629,127860.3445876029,91528.28223218936,56430.91139067891,38997.078712789385,24761.71505983661,0.0,63758.793772626,21047.457800861117,1532.1949364873738,0.0,0.8870753467006051,2.820305265731233,0.0014959135982669303,355159.4942928802,1554871.2391689818,4.37795205859474,1554871.2391689818,4.37795205859474,0.85,0.09557093703058227,4.027634451161993,1.2670502162212505,1.0,0.0,4.027634451161625,1.2845229851180195,1.2848108751644776,3.13550983347483,19316.311060681175,1969.7155563501478,4632.441516551485,4632.441516551485,5.558537976265337,4.96046844731709,-2.2526497085611883,7.213118155878278,3.5520691697809172,3.5520691697809172,1.0148769056516906,0.0,0.0,0.00022411047736948042,0.9578097224905855,0.00023398225358031198,198.9066966671856,0.0,0.0,0.0,0.0018558327461923295,7.882559977029898e-05,0.00014528487759918145,0.0005851543782513165,0.09557093703043018,0.07168785615017732,0.023883080880252858,0.09557095161212033,0.07168785615029141,0.02388308088029086,0.37542265708953,0.37542265708953,0.1250735150448996,0.0,5.016218198699903,5.097243397614307,4.7731825070965215,5.016738980374441,5.096454096263415,4.777630169206475,24761.71505983661,21047.457800861117,0.85,1.0665392907017544,0.6626796727734918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665339914544018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.157656234125,1532.1949364873738,0.37542265708953,0.1250735150448996,6.112874298809886,3.5520691697809172
3321.0,-29.97736161276091,4.960471920470712,35.00382657275222,24.156015773210697,5.049042296584747,-26.474775601256244,-40.00336068039758,1.5464562850801464,0.053159566870931485,-4.963678750894276,40.00785258679954,42251.733999163465,25749.58322156527,25749.58322156527,68001.31722072873,77349.09886588494,77349.09886588494,25749.58322156527,103098.6820874502,103098.6820874502,103098.6820874502,127860.49565233979,91528.31318609796,56430.94831937671,38997.072074134725,24761.813564889588,0.0,63758.885639024316,21047.541530156148,1532.2023571872173,0.0,0.8870748794846306,2.8202954409787044,0.0014959135982669303,355158.35765712825,1554871.8366101976,4.3779677518141895,1554871.8366101976,4.3779677518141895,0.85,0.09557097812319901,4.027634451161993,1.2670503777684643,1.0,0.0,4.027634451162458,1.2845232663585204,1.2848111564680107,3.1355091469692766,19316.31759325572,1969.7162224873655,4632.441516551485,4632.441516551485,5.558533902600448,4.960471920470712,-2.2527727246758564,7.213244645146569,3.55200427862833,3.55200427862833,1.01485836532238,0.0,0.0,0.00022411047736948042,0.9578067476376838,0.00023398298030601915,198.90667225356674,0.0,0.0,0.0,0.0018558327461923295,7.882569292255418e-05,0.00014528478444692623,0.0005851540030680841,0.09557097812308005,0.07168796028924738,0.02388301783383266,0.09557103121266484,0.07168796028933662,0.02388301783386239,0.3754229383879972,0.3754229383879972,0.12507309690156873,0.0,5.016373637023776,5.097085369068623,4.774276541165875,5.0168383177652345,5.09629699160655,4.778497208697445,24761.813564889588,21047.541530156148,0.85,1.0665386720483676,0.6626799319921431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533975734078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.15901637868,1532.2023571872173,0.3754229383879972,0.12507309690156873,6.112874298809886,3.55200427862833
3322.0,-29.977332239236038,4.960475375472453,35.00383392330022,24.155954305920773,5.048962205149471,-26.474757174103285,-40.00335041256619,1.5463871400167242,0.05325357817434906,-4.9637689428229335,40.00786724613,42251.81035166178,25749.58539979115,25749.58539979115,68001.39575145293,77349.1744226972,77349.1744226972,25749.58539979115,103098.75982248834,103098.75982248834,103098.75982248834,127860.68037120931,91528.34442966487,56430.98035862969,38997.07119003908,24761.920548720966,0.0,63758.99173876004,21047.63246641282,1532.2104497862258,0.0,0.8870743684272789,2.8202836642483806,0.0014959135982669303,355157.1095008805,1554872.4687822713,4.377984917625354,1554872.4687822713,4.377984917625354,0.8499999999999999,0.09557102450804009,4.027634451161993,1.2670505497558042,1.0,0.0,4.02763445116232,1.2845235896916503,1.2848114798736066,3.1355083577163625,19316.32418696034,1969.716894858116,4632.441516551485,4632.441516551485,5.558534372811649,4.960475375472453,-2.2529015526418052,7.213376928114258,3.551939440441868,3.551939440441868,1.014839840126248,0.0,0.0,0.00022411047736948042,0.9578038199640841,0.00023398369551071965,198.90664822705858,0.0,0.0,0.0,0.0018558327461923295,7.882578451717761e-05,0.0001452846928523028,0.0005851536341584233,0.09557102450790166,0.07168806852306454,0.023882955984837115,0.09557108184923006,0.07168806852316838,0.023882955984871716,0.3754232186686376,0.3754232186686376,0.1250726775466423,0.0,5.016537890817915,5.09693135109228,4.775393804237467,5.017022520997273,5.096143683743946,4.779692127597741,24761.920548720966,21047.63246641282,0.85,1.0665381289289408,0.6626800267604651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533959268208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16036792716,1532.2104497862258,0.3754232186686376,0.1250726775466423,6.112874298809886,3.551939440441868
3323.0,-29.977303239220753,4.960478861615529,35.00384124210242,24.15589786777275,5.048883910419609,-26.47473890340185,-40.0033401796594,1.546319574600618,0.05338692324210115,-4.963856827191605,40.007881022557804,42251.88528711542,25749.581662830842,25749.581662830842,68001.46694994626,77349.26286807517,77349.26286807517,25749.581662830842,103098.844530906,103098.844530906,103098.844530906,127860.86570993572,91528.3894404953,56431.01185953522,38997.08620106676,24762.021179029725,0.0,63759.10738009649,21047.718002175265,1532.218126618848,0.0,0.8870738722793066,2.8202716398857084,0.0014959135982669303,355155.8932820142,1554873.0628800401,4.378001582661002,1554873.0628800401,4.378001582661002,0.85,0.09557106831593322,4.027634451161993,1.2670506964670492,1.0,0.0,4.0276344511626725,1.2845239056382602,1.2848117958910272,3.135507586494253,19316.333686135684,1969.7178635044265,4632.441516551485,4632.441516551485,5.5585335661181805,4.960478861615529,-2.253028696575968,7.213507558191497,3.5518746025681778,3.5518746025681778,1.0148213150194794,0.0,0.0,0.00022411047736948042,0.9578009295278419,0.00023398440162295317,198.90662450607383,0.0,0.0,0.0,0.0018558327461923295,7.882587580035352e-05,0.0001452846015691269,0.0005851532665031592,0.09557106831580017,0.07168817462427828,0.0238828936915219,0.09557109976303359,0.07168817462437807,0.02388289369155515,0.37542349827297206,0.37542349827297206,0.12507225936102162,0.0,5.016712661506006,5.096792579694352,4.776507422794282,5.017243750433693,5.096070288844771,4.7807955342358355,24762.021179029725,21047.718002175265,0.85,1.0665373112041732,0.6626800001328921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665339428883946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.161710989682,1532.218126618848,0.37542349827297206,0.12507225936102162,6.112874298809886,3.5518746025681778
3324.0,-29.97727462143969,4.960482130368397,35.003848481488795,24.155823338683717,5.048787205676392,-26.474722817770107,-40.00333406785501,1.546235402006798,0.05361840507742954,-4.96395640577324,40.00789334699913,42251.97568616368,25749.60774965585,25749.60774965585,68001.58343581953,77349.35254313149,77349.35254313149,25749.60774965585,103098.96029278735,103098.96029278735,103098.96029278735,127861.07837431334,91528.42838274113,56431.051525773284,38997.08539663094,24762.11808152598,0.0,63759.20347815692,21047.80036929708,1532.2258579208576,0.0,0.8870733219856124,2.82025695819003,0.0014959135982669303,355154.5152326023,1554873.5943621644,4.378020066403567,1554873.5943621644,4.378020066403567,0.85,0.09557111660138058,4.027634451161993,1.2670509294467052,1.0,0.0,4.027634451161172,1.284524299242886,1.2848121895838684,3.135506625710334,19316.341904584835,1969.718701553011,4632.441516551485,4632.441516551485,5.558539197452094,4.960482130368397,-2.253164386905554,7.213646517273951,3.5518097798471264,3.5518097798471264,1.0148027942420361,0.0,0.0,0.00022411047736948042,0.9577980771981669,0.00023398509843021152,198.9066010977486,0.0,0.0,0.0,0.0018558327461923295,7.882593032106784e-05,0.00014528454704841256,0.0005851530469136519,0.09557111660121846,0.07168828388861977,0.02388283271259869,0.09557102518665737,0.07168828388874138,0.0238828327126392,0.3754237781585422,0.3754237781585422,0.125071842634587,0.0,5.016923133480304,5.096669508138689,4.777716712411234,5.017574810850647,5.095987767471456,4.782365369952458,24762.11808152598,21047.80036929708,0.85,1.0665375306816058,0.6626804191592303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665339263609436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.163047548678,1532.2258579208576,0.3754237781585422,0.125071842634587,6.112874298809886,3.5518097798471264
