time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3325.0,-29.97724632321221,4.960485751622577,35.00385569694028,24.155779333692067,5.048729844527035,-26.474703085160478,-40.003319818619616,1.546186606475257,0.053489501568492415,-4.964029363410171,40.007907128619,42252.031208795815,25749.565449498416,25749.565449498416,68001.59665829423,77349.40670737927,77349.40670737927,25749.565449498416,103098.97215687769,103098.97215687769,103098.97215687769,127861.18462158702,91528.44787154334,56431.072372959636,38997.083887315224,24762.212464709322,0.0,63759.29635202455,21047.880595002924,1532.2328313323906,0.0,0.8870729016254773,2.8202501275799703,0.0014959135982669303,355153.5055881398,1554874.188684163,4.378034185835409,1554874.188684163,4.378034185835409,0.85,0.09557115420176479,4.027634451161993,1.2670510426396508,1.0,0.0,4.027634451160699,1.2845245274187727,1.2848124178108944,3.135506068736147,19316.346017540483,1969.7191209577668,4632.441516551485,4632.441516551485,5.558530066164136,4.960485751622577,-2.2532806925191053,7.213766444141682,3.551744897356934,3.551744897356934,1.0147842563876954,0.0,0.0,0.00022411047736948042,0.9577952567273603,0.00023398578745861782,198.90657795081228,0.0,0.0,0.0,0.0018558327461923295,7.882605743235527e-05,0.00014528441993712514,0.0005851525349558516,0.09557115420166226,0.07168838408510962,0.023882770116552637,0.0955711833851562,0.07168838408518653,0.023882770116578255,0.37542405912904375,0.37542405912904375,0.12507143362195794,0.0,5.0170702007849854,5.096514428442106,4.778768513336956,5.017518864978683,5.095755303922658,4.782837608516502,24762.212464709322,21047.880595002924,0.85,1.0665361845094292,0.6626803246936114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665339108641176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16437741692,1532.2328313323906,0.37542405912904375,0.12507143362195794,6.112874298809886,3.551744897356934
3326.0,-29.977218394985083,4.960489254928103,35.003862941559305,24.15571353575217,5.048644562275009,-26.474686477934174,-40.00331360204143,1.5461126452240668,0.0536228106423664,-4.964124041449313,40.00792240909408,42252.11849965331,25749.579603336755,25749.579603336755,68001.69810299006,77349.4854278655,77349.4854278655,25749.579603336755,103099.06503120225,103099.06503120225,103099.06503120225,127861.39037131489,91528.48076220645,56431.11383399415,38997.07436468033,24762.325340112646,0.0,63759.39970479297,21047.976539095747,1532.2413657407556,0.0,0.8870723655308193,2.8202373099062616,0.0014959135982669303,355152.19536323525,1554874.8476433647,4.378052192675035,1554874.8476433647,4.378052192675035,0.85,0.09557120543643907,4.027634451161993,1.2670512041868642,1.0,0.0,4.027634451163866,1.2845248732738352,1.2848127637434708,3.1355052245090946,19316.35295885157,1969.7198287745123,4632.441516551485,4632.441516551485,5.558533121537482,4.960489254928103,-2.253412709344291,7.213901964272394,3.5516801266525593,3.5516801266525593,1.0147657504721599,0.0,0.0,0.00022411047736948042,0.9577924731430957,0.00023398646747978564,198.90655510652826,0.0,0.0,0.0,0.0018558327461923295,7.882611288782922e-05,0.00014528436448165121,0.0005851523116014742,0.09557120543628911,0.07168849482273859,0.023882710613550517,0.09557122358983158,0.07168849482285108,0.023882710613587994,0.3754243389436155,0.3754243389436155,0.12507102203225245,0.0,5.017241707482015,5.096369138166267,4.7798886756398815,5.017746852091705,5.095607846822475,4.784190088487321,24762.325340112646,21047.976539095747,0.85,1.0665360467294078,0.6626806195679584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665338936961186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.16570183736,1532.2413657407556,0.3754243389436155,0.12507102203225245,6.112874298809886,3.5516801266525593
3327.0,-29.977190925840862,4.960492615709079,35.00387009559964,24.155643546860688,5.04855214408047,-26.474670997385658,-40.003307595010824,1.5460322156252082,0.05382948253406994,-4.964220044917062,40.00793426002136,42252.204616199975,25749.596706282933,25749.596706282933,68001.8013224829,77349.57636659645,77349.57636659645,25749.596706282933,103099.17307287938,103099.17307287938,103099.17307287938,127861.5909376033,91528.52316854834,56431.15141815152,38997.07972266313,24762.417864723924,0.0,63759.49758738706,21048.055185015335,1532.2487643534023,0.0,0.887071835100261,2.820223372495544,0.0014959135982669303,355150.8667999405,1554875.3587059958,4.378070009278256,1554875.3587059958,4.378070009278256,0.85,0.09557125241683125,4.027634451161993,1.2670514234295118,1.0,0.0,4.027634451162904,1.2845252493761745,1.2848131399301028,3.1355043064494064,19316.36190837046,1969.7207413714634,4632.441516551485,4632.441516551485,5.558536813531461,4.960492615709079,-2.2535457598759314,7.214038375585011,3.5516153264024304,3.5516153264024304,1.01474723611498,0.0,0.0,0.00022411047736948042,0.9577897353237734,0.00023398713632457295,198.9065326377627,0.0,0.0,0.0,0.0018558327461923295,7.882616647405163e-05,0.00014528431089542879,0.0005851520957757587,0.09557125241668085,0.07168860194946579,0.023882650467215067,0.09557115561120305,0.0716886019495786,0.02388265046725264,0.37542461832394847,0.37542461832394847,0.12507061322934332,0.0,5.017439949872369,5.096240271709803,4.781066502788406,5.018049527451126,5.095542153783981,4.785596067306528,24762.417864723924,21048.055185015335,0.85,1.066536028287887,0.6626809528774946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533877087303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.167019788738,1532.2487643534023,0.37542461832394847,0.12507061322934332,6.112874298809886,3.5516153264024304
3328.0,-29.97716376599492,4.960496141961711,35.00387720189695,24.155591194890462,5.048481462270554,-26.47465362144668,-40.00330123873425,1.5459713177223802,0.05384779453891042,-4.964301694544148,40.00794717748444,42252.28832969953,25749.57684968417,25749.57684968417,68001.86517938369,77349.65052054133,77349.65052054133,25749.57684968417,103099.2273702255,103099.2273702255,103099.2273702255,127861.73818225872,91528.55771515302,56431.195524311464,38997.069100935056,24762.51081203322,0.0,63759.57991296827,21048.134190228237,1532.255856990972,0.0,0.8870713737137244,2.8202135899488363,0.0014959135982669303,355149.736878225,1554875.9157623553,4.378085506777376,1554875.9157623553,4.378085506777376,0.85,0.09557129451670338,4.027634451161993,1.2670515970652927,1.0,0.0,4.02763445116202,1.2845255341451627,1.2848134247629142,3.1355036113332995,19316.36919915475,1969.7214848245578,4632.441516551485,4632.441516551485,5.558532527109562,4.960496141961711,-2.253668370567746,7.214164512529457,3.5515504889962384,3.5515504889962384,1.0147287111417824,0.0,0.0,0.00022411047736948042,0.9577870283401672,0.00023398779764000465,198.90651042199684,0.0,0.0,0.0,0.0018558327461923295,7.882622317578843e-05,0.000145284254193692,0.0005851518674018901,0.09557129451659062,0.07168870451437795,0.023882590002212666,0.09557121678192,0.07168870451446253,0.02388259000224084,0.37542489825640857,0.37542489825640857,0.1250702109009801,0.0,5.017613077653095,5.096104704897584,4.782164041732187,5.018149489083044,5.095407094826726,4.786399625085096,24762.51081203322,21048.134190228237,0.85,1.0665356527161272,0.6626814101876743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665338611541819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.168329474096,1532.255856990972,0.37542489825640857,0.1250702109009801,6.112874298809886,3.5515504889962384
3329.0,-29.97713708522229,4.960499889342104,35.00388436105895,24.15554275447505,5.048419115472252,-26.47463584327073,-40.003287338744826,1.5459178735207355,0.05375953415989443,-4.964380472994375,40.00796292988553,42252.33849132188,25749.55031435276,25749.55031435276,68001.88880567465,77349.70689822704,77349.70689822704,25749.55031435276,103099.2572125798,103099.2572125798,103099.2572125798,127861.87703311263,91528.5780532309,56431.20964632597,38997.07600767214,24762.61982053282,0.0,63759.69582820496,21048.226847452894,1532.2638033768576,0.0,0.8870709166596124,2.8202055446398147,0.0014959135982669303,355148.6466924335,1554876.5950735935,4.378100858765627,1554876.5950735935,4.378100858765627,0.85,0.0955713397247451,4.027634451161993,1.2670517388312148,1.0,0.0,4.027634451162338,1.2845257840594757,1.2848136747332384,3.135503001297097,19316.37349134323,1969.7219225059762,4632.441516551485,4632.441516551485,5.558526798957069,4.960499889342104,-2.253788780769886,7.214288670111991,3.5514857071086308,3.5514857071086308,1.0147102020310375,0.0,0.0,0.00022411047736948042,0.9577843691131565,0.00023398844729215153,198.90648859810037,0.0,0.0,0.0,0.0018558327461923295,7.882634717202682e-05,0.0001452841301974536,0.0005851513679903685,0.095571339724628,0.07168880925169377,0.02388253047293424,0.09557139053842599,0.0716888092517816,0.023882530472963497,0.37542517813817117,0.37542517813817117,0.125069809666654,0.0,5.017748591274085,5.095947055448619,4.783177422970766,5.0181400071542726,5.095166577883049,4.787081802723037,24762.61982053282,21048.226847452894,0.85,1.0665340843046038,0.662680992161054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665338444365768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.169633878813,1532.2638033768576,0.37542517813817117,0.125069809666654,6.112874298809886,3.5514857071086308
3330.0,-29.97711063619192,4.960503505739963,35.003891524582,24.155477235931926,5.048331983758639,-26.47462075225235,-40.00328510357065,1.5458420998190572,0.05393349184134877,-4.964475568325079,40.00797737523146,42252.43639888261,25749.566032257022,25749.566032257022,68002.00243113963,77349.79440052515,77349.79440052515,25749.566032257022,103099.36043278217,103099.36043278217,103099.36043278217,127862.08826067958,91528.61957587716,56431.26157423461,38997.064446269505,24762.727827897408,0.0,63759.79227416692,21048.318653712795,1532.2720693083638,0.0,0.8870703814566767,2.820192143773996,0.0014959135982669303,355147.3307068757,1554877.2180191919,4.378118835708003,1554877.2180191919,4.378118835708003,0.8499999999999999,0.09557139090663352,4.027634451161993,1.2670519295008855,1.0,0.0,4.0276344511621005,1.2845261383905526,1.2848140291437289,3.135502136381918,19316.382254365235,1969.7228160855375,4632.441516551485,4632.441516551485,5.55853019196359,4.960503505739963,-2.25392101740161,7.214424523141573,3.5514209978049855,3.5514209978049855,1.0146917136585674,0.0,0.0,0.00022411047736948042,0.9577817329913676,0.00023398909130322733,198.90646696376538,0.0,0.0,0.0,0.0018558327461923295,7.88263671111369e-05,0.00014528411025834353,0.0005851512876829219,0.09557139090648172,0.07168891890107935,0.02388247200540236,0.09557139431260828,0.07168891890119324,0.023882472005440285,0.37542545654931797,0.37542545654931797,0.12506940493368277,0.0,5.01791701490032,5.0958082140138,4.784265993084546,5.018409060166448,5.095071924496722,4.788440231196546,24762.727827897408,21048.318653712795,0.85,1.0665342531031345,0.6626815253286469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665338266706279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.170929591424,1532.2720693083638,0.37542545654931797,0.12506940493368277,6.112874298809886,3.5514209978049855
3331.0,-29.977084725524062,4.960507278428344,35.00389865543094,24.155424849037104,5.048261792549674,-26.474604451550505,-40.00327518498523,1.5457815185761092,0.05394617104690269,-4.964557271534212,40.00799075056995,42252.50002424306,25749.54727739431,25749.54727739431,68002.04730163737,77349.8663421941,77349.8663421941,25749.54727739431,103099.41361958842,103099.41361958842,103099.41361958842,127862.23720746808,91528.6526143565,56431.286296405466,38997.07368661226,24762.82358787966,0.0,63759.897274491916,21048.40004969771,1532.2793244806546,0.0,0.8870699181377537,2.8201824291462834,0.0014959135982669303,355146.2000524917,1554877.7948216237,4.378134398148728,1554877.7948216237,4.378134398148728,0.85,0.095571433449963,4.027634451161993,1.2670520981913431,1.0,0.0,4.027634451162024,1.2845264216791772,1.2848143124958447,3.135501444880309,19316.389226871746,1969.723527083331,4632.441516551485,4632.441516551485,5.558526143372226,4.960507278428344,-2.2540435116392414,7.214550790067586,3.5513562552339097,3.5513562552339097,1.0146732157811171,0.0,0.0,0.00022411047736948042,0.9577791505346778,0.00023398972220722419,198.9064457697957,0.0,0.0,0.0,0.0018558327461923295,7.882645559099549e-05,0.0001452840217784849,0.0005851509313183951,0.0955714334498451,0.07168902171482876,0.023882411735016346,0.09557146770410148,0.07168902171491719,0.023882411735045805,0.375425734819892,0.375425734819892,0.1250690026388413,0.0,5.018065538760368,5.0956625135723925,4.785295588048086,5.018503442581107,5.094924267546958,4.789259279927023,24762.82358787966,21048.40004969771,0.85,1.0665332004674135,0.6626814319091884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533809525654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.172221550827,1532.2793244806546,0.375425734819892,0.1250690026388413,6.112874298809886,3.5513562552339097
3332.0,-29.97705900738044,4.960510921958361,35.00390575819655,24.155354301352077,5.048173271317943,-26.474590157257836,-40.00326931765301,1.5457044211953257,0.054063931579833024,-4.964652234585461,40.008004194279756,42252.57977269787,25749.56277639797,25749.56277639797,68002.14254909584,77349.93912468456,77349.93912468456,25749.56277639797,103099.50190108253,103099.50190108253,103099.50190108253,127862.42748443232,91528.67915066455,56431.31979867796,38997.06594665177,24762.92558334978,0.0,63759.99153000155,21048.486745847313,1532.287241675085,0.0,0.8870693872236773,2.8201697829601273,0.0014959135982669303,355144.88590459723,1554878.374572686,4.378152231059787,1554878.374572686,4.378152231059787,0.85,0.09557148311943608,4.027634451161993,1.2670522635849193,1.0,0.0,4.027634451162193,1.2845267822003685,1.2848146730978367,3.13550056485606,19316.394827147073,1969.7240981524858,4632.441516551485,4632.441516551485,5.558529489124914,4.960510921958361,-2.254175629090552,7.2146865510489135,3.551291565837805,3.551291565837805,1.0146547330965157,0.0,0.0,0.00022411047736948042,0.9577765872738615,0.0002339903484249605,198.90642473330814,0.0,0.0,0.0,0.0018558327461923295,7.882650793123698e-05,0.00014528396943824345,0.0005851507205110355,0.09557148311928869,0.07168912997352518,0.023882353145763504,0.09557147575500995,0.07168912997363575,0.023882353145800332,0.37542601246933377,0.37542601246933377,0.12506859944239132,0.0,5.018231941989143,5.095517272757775,4.786395292249551,5.018716166165291,5.094755637734465,4.790614312059688,24762.92558334978,21048.486745847313,0.85,1.066533117669851,0.6626817030365569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337916397228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.173503606668,1532.287241675085,0.37542601246933377,0.12506859944239132,6.112874298809886,3.551291565837805
3333.0,-29.97703375746808,4.960514752827247,35.00391282973382,24.15530156521129,5.048105121727536,-26.474574247057987,-40.00325939906759,1.545645611317366,0.054025572017110335,-4.964732421623909,40.00801749021686,42252.64096030362,25749.540295733776,25749.540295733776,68002.1812560374,77350.00153600021,77350.00153600021,25749.540295733776,103099.541831734,103099.541831734,103099.541831734,127862.56220139243,91528.70375283483,56431.34317713789,38997.06730632993,24763.020369658443,0.0,63760.087675988376,21048.567314209675,1532.2944059972197,0.0,0.8870689318889842,2.8201609168470125,0.0014959135982669303,355143.7762377934,1554878.9479513085,4.3781675253410866,1554878.9479513085,4.3781675253410866,0.85,0.09557152510749818,4.027634451161993,1.2670524037024005,1.0,0.0,4.027634451160277,1.2845270572060505,1.2848149481651536,3.135499893573609,19316.40001923811,1969.7246275984267,4632.441516551485,4632.441516551485,5.558524636248927,4.960514752827247,-2.2542969889388833,7.21481174176613,3.5512268437667407,3.5512268437667407,1.0146362410762115,0.0,0.0,0.00022411047736948042,0.9577740706876462,0.00023399096324311372,198.90640407982076,0.0,0.0,0.0,0.0018558327461923295,7.882659641124164e-05,0.00014528388095823877,0.0005851503641459203,0.09557152510738284,0.07168923183922193,0.023882293268160906,0.09557157308821755,0.07168923183930845,0.023882293268189733,0.37542628955262014,0.37542628955262014,0.12506820046434491,0.0,5.018367811818507,5.095356486552134,4.787419553333564,5.018757993641032,5.094560782544249,4.791364775402201,24763.020369658443,21048.567314209675,0.85,1.0665321164802375,0.6626816634101914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337743661187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.174782669292,1532.2944059972197,0.37542628955262014,0.12506820046434491,6.112874298809886,3.5512268437667407
3334.0,-29.97700885842309,4.960518275921574,35.0039198417903,24.155222600698494,5.048003473238854,-26.474562002733734,-40.003257617913164,1.5455566175495048,0.05428782782365715,-4.964835731852922,40.00802990078101,42252.734321797,25749.577228680704,25749.577228680704,68002.3115504777,77350.09337809541,77350.09337809541,25749.577228680704,103099.67060677611,103099.67060677611,103099.67060677611,127862.7904083124,91528.74436592436,56431.38530962594,38997.06561810935,24763.119801536282,0.0,63760.18541964563,21048.65183130584,1532.3023700406538,0.0,0.8870683623104963,2.8201453949092805,0.0014959135982669303,355142.34658516856,1554879.4831489455,4.378186656983361,1554879.4831489455,4.378186656983361,0.85,0.09557157806327199,4.027634451161993,1.2670526262419304,1.0,0.0,4.0276344511617355,1.284527473357313,1.284815364409685,3.1354988777586374,19316.40859030545,1969.7255016040597,4632.441516551485,4632.441516551485,5.558532608923122,4.960518275921574,-2.2544351814812083,7.214953457402782,3.551162184282118,3.551162184282118,1.014617766937748,0.0,0.0,0.00022411047736948042,0.9577715890783556,0.00023399156951934378,198.90638371333404,0.0,0.0,0.0,0.0018558327461923295,7.882661230026622e-05,0.0001452838650692142,0.0005851503001507376,0.09557157806309952,0.07168934192790212,0.02388223613519739,0.0955714824314071,0.0716893419280315,0.023882236135240487,0.37542656514306794,0.37542656514306794,0.12506780101727505,0.0,5.018558408876004,5.0952219326565,4.788583974777453,5.019123559676586,5.094487164468319,4.79304605427302,24763.119801536282,21048.65183130584,0.85,1.0665325250061928,0.6626821117866164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337562043604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.176053208957,1532.3023700406538,0.37542656514306794,0.12506780101727505,6.112874298809886,3.551162184282118
3335.0,-29.97698433104655,4.960522232605642,35.00392682649612,24.155183135904394,5.047951247927502,-26.474545150281596,-40.003247594553955,1.5455120671625842,0.05411301598923046,-4.964904444389637,40.0080431282482,42252.79201225771,25749.52519791178,25749.52519791178,68002.3172101695,77350.14500918267,77350.14500918267,25749.52519791178,103099.67020709444,103099.67020709444,103099.67020709444,127862.87957604526,91528.76492728267,56431.41193035768,38997.05888547221,24763.20936895081,0.0,63760.26825442302,21048.727963608188,1532.308971539604,0.0,0.8870679654991986,2.820139664369956,0.0014959135982669303,355141.39571320725,1554880.0535751535,4.378199985536998,1554880.0535751535,4.378199985536998,0.85,0.09557161498099553,4.027634451161993,1.2670527592161673,1.0,0.0,4.027634451160616,1.2845276816832356,1.2848155727822979,3.1354983692404437,19316.41292961548,1969.7259440905386,4632.441516551485,4632.441516551485,5.558521377098878,4.960522232605642,-2.2545481934466234,7.215070426052266,3.551097438336952,3.551097438336952,1.014599268096272,0.0,0.0,0.00022411047736948042,0.9577691445188691,0.00023399216674709362,198.90636365086218,0.0,0.0,0.0,0.0018558327461923295,7.882670171502927e-05,0.00014528377565445116,0.0005851499400207575,0.09557161498090574,0.07168943873828,0.023882176242625737,0.09557165722037875,0.07168943873834736,0.023882176242648177,0.3754268410234809,0.3754268410234809,0.12506741038088898,0.0,5.018676512995114,5.0950552359731205,4.789554970359177,5.019017460378848,5.094257721226029,4.793308853133908,24763.20936895081,21048.727963608188,0.85,1.0665312281751922,0.6626821556593224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337395017302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.177317561243,1532.308971539604,0.3754268410234809,0.12506741038088898,6.112874298809886,3.551097438336952
3336.0,-29.976960190684668,4.960526082175497,35.00393386173454,24.155117093492322,5.047867749162935,-26.47453177381671,-40.00324186692012,1.545439332295057,0.05420072353052774,-4.964998082383079,40.00805856953734,42252.8659308494,25749.538051617383,25749.538051617383,68002.40398246679,77350.21563361489,77350.21563361489,25749.538051617383,103099.75368523228,103099.75368523228,103099.75368523228,127863.07688820838,91528.79197716649,56431.442274401365,38997.055225294585,24763.323202976102,0.0,63760.37842827069,21048.824722529687,1532.3175383600226,0.0,0.8870674340859007,2.8201275684610914,0.0014959135982669303,355140.0999158785,1554880.719471245,4.378217835269933,1554880.719471245,4.378217835269933,0.85,0.09557166805302472,4.027634451161993,1.2670529009820894,1.0,0.0,4.027634451160121,1.2845280218051938,1.2848159129804848,3.1354975390118875,19316.41863827686,1969.7265262119952,4632.441516551485,4632.441516551485,5.558524151814018,4.960526082175497,-2.2546792201903085,7.215205302365806,3.5510328290631823,3.5510328290631823,1.0145808083037664,0.0,0.0,0.00022411047736948042,0.9577667385383831,0.00023399275455262538,198.9063439049578,0.0,0.0,0.0,0.0018558327461923295,7.882675280922116e-05,0.00014528372456025924,0.0005851497342320299,0.09557166805287282,0.0716895481399411,0.023882119912931706,0.09557172436739068,0.07168954814005506,0.023882119912969662,0.37542711509616755,0.37542711509616755,0.1250670158348286,0.0,5.0188167397685675,5.09489458883985,4.7905962778936555,5.019198805913618,5.09407385040123,4.7945842030914605,24763.323202976102,21048.824722529687,0.85,1.0665307461901015,0.6626821699056121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337207434957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17857529774,1532.3175383600226,0.37542711509616755,0.1250670158348286,6.112874298809886,3.5510328290631823
3337.0,-29.976936402056932,4.960529700892616,35.00394079119859,24.15503767495977,5.047769031638659,-26.47452023569158,-40.003240190539486,1.5453528652733024,0.054384162953340365,-4.965097715627873,40.00806955909399,42252.95522596388,25749.56575394572,25749.56575394572,68002.5209799096,77350.29380545838,77350.29380545838,25749.56575394572,103099.8595594041,103099.8595594041,103099.8595594041,127863.27205620773,91528.82055636619,56431.481976871575,38997.04286610513,24763.412496803627,0.0,63760.45536290875,21048.900622283083,1532.324835687032,0.0,0.8870668883138311,2.8201135129647565,0.0014959135982669303,355138.72115810995,1554881.1933892425,4.378236167317277,1554881.1933892425,4.378236167317277,0.85,0.09557171748953859,4.027634451161993,1.267053082860075,1.0,0.0,4.027634451163216,1.2845284261415297,1.2848163174074416,3.135496552038333,19316.424669688113,1969.7271412447792,4632.441516551485,4632.441516551485,5.558530131884836,4.960529700892616,-2.2548146957191597,7.215344396611776,3.5509681940710975,3.5509681940710975,1.0145623411631708,0.0,0.0,0.00022411047736948042,0.9577643676203075,0.00023399333379494228,198.90632444676248,0.0,0.0,0.0,0.0018558327461923295,7.882676776362432e-05,0.0001452837096058561,0.0005851496740011606,0.0955717174893805,0.07168965450220172,0.023882062987178782,0.09557164437483107,0.0716896545023203,0.023882062987218292,0.37542738797854813,0.37542738797854813,0.12506662307395097,0.0,5.018987813004685,5.094742222381399,4.791736096815214,5.019481878581189,5.093943200382455,4.796106718184149,24763.412496803627,21048.900622283083,0.85,1.066531294245878,0.6626827707780709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665337024930792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.17982609862,1532.324835687032,0.37542738797854813,0.12506662307395097,6.112874298809886,3.5509681940710975
3338.0,-29.976912989296054,4.960533479649459,35.00394764419088,24.154980398621433,5.047696679005379,-26.474506399201765,-40.00323816491289,1.5452900889111543,0.05434982689160961,-4.965179202058105,40.0080811906163,42253.041603848666,25749.546549178864,25749.546549178864,68002.58815302752,77350.35477470883,77350.35477470883,25749.546549178864,103099.9013238877,103099.9013238877,103099.9013238877,127863.39938732801,91528.84275883096,56431.52958797114,38997.01463428868,24763.49806344031,0.0,63760.51269772899,21048.973353924262,1532.331502326425,0.0,0.8870664323880367,2.8201044422456856,0.0014959135982669303,355137.59352508053,1554881.6949917397,4.378251481511858,1554881.6949917397,4.378251481511858,0.85,0.09557175938085306,4.027634451161993,1.2670532867172737,1.0,0.0,4.02763445116206,1.2845287196959683,1.2848166110276722,3.135495835480645,19316.429355340515,1969.7276190483515,4632.441516551485,4632.441516551485,5.5585259861731675,4.960533479649459,-2.254937000561935,7.215470480211394,3.550903495854388,3.550903495854388,1.0145438559583966,0.0,0.0,0.00022411047736948042,0.9577620341695776,0.0002339939038863596,198.9063052960157,0.0,0.0,0.0,0.0018558327461923295,7.882678583353193e-05,0.00014528369153594847,0.0005851496012221781,0.09557175938073843,0.07168975401822132,0.023882005362517108,0.0955717036529163,0.07168975401830731,0.02388200536254576,0.37542766030394664,0.37542766030394664,0.12506623841178202,0.0,5.019127200745288,5.094575125846745,4.792793427681147,5.019529028949705,5.093751709124376,4.79686845744186,24763.49806344031,21048.973353924262,0.85,1.0665313887203047,0.662683529603325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336853371119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.181070657774,1532.331502326425,0.37542766030394664,0.12506623841178202,6.112874298809886,3.550903495854388
3339.0,-29.97689006306282,4.960537491589495,35.003954544808806,24.154937196895503,5.047634832717317,-26.474491950040687,-40.003228455875046,1.5452367196951555,0.0543320911021965,-4.965256997792435,40.0080962838096,42253.094271894435,25749.518567195668,25749.518567195668,68002.6128390901,77350.4303631503,77350.4303631503,25749.518567195668,103099.94893034597,103099.94893034597,103099.94893034597,127863.55210715636,91528.88403027906,56431.54793902297,38997.040101395665,24763.603176810382,0.0,63760.643278206044,21049.062700288825,1532.339207483095,0.0,0.8870659826916305,2.8200955845130236,0.0014959135982669303,355136.51696760097,1554882.3458769291,4.378266586476605,1554882.3458769291,4.378266586476605,0.85,0.09557180487400457,4.027634451161993,1.2670534273842353,1.0,0.0,4.027634451162124,1.2845289692608735,1.2848168606485104,3.1354952263003617,19316.43806534916,1969.7285072220545,4632.441516551485,4632.441516551485,5.558519945733564,4.960537491589495,-2.255056506880724,7.215593998470219,3.5508388519475234,3.5508388519475234,1.0145253862707209,0.0,0.0,0.00022411047736948042,0.9577597492149275,0.00023399446213226546,198.90628654323356,0.0,0.0,0.0,0.0018558327461923295,7.882687244452252e-05,0.0001452836049249579,0.0005851492523847687,0.09557180487389216,0.07168985584726698,0.02388194902662519,0.0955718355895917,0.07168985584735128,0.023881949026653283,0.3754279311885573,0.3754279311885573,0.12506585598418396,0.0,5.019249318586162,5.094415933389712,4.793758035723215,5.019589088894634,5.0936311547386595,4.797469154304963,24763.603176810382,21049.062700288825,0.85,1.066529591653822,0.6626829984686952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336674224132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.182308480014,1532.339207483095,0.3754279311885573,0.12506585598418396,6.112874298809886,3.5508388519475234
3340.0,-29.976867429959835,4.960541421064636,35.003961461797765,24.15486591579395,5.04755132936422,-26.474479930517248,-40.00322293778879,1.5451638299217125,0.054326712967679214,-4.965349370882534,40.008110561885786,42253.16291275886,25749.528462983093,25749.528462983093,68002.69137574195,77350.47982632411,77350.47982632411,25749.528462983093,103100.00828930721,103100.00828930721,103100.00828930721,127863.71789186548,91528.89052742142,56431.57361385641,38997.01879285001,24763.70960255827,0.0,63760.72839540828,21049.153162174527,1532.347319149954,0.0,0.8870654619002987,2.820084860819668,0.0014959135982669303,355135.2386882308,1554882.9616108558,4.378284079479564,1554882.9616108558,4.378284079479564,0.85,0.09557185636223502,4.027634451161993,1.2670535713480788,1.0,0.0,4.027634451162644,1.2845293101078845,1.2848172015719128,3.1354943943036395,19316.43943651903,1969.7286470424694,4632.441516551485,4632.441516551485,5.558522081926194,4.960541421064636,-2.2551865588104243,7.21572797987506,3.5507742846821833,3.5507742846821833,1.0145069384806238,0.0,0.0,0.00022411047736948042,0.9577574934810398,0.0002339950132417492,198.90626803022428,0.0,0.0,0.0,0.0018558327461923295,7.8826921669513e-05,0.00014528355569996742,0.0005851490541245011,0.09557185636209398,0.07168996258466798,0.023881893777426003,0.09557192198033022,0.07168996258477377,0.02388189377746125,0.37542820128865395,0.37542820128865395,0.12506547042394517,0.0,5.019369953044702,5.094236868698033,4.794776294636847,5.019676083850186,5.093344867566373,4.798674407186127,24763.70960255827,21049.153162174527,0.85,1.0665293996333824,0.6626831903601922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336484022172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18353733591,1532.347319149954,0.37542820128865395,0.12506547042394517,6.112874298809886,3.5507742846821833
3341.0,-29.97684506646085,4.960545401203627,35.00396833558122,24.154809477645927,5.0474737729442065,-26.47446755883122,-40.003217349853344,1.5450962653146425,0.054430376395373514,-4.965435564988379,40.00812313740494,42253.23024836443,25749.522383320997,25749.522383320997,68002.75263168543,77350.56528228856,77350.56528228856,25749.522383320997,103100.08766560955,103100.08766560955,103100.08766560955,127863.89066599478,91528.93553439836,56431.60050047459,38997.03892658197,24763.803000385225,0.0,63760.841926967194,21049.23255032744,1532.3545459779114,0.0,0.8870649786459632,2.8200734251486743,0.0014959135982669303,355134.0459182753,1554883.5039231281,4.378300311654556,1554883.5039231281,4.378300311654556,0.85,0.09557190164243208,4.027634451161993,1.2670537180593238,1.0,0.0,4.027634451163838,1.2845296260535246,1.2848175175883634,3.1354936230907664,19316.448934881126,1969.729615605852,4632.441516551485,4632.441516551485,5.558520769516296,4.960545401203627,-2.255312125073028,7.215857526276656,3.5507096992264997,3.5507096992264997,1.0144884854932856,0.0,0.0,0.00022411047736948042,0.9577552646229105,0.00023399555778763344,198.90624973774405,0.0,0.0,0.0,0.0018558327461923295,7.88269715176335e-05,0.0001452835058518469,0.0005851488533544937,0.09557190164230228,0.07169006437356074,0.023881837268741546,0.09557193309561444,0.0716900643736581,0.023881837268773982,0.3754284694494289,0.3754284694494289,0.12506508625548537,0.0,5.019502082224676,5.094077776228687,4.795780648006314,5.019865941383728,5.093277419598962,4.7996348384021985,24763.803000385225,21049.23255032744,0.85,1.066528461301954,0.6626830664620463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533629772979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.184761083638,1532.3545459779114,0.3754284694494289,0.12506508625548537,6.112874298809886,3.5507096992264997
3342.0,-29.976823089377564,4.960549177805201,35.00397513412565,24.1547348787077,5.047378107995329,-26.474457345847746,-40.003219654876716,1.5450123644654938,0.054627340525826185,-4.965533694029712,40.008134693468364,42253.32869874861,25749.546807811133,25749.546807811133,68002.87550655975,77350.65055390423,77350.65055390423,25749.546807811133,103100.19736171536,103100.19736171536,103100.19736171536,127864.09282961032,91528.97318243228,56431.65132727667,38997.02428350624,24763.89546789497,0.0,63760.919751401205,21049.311147710723,1532.3619934484313,0.0,0.8870644384558972,2.8200593678178514,0.0014959135982669303,355132.68799430475,1554884.0022720667,4.378318456275144,1554884.0022720667,4.378318456275144,0.85,0.09557195197891669,4.027634451161993,1.2670539466431365,1.0,0.0,4.027634451161628,1.2845300183909227,1.284817910013693,3.135492665408663,19316.45688019722,1969.7304258026156,4632.441516551485,4632.441516551485,5.558526042003828,4.960549177805201,-2.2554464036307906,7.215995581435992,3.5506451356035367,3.5506451356035367,1.0144700387438677,0.0,0.0,0.00022411047736948042,0.957753074282367,0.00023399609292552127,198.9062317613403,0.0,0.0,0.0,0.0018558327461923295,7.882695095528039e-05,0.00014528352641420003,0.0005851489361721354,0.0955719519787611,0.07169016979753425,0.02388178218122686,0.09557186298610994,0.07169016979765096,0.023881782181265732,0.37542873715101827,0.37542873715101827,0.12506470303568504,0.0,5.0196713395689585,5.093937824082673,4.7968760700416055,5.020161034555542,5.093191321881079,4.8010719331144855,24763.89546789497,21049.311147710723,0.85,1.0665290866520998,0.6626838016686555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665336109035494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.185980184737,1532.3619934484313,0.37542873715101827,0.12506470303568504,6.112874298809886,3.5506451356035367
3343.0,-29.976801423662792,4.960553313808139,35.003981912288374,24.154685635026567,5.047321353283041,-26.474443521896216,-40.003210050612665,1.54496345151642,0.05438880988862138,-4.965605505280238,40.0081476968988,42253.37664359356,25749.50367964747,25749.50367964747,68002.88032324103,77350.68105655044,77350.68105655044,25749.50367964747,103100.18473619792,103100.18473619792,103100.18473619792,127864.17027933571,91528.97193995058,56431.66752699348,38997.00490328567,24763.9855431378,0.0,63760.99044642347,21049.38771166713,1532.36869531892,0.0,0.8870640267040396,2.820054113293681,0.0014959135982669303,355131.6942623401,1554884.5630380616,4.3783322867528955,1554884.5630380616,4.3783322867528955,0.85,0.09557199156180357,4.027634451161993,1.2670540614845232,1.0,0.0,4.027634451162618,1.2845302471179099,1.2848181387919428,3.135492107094219,19316.45661798141,1969.7303990640444,4632.441516551485,4632.441516551485,5.558516731975087,4.960553313808139,-2.2555615079655733,7.216114821773711,3.5505805172136844,3.5505805172136844,1.014451576346767,0.0,0.0,0.00022411047736948042,0.9577509149795717,0.000233996620482749,198.90621403962706,0.0,0.0,0.0,0.0018558327461923295,7.882703663178481e-05,0.0001452834407376956,0.0005851485910984945,0.09557199156170793,0.07169026619203657,0.023881725369671362,0.09557205853623225,0.0716902661921083,0.023881725369695263,0.375429005540377,0.375429005540377,0.12506432676921359,0.0,5.019763395511347,5.09374764802385,4.797813435525313,5.019994315168844,5.092850321782805,4.8014269079665155,24763.9855431378,21049.38771166713,0.85,1.0665279796803329,0.6626838188641041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665335929990695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.18719229009,1532.36869531892,0.375429005540377,0.12506432676921359,6.112874298809886,3.5505805172136844
3344.0,-29.97678025564789,4.960557129290275,35.003988674381354,24.15461183935406,5.047220755938973,-26.474434530431108,-40.00321253025902,1.544875030722206,0.05471296450303953,-4.965708928821224,40.00816078515794,42253.47256044174,25749.542142143633,25749.542142143633,68003.01470258538,77350.78952455855,77350.78952455855,25749.542142143633,103100.33166670219,103100.33166670219,103100.33166670219,127864.42142330266,91529.03111469082,56431.71415057423,38997.01884901843,24764.089756600468,0.0,63761.108605618894,21049.476293110398,1532.3769409867134,0.0,0.8870634540790531,2.8200377646404697,0.0014959135982669303,355130.2630798648,1554885.1274624048,4.378351520869199,1554885.1274624048,4.378351520869199,0.85,0.09557204757881169,4.027634451161993,1.267054275232367,1.0,0.0,4.027634451161591,1.284530660591895,1.2848185523585967,3.135491097819426,19316.469106336495,1969.7316725218598,4632.441516551485,4632.441516551485,5.558525034831371,4.960557129290275,-2.255699569627981,7.216256698918256,3.550516013537579,3.550516013537579,1.0144331467250225,0.0,0.0,0.00022411047736948042,0.9577488052848663,0.00023399713592210905,198.9061967250161,0.0,0.0,0.0,0.0018558327461923295,7.882701451166057e-05,0.00014528346285781985,0.0005851486801902691,0.09557204757863949,0.07169037526256726,0.02388167231607223,0.09557195705322157,0.07169037526269643,0.02388167231611525,0.3754292713397325,0.3754292713397325,0.12506394720692246,0.0,5.01993457174666,5.093612388213046,4.798902492241496,5.020421893324283,5.092874582687045,4.803062858077112,24764.089756600468,21049.476293110398,0.85,1.066528110783078,0.6626840951243779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665335733907057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.188398890263,1532.3769409867134,0.3754292713397325,0.12506394720692246,6.112874298809886,3.550516013537579
3345.0,-29.976759414541753,4.960561337089116,35.00399540292093,24.15457289842891,5.047165545608006,-26.47442129414601,-40.003206802625186,1.544827425212186,0.054607880751291304,-4.965779117208881,40.00817333202645,42253.53320806433,25749.495064139137,25749.495064139137,68003.02827220346,77350.85542219227,77350.85542219227,25749.495064139137,103100.3504863314,103100.3504863314,103100.3504863314,127864.52684885848,91529.06622638929,56431.74401226123,38997.02468236451,24764.17636252709,0.0,63761.2010448916,21049.549908148027,1532.3834105942706,0.0,0.8870630522176319,2.820030944781957,0.0014959135982669303,355129.2918104353,1554885.6685397045,4.378365019153891,1554885.6685397045,4.378365019153891,0.85,0.09557208600900963,4.027634451161993,1.2670544158993287,1.0,0.0,4.027634451161962,1.2845308832052502,1.2848187750218445,3.1354905544286806,19316.476516379305,1969.732428135939,4632.441516551485,4632.441516551485,5.55851487215488,4.960561337089116,-2.2558134536570726,7.216374790746189,3.55045142006437,3.55045142006437,1.014414691446963,0.0,0.0,0.00022411047736948042,0.9577467281761743,0.00023399764340229209,198.9061796778067,0.0,0.0,0.0,0.0018558327461923295,7.882706560604011e-05,0.0001452834117634403,0.0005851484744007858,0.09557208600891487,0.07169047016515308,0.023881615843761785,0.09557208612793057,0.07169047016522416,0.023881615843785474,0.375429538271887,0.375429538271887,0.12506357483548736,0.0,5.0200518982582025,5.093463303200565,4.799817726274853,5.020386997960145,5.09273342824514,4.803345740903012,24764.17636252709,21049.549908148027,0.85,1.0665267773786973,0.6626840855509509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533555301898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.189596242039,1532.3834105942706,0.375429538271887,0.12506357483548736,6.112874298809886,3.55045142006437
3346.0,-29.976739037182856,4.960565414127801,35.004002163961815,24.15450207134711,5.047079624711489,-26.4744115465999,-40.0032015988603,1.5447521341284414,0.0546617034106589,-4.96587345868256,40.00818773578152,42253.594096813016,25749.51075535772,25749.51075535772,68003.10485217074,77350.91638757006,77350.91638757006,25749.51075535772,103100.42714292779,103100.42714292779,103100.42714292779,127864.71190252414,91529.08416002075,56431.76186926325,38997.02476750833,24764.284759596354,0.0,63761.309527104684,21049.6420456569,1532.391683413389,0.0,0.8870625209626525,2.820019212730031,0.0014959135982669303,355127.98631301674,1554886.289694465,4.3783828637035604,1554886.289694465,4.3783828637035604,0.85,0.09557213991265989,4.027634451161993,1.267054552170448,1.0,0.0,4.027634451162881,1.2845312352823162,1.2848191271778187,3.1354896950223194,19316.480301128628,1969.7328140729637,4632.441516551485,4632.441516551485,5.558518259400791,4.960565414127801,-2.255944810848907,7.216510224976709,3.550386951299171,3.550386951299171,1.0143962717997632,0.0,0.0,0.00022411047736948042,0.9577446972911043,0.0002339981395912261,198.90616300992713,0.0,0.0,0.0,0.0018558327461923295,7.882711202717985e-05,0.00014528336534230059,0.0005851482874334042,0.09557213991251295,0.07169057725607572,0.023881562656437236,0.09557214724529528,0.07169057725618594,0.02388156265647395,0.3754298051813787,0.3754298051813787,0.12506319839753213,0.0,5.020184573715483,5.093308315701222,4.800812025790094,5.020535162093211,5.092508878968545,4.8046105527086524,24764.284759596354,21049.6420456569,0.85,1.0665261638527497,0.6626839130217547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665335353531577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.190787750344,1532.391683413389,0.3754298051813787,0.12506319839753213,6.112874298809886,3.550386951299171
3347.0,-29.976718856282506,4.960569398217567,35.004008840167785,24.15443166336047,5.0469907088609345,-26.474402275216455,-40.00320400865746,1.5446741277949498,0.05477469115612621,-4.9659661943162785,40.008198786853235,42253.68584763605,25749.521909228108,25749.521909228108,68003.20775686415,77350.99141690863,77350.99141690863,25749.521909228108,103100.51332613673,103100.51332613673,103100.51332613673,127864.88535037653,91529.11502531017,56431.80945603784,38997.00618808036,24764.372024239794,0.0,63761.37821232015,21049.716220603823,1532.3987087163532,0.0,0.8870620099828226,2.820006890283799,0.0014959135982669303,355126.7030408843,1554886.7662665544,4.378400027236326,1554886.7662665544,4.378400027236326,0.8499999999999999,0.09557218793943476,4.027634451161993,1.2670547323999926,1.0,0.0,4.02763445116001,1.2845316000566684,1.2848194920339249,3.1354888046228755,19316.486815000804,1969.7334783030703,4632.441516551485,4632.441516551485,5.558520667174391,4.960569398217567,-2.25607506018199,7.216644458399557,3.5503224501009893,3.5503224501009893,1.0143778428859969,0.0,0.0,0.00022411047736948042,0.9577426859904231,0.0002339986309973464,198.90614650274583,0.0,0.0,0.0,0.0018558327461923295,7.882709053013888e-05,0.00014528338683934155,0.0005851483740156269,0.09557218793929445,0.07169067960760785,0.0238815083316866,0.0955721127291025,0.0716906796077131,0.023881508331721663,0.37543007161526587,0.37543007161526587,0.12506282411315606,0.0,5.020331247028537,5.093158243867322,4.801847567548748,5.020740885472378,5.092381525015924,4.805814106065725,24764.372024239794,21049.716220603823,0.85,1.066526628869581,0.6626846381352477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533516024338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.191970662949,1532.3987087163532,0.37543007161526587,0.12506282411315606,6.112874298809886,3.5503224501009893
3348.0,-29.97669914095697,4.9605734980001905,35.00401546843169,24.154374666418903,5.046916849136002,-26.474391917186892,-40.00320250689981,1.5446096253659358,0.05477819760199054,-4.966049196623101,40.0082107428498,42253.759369747146,25749.508026085172,25749.508026085172,68003.26739583231,77351.05972027303,77351.05972027303,25749.508026085172,103100.5677463582,103100.5677463582,103100.5677463582,127865.02849291355,91529.14544834726,56431.84509782151,38997.000389473054,24764.460746555356,0.0,63761.46113602841,21049.79163457205,1532.405594462078,0.0,0.8870615451677821,2.819997145055773,0.0014959135982669303,355125.55446124065,1554887.2818632089,4.378415640130774,1554887.2818632089,4.378415640130774,0.85,0.09557223293300764,4.027634451161993,1.2670549175748604,1.0,0.0,4.027634451162148,1.284531901684023,1.284819793728881,3.1354880683630815,19316.493235539176,1969.7341330157778,4632.441516551485,4632.441516551485,5.55851767023576,4.9605734980001905,-2.256198224802472,7.216771722802663,3.550257927658282,3.550257927658282,1.0143594079023663,0.0,0.0,0.00022411047736948042,0.9577407210949871,0.0002339991110676117,198.90613037638894,0.0,0.0,0.0,0.0018558327461923295,7.88271039268452e-05,0.00014528337344263523,0.000585148320058591,0.09557223293288583,0.07169077897499432,0.023881453957891517,0.09557216182321196,0.07169077897508568,0.02388145395792196,0.3754303378635615,0.3754303378635615,0.1250624547165391,0.0,5.020462185556596,5.093004616922997,4.802830877717213,5.02082739422508,5.092232195772112,4.806606921295895,24764.460746555356,21049.79163457205,0.85,1.0665261771645171,0.6626849293745507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334971361806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.193150319079,1532.405594462078,0.3754303378635615,0.1250624547165391,6.112874298809886,3.550257927658282
3349.0,-29.97667963851487,4.960577801857779,35.00402212973668,24.154326714947842,5.046852515290215,-26.474380798198514,-40.003197093587346,1.5445536749738404,0.05473045556090028,-4.966127850353886,40.00822496177672,42253.81588386268,25749.48353708941,25749.48353708941,68003.29942095208,77351.12593234898,77351.12593234898,25749.48353708941,103100.6094694384,103100.6094694384,103100.6094694384,127865.17088842804,91529.1777224168,56431.867673930385,38997.011164984906,24764.561418989644,0.0,63761.57258397455,21049.8772061412,1532.4130660395551,0.0,0.8870610942577384,2.8199885819708963,0.0014959135982669303,355124.4660595536,1554887.8950478276,4.378430785974279,1554887.8950478276,4.378430785974279,0.85,0.0955722792997672,4.027634451161993,1.267055058241822,1.0,0.0,4.027634451162461,1.2845321633203117,1.284820055423808,3.1354874297200914,19316.50004672312,1969.7348275632473,4632.441516551485,4632.441516551485,5.558512383823472,4.960577801857779,-2.2563181329902253,7.216895934848004,3.5501934467564027,3.5501934467564027,1.0143409847875435,0.0,0.0,0.00022411047736948042,0.9577387774205076,0.00023399958595503523,198.90611442416488,0.0,0.0,0.0,0.0018558327461923295,7.882715221731462e-05,0.00014528332515216578,0.0005851481255622327,0.09557227929965456,0.07169087914527142,0.023881400154383135,0.09557228901307648,0.07169087914535592,0.02388140015441128,0.3754306036476593,0.3754306036476593,0.1250620867517741,0.0,5.020571464773127,5.09284743331807,4.803738266695177,5.020858305914771,5.092069059025903,4.807218855049598,24764.561418989644,21049.8772061412,0.85,1.06652481526222,0.6626846574120178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334776995352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.194321320892,1532.4130660395551,0.3754306036476593,0.1250620867517741,6.112874298809886,3.5501934467564027
