time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3350.0,-29.976660641824676,4.9605818787501095,35.004028763846215,24.154246772546344,5.04675761014936,-26.47437319167412,-40.003199747856684,1.5444701599988104,0.05482332285237135,-4.966226577321313,40.00823749225568,42253.903851706345,25749.51077292034,25749.51077292034,68003.41462462669,77351.18656193785,77351.18656193785,25749.51077292034,103100.6973348582,103100.6973348582,103100.6973348582,127865.35780945516,91529.19224218806,56431.909531956546,38996.980789146124,24764.660474596963,0.0,63761.64126374309,21049.96140340742,1532.4209043557883,0.0,0.8870605474920901,2.81997582414863,0.0014959135982669303,355123.0998903275,1554888.435419063,4.378449151573802,1554888.435419063,4.378449151573802,0.85,0.09557233338746673,4.027634451161993,1.2670552802318706,1.0,0.0,4.027634451161601,1.2845325538548262,1.28482044604585,3.1354864764425296,19316.503111004575,1969.7351400329956,4632.441516551485,4632.441516551485,5.558518263192016,4.9605818787501095,-2.2564526309720385,7.217034509722148,3.5501290342501086,3.5501290342501086,1.0143225812143168,0.0,0.0,0.00022411047736948042,0.9577368841549382,0.00023400004852817683,198.9060988856283,0.0,0.0,0.0,0.0018558327461923295,7.882712853940385e-05,0.00014528334883007657,0.0005851482209282018,0.09557233338730935,0.07169098547612004,0.0238813479111893,0.09557228658020775,0.07169098547623812,0.023881347911228624,0.3754308687422101,0.3754308687422101,0.12506171598214524,0.0,5.020704837249639,5.092684637127263,4.804758818417156,5.0210499001736935,5.091845622865378,4.808654036808377,24764.660474596963,21049.96140340742,0.85,1.0665254732596667,0.6626853232483095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334572953921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.195488715115,1532.4209043557883,0.3754308687422101,0.12506171598214524,6.112874298809886,3.5501290342501086
3351.0,-29.97664191014957,4.960586186193748,35.00403534969327,24.154193861782574,5.04669131628787,-26.474362962286538,-40.0031945091672,1.5444123684248472,0.05472836424655725,-4.9663039998530305,40.00824935472306,42253.957785786886,25749.48310676345,25749.48310676345,68003.44089255034,77351.24073340083,77351.24073340083,25749.48310676345,103100.72384016428,103100.72384016428,103100.72384016428,127865.47020020979,91529.2119945799,56431.92904696596,38996.98105290438,24764.746360045505,0.0,63761.727412949884,21050.034406038678,1532.4274987301874,0.0,0.8870601113516496,2.8199680259270314,0.0014959135982669303,355122.0285316288,1554888.9469827325,4.378463801335959,1554888.9469827325,4.378463801335959,0.85,0.09557237548204507,4.027634451161993,1.2670554038649424,1.0,0.0,4.027634451162264,1.2845328241011609,1.284820716352753,3.13548581678346,19316.50727958871,1969.7355651102782,4632.441516551485,4632.441516551485,5.558512290929485,4.960586186193748,-2.2565716399147306,7.217157826108478,3.550064560449058,3.550064560449058,1.0143041601283023,0.0,0.0,0.00022411047736948042,0.9577350173054977,0.0002340005046489741,198.90608356386585,0.0,0.0,0.0,0.0018558327461923295,7.882717527212882e-05,0.0001452833020973516,0.0005851480327058687,0.09557237548193692,0.07169108201463849,0.023881293467298437,0.09557238656862002,0.0716910820147196,0.023881293467325468,0.3754311328398374,0.3754311328398374,0.12506135043875777,0.0,5.020799927728376,5.092503795357516,4.805680435304794,5.021032364099597,5.09163313149071,4.809220264175224,24764.746360045505,21050.034406038678,0.85,1.0665244442348494,0.662685273755698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334379672677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.196646627526,1532.4274987301874,0.3754311328398374,0.12506135043875777,6.112874298809886,3.550064560449058
3352.0,-29.97662359718993,4.960590367705469,35.004041923363495,24.154128587711625,5.04660356934568,-26.474355255257347,-40.00319339158011,1.5443352274131545,0.05490740289292262,-4.966397934335654,40.00826217174263,42254.02724059429,25749.4982185935,25749.4982185935,68003.52545918779,77351.3317030687,77351.3317030687,25749.4982185935,103100.8299216622,103100.8299216622,103100.8299216622,127865.67518828959,91529.26002918165,56431.95556670758,38997.004958304526,24764.845266627395,0.0,63761.85022493192,21050.118476633284,1532.4352228237917,0.0,0.8870595878887725,2.819954694976273,0.0014959135982669303,355120.7286870078,1554889.499711187,4.378481384232622,1554889.499711187,4.378481384232622,0.85,0.09557242758960482,4.027634451161993,1.267055570357479,1.0,0.0,4.027634451161652,1.2845331848299741,1.2848210771624133,3.1354849362611885,19316.517416906776,1969.7365988290371,4632.441516551485,4632.441516551485,5.558515553103437,4.960590367705469,-2.2567026142431685,7.217292981948637,3.5500001629924727,3.5500001629924727,1.0142857608549922,0.0,0.0,0.00022411047736948042,0.9577331921901702,0.00023400095057474047,198.90606858459824,0.0,0.0,0.0,0.0018558327461923295,7.882718524178041e-05,0.00014528329212770003,0.0005851479925517566,0.09557242758946004,0.0716911861320777,0.023881241457382334,0.0955723600907791,0.07169118613218631,0.02388124145741851,0.37543139493662997,0.37543139493662997,0.12506098375468458,0.0,5.020936870597666,5.092356014285031,4.806670273376483,5.0213053372285685,5.091586178465263,4.810451708104949,24764.845266627395,21050.118476633284,0.85,1.0665237162863461,0.6626850866393503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665334175461243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.197799864023,1532.4352228237917,0.37543139493662997,0.12506098375468458,6.112874298809886,3.5500001629924727
3353.0,-29.976605500287306,4.960594829439169,35.00404848863689,24.154080112371616,5.046542397734117,-26.474345084953605,-40.00319566167889,1.5442819824003944,0.05477843946903249,-4.966472846738648,40.00827507450714,42254.11000909749,25749.46459195593,25749.46459195593,68003.57460105342,77351.38318104949,77351.38318104949,25749.46459195593,103100.84777300541,103100.84777300541,103100.84777300541,127865.7843158565,91529.27941860208,56432.00624664987,38996.970191058004,24764.936542851076,0.0,63761.90673390908,21050.196061423412,1532.4420692948474,0.0,0.8870591607340875,2.819947637304356,0.0014959135982669303,355119.6920683983,1554890.0561375052,4.3784957321883,1554890.0561375052,4.3784957321883,0.8499999999999999,0.09557247013640593,4.027634451161993,1.2670557549828665,1.0,0.0,4.02763445116196,1.2845334338158116,1.2848213262040542,3.135484328498617,19316.521508888698,1969.7370160950682,4632.441516551485,4632.441516551485,5.558508294158571,4.960594829439169,-2.256819714805367,7.217414544244536,3.549935734725498,3.549935734725498,1.0142673527787136,0.0,0.0,0.00022411047736948042,0.9577313886113077,0.0002340013912402269,198.90605378205882,0.0,0.0,0.0,0.0018558327461923295,7.882716499092753e-05,0.0001452833123785529,0.0005851480741147892,0.09557247013630388,0.07169128254134947,0.023881187594954403,0.09557250186222326,0.07169128254142602,0.023881187594979907,0.37543165731787587,0.37543165731787587,0.1250606209112259,0.0,5.02102838255945,5.092185434454336,4.807546839773295,5.021251286207701,5.0913605940352795,4.810911214260216,24764.936542851076,21050.196061423412,0.85,1.066523541788762,0.6626857974218393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665333977220112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.198945336642,1532.4420692948474,0.37543165731787587,0.1250606209112259,6.112874298809886,3.549935734725498
3354.0,-29.976587906314492,4.960598999784135,35.00405502404476,24.154006177000724,5.046443221580112,-26.474339167988433,-40.0031985604204,1.5441944832541252,0.05506445845594499,-4.96657436761437,40.008287335153845,42254.19332439661,25749.499558604202,25749.499558604202,68003.69288300081,77351.4852373609,77351.4852373609,25749.499558604202,103100.98479596511,103100.98479596511,103100.98479596511,127866.02018290706,91529.33420389857,56432.042290934514,38996.991014404506,24765.035386941945,0.0,63762.02640134645,21050.280078900654,1532.4499651854371,0.0,0.8870586007446875,2.819932013104598,0.0014959135982669303,355118.28725236136,1554890.5848729014,4.3785145420233835,1554890.5848729014,4.3785145420233835,0.8500000000000001,0.09557252549202516,4.027634451161993,1.267055953894742,1.0,0.0,4.027634451162858,1.2845338429820086,1.2848217354619542,3.135483329743929,19316.533070886835,1969.7381950907636,4632.441516551485,4632.441516551485,5.558515842370057,4.960598999784135,-2.2569561517462033,7.2175551515303376,3.5498713979613403,3.5498713979613403,1.0142489708460973,0.0,0.0,0.00022411047736948042,0.9577296351590978,0.00023400181965994114,198.90603939089792,0.0,0.0,0.0,0.0018558327461923295,7.882713913215264e-05,0.00014528333823732778,0.0005851481782644819,0.09557252549185744,0.07169138894870303,0.023881136543154415,0.09557240443310112,0.07169138894882884,0.023881136543196322,0.37543191844503904,0.37543191844503904,0.12506025492833597,0.0,5.021189214511423,5.092059594795728,4.808566428528138,5.02163882607033,5.091363091369203,4.812452490065368,24765.035386941945,21050.280078900654,0.85,1.0665233952094846,0.6626858603650705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665333765693954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.200087091353,1532.4499651854371,0.37543191844503904,0.12506025492833597,6.112874298809886,3.5498713979613403
3355.0,-29.976570583972613,4.960603547276579,35.00406152633522,24.153962172009074,5.046387165724385,-26.47432918316796,-40.00319332173092,1.5441457649197434,0.05489138771247326,-4.966644701622877,40.0082994413524,42254.24170170512,25749.454300906727,25749.454300906727,68003.69600261185,77351.53406235292,77351.53406235292,25749.454300906727,103100.98836325965,103100.98836325965,103100.98836325965,127866.10826422476,91529.35332504121,56432.06096439331,38996.991511831,24765.119900965117,0.0,63762.11141279612,21050.35191582035,1532.4563188551836,0.0,0.8870581997222453,2.819926070505244,0.0014959135982669303,355117.31399358285,1554891.1069479166,4.378528012227571,1554891.1069479166,4.378528012227571,0.85,0.09557256500791864,4.027634451161993,1.2670560659887267,1.0,0.0,4.027634451162853,1.2845340708002937,1.2848219633312985,3.135482773650905,19316.53710625088,1969.7386065833775,4632.441516551485,4632.441516551485,5.5585060726412205,4.960603547276579,-2.257069893045003,7.217673440321581,3.549806980731137,3.549806980731137,1.014230565923182,0.0,0.0,0.00022411047736948042,0.9577279087815793,0.0002340022414660481,198.90602522192222,0.0,0.0,0.0,0.0018558327461923295,7.882718586488362e-05,0.00014528329150459679,0.0005851479900421245,0.09557256500782599,0.0716914825838698,0.023881082423956194,0.09557255607209562,0.0716914825839393,0.023881082423979343,0.37543218116945326,0.37543218116945326,0.12505989569496834,0.0,5.021285475839477,5.091901567254411,4.809424373463344,5.02153608933537,5.0911356464713435,4.812722930571965,24765.119900965117,21050.35191582035,0.85,1.0665220221826672,0.6626857355483575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665333567982238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.201219373932,1532.4563188551836,0.37543218116945326,0.12505989569496834,6.112874298809886,3.549806980731137
3356.0,-29.97655359450629,4.960607997524013,35.00406806315008,24.15389099568131,5.046303636932193,-26.47432224549638,-40.00319230891762,1.5440722879223685,0.05488507249100394,-4.9667369107378,40.00831345153617,42254.30626590807,25749.465970307858,25749.465970307858,68003.77223621593,77351.58404801702,77351.58404801702,25749.465970307858,103101.05001832487,103101.05001832487,103101.05001832487,127866.27553682619,91529.36261889849,56432.084836789894,38996.975313454,24765.22551850132,0.0,63762.20083195532,21050.441690726122,1532.4643848800042,0.0,0.887057680702068,2.8199153788626585,0.0014959135982669303,355116.0380374787,1554891.7111317066,4.378545445946894,1554891.7111317066,4.378545445946894,0.85,0.09557261874012864,4.027634451161993,1.2670562192937358,1.0,0.0,4.02763445116349,1.2845344143960102,1.2848223070040226,3.1354819349513434,19316.539067645037,1969.73880658992,4632.441516551485,4632.441516551485,5.558508591701868,4.960607997524013,-2.2571994475906494,7.217807445114662,3.5497426842243307,3.5497426842243307,1.014212195492666,0.0,0.0,0.00022411047736948042,0.9577262155823405,0.0002340026551671776,198.90601132522724,0.0,0.0,0.0,0.0018558327461923295,7.882719489988133e-05,0.0001452832824695991,0.0005851479536524565,0.09557261873998459,0.07169158738072313,0.023881031359261447,0.09557264083309457,0.07169158738083119,0.023881031359297446,0.37543244313504365,0.37543244313504365,0.12505953273455264,0.0,5.021387979310759,5.091728944225508,4.810351042278114,5.021621983228783,5.090863024165799,4.813883052994072,24765.22551850132,21050.441690726122,0.85,1.0665217221005157,0.6626858187857865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665333352390353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.202346801303,1532.4643848800042,0.37543244313504365,0.12505953273455264,6.112874298809886,3.5497426842243307
3357.0,-29.976536958833837,4.960612603348201,35.00407457762106,24.153838643711083,5.04623401014368,-26.47431423587111,-40.00319115640593,1.5440112871809422,0.054879197347247555,-4.9668173025849764,40.00832587434803,42254.36874695367,25749.447301097425,25749.447301097425,68003.81604805109,77351.65400447739,77351.65400447739,25749.447301097425,103101.10130557482,103101.10130557482,103101.10130557482,127866.4176442957,91529.39765528271,56432.11239775886,38996.98361947094,24765.316338720873,0.0,63762.29995819181,21050.51888791274,1532.4713334254127,0.0,0.887057227443975,2.8199060623161682,0.0014959135982669303,355114.925607351,1554892.2468608394,4.378560670750508,1554892.2468608394,4.378560670750508,0.85,0.0955726634749437,4.027634451161993,1.2670563484216109,1.0,0.0,4.027634451160744,1.2845346996499598,1.2848225923219039,3.13548123866139,19316.546461793376,1969.7395605832141,4632.441516551485,4632.441516551485,5.5585045616001665,4.960612603348201,-2.257320391313338,7.217932994661539,3.549678365961101,3.549678365961101,1.0141938188460289,0.0,0.0,0.00022411047736948042,0.9577245576459217,0.00023400306025392307,198.90599771792316,0.0,0.0,0.0,0.0018558327461923295,7.882720518108708e-05,0.00014528327218839334,0.0005851479122435181,0.09557266347483179,0.0716916851002561,0.02388097837457568,0.0955727095887193,0.07169168510034005,0.023880978374603644,0.3754327035027637,0.3754327035027637,0.1250591715337105,0.0,5.021480392306444,5.091560152774036,4.81122589065086,5.0216964999322045,5.090732041657702,4.81457300271245,24765.316338720873,21050.51888791274,0.85,1.0665207511749166,0.6626857684659957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533314140876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20346813748,1532.4713334254127,0.3754327035027637,0.1250591715337105,6.112874298809886,3.549678365961101
3358.0,-29.97652073264487,4.960616940395496,35.00408103079333,24.153759434726112,5.046135027508773,-26.47430953052418,-40.00319422977043,1.543923825388156,0.055071414000224195,-4.966917521735524,40.008337117828425,42254.447260905676,25749.479554324666,25749.479554324666,68003.92681523034,77351.73396020003,77351.73396020003,25749.479554324666,103101.21351452469,103101.21351452469,103101.21351452469,127866.62214901973,91529.43097218219,56432.14427288806,38996.98522143793,24765.408634495056,0.0,63762.39385593298,21050.597339320797,1532.4788225783484,0.0,0.88705667773595,2.819891823987403,0.0014959135982669303,355113.5388187833,1554892.731731864,4.378579135292658,1554892.731731864,4.378579135292658,0.85,0.09557271683353981,4.027634451161993,1.2670565462345258,1.0,0.0,4.027634451162022,1.284535108642289,1.2848230014058972,3.1354802403330724,19316.55349305823,1969.740277572691,4632.441516551485,4632.441516551485,5.558511524068474,4.960616940395496,-2.257455772379947,7.2180727127754425,3.549614102047271,3.549614102047271,1.0141754577277917,0.0,0.0,0.00022411047736948042,0.9577229405222357,0.00023400345537016734,198.9059844455617,0.0,0.0,0.0,0.0018558327461923295,7.882717776454166e-05,0.00014528329960493874,0.0005851480226673408,0.09557271683337423,0.0716917893935516,0.02388092743982263,0.09557263485406127,0.0716917893936758,0.023880927439864,0.3754329627095545,0.3754329627095545,0.1250588092145329,0.0,5.021620346163729,5.0914110638713055,4.812231758458438,5.021988935735749,5.09062404109568,4.816065389823734,24765.408634495056,21050.597339320797,0.85,1.066520917782366,0.6626860239340586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533292305144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.204582952301,1532.4788225783484,0.3754329627095545,0.1250588092145329,6.112874298809886,3.549614102047271
3359.0,-29.976504753811238,4.960621657166905,35.004087450818346,24.153720668423944,5.046079265273005,-26.474300725502793,-40.00319293756036,1.5438752369645807,0.05497976959884454,-4.966987467102857,40.008349058688374,42254.5065999378,25749.43398743094,25749.43398743094,68003.94058736874,77351.80279424608,77351.80279424608,25749.43398743094,103101.23678167701,103101.23678167701,103101.23678167701,127866.72896927668,91529.4707651082,56432.17457080003,38996.99577145352,24765.492187599662,0.0,63762.48795905318,21050.668359459713,1532.4851155012875,0.0,0.8870562792796178,2.819884856072683,0.0014959135982669303,355112.57094804343,1554893.2466772546,4.378592519341567,1554893.2466772546,4.378592519341567,0.85,0.09557275609941215,4.027634451161993,1.2670567028364168,1.0,0.0,4.027634451161816,1.2845353358535287,1.28482322866806,3.1354796857229084,19316.561891036625,1969.7411339281637,4632.441516551485,4632.441516551485,5.558501687593784,4.960621657166905,-2.2575691131871016,7.218190770354006,3.5495497647287855,3.5495497647287855,1.014157075636796,0.0,0.0,0.00022411047736948042,0.9577213480531899,0.00023400384446378006,198.9059713755286,0.0,0.0,0.0,0.0018558327461923295,7.882718929195167e-05,0.00014528328807752875,0.0005851479762391472,0.09557275609932137,0.07169188202907491,0.023880874070246458,0.0955727482205948,0.071691882029143,0.023880874070269145,0.3754332220703622,0.3754332220703622,0.1250584545324316,0.0,5.021716459014101,5.091257648880628,4.813075325519776,5.021967236701698,5.0905109181591115,4.816317098472609,24765.492187599662,21050.668359459713,0.85,1.0665195597612083,0.6626859765427078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332717436555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.205690118326,1532.4851155012875,0.3754332220703622,0.1250584545324316,6.112874298809886,3.5495497647287855
3360.0,-29.97648902740991,4.9606262768996015,35.00409390546376,24.1536442184821,5.045995853693738,-26.474294912861293,-40.00319209937004,1.5438017391451058,0.05488419689862667,-4.967079396300152,40.00836290713754,42254.56673413888,25749.44563207635,25749.44563207635,68004.01236621523,77351.83102978526,77351.83102978526,25749.44563207635,103101.2766618616,103101.2766618616,103101.2766618616,127866.87360995173,91529.45886763577,56432.194571989385,38996.96032849598,24765.59694809012,0.0,63762.5572765861,21050.7574058766,1532.493124848584,0.0,0.8870557622585682,2.8198753710404594,0.0014959135982669303,355111.298878664,1554893.8438869205,4.378609885961988,1554893.8438869205,4.378609885961988,0.85,0.09557280987261785,4.027634451161993,1.2670568099850792,1.0,0.0,4.02763445116137,1.2845356795472909,1.2848235724388515,3.135478846785675,19316.559380170336,1969.7408778910574,4632.441516551485,4632.441516551485,5.558504201310444,4.9606262768996015,-2.2576983457333233,7.218324622632925,3.5494855491888195,3.5494855491888195,1.0141387283396628,0.0,0.0,0.00022411047736948042,0.9577197807446339,0.00023400422741110446,198.90595851197648,0.0,0.0,0.0,0.0018558327461923295,7.882719676919178e-05,0.00014528328060028862,0.0005851479461235573,0.09557280987247394,0.07169198597475528,0.023880823897718652,0.095572870542777,0.07169198597486323,0.02388082389775462,0.37543348119254155,0.37543348119254155,0.12505809678432458,0.0,5.0218009775013,5.0910659829640394,4.813987230553153,5.021963593198791,5.090124424964927,4.817460704938242,24765.59694809012,21050.7574058766,0.85,1.0665195260477205,0.6626861992195371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332493819352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.20679286987,1532.493124848584,0.37543348119254155,0.12505809678432458,6.112874298809886,3.5494855491888195
3361.0,-29.97647365752052,4.960630976762596,35.0041003202641,24.153587535861902,5.045920624822573,-26.47428860268686,-40.00319492826236,1.5437355699888986,0.05492815890494285,-4.967163082929665,40.00837465584867,42254.64080710506,25749.436016440588,25749.436016440588,68004.07682354565,77351.90606643917,77351.90606643917,25749.436016440588,103101.34208287977,103101.34208287977,103101.34208287977,127867.02739451535,91529.49722863382,56432.23196929948,38996.96139926038,24765.68531163558,0.0,63762.64671089596,21050.832514890244,1532.5000096862343,0.0,0.887055294695202,2.8198650142444737,0.0014959135982669303,355110.14086884586,1554894.3505462331,4.378625591321843,1554894.3505462331,4.378625591321843,0.85,0.09557285570759882,4.027634451161993,1.2670570220844821,1.0,0.0,4.027634451163317,1.2845359889705907,1.2848238819315,3.135478091501106,19316.5674759518,1969.741703431019,4632.441516551485,4632.441516551485,5.558502125593841,4.960630976762596,-2.2578215865501634,7.218452563312759,3.5494213122367944,3.5494213122367944,1.0141203749247985,0.0,0.0,0.00022411047736948042,0.9577182489690756,0.00023400460167770788,198.90594594003818,0.0,0.0,0.0,0.0018558327461923295,7.882717153351012e-05,0.0001452833058359703,0.0005851480477636582,0.09557285570747533,0.07169208351809951,0.02388077218937581,0.09557289851461767,0.07169208351819216,0.023880772189406672,0.37543373770098537,0.37543373770098537,0.125057741291628,0.0,5.021890987358745,5.090889110655894,4.814876749307643,5.02209124183463,5.0900224085687,4.818276292046278,24765.68531163558,21050.832514890244,0.85,1.066519041028529,0.6626864314257591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332274802659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.207891096983,1532.5000096862343,0.37543373770098537,0.125057741291628,6.112874298809886,3.5494213122367944
3362.0,-29.976458740773673,4.9606356092876105,35.00410669568208,24.153521842695795,5.04583579622063,-26.474283660371466,-40.003198001626856,1.5436607158185076,0.05503486729702445,-4.967253617797373,40.00838633835211,42254.71387626141,25749.444096998268,25749.444096998268,68004.15797325969,77351.98358834635,77351.98358834635,25749.444096998268,103101.42768534462,103101.42768534462,103101.42768534462,127867.2040250432,91529.53437191692,56432.264659832435,38996.966346760535,24765.776339698583,0.0,63762.74268645912,21050.909888743794,1532.5072051146815,0.0,0.8870547925836668,2.8198530321510256,0.0014959135982669303,355108.88810018974,1554894.8543504847,4.378642457160322,1554894.8543504847,4.378642457160322,0.85,0.09557290516080544,4.027634451161993,1.2670571979181844,1.0,0.0,4.027634451160406,1.284536339007339,1.2848242320466994,3.1354772370818713,19316.57531474428,1969.7425027653971,4632.441516551485,4632.441516551485,5.558503869934842,4.9606356092876105,-2.257949795456637,7.218585404744248,3.549357107156964,3.549357107156964,1.0141020306162754,0.0,0.0,0.00022411047736948042,0.9577167623565972,0.00023400496491052844,198.9059337387533,0.0,0.0,0.0,0.0018558327461923295,7.882714411697613e-05,0.00014528333325250427,0.000585148158187435,0.09557290516067186,0.07169218356160224,0.02388072159906962,0.09557288704457327,0.07169218356170244,0.023880721599102997,0.37543399288814233,0.37543399288814233,0.12505738685309553,0.0,5.0220050460241055,5.090730210096467,4.815808550737756,5.022288485094407,5.089922366077019,4.819364249046487,24765.776339698583,21050.909888743794,0.85,1.066518708388328,0.6626865799051453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665332051987075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.208982706188,1532.5072051146815,0.37543399288814233,0.12505738685309553,6.112874298809886,3.549357107156964
3363.0,-29.97644404932386,4.960640218118711,35.00411300372869,24.15345593998211,5.045752388193691,-26.47427877869775,-40.00320107499135,1.5435871175674958,0.05510009487448997,-4.96734217878081,40.00839712684755,42254.786070190756,25749.446940267873,25749.446940267873,68004.23301045863,77352.0544622462,77352.0544622462,25749.446940267873,103101.50140251408,103101.50140251408,103101.50140251408,127867.36254411608,91529.56553375433,56432.297141698444,38996.96488006209,24765.861141601996,0.0,63762.82602166409,21050.981970361696,1532.5139977030974,0.0,0.887054303728909,2.819841826228751,0.0014959135982669303,355107.6626483473,1554895.319601035,4.378658877718451,1554895.319601035,4.378658877718451,0.85,0.09557295285743855,4.027634451161993,1.2670573072647677,1.0,0.0,4.0276344511613615,1.2845366831712817,1.2848245762877768,3.1354763969982655,19316.581891200538,1969.7431733773042,4632.441516551485,4632.441516551485,5.558504483708293,4.960640218118711,-2.258076590001466,7.218716808120178,3.549292889596614,3.549292889596614,1.0140836827418898,0.0,0.0,0.00022411047736948042,0.9577152981997954,0.00023400532265772288,198.90592172175363,0.0,0.0,0.0,0.0018558327461923295,7.882711670045056e-05,0.00014528336066902986,0.000585148268611178,0.09557295285730721,0.0716922817103148,0.023880671146992414,0.09557287818324875,0.07169228171041332,0.023880671147025235,0.37543424799064107,0.37543424799064107,0.12505703641605587,0.0,5.022126298555747,5.090576784211805,4.816752717328939,5.022442273655315,5.089794594269961,4.820361614790556,24765.861141601996,21050.981970361696,0.85,1.0665184913126886,0.6626868460289738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533183236392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.210065749765,1532.5139977030974,0.37543424799064107,0.12505703641605587,6.112874298809886,3.549292889596614
3364.0,-29.976429821004924,4.960644924604207,35.00411927918997,24.153393844049447,5.045678334421536,-26.474273378412096,-40.003204078506656,1.5435218918287665,0.055022190352644884,-4.967425030560362,40.00840879382398,42254.85607434968,25749.435221740492,25749.435221740492,68004.29129609017,77352.10277738348,77352.10277738348,25749.435221740492,103101.53799912398,103101.53799912398,103101.53799912398,127867.48692739787,91529.57811113156,56432.331408098,38996.9407811484,24765.948928273894,0.0,63762.88970942229,21051.05658903281,1532.5208285793963,0.0,0.8870538406966212,2.8198331696506163,0.0014959135982669303,355106.5161999242,1554895.8227359261,4.378674430915042,1554895.8227359261,4.378674430915042,0.85,0.09557299970261299,4.027634451161993,1.2670575039787217,1.0,0.0,4.027634451161183,1.2845369881834037,1.2848248813682588,3.13547565248229,19316.58454555529,1969.7434440461618,4632.441516551485,4632.441516551485,5.558501954042816,4.960644924604207,-2.2581992080869857,7.218844132691192,3.549228672609476,3.549228672609476,1.014065335031279,0.0,0.0,0.00022411047736948042,0.9577138802011363,0.0002340056691278332,198.90591008357728,0.0,0.0,0.0,0.0018558327461923295,7.882708990703614e-05,0.00014528338746244427,0.0005851483765252569,0.09557299970249124,0.07169237857298351,0.023880621129507725,0.09557296089366758,0.07169237857307484,0.023880621129538156,0.3754345032516098,0.3754345032516098,0.1250566905515645,0.0,5.022222117938838,5.090403057246931,4.817656079097219,5.022447220913023,5.089550525246352,4.821112569653849,24765.948928273894,21051.05658903281,0.85,1.066518340150464,0.6626872820054397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331613864073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.211144777117,1532.5208285793963,0.3754345032516098,0.1250566905515645,6.112874298809886,3.549228672609476
3365.0,-29.976415780669075,4.960649864944579,35.004125590137505,24.1533508169465,5.045616388146211,-26.474266936570398,-40.00320310061795,1.543467544047538,0.05500266986513225,-4.96750129716195,40.008422378365665,42254.90900092806,25749.407159155326,25749.407159155326,68004.31616008338,77352.17946967277,77352.17946967277,25749.407159155326,103101.5866288281,103101.5866288281,103101.5866288281,127867.6321580068,91529.62404309803,56432.35357435344,38996.96718749399,24766.045529178704,0.0,63763.01271667269,21051.138699801897,1532.5280171694926,0.0,0.8870534041799402,2.819824514800447,0.0014959135982669303,355105.46087542945,1554896.4085654023,4.3786890934658365,1554896.4085654023,4.3786890934658365,0.85,0.0955730460719533,4.027634451161993,1.2670576188201084,1.0,0.0,4.027634451161461,1.2845372423275443,1.2848251355693587,3.1354750321322222,19316.59423912902,1969.744432515591,4632.441516551485,4632.441516551485,5.5584958962037545,4.960649864944579,-2.258316939248652,7.218966804193231,3.549164492762798,3.549164492762798,1.014046997932228,0.0,0.0,0.00022411047736948042,0.9577124809391515,0.00023400601102087896,198.9058985991647,0.0,0.0,0.0,0.0018558327461923295,7.88270986304727e-05,0.00014528337873900772,0.0005851483413904433,0.09557304607184836,0.07169247476164832,0.02388057131020004,0.09557306882485869,0.07169247476172705,0.023880571310226258,0.37543475730547177,0.37543475730547177,0.12505634649906355,0.0,5.022307618327659,5.090244564165175,4.818472512330914,5.022503967027092,5.0894654959117815,4.8215937583377695,24766.045529178704,21051.138699801897,0.85,1.0665166726399313,0.66268683364579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533139073454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.212215016129,1532.5280171694926,0.37543475730547177,0.12505634649906355,6.112874298809886,3.549164492762798
3366.0,-29.976402239847094,4.960654550260659,35.00413187387012,24.153265950176888,5.045520001563401,-26.474264388478062,-40.003206523228414,1.5433821501943346,0.05504463442895258,-4.967600329695921,40.00843420756284,42254.97795389569,25749.43776207038,25749.43776207038,68004.41571596607,77352.22614821013,77352.22614821013,25749.43776207038,103101.6639102805,103101.6639102805,103101.6639102805,127867.8052004362,91529.62622072405,56432.3780264097,38996.94243812706,24766.141290155687,0.0,63763.08372828274,21051.220096632333,1532.535676293623,0.0,0.8870528583660533,2.8198123913203776,0.0014959135982669303,355104.09053537756,1554896.9186962869,4.37870742731244,1554896.9186962869,4.37870742731244,0.85,0.09557310156168988,4.027634451161993,1.267057783114724,1.0,0.0,4.0276344511634035,1.2845376416512695,1.2848255349825812,3.1354740574082984,19316.59469869955,1969.7444793787433,4632.441516551485,4632.441516551485,5.558502502421003,4.960654550260659,-2.258451217865006,7.219105768125665,3.5491003913064842,3.5491003913064842,1.0140286832304242,0.0,0.0,0.00022411047736948042,0.9577111314608859,0.00023400634075081058,198.90588752333494,0.0,0.0,0.0,0.0018558327461923295,7.882706809845007e-05,0.00014528340927103035,0.0005851484643622695,0.09557310156153154,0.07169257824585948,0.023880523315672055,0.09557307675730109,0.07169257824597824,0.02388052331571163,0.37543501120201916,0.37543501120201916,0.1250559992247317,0.0,5.022412872442544,5.090069657928666,4.819417152567098,5.022644964124879,5.089181625411413,4.823008094673867,24766.141290155687,21051.220096632333,0.85,1.0665170462231275,0.66268717701859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665331156518196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.213281963492,1532.535676293623,0.37543501120201916,0.1250559992247317,6.112874298809886,3.5491003913064842
3367.0,-29.97638887649457,4.960659569915572,35.00413812313331,24.153227707743667,5.045461450881238,-26.474258216261042,-40.00320938704533,1.543330790647616,0.05502119976972608,-4.967671861115202,40.008445771030054,42255.0439877446,25749.397641410473,25749.397641410473,68004.44162915507,77352.30825014523,77352.30825014523,25749.397641410473,103101.7058915557,103101.7058915557,103101.7058915557,127867.92947279074,91529.67921141132,56432.41494901024,38996.96029155675,24766.223581235037,0.0,63763.18387279179,21051.29004404978,1532.5419363862138,0.0,0.887052453206261,2.819804341285032,0.0014959135982669303,355103.10073829506,1554897.4173677592,4.378721036608723,1554897.4173677592,4.378721036608723,0.8499999999999999,0.09557314233623228,4.027634451161993,1.2670579380681737,1.0,0.0,4.027634451163328,1.2845378818219024,1.2848257752070416,3.135473471167286,19316.605881959782,1969.7456197539204,4632.441516551485,4632.441516551485,5.5584938416187555,4.960659569915572,-2.258565478502887,7.219225048418459,3.5490362211517428,3.5490362211517428,1.014010348900498,0.0,0.0,0.00022411047736948042,0.9577097996712336,0.00023400666615963828,198.90587659266905,0.0,0.0,0.0,0.0018558327461923295,7.88270425512552e-05,0.00014528343481822522,0.0005851485672570317,0.09557314233613545,0.07169266981042642,0.02388047252570903,0.09557315065643308,0.07169266981049906,0.023880472525733224,0.37543526387132153,0.37543526387132153,0.12505565769511545,0.0,5.022496238877807,5.0899123573446445,4.820221498960223,5.022693060884933,5.089147068022328,4.823303365454649,24766.223581235037,21051.29004404978,0.85,1.0665157775813805,0.6626871718332611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665330934392292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.214339371936,1532.5419363862138,0.37543526387132153,0.12505565769511545,6.112874298809886,3.5490362211517428
3368.0,-29.97637600289372,4.960664349431859,35.0041443623304,24.153153073880844,5.045366834086603,-26.474256091693526,-40.00321665136141,1.5432469228864725,0.055195584034322565,-4.967770061070523,40.00845797636083,42255.126180954896,25749.426458045553,25749.426458045553,68004.55263900045,77352.3892549713,77352.3892549713,25749.426458045553,103101.81571301685,103101.81571301685,103101.81571301685,127868.13708180754,91529.71670185997,56432.45362784369,38996.9589711292,24766.321368790683,0.0,63763.28033991988,21051.37316347208,1532.5496969035676,0.0,0.8870519102577891,2.8197905738688274,0.0014959135982669303,355101.7419259301,1554897.9437195617,4.378739274232832,1554897.9437195617,4.378739274232832,0.85,0.09557319819205742,4.027634451161993,1.2670581661025064,1.0,0.0,4.027634451160807,1.2845382740096152,1.2848261674826524,3.1354725138628643,19316.613794018773,1969.7464265594035,4632.441516551485,4632.441516551485,5.5585000622337315,4.960664349431859,-2.258699090480879,7.219363439912738,3.5489721596647423,3.5489721596647423,1.0139920456184979,0.0,0.0,0.00022411047736948042,0.9577085166920498,0.00023400697964299602,198.90586606260075,0.0,0.0,0.0,0.0018558327461923295,7.882697774865038e-05,0.00014528349962083004,0.0005851488282582354,0.09557319819189998,0.07169277315717144,0.023880425034728536,0.09557310949430943,0.07169277315728954,0.02388042503476788,0.37543551651029994,0.37543551651029994,0.125055312879872,0.0,5.022627586763292,5.089777498835588,4.821150413102032,5.022965645104819,5.089051240908191,4.824680021925701,24766.321368790683,21051.37316347208,0.85,1.0665159050235573,0.6626874582940879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665330696415746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.215393676437,1532.5496969035676,0.37543551651029994,0.125055312879872,6.112874298809886,3.5489721596647423
3369.0,-29.976363321317905,4.960669541812541,35.00415059165162,24.153108579944842,5.045314626992563,-26.474249898702208,-40.0032157433219,1.5432012043769248,0.054930817350566485,-4.967837729630835,40.00847016709879,42255.173758093064,25749.376914318185,25749.376914318185,68004.55067241125,77352.42035631002,77352.42035631002,25749.376914318185,103101.7972706282,103101.7972706282,103101.7972706282,127868.2032017312,91529.7215360261,56432.47493780959,38996.94066468502,24766.405931102996,0.0,63763.34659578801,21051.445041437546,1532.5559937504681,0.0,0.8870515224492891,2.819786148713914,0.0014959135982669303,355100.8055849401,1554898.4694421862,4.378752300718885,1554898.4694421862,4.378752300718885,0.85,0.09557323847687121,4.027634451161993,1.2670582759985702,1.0,0.0,4.027634451162099,1.284538487801493,1.2848263813224456,3.1354719920111935,19316.614814230823,1969.7465305920803,4632.441516551485,4632.441516551485,5.558489367284386,4.960669541812541,-2.2588104546573082,7.219479996469849,3.548908034102015,3.548908034102015,1.013973724029147,0.0,0.0,0.00022411047736948042,0.9577072528518283,0.00023400728845075758,198.90585568960208,0.0,0.0,0.0,0.0018558327461923295,7.882698584897344e-05,0.00014528349152050698,0.0005851487956330952,0.0955732384767857,0.07169286409973351,0.023880374377052198,0.09557331041030759,0.07169286409979765,0.023880374377073566,0.375435770381638,0.375435770381638,0.12505497352946784,0.0,5.022681637760911,5.08959614970405,4.8219096697587815,5.0227685469814105,5.0887420158793475,4.824818490569328,24766.405931102996,21051.445041437546,0.85,1.0665147659753385,0.6626875158538855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665330469823914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.216438615023,1532.5559937504681,0.375435770381638,0.12505497352946784,6.112874298809886,3.548908034102015
3370.0,-29.976351058222647,4.960674311530378,35.00415679436432,24.153025459405058,5.0452075369660525,-26.47424957097317,-40.00322325211016,1.5431060497164655,0.055238259113480126,-4.96794429431603,40.00848185070873,42255.25457094383,25749.427633859443,25749.427633859443,68004.68220480328,77352.51733769574,77352.51733769574,25749.427633859443,103101.94497155517,103101.94497155517,103101.94497155517,127868.4491671275,91529.77020050773,56432.50743375525,38996.95862972498,24766.504195572325,0.0,63763.462825297305,21051.528566236477,1532.563975383816,0.0,0.8870509388930723,2.819769654331312,0.0014959135982669303,355099.33103580656,1554898.9732951643,4.378771902384619,1554898.9732951643,4.378771902384619,0.8500000000000001,0.09557329801470342,4.027634451161993,1.267058463371359,1.0,0.0,4.027634451162456,1.2845389327701544,1.2848268263908345,3.135470905873016,19316.625084479994,1969.7475778660394,4632.441516551485,4632.441516551485,5.55850031605537,4.960674311530378,-2.2589500879449718,7.21962439947535,3.5488440410525737,3.5488440410525737,1.0139554403007354,0.0,0.0,0.00022411047736948042,0.9577060307189038,0.00023400758706849895,198.90584565890398,0.0,0.0,0.0,0.0018558327461923295,7.882691886555658e-05,0.00014528355850392384,0.0005851490654178126,0.0955732980145248,0.07169297015220447,0.023880327862320333,0.09557318622686736,0.07169297015233846,0.023880327862364967,0.375436022328527,0.375436022328527,0.1250546288776571,0.0,5.02282246620797,5.089461518768985,4.8228758295985585,5.023182553429535,5.088720257690738,4.826538567648754,24766.504195572325,21051.528566236477,0.85,1.0665148847252275,0.6626875752767244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266533022365863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.21748013583,1532.563975383816,0.375436022328527,0.1250546288776571,6.112874298809886,3.5488440410525737
3371.0,-29.976339103365312,4.960679609724601,35.00416296222548,24.15298515642064,5.045161693045831,-26.47424339563552,-40.00322234407065,1.543065985316068,0.05489996367128924,-4.968006495166203,40.00849324100626,42255.29921689062,25749.36421669322,25749.36421669322,68004.66343358383,77352.53993080622,77352.53993080622,25749.36421669322,103101.90414749944,103101.90414749944,103101.90414749944,127868.4857819733,91529.76939689077,56432.52868297527,38996.93412657277,24766.581634473856,0.0,63763.51576104663,21051.594389302776,1532.5697379020812,0.0,0.8870505817501044,2.8197668349505167,0.0014959135982669303,355098.4703569349,1554899.4644992305,4.378783898833159,1554899.4644992305,4.378783898833159,0.85,0.09557333454567465,4.027634451161993,1.267058570520021,1.0,0.0,4.027634451163443,1.2845391201221066,1.2848270137847764,3.135470448559894,19316.62491488307,1969.747560571966,4632.441516551485,4632.441516551485,5.558486626262202,4.960679609724601,-2.2590574375279195,7.21973704725252,3.548779929153809,3.548779929153809,1.013937122615374,0.0,0.0,0.00022411047736948042,0.9577048393064235,0.00023400787818069583,198.90583588033257,0.0,0.0,0.0,0.0018558327461923295,7.882692696587387e-05,0.00014528355040360655,0.0005851490327926956,0.09557333454559924,0.07169305773961752,0.023880276805981714,0.09557341154690575,0.07169305773967409,0.02388027680600056,0.37543627544919467,0.37543627544919467,0.1250542930430186,0.0,5.022863043178916,5.0892689367797175,4.823614913898382,5.022906458837497,5.088380274217343,4.826453401897538,24766.581634473856,21051.594389302776,0.85,1.06651370492855,0.6626877253011281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532999753135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.218513695794,1532.5697379020812,0.37543627544919467,0.1250542930430186,6.112874298809886,3.548779929153809
3372.0,-29.976327532845424,4.960684750010801,35.00416918811031,24.15291970772671,5.045075824884551,-26.47424156902648,-40.0032258714549,1.542989861065612,0.05504367744890715,-4.968100376971669,40.00850726680076,42255.36063176249,25749.383165656058,25749.383165656058,68004.74379741855,77352.62256840395,77352.62256840395,25749.383165656058,103102.00573406002,103102.00573406002,103102.00573406002,127868.69456004692,91529.81258906177,56432.55065242031,38996.9577073794,24766.68882598691,0.0,63763.64653336631,21051.685502088872,1532.5779400770605,0.0,0.88705005414713,2.8197539755575813,0.0014959135982669303,355097.17130887695,1554900.0693586825,4.378801621053105,1554900.0693586825,4.378801621053105,0.85,0.09557339104219088,4.027634451161993,1.2670587205281483,1.0,0.0,4.027634451163497,1.2845394760998026,1.2848273698422548,3.135469579643394,19316.634030244903,1969.7484900801908,4632.441516551485,4632.441516551485,5.5584907167537425,4.960684750010801,-2.2591877032171137,7.219872453227914,3.5487159846282834,3.5487159846282834,1.0139188527509382,0.0,0.0,0.00022411047736948042,0.9577036861982465,0.0002340081599342295,198.90582641613395,0.0,0.0,0.0,0.0018558327461923295,7.882689549926131e-05,0.00014528358187021912,0.0005851491595287085,0.0955733910420419,0.07169316104729584,0.02388022999474606,0.09557343034199127,0.0716931610474076,0.023880229994783286,0.37543652590343396,0.37543652590343396,0.12505395113030837,0.0,5.022955067837245,5.089109876231532,4.824459201289983,5.023144054420584,5.088295026529863,4.827658469710457,24766.68882598691,21051.685502088872,0.85,1.0665127779640544,0.6626873293648765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665329746349567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.219541489494,1532.5779400770605,0.37543652590343396,0.12505395113030837,6.112874298809886,3.5487159846282834
3373.0,-29.97631616574338,4.9606897501795935,35.00417531195413,24.152839451003842,5.0449837777067,-26.4742405432209,-40.00323327546937,1.5429081551842312,0.055059593093460535,-4.96819363522612,40.008516746392814,42255.437393546534,25749.399979744878,25749.399979744878,68004.8373732914,77352.67033595058,77352.67033595058,25749.399979744878,103102.07031569546,103102.07031569546,103102.07031569546,127868.83840343056,91529.81849283719,56432.58555043326,38996.92549155992,24766.768087735112,0.0,63763.69357929504,21051.752874574846,1532.5845222005835,0.0,0.8870495461464184,2.8197428695688975,0.0014959135982669303,355095.8808926238,1554900.4781642093,4.378818684845264,1554900.4781642093,4.378818684845264,0.85,0.09557344033279473,4.027634451161993,1.2670589133957404,1.0,0.0,4.027634451159328,1.2845398581789422,1.2848277520070268,3.1354686470156423,19316.63527618943,1969.7486171311743,4632.441516551485,4632.441516551485,5.558494346392403,4.9606897501795935,-2.25931759424754,7.220007344427133,3.5486520012974947,3.5486520012974947,1.0139005717992842,0.0,0.0,0.00022411047736948042,0.9577025533639847,0.00023400843673464128,198.90581711832348,0.0,0.0,0.0,0.0018558327461923295,7.882682945056649e-05,0.00014528364791891393,0.0005851494255487071,0.09557344033265347,0.07169325865053282,0.02388018168212066,0.09557340964699614,0.07169325865063877,0.023880181682155954,0.37543677612977666,0.37543677612977666,0.12505361123018455,0.0,5.023050284238991,5.088932257709359,4.825371914655875,5.023253228319561,5.088044362897222,4.828846071133228,24766.768087735112,21051.752874574846,0.85,1.0665134586145355,0.6626880442708147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665329502654044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22056198213,1532.5845222005835,0.37543677612977666,0.12505361123018455,6.112874298809886,3.5486520012974947
3374.0,-29.97630517722706,4.960694898875443,35.0041813763035,24.152782279439293,5.044912146326427,-26.474237816480922,-40.00323662823064,1.5428447855802703,0.05500814952949895,-4.968273440991005,40.008527261177406,42255.49590575529,25749.382156498137,25749.382156498137,68004.87806225343,77352.72880922136,77352.72880922136,25749.382156498137,103102.11096571949,103102.11096571949,103102.11096571949,127868.95899220237,91529.84352067768,56432.610617211394,38996.92544829587,24766.848026482887,0.0,63763.77347477876,21051.820822510454,1532.5908367085153,0.0,0.8870491027364463,2.819734221199159,0.0014959135982669303,355094.77662164747,1554900.9316122993,4.378833579039215,1554900.9316122993,4.378833579039215,0.85,0.09557348478707185,4.027634451161993,1.2670590386772531,1.0,0.0,4.027634451162408,1.28454015451277,1.2848280484072694,3.135467923686424,19316.64055811476,1969.7491557376638,4632.441516551485,4632.441516551485,5.558490498907944,4.960694898875443,-2.259437697869563,7.220132596745006,3.5485879842650982,3.5485879842650982,1.0138822812185995,0.0,0.0,0.00022411047736948042,0.9577014582605712,0.0002340087043163972,198.90580813018101,0.0,0.0,0.0,0.0018558327461923295,7.882679954174074e-05,0.0001452836778277397,0.0005851495460105242,0.09557348478695851,0.07169335165257364,0.02388013313438488,0.09557346251899669,0.07169335165265865,0.023880133134413204,0.3754370249419113,0.3754370249419113,0.12505327765416388,0.0,5.02312701353776,5.088751095792702,4.82622134792183,5.023281590520526,5.087874620761568,4.829467870832957,24766.848026482887,21051.820822510454,0.85,1.0665127604023026,0.6626881315684541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665329265601344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.221578785315,1532.5908367085153,0.3754370249419113,0.12505327765416388,6.112874298809886,3.5485879842650982
