time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3375.0,-29.976294449026398,4.960700053773266,35.004187432866516,24.152726190537237,5.044833629459819,-26.474236012677316,-40.00324396239591,1.5427751931108153,0.055131891015662404,-4.968359753673818,40.0085391630847,42255.56960870433,25749.381412261155,25749.381412261155,68004.95102096548,77352.8196019639,77352.8196019639,25749.381412261155,103102.20101422505,103102.20101422505,103102.20101422505,127869.14027381685,91529.89818555943,56432.648192299974,38996.94443695495,24766.93925959181,0.0,63763.88369654676,21051.898370653038,1532.5979519302657,0.0,0.8870486212561014,2.819722508973382,0.0014959135982669303,355093.5823175953,1554901.4448799167,4.378849752033013,1554901.4448799167,4.378849752033013,0.85,0.09557353509442616,4.027634451161993,1.2670592183573168,1.0,0.0,4.0276344511603295,1.2845404799465983,1.2848283739140347,3.1354671293266154,19316.65209470033,1969.7503321419986,4632.441516551485,4632.441516551485,5.558490338250334,4.960700053773266,-2.2595624807297376,7.220262534503004,3.5485240203719792,3.5485240203719792,1.0138640058205655,0.0,0.0,0.00022411047736948042,0.9577003891012458,0.0002340089655594658,198.90579935496655,0.0,0.0,0.0,0.0018558327461923295,7.882673411622036e-05,0.00014528374325326006,0.000585149809520604,0.09557353509430086,0.07169344871343046,0.023880086380870396,0.09557345737128854,0.07169344871352445,0.023880086380901708,0.3754372722893012,0.3754372722893012,0.1250529459069086,0.0,5.023232880086653,5.088606274158678,4.8270783299551,5.0234916446895,5.087862780562716,4.830342714790447,24766.93925959181,21051.898370653038,0.85,1.0665120610375933,0.6626881419237133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532902150714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.222588383065,1532.5979519302657,0.3754372722893012,0.1250529459069086,6.112874298809886,3.5485240203719792
3376.0,-29.976284146268874,4.96070539825636,35.004193494476695,24.15267334962266,5.04476773171173,-26.47423332978948,-40.00324731515718,1.5427169152324207,0.05503209031843426,-4.968437379835662,40.00855142322114,42255.62537144335,25749.358662028684,25749.358662028684,68004.98403347204,77352.87251728689,77352.87251728689,25749.358662028684,103102.23117931557,103102.23117931557,103102.23117931557,127869.26010900145,91529.92025402648,56432.67310818329,38996.9412731591,24767.028929685886,0.0,63763.97020284498,21051.974590233003,1532.6047742843703,0.0,0.8870481826045986,2.819714751195143,0.0014959135982669303,355092.50821116916,1554901.9735962339,4.378864486410264,1554901.9735962339,4.378864486410264,0.85,0.09557358183106619,4.027634451161993,1.2670593496831133,1.0,0.0,4.027634451163069,1.284540752470365,1.28482864649888,3.135466464116648,19316.65675207359,1969.7508070619012,4632.441516551485,4632.441516551485,5.558485427182943,4.96070539825636,-2.2596808867126805,7.220386284969041,3.548460066930948,3.548460066930948,1.0138457334088422,0.0,0.0,0.00022411047736948042,0.9576993623422619,0.00023400921644279845,198.90579092774726,0.0,0.0,0.0,0.0018558327461923295,7.882670420742797e-05,0.00014528377316205246,0.0005851499299822867,0.09557358183095817,0.07169354278308342,0.02388003904787475,0.0955735726061721,0.07169354278316445,0.023880039047901744,0.3754375205487645,0.3754375205487645,0.125052616646913,0.0,5.023309835344321,5.088446322442223,4.827865084760106,5.023469470154112,5.087658834796628,4.830865016051803,24767.028929685886,21051.974590233003,0.85,1.0665111318686022,0.6626881173963978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532877711891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.223593132112,1532.6047742843703,0.3754375205487645,0.125052616646913,6.112874298809886,3.548460066930948
3377.0,-29.976274175912305,4.960710720696066,35.0041995633817,24.152606923040025,5.044688389254763,-26.474232290645737,-40.00325471917165,1.5426465039881987,0.05500539446137509,-4.968524730001478,40.00856375891933,42255.696470803145,25749.361307235285,25749.361307235285,68005.05777803843,77352.92465612596,77352.92465612596,25749.361307235285,103102.28596336125,103102.28596336125,103102.28596336125,127869.40922164502,91529.93623741383,56432.70805209091,38996.92020591436,24767.123258283766,0.0,63764.04346419813,21052.0547695412,1532.6120867592715,0.0,0.8870476942823219,2.8197048959716198,0.0014959135982669303,355091.29955759743,1554902.505571275,4.378880889248774,1554902.505571275,4.378880889248774,0.8499999999999999,0.09557363366734362,4.027634451161993,1.267059542001225,1.0,0.0,4.027634451162319,1.2845410817333205,1.2848289758356306,3.1354656604109743,19316.6601252395,1969.7511510290979,4632.441516551485,4632.441516551485,5.558485998200751,4.960710720696066,-2.259806306611871,7.220517027307937,3.54839617927297,3.54839617927297,1.0138274797922773,0.0,0.0,0.00022411047736948042,0.9576983687110506,0.00023400945923204063,198.90578277241858,0.0,0.0,0.0,0.0018558327461923295,7.882663815888143e-05,0.00014528383921059897,0.0005851501960016881,0.0955736336672122,0.07169364090806137,0.023879992759150825,0.0955736419580701,0.07169364090815994,0.02387999275918367,0.3754377685234471,0.3754377685234471,0.12505228568759466,0.0,5.023387226918032,5.088276615714392,4.828682843411059,5.023530124462866,5.087431608688405,4.831788361331405,24767.123258283766,21052.0547695412,0.85,1.0665110630291432,0.6626884710429105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665328523742652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22458971572,1532.6120867592715,0.3754377685234471,0.12505228568759466,6.112874298809886,3.54839617927297
3378.0,-29.976264456023895,4.9607159390073186,35.00420556586665,24.1525313112885,5.044600290915495,-26.47423235248239,-40.003258525952674,1.5425681873740107,0.055011992640459084,-4.968615983188062,40.00857396209558,42255.75154064778,25749.373802649683,25749.373802649683,68005.12534329746,77352.97530716938,77352.97530716938,25749.373802649683,103102.34910981907,103102.34910981907,103102.34910981907,127869.5554520028,91529.94728995023,56432.72352342885,38996.91529613486,24767.206342183723,0.0,63764.12163831858,21052.125390856163,1532.6188438141608,0.0,0.8870471938418296,2.8196941469458348,0.0014959135982669303,355090.0369018526,1554902.9455817488,4.378897699153205,1554902.9455817488,4.378897699153205,0.85,0.09557368429857853,4.027634451161993,1.2670596804702656,1.0,0.0,4.027634451162074,1.2845414479642272,1.2848293421486179,3.1354647664698456,19316.662457788807,1969.7513888829324,4632.441516551485,4632.441516551485,5.558488695571967,4.9607159390073186,-2.2599345929527512,7.22065053196007,3.5483322938727087,3.5483322938727087,1.013809226820774,0.0,0.0,0.00022411047736948042,0.9576974000421941,0.0002340096959223306,198.90577482196286,0.0,0.0,0.0,0.0018558327461923295,7.882660419997928e-05,0.00014528387316950112,0.0005851503327757323,0.09557368429844129,0.07169373793516115,0.023879946363280134,0.09557364506968813,0.07169373793526411,0.023879946363314423,0.3754380155718667,0.3754380155718667,0.12505195577422132,0.0,5.023470193285561,5.088096108729189,4.829555294008458,5.023627975828504,5.087200475670272,4.832872184191217,24767.206342183723,21052.125390856163,0.85,1.0665108151106448,0.6626885222434319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665328271411456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.225579983655,1532.6188438141608,0.3754380155718667,0.12505195577422132,6.112874298809886,3.5483322938727087
3379.0,-29.976264456023895,4.9607159390073186,35.00420556586665,24.152536584902577,5.044600290915495,-26.47423235248239,-40.0032622978091,1.5425681873740107,0.05412803886616757,-4.968615983188062,40.00857396209558,42255.767224764255,25749.13603059243,25749.13603059243,68004.90325535668,77352.9965976664,77352.9965976664,25749.13603059243,103102.13262825883,103102.13262825883,103102.13262825883,127869.44256917704,91529.96858044724,56432.739207545324,38996.921525446574,24767.309940918218,0.0,63764.23146636479,21052.213449780484,1532.625231056349,0.0,0.8870471938418296,2.8197057703645956,0.0014959135982669303,355090.0369018526,1554902.9455817488,4.378897699153205,1554902.9455817488,4.378897699153205,0.85,0.09557368429857853,4.027634451161993,1.2670597271760924,1.0,0.0,4.027634451162658,1.2845414479642272,1.2848293421486179,3.1354647664698456,19316.66695097772,1969.7518470606906,4632.441516551485,4632.441516551485,5.558437367982313,4.9607159390073186,-2.259997966907719,7.220713905915037,3.5482683859310966,3.5482683859310966,1.0137909674088847,0.0,0.0,0.00022411047736948042,0.9576974000421941,0.0002340096959223306,198.90577482196286,0.0,0.0,0.0,0.0018558327461923295,7.882657055263928e-05,0.00014528390681684114,0.0005851504682949181,0.09557366908381282,0.07169378482336103,0.023879884260451786,0.0955744373540511,0.07169373793526411,0.023879946363314423,0.3754382611109224,0.3754382611109224,0.1250516305607545,0.0,5.02332495885679,5.087940166630517,4.829442171201208,5.022744022054212,5.087316399284703,4.828989680529332,24767.309940918218,21052.213449780484,0.85,1.0665054951886124,0.6626876267936185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665328024016882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.226565566221,1532.625231056349,0.3754382611109224,0.1250516305607545,6.112874298809886,3.5482683859310966
3380.0,-29.97625548425151,4.960721250585426,35.00421202634643,24.15241323122757,5.044448871477975,-26.474239419862794,-40.0032784678973,1.542432807089221,0.0550498290995165,-4.9687919840183845,40.00859930719827,42255.870572413805,25749.36261062711,25749.36261062711,68005.23318304092,77353.11015628347,77353.11015628347,25749.36261062711,103102.47276691058,103102.47276691058,103102.47276691058,127869.89462998517,91530.01720915746,56432.777625287585,38996.932870966535,24767.421863074585,0.0,63764.35473404112,21052.308583613398,1532.6351422321081,0.0,0.8870462081460366,2.819673085123728,0.0014959135982669303,355087.6016164688,1554904.038585978,4.378930808925947,1554904.038585978,4.378930808925947,0.85,0.0955737804609978,4.027634451161993,1.2670599777391183,1.0,0.0,4.027634451160393,1.284542081041685,1.2848299753679624,3.1354632211782647,19316.677213677624,1969.7528935648386,4632.441516551485,4632.441516551485,5.558486279562495,4.960721250585426,-2.260189435990281,7.2209106865757064,3.5482029124961088,3.5482029124961088,1.0137722607131738,0.0,0.0,0.00022411047736948042,0.9576965059303497,0.0002340099143953432,198.9057674834349,0.0,0.0,0.0,0.0018558327461923295,7.882642630539845e-05,0.00014528405106408197,0.0005851510492700748,0.09557378046055179,0.07169393462389861,0.023879845836653178,0.09557384133245209,0.07169393462423318,0.02387984583676463,0.37543850681241875,0.37543850681241875,0.1250512498973934,0.0,5.023495502878063,5.087801464932625,4.830538770268959,5.023841813117883,5.086911823209448,4.834591651601272,24767.421863074585,21052.308583613398,0.85,1.0665086076176629,0.6626879664769064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665328024016882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.22735675102,1532.6351422321081,0.37543850681241875,0.1250512498973934,6.112874298809886,3.5482029124961088
3381.0,-29.97625548425151,4.960721250585426,35.00421202634643,24.152418469917052,5.044448871477975,-26.474239419862794,-40.00328223975373,1.542432807089221,0.054166372787335604,-4.9687919840183845,40.00859930719827,42255.88625652958,25749.12496057058,25749.12496057058,68005.01121710017,77353.13144678048,77353.13144678048,25749.12496057058,103102.25640735106,103102.25640735106,103102.25640735106,127869.7403941953,91530.03849965449,56432.79330940335,38996.93910027904,24767.48398684424,0.0,63764.42308712329,21052.361388817604,1532.6389629816024,0.0,0.8870462081460366,2.819684701889491,0.0014959135982669303,355087.6016164688,1554904.038585978,4.378930808925947,1554904.038585978,4.378930808925947,0.85,0.0955737804609978,4.027634451161993,1.2670600244449455,1.0,0.0,4.027634451160978,1.284542081041685,1.2848299753679624,3.1354632211782647,19316.681706866537,1969.7533517425968,4632.441516551485,4632.441516551485,5.558434978309005,4.960721250585426,-2.2602527761955113,7.220974026780937,3.5481390413871834,3.5481390413871834,1.0137540118249095,0.0,0.0,0.00022411047736948042,0.9576965059303497,0.0002340099143953432,198.9057674834349,0.0,0.0,0.0,0.0018558327461923295,7.882639265812877e-05,0.00014528408471135165,0.0005851511847889773,0.09557376042203344,0.07169398174787779,0.023879778674155645,0.09557447334665242,0.07169393462423318,0.02387984583676463,0.37543875358582396,0.37543875358582396,0.12505089818849546,0.0,5.023388073563524,5.087646721031888,4.830573234454107,5.022958356805702,5.0870277464629226,4.830711091246087,24767.48398684424,21052.361388817604,0.85,1.066503983329118,0.6626875020698307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665327772200634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.228327670327,1532.6389629816024,0.37543875358582396,0.12505089818849546,6.112874298809886,3.5481390413871834
3382.0,-29.976247150210384,4.960726669350264,35.00421866175998,24.152275802940153,5.044286528718922,-26.474248153312463,-40.00330239124594,1.5422875318211056,0.055012188700743536,-4.968967183095904,40.008617323469856,42256.00371830976,25749.34974821936,25749.34974821936,68005.35346652912,77353.21113222452,77353.21113222452,25749.34974821936,103102.56088044388,103102.56088044388,103102.56088044388,127870.15330031267,91530.04909225935,56432.84167834493,38996.89712657157,24767.59241986879,0.0,63764.48954644037,21052.45355688847,1532.6488405085975,0.0,0.8870452530139876,2.819653109565743,0.0014959135982669303,355085.17743778153,1554904.815535681,4.3789628921025106,1554904.815535681,4.3789628921025106,0.85,0.09557385769747978,4.027634451161993,1.267060299185105,1.0,0.0,4.027634451162474,1.2845427603916475,1.2848306548701822,3.1354615629408844,19316.683942350974,1969.7535796985694,4632.441516551485,4632.441516551485,5.558483502968835,4.960726669350264,-2.2604436293895436,7.221170298739808,3.548073576804826,3.548073576804826,1.0137353076585218,0.0,0.0,0.00022411047736948042,0.9576956753745443,0.00023401011733903182,198.90576066654438,0.0,0.0,0.0,0.0018558327461923295,7.882621289470182e-05,0.00014528426447477858,0.0005851519088103487,0.09557385769705523,0.07169412267141897,0.02387973502563626,0.09557391555078047,0.07169412267173744,0.02387973502574234,0.3754390001510614,0.3754390001510614,0.12505050593805117,0.0,5.0235732123050525,5.087479036246748,4.831815076897328,5.023979371796656,5.086474988571354,4.836450458478225,24767.59241986879,21052.45355688847,0.85,1.0665082391508849,0.6626886534947364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665327772200634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.229119154186,1532.6488405085975,0.3754390001510614,0.12505050593805117,6.112874298809886,3.548073576804826
3383.0,-29.976247150210384,4.960726669350264,35.00421866175998,24.15228107655423,5.044286528718922,-26.474248153312463,-40.00330239124594,1.5422875318211056,0.0541292962855664,-4.968967183095904,40.008617323469856,42256.00371830976,25749.112236403962,25749.112236403962,68005.11595471372,77353.23242272151,77353.23242272151,25749.112236403962,103102.34465912548,103102.34465912548,103102.34465912548,127869.99155860169,91530.07038275634,56432.84167834493,38996.92078267935,24767.646899476214,0.0,63764.56768215557,21052.499864554782,1532.6521882490617,0.0,0.8870452530139876,2.8196647188170596,0.0014959135982669303,355085.17743778153,1554904.815535681,4.3789628921025106,1554904.815535681,4.3789628921025106,0.85,0.09557385769747978,4.027634451161993,1.2670603458909317,1.0,0.0,4.027634451162621,1.2845427603916475,1.2848306548701822,3.1354615629408844,19316.688435539883,1969.7540378763272,4632.441516551485,4632.441516551485,5.558432231557299,4.960726669350264,-2.2605069315182598,7.2212336008685245,3.5480097468831944,3.5480097468831944,1.0137170705380556,0.0,0.0,0.00022411047736948042,0.9576956753745443,0.00023401011733903182,198.90576066654438,0.0,0.0,0.0,0.0018558327461923295,7.882621289470182e-05,0.00014528426447477858,0.0005851519088103487,0.09557383747382527,0.07169416955428691,0.023879667919538352,0.09557451781509725,0.07169412267173744,0.02387973502574234,0.37543924566152176,0.37543924566152176,0.12505015452496027,0.0,5.02347786564178,5.087301411005001,4.831966481850259,5.023096479381479,5.086590911401913,4.832572102660379,24767.646899476214,21052.499864554782,0.85,1.066503207450505,0.6626878414504651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665327515302784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.230077596667,1532.6521882490617,0.37543924566152176,0.12505015452496027,6.112874298809886,3.5480097468831944
3384.0,-29.97623923660783,4.960732427125605,35.004225466437774,24.152156989462696,5.0441396782815255,-26.474255715813936,-40.00332240303976,1.5421561574876634,0.05494010065552857,-4.969131258247547,40.008635524488646,42256.11876702434,25749.309066959046,25749.309066959046,68005.42783398338,77353.3246232393,77353.3246232393,25749.309066959046,103102.63369019834,103102.63369019834,103102.63369019834,127870.39226867488,91530.09993270827,56432.89407649353,38996.89539579415,24767.75857847654,0.0,63764.65397427069,21052.594791705058,1532.662029699888,0.0,0.8870443537160196,2.819634886800347,0.0014959135982669303,355082.90718939854,1554905.6004528815,4.378993099838249,1554905.6004528815,4.378993099838249,0.85,0.09557392997423457,4.027634451161993,1.2670605783211069,1.0,0.0,4.027634451163012,1.2845433747373618,1.284831269353585,3.1354600633750374,19316.694671820616,1969.7546737999844,4632.441516551485,4632.441516551485,5.5584747211504,4.960732427125605,-2.2606895986640962,7.2214220257897015,3.5479442913321115,3.5479442913321115,1.0136983689520318,0.0,0.0,0.00022411047736948042,0.9576948867196217,0.0002340103100446978,198.90575419355514,0.0,0.0,0.0,0.0018558327461923295,7.882603437784312e-05,0.0001452844429916373,0.000585152627810999,0.09557392997385558,0.07169430559940958,0.02387962437444601,0.09557402343927843,0.07169430559969386,0.02387962437454071,0.3754394896133162,0.3754394896133162,0.12504977045643928,0.0,5.023659210168262,5.087129845758966,4.833204828795203,5.024071358903086,5.086131439906069,4.837847303945182,24767.75857847654,21052.594791705058,0.85,1.06650665526114,0.6626887489121303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665327515302784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.230869358327,1532.662029699888,0.3754394896133162,0.12504977045643928,6.112874298809886,3.5479442913321115
3385.0,-29.97623923660783,4.960732427125605,35.004225466437774,24.152167501766257,5.0441396782815255,-26.474255715813936,-40.00332617489619,1.5421561574876634,0.05414577378985541,-4.969131258247547,40.008635524488646,42256.13445113849,25749.07195457219,25749.07195457219,68005.20640571068,77353.36720423332,77353.36720423332,25749.07195457219,103102.43915880552,103102.43915880552,103102.43915880552,127870.2616655358,91530.14251370229,56432.90976060769,38996.92528121622,24767.82250673028,0.0,63764.7477879465,21052.64913072074,1532.6659644997883,0.0,0.8870443537160196,2.8196453314083927,0.0014959135982669303,355082.90718939854,1554905.6004528815,4.378993099838249,1554905.6004528815,4.378993099838249,0.8500000000000001,0.09557392997423457,4.027634451161993,1.2670606667874384,1.0,0.0,4.0276344511634505,1.2845433747373618,1.284831269353585,3.1354600633750374,19316.703658198443,1969.755590155501,4632.441516551485,4632.441516551485,5.558423535963063,4.960732427125605,-2.2607527931076215,7.221485220233227,3.547880572709923,3.547880572709923,1.0136801636314066,0.0,0.0,0.00022411047736948042,0.9576948867196217,0.0002340103100446978,198.90575419355514,0.0,0.0,0.0,0.0018558327461923295,7.882600073072818e-05,0.00014528447663875226,0.0005851527633292784,0.09557391064924997,0.0716943519941679,0.023879558655082067,0.09557462283641655,0.07169430559969386,0.02387962437454071,0.3754397325674008,0.3754397325674008,0.12504942630565838,0.0,5.023582774491217,5.0869765333794135,4.833358947976535,5.023277032037413,5.086363284877734,4.833975425735673,24767.82250673028,21052.64913072074,0.85,1.0665016135853949,0.6626880199019026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532724233282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.231819655824,1532.6659644997883,0.3754397325674008,0.12504942630565838,6.112874298809886,3.547880572709923
3386.0,-29.9762319463947,4.960738283158974,35.00423243821082,24.152024799864762,5.043977931046119,-26.474265329152058,-40.003342694230355,1.5420113138033555,0.05496810019332088,-4.969306217681659,40.00865400085969,42256.23253745559,25749.29727599575,25749.29727599575,68005.52981345134,77353.44417055137,77353.44417055137,25749.29727599575,103102.74144654712,103102.74144654712,103102.74144654712,127870.67156717253,91530.15105084474,56432.939417748494,38996.901814551384,24767.930120625406,0.0,63764.831935176786,21052.740602531594,1532.6757733171842,0.0,0.8870433981244114,2.8196140763827047,0.0014959135982669303,355080.48635169445,1554906.3972449305,4.3790251985428785,1554906.3972449305,4.3790251985428785,0.85,0.09557401074792711,4.027634451161993,1.2670608931733294,1.0,0.0,4.027634451161132,1.2845440520704747,1.2848319468385032,3.135458410063949,19316.705459893998,1969.7557738773178,4632.441516551485,4632.441516551485,5.558472175848261,4.960738283158974,-2.2609433445509106,7.221681627709884,3.5478151267551326,3.5478151267551326,1.0136614647871807,0.0,0.0,0.00022411047736948042,0.9576941601911496,0.000234010487570217,198.90574823047223,0.0,0.0,0.0,0.0018558327461923295,7.882585336898383e-05,0.0001452846240004966,0.0005851533568485166,0.09557401074749766,0.07169449271243675,0.02387951803506092,0.09557407211267618,0.07169449271275888,0.02387951803516823,0.37543997571628135,0.37543997571628135,0.12504904913814988,0.0,5.023787860297034,5.086808195129834,4.834682607541083,5.024274317874983,5.085801990988159,4.839645704812597,24767.930120625406,21052.740602531594,0.85,1.0665052780596307,0.6626886836369803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532724233282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.232611681271,1532.6757733171842,0.37543997571628135,0.12504904913814988,6.112874298809886,3.5478151267551326
3387.0,-29.9762319463947,4.960738283158974,35.00423243821082,24.152035277243726,5.043977931046119,-26.474265329152058,-40.00334650101138,1.5420113138033555,0.05417430771404952,-4.969306217681659,40.00865400085969,42256.24822156904,25749.060294656058,25749.060294656058,68005.3085162251,77353.4867515454,77353.4867515454,25749.060294656058,103102.54704620145,103102.54704620145,103102.54704620145,127870.53088465349,91530.19363183876,56432.955101861946,38996.93169997424,24767.983838452044,0.0,63764.915538426285,21052.786262684236,1532.6790763013337,0.0,0.8870433981244114,2.8196245138656546,0.0014959135982669303,355080.48635169445,1554906.3972449305,4.3790251985428785,1554906.3972449305,4.3790251985428785,0.85,0.09557401074792711,4.027634451161993,1.267060981639661,1.0,0.0,4.0276344511633235,1.2845440520704747,1.2848319468385032,3.135458410063949,19316.71444627182,1969.756690232834,4632.441516551485,4632.441516551485,5.558421018949929,4.960738283158974,-2.261006502840886,7.22174478599986,3.547751447370408,3.547751447370408,1.0136432706772596,0.0,0.0,0.00022411047736948042,0.9576941601911496,0.000234010487570217,198.90574823047223,0.0,0.0,0.0,0.0018558327461923295,7.882581941039405e-05,0.00014528465795908638,0.0005851534936213027,0.09557399351610853,0.07169453898062106,0.023879454535487468,0.09557463187032181,0.07169449271275888,0.02387951803516823,0.3754402180072209,0.3754402180072209,0.12504871661212197,0.0,5.023726393283653,5.0866533229418,4.83490126873528,5.023480525395712,5.086033835225237,4.835775915592762,24767.983838452044,21052.786262684236,0.85,1.0665004092296404,0.6626880607425003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326964704549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.233549753986,1532.6790763013337,0.3754402180072209,0.12504871661212197,6.112874298809886,3.547751447370408
3388.0,-29.976225087539202,4.960744384531423,35.00423954111864,24.151901725586526,5.043824791391813,-26.474274469865648,-40.00336668742818,1.5418741737182693,0.054937275660165596,-4.969474069909321,40.00867176399147,42256.359958775734,25749.26783530615,25749.26783530615,68005.62779408188,77353.56595015738,77353.56595015738,25749.26783530615,103102.83378546353,103102.83378546353,103102.83378546353,127870.92675067074,91530.20806078606,56433.00206940466,38996.89554597933,24768.0929652072,0.0,63764.98851118653,21052.87902042612,1532.6888491748994,0.0,0.8870424812094894,2.8195948699580367,0.0014959135982669303,355078.16386549233,1554907.1632788829,4.379055998126372,1554907.1632788829,4.379055998126372,0.85,0.0955740911187576,4.027634451161993,1.2670612184656784,1.0,0.0,4.027634451162734,1.284544693379873,1.2848325882916332,3.1354568446852147,19316.71749138561,1969.7570007480242,4632.441516551485,4632.441516551485,5.558465820519329,4.960744384531423,-2.2611918140132774,7.2219361985447,3.547686011175673,3.547686011175673,1.0136245746216208,0.0,0.0,0.00022411047736948042,0.9576934766514863,0.00023401065459176801,198.9057426202218,0.0,0.0,0.0,0.0018558327461923295,7.882563933662881e-05,0.0001452848380328516,0.0005851542188926033,0.09557409111836071,0.07169467575250042,0.023879415365860288,0.0955741376703312,0.07169467575279814,0.023879415365959458,0.3754404603165232,0.3754404603165232,0.12504835364515043,0.0,5.0239274495419295,5.08648729823642,4.836201941559011,5.02441134556949,5.085503869993374,4.841086552188699,24768.0929652072,21052.87902042612,0.85,1.0665041958276429,0.6626890546896679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326964704549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23434202244,1532.6888491748994,0.3754404603165232,0.12504835364515043,6.112874298809886,3.547686011175673
3389.0,-29.976225087539202,4.960744384531423,35.00423954111864,24.151901725586526,5.043824791391813,-26.474274469865648,-40.00336668742818,1.5418741737182693,0.05397082517072249,-4.969474069909321,40.00867176399147,42256.359958775734,25749.03115094021,25749.03115094021,68005.39110971594,77353.56595015738,77353.56595015738,25749.03115094021,103102.59710109759,103102.59710109759,103102.59710109759,127870.74887237226,91530.20806078606,56433.00206940466,38996.89554597933,24768.151771274664,0.0,63765.04731725399,21052.929005583464,1532.6924624312587,0.0,0.8870424812094894,2.8196075776097222,0.0014959135982669303,355078.16386549233,1554907.1632788829,4.379055998126372,1554907.1632788829,4.379055998126372,0.85,0.0955740911187576,4.027634451161993,1.2670612184656784,1.0,0.0,4.0276344511617115,1.284544693379873,1.2848325882916332,3.1354568446852147,19316.71749138561,1969.7570007480242,4632.441516551485,4632.441516551485,5.55841472772839,4.960744384531423,-2.2612548919311486,7.221999276462571,3.5476224155616265,3.5476224155616265,1.013606404446179,0.0,0.0,0.00022411047736948042,0.9576934766514863,0.00023401065459176801,198.9057426202218,0.0,0.0,0.0,0.0018558327461923295,7.882563933662881e-05,0.0001452848380328516,0.0005851542188926033,0.09557407584379546,0.07169472187813669,0.023879353965658764,0.09557479372752857,0.07169467575279814,0.023879415365959458,0.3754407018606815,0.3754407018606815,0.125048032113237,0.0,5.023830938569347,5.086290612253379,4.836405866540247,5.023444895080047,5.085503869993374,4.837221568276561,24768.151771274664,21052.929005583464,0.85,1.0664995004452003,0.6626884435376512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326675445026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.235271696632,1532.6924624312587,0.3754407018606815,0.125048032113237,6.112874298809886,3.5476224155616265
3390.0,-29.976218970065723,4.960750711270009,35.00424679666915,24.151778616383694,5.043672033723189,-26.474284239657923,-40.003387013543374,1.5417373033152435,0.054889640453779975,-4.969642501077483,40.00869041586174,42256.46907670318,25749.240791369677,25749.240791369677,68005.70986807285,77353.6859907455,77353.6859907455,25749.240791369677,103102.92678211517,103102.92678211517,103102.92678211517,127871.18726087085,91530.26378633865,56433.046872295876,38996.907682269746,24768.26047875567,0.0,63765.168161025416,21053.02140694232,1532.7022012737903,0.0,0.8870415581337652,2.8195758170389476,0.0014959135982669303,355075.8333807664,1554907.9676399343,4.37908700469774,1554907.9676399343,4.37908700469774,0.85,0.09557417623575129,4.027634451161993,1.267061493205838,1.0,0.0,4.0276344511592574,1.2845453334287933,1.2848332284840027,3.1354552823847524,19316.729251817265,1969.7581999783072,4632.441516551485,4632.441516551485,5.558459982574829,4.960750711270009,-2.261440557641202,7.222191268911211,3.5475569895358454,3.5475569895358454,1.013587711295956,0.0,0.0,0.00022411047736948042,0.9576928669969007,0.0002340108035598491,198.90573761639035,0.0,0.0,0.0,0.0018558327461923295,7.882545801706337e-05,0.00014528501935241706,0.0005851549491815318,0.09557417623535086,0.071694859305945,0.023879316929405862,0.09557422498155324,0.07169485930624539,0.023879316929505897,0.37544094082192403,0.37544094082192403,0.1250476780604495,0.0,5.024035457011564,5.086135627060344,4.837687333762574,5.024532141531267,5.08519525607295,4.842494014611759,24768.26047875567,21053.02140694232,0.85,1.0665024782235162,0.6626888988984303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326675445026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.236064193714,1532.7022012737903,0.37544094082192403,0.1250476780604495,6.112874298809886,3.5475569895358454
3391.0,-29.976218970065723,4.960750711270009,35.00424679666915,24.151783889997773,5.043672033723189,-26.474284239657923,-40.0033908203244,1.5417373033152435,0.05401125200495471,-4.969642501077483,40.00869041586174,42256.48476081505,25749.004383100306,25749.004383100306,68005.48914391536,77353.70728124252,77353.70728124252,25749.004383100306,103102.71166434282,103102.71166434282,103102.71166434282,127871.0306095052,91530.28507683566,56433.06255640775,38996.91391158656,24768.318945162373,0.0,63765.23285674893,21053.071103388018,1532.7057958634282,0.0,0.8870415581337652,2.8195873666814153,0.0014959135982669303,355075.8333807664,1554907.9676399343,4.37908700469774,1554907.9676399343,4.37908700469774,0.8500000000000001,0.09557417623575129,4.027634451161993,1.2670615399116651,1.0,0.0,4.027634451161593,1.2845453334287933,1.2848332284840027,3.1354552823847524,19316.73374500618,1969.7586581560654,4632.441516551485,4632.441516551485,5.5584089493845505,4.960750711270009,-2.2615035607546314,7.2222542720246405,3.547493472076205,3.547493472076205,1.0135695634503443,0.0,0.0,0.00022411047736948042,0.9576928669969007,0.0002340108035598491,198.90573761639035,0.0,0.0,0.0,0.0018558327461923295,7.882542405863104e-05,0.00014528505331084938,0.0005851550859536837,0.0955741618618661,0.07169490500187624,0.023879256859989855,0.09557484062355187,0.07169485930624539,0.023879316929505897,0.3754411801155579,0.3754411801155579,0.12504736349780868,0.0,5.02395911617532,5.085970736904869,4.837876565985198,5.023653753082442,5.085311177458777,4.838633496433545,24768.318945162373,21053.071103388018,0.85,1.066497934645551,0.6626884725057914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326375501142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.236979244182,1532.7057958634282,0.3754411801155579,0.12504736349780868,6.112874298809886,3.547493472076205
3392.0,-29.97621360675025,4.960757178007291,35.00425417699044,24.151645972766005,5.043513157409203,-26.474295300102888,-40.00341132106257,1.5415948507617212,0.054810379411947,-4.9698146305407125,40.00870856118411,42256.59160947144,25749.223991526167,25749.223991526167,68005.81560099761,77353.7922077548,77353.7922077548,25749.223991526167,103103.01619928097,103103.01619928097,103103.01619928097,127871.44188770311,91530.30351646703,56433.102918183205,38996.88955364869,24768.425688422143,0.0,63765.315242070836,21053.161835158822,1532.715500759811,0.0,0.8870406180954642,2.8195567479604833,0.0014959135982669303,355073.45173727034,1554908.7501564326,4.379118581095601,1554908.7501564326,4.379118581095601,0.85,0.09557426455197642,4.027634451161993,1.2670618157507851,1.0,0.0,4.027634451161952,1.2845459995822772,1.2848338947867863,3.1354536563671083,19316.737636542726,1969.7590549823567,4632.441516551485,4632.441516551485,5.558456356011287,4.960757178007291,-2.2616918726215323,7.222449050628823,3.5474280565949883,3.5474280565949883,1.0135508733128538,0.0,0.0,0.00022411047736948042,0.9576923325004617,0.00023401093416331844,198.9057332294281,0.0,0.0,0.0,0.0018558327461923295,7.882524118180061e-05,0.0001452852361876798,0.0005851558225147063,0.0955742645515621,0.07169504333596581,0.02387922121559628,0.09557430662500764,0.07169504333627663,0.023879221215699787,0.37544141897088024,0.37544141897088024,0.12504701511934005,0.0,5.024157973182241,5.085803954751498,4.839170817836191,5.024625009952672,5.08480936101023,4.8440216204405715,24768.425688422143,21053.161835158822,0.85,1.0665016763867419,0.6626892919615263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326375501142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23777194518,1532.715500759811,0.37544141897088024,0.12504701511934005,6.112874298809886,3.5474280565949883
3393.0,-29.97621360675025,4.960757178007291,35.00425417699044,24.151645972766005,5.043513157409203,-26.474295300102888,-40.00341132106257,1.5415948507617212,0.05384579701393477,-4.9698146305407125,40.00870856118411,42256.59160947144,25748.987764846388,25748.987764846388,68005.57937431784,77353.7922077548,77353.7922077548,25748.987764846388,103102.77997260119,103102.77997260119,103102.77997260119,127871.25963887447,91530.30351646703,56433.102918183205,38996.88955364869,24768.479666273288,0.0,63765.36921992198,21053.207716332294,1532.7188152977872,0.0,0.8870406180954642,2.8195694308463235,0.0014959135982669303,355073.45173727034,1554908.7501564326,4.379118581095601,1554908.7501564326,4.379118581095601,0.85,0.09557426455197642,4.027634451161993,1.2670618157507851,1.0,0.0,4.027634451159761,1.2845459995822772,1.2848338947867863,3.1354536563671083,19316.737636542726,1969.7590549823567,4632.441516551485,4632.441516551485,5.558405362020549,4.960757178007291,-2.2617548261197684,7.22251200412706,3.5473645919128516,3.5473645919128516,1.013532740546529,0.0,0.0,0.00022411047736948042,0.9576923325004617,0.00023401093416331844,198.9057332294281,0.0,0.0,0.0,0.0018558327461923295,7.882524118180061e-05,0.0001452852361876798,0.0005851558225147063,0.09557425118669169,0.07169508883838394,0.023879162348307746,0.0955749432187573,0.07169504333627663,0.023879221215699787,0.3754416572508454,0.3754416572508454,0.1250467068522214,0.0,5.024058463971073,5.0856050356615015,4.8393694585572575,5.02366042755466,5.08480936101023,4.840164023157229,24768.479666273288,21053.207716332294,0.85,1.0664970689618638,0.6626887309901967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326068920086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.238672091265,1532.7188152977872,0.3754416572508454,0.1250467068522214,6.112874298809886,3.5473645919128516
3394.0,-29.97620852997265,4.960763915345984,35.00426167661605,24.151522444468014,5.043363182362921,-26.474305728226753,-40.00343552380798,1.5414603806170202,0.05468160015732337,-4.969980368745142,40.008726796826714,42256.71259830273,25749.19151935681,25749.19151935681,68005.90411765953,77353.8992689733,77353.8992689733,25749.19151935681,103103.09078833011,103103.09078833011,103103.09078833011,127871.67879540724,91530.34781054077,56433.161139870346,38996.87407852269,24768.58800707712,0.0,63765.46208559981,21053.29980601555,1532.7284848883226,0.0,0.8870397101923234,2.819539076808898,0.0014959135982669303,355071.15853731433,1554909.5365682868,4.379149078099177,1554909.5365682868,4.379149078099177,0.85,0.09557435116542332,4.027634451161993,1.2670620981836693,1.0,0.0,4.027634451162403,1.2845466284081104,1.2848345237535532,3.1354521214642763,19316.746984452308,1969.7600082038523,4632.441516551485,4632.441516551485,5.55844934628019,4.960763915345984,-2.2619384102131357,7.222702325559119,3.5472991872095303,3.5472991872095303,1.0135140534884373,0.0,0.0,0.00022411047736948042,0.9576918265600671,0.00023401105778929194,198.9057290768417,0.0,0.0,0.0,0.0018558327461923295,7.882502528171995e-05,0.00014528545208776047,0.0005851566920813092,0.09557435116503311,0.07169522404613221,0.0238791271189009,0.09557441944070631,0.07169522404642492,0.023879127118998388,0.3754418930096959,0.3754418930096959,0.12504636506994216,0.0,5.024242407860811,5.085436029999244,4.840610784386115,5.024661968902478,5.084444702106964,4.845261984460933,24768.58800707712,21053.29980601555,0.85,1.066500608532677,0.6626896632784786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665326068920086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.23946497104,1532.7284848883226,0.3754418930096959,0.12504636506994216,6.112874298809886,3.5472991872095303
3395.0,-29.97620852997265,4.960763915345984,35.00426167661605,24.151532991696172,5.043363182362921,-26.474305728226753,-40.00343929566441,1.5414603806170202,0.05389223260527842,-4.969980368745142,40.008726796826714,42256.7282824129,25748.955621968358,25748.955621968358,68005.68390438127,77353.94184996729,77353.94184996729,25748.955621968358,103102.89747193565,103102.89747193565,103102.89747193565,127871.54459645414,91530.39039153478,56433.17682398052,38996.903963949175,24768.647124518495,0.0,63765.55108846767,21053.35005584072,1532.7321221492184,0.0,0.8870397101923234,2.8195494557853875,0.0014959135982669303,355071.15853731433,1554909.5365682868,4.379149078099177,1554909.5365682868,4.379149078099177,0.85,0.09557435116542332,4.027634451161993,1.2670621866500005,1.0,0.0,4.027634451162549,1.2845466284081104,1.2848345237535532,3.1354521214642763,19316.75597083013,1969.7609245593685,4632.441516551485,4632.441516551485,5.558398423373207,4.960763915345984,-2.2620012747375897,7.222765190083574,3.547235814936715,3.547235814936715,1.0134959471247758,0.0,0.0,0.00022411047736948042,0.9576918265600671,0.00023401105778929194,198.9057290768417,0.0,0.0,0.0,0.0018558327461923295,7.882499163500302e-05,0.0001452854857344774,0.0005851568275979855,0.09557433783938785,0.07169526900324404,0.023879068836143817,0.0955749980636562,0.07169522404642492,0.023879127118998388,0.3754421284337899,0.3754421284337899,0.1250460598641914,0.0,5.024168446511567,5.0852841324785345,4.840770572352483,5.023872601350433,5.084676543392277,4.841409725327821,24768.647124518495,21053.35005584072,0.85,1.066495666445835,0.6626889842728145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325749510115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.240359555593,1532.7321221492184,0.3754421284337899,0.1250460598641914,6.112874298809886,3.547235814936715
3396.0,-29.976204181062545,4.960770823188641,35.00426929847171,24.15139985913413,5.043207398307993,-26.474317392392734,-40.00345990117637,1.5413206096380447,0.05469761551518104,-4.970150435034244,40.00874535629691,42256.831391130305,25749.171058881187,25749.171058881187,68006.0024500115,77354.03363316187,77354.03363316187,25749.171058881187,103103.20469204306,103103.20469204306,103103.20469204306,127871.95832099953,91530.41735038676,56433.215108354736,38996.89138003559,24768.753628956478,0.0,63765.64500899207,21053.440584613007,1532.7417584119657,0.0,0.8870387791247079,2.8195189962660794,0.0014959135982669303,355068.8054648546,1554910.336945513,4.379180353255283,1554910.336945513,4.379180353255283,0.85,0.09557444097807231,4.027634451161993,1.267062419629656,1.0,0.0,4.027634451162035,1.2845472820230095,1.284835177514942,3.1354505260553327,19316.76166027997,1969.7615047217932,4632.441516551485,4632.441516551485,5.558444929500064,4.960770823188641,-2.262187954097274,7.222958777285915,3.5471704214622917,3.5471704214622917,1.0134772632749405,0.0,0.0,0.00022411047736948042,0.9576913931575581,0.00023401116369081753,198.9057255196199,0.0,0.0,0.0,0.0018558327461923295,7.882480782447118e-05,0.00014528566954500924,0.000585157567919616,0.09557444097766687,0.07169540644634201,0.02387903453132487,0.0955744661230842,0.07169540644664615,0.023879034531426164,0.37544236451530216,0.37544236451530216,0.12504571913391702,0.0,5.024369252647716,5.085136305143578,4.842015845584967,5.024848050549451,5.084221456870125,4.84667462385147,24768.753628956478,21053.440584613007,0.85,1.066499091170825,0.6626896251919251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325749510115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.241152604594,1532.7417584119657,0.37544236451530216,0.12504571913391702,6.112874298809886,3.5471704214622917
3397.0,-29.976204181062545,4.960770823188641,35.00426929847171,24.151405097823613,5.043207398307993,-26.474317392392734,-40.00345990117637,1.5413206096380447,0.05382220437417118,-4.970150435034244,40.00874535629691,42256.831391130305,25748.93537999624,25748.93537999624,68005.76677112654,77354.0549236589,77354.0549236589,25748.93537999624,103102.99030365514,103102.99030365514,103102.99030365514,127871.79877270997,91530.43864088379,56433.215108354736,38996.91503614339,24768.808469054824,0.0,63765.72350519821,21053.4871986966,1532.7451286938372,0.0,0.8870387791247079,2.8195305064869243,0.0014959135982669303,355068.8054648546,1554910.336945513,4.379180353255283,1554910.336945513,4.379180353255283,0.85,0.09557444097807231,4.027634451161993,1.2670624663354828,1.0,0.0,4.027634451162618,1.2845472820230095,1.284835177514942,3.1354505260553327,19316.766153468885,1969.7619628995515,4632.441516551485,4632.441516551485,5.55839405376119,4.960770823188641,-2.262250759175496,7.223021582364137,3.5471071118537365,3.5471071118537365,1.0134591748153532,0.0,0.0,0.00022411047736948042,0.9576913931575581,0.00023401116369081753,198.9057255196199,0.0,0.0,0.0,0.0018558327461923295,7.882480782447118e-05,0.00014528566954500924,0.000585157567919616,0.09557442829061497,0.07169545165730326,0.02387897663331171,0.09557506644562624,0.07169540644664615,0.023879034531426164,0.37544260126840867,0.37544260126840867,0.12504541594332183,0.0,5.0242899299453825,5.084976519329359,4.842177854451222,5.023972639408441,5.084337377175359,4.842825891058624,24768.808469054824,21053.4871986966,0.85,1.0664940822883109,0.6626888094147557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325422016744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.24203277676,1532.7451286938372,0.37544260126840867,0.12504541594332183,6.112874298809886,3.5471071118537365
3398.0,-29.976200230255237,4.960777946526885,35.00427701930157,24.151266342401527,5.043054164515532,-26.474329159787015,-40.00348054161293,1.5411830940472844,0.05447282918379415,-4.970318111875539,40.0087634828479,42256.932950922725,25749.145199410814,25749.145199410814,68006.07815033355,77354.11348112265,77354.11348112265,25749.145199410814,103103.25868053347,103103.25868053347,103103.25868053347,127872.17377018265,91530.43356771856,56433.25303751875,38996.867255777564,24768.915089649185,0.0,63765.78234542675,21053.577826201807,1532.7547303379056,0.0,0.8870378617547555,2.8195023611265837,0.0014959135982669303,355066.48546527146,1554911.118653395,4.379211168341819,1554911.118653395,4.379211168341819,0.85,0.09557453001190924,4.027634451161993,1.2670626624999568,1.0,0.0,4.027634451161259,1.284547925091623,1.2848358207276813,3.135448956390408,19316.765082817987,1969.7618537235435,4632.441516551485,4632.441516551485,5.558439347244946,4.960777946526885,-2.262435635510977,7.223213582037862,3.5470417298923844,3.5470417298923844,1.013440494254967,0.0,0.0,0.00022411047736948042,0.9576909994292571,0.00023401125989806805,198.90572228802918,0.0,0.0,0.0,0.0018558327461923295,7.882462370279349e-05,0.00014528585366668692,0.0005851583094944281,0.09557453001151599,0.07169558767131169,0.0238789423402043,0.09557461225439542,0.07169558767160669,0.023878942340302543,0.3754428377347579,0.3754428377347579,0.12504507789661395,0.0,5.024454106654787,5.0847862783240885,4.843403875903903,5.0247909410593365,5.083706322622504,4.847990167103319,24768.915089649185,21053.577826201807,0.85,1.0664979813458042,0.6626897906154737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325422016744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.242825970725,1532.7547303379056,0.3754428377347579,0.12504507789661395,6.112874298809886,3.5470417298923844
3399.0,-29.976200230255237,4.960777946526885,35.00427701930157,24.15127685470509,5.043054164515532,-26.474329159787015,-40.00348431346936,1.5411830940472844,0.05368545676770964,-4.970318111875539,40.0087634828479,42256.94863503132,25748.909790702284,25748.909790702284,68005.8584257336,77354.15606211667,77354.15606211667,25748.909790702284,103103.06585281895,103103.06585281895,103103.06585281895,127872.03684274328,91530.47614871258,56433.26872162734,38996.89714120582,24768.970989924328,0.0,63765.86813113015,21053.62534143568,1532.7581685783216,0.0,0.8870378617547555,2.819512713717254,0.0014959135982669303,355066.48546527146,1554911.118653395,4.379211168341819,1554911.118653395,4.379211168341819,0.8500000000000001,0.09557453001190924,4.027634451161993,1.267062750966288,1.0,0.0,4.027634451160384,1.284547925091623,1.2848358207276813,3.135448956390408,19316.774069195813,1969.7627700790601,4632.441516551485,4632.441516551485,5.558388529828753,4.960777946526885,-2.2624983673760886,7.223276313902973,3.5469784968047358,3.5469784968047358,1.013422427658496,0.0,0.0,0.00022411047736948042,0.9576909994292571,0.00023401125989806805,198.90572228802918,0.0,0.0,0.0,0.0018558327461923295,7.882459005623512e-05,0.0001452858873132453,0.0005851584450104659,0.09557451721880697,0.07169563241059466,0.023878884808212306,0.09557517757486254,0.07169558767160669,0.023878942340302543,0.3754430720175625,0.3754430720175625,0.12504477662311875,0.0,5.0243639989820394,5.084616654886702,4.843552261792468,5.024003568643252,5.083938162380434,4.844145806305619,24768.970989924328,21053.62534143568,0.85,1.0664931007586096,0.6626891450475165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325084306969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.24369831253,1532.7581685783216,0.3754430720175625,0.12504477662311875,6.112874298809886,3.5469784968047358
