time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3400.0,-29.97619693274137,4.960785420111638,35.004284868841474,24.15115217389541,5.042911595185493,-26.474340448703703,-40.00350484913213,1.5410551111476976,0.05434152475999099,-4.970479089613765,40.00878267347268,42257.047259601604,25749.103169829534,25749.103169829534,68006.15042943115,77354.22850899148,77354.22850899148,25749.103169829534,103103.331678821,103103.331678821,103103.331678821,127872.41145536047,91530.48954660988,56433.30829721933,38996.86805487839,24769.079776539475,0.0,63765.94783141786,21053.71781005855,1532.7677361704361,0.0,0.8870369745639964,2.8194852796407783,0.0014959135982669303,355064.2581665814,1554911.946249807,4.3792409697297865,1554911.946249807,4.3792409697297865,0.85,0.09557461670944976,4.027634451161993,1.2670629751542584,1.0,0.0,4.027634451161993,1.2845485235827832,1.2848364193529767,3.1354474955359137,19316.776896714757,1969.763058405751,4632.441516551485,4632.441516551485,5.55843027436596,4.960785420111638,-2.2626782689072984,7.223463689018937,3.546913126715614,3.546913126715614,1.0134037504901754,0.0,0.0,0.00022411047736948042,0.9576906708067994,0.0002340113401968093,198.90571959080452,0.0,0.0,0.0,0.0018558327461923295,7.882440686965162e-05,0.0001452860704998288,0.0005851591828190606,0.09557461670907438,0.0716957663837366,0.023878850325337785,0.09557474861134797,0.0716957663840182,0.023878850325431567,0.3754433056775032,0.3754433056775032,0.12504444020898378,0.0,5.024516746942993,5.084433845260264,4.844710316969383,5.024820614373766,5.083396360281313,4.849037428714325,24769.079776539475,21053.71781005855,0.85,1.0664963470663587,0.6626898634255274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665325084306969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.244491638188,1532.7677361704361,0.3754433056775032,0.12504444020898378,6.112874298809886,3.546913126715614
3401.0,-29.97619693274137,4.960785420111638,35.004284868841474,24.15116272112357,5.042911595185493,-26.474340448703703,-40.003508620988555,1.5410551111476976,0.05355587976782772,-4.970479089613765,40.00878267347268,42257.062943709316,25748.868184171934,25748.868184171934,68005.93112788125,77354.2710899855,77354.2710899855,25748.868184171934,103103.13927415744,103103.13927415744,103103.13927415744,127872.28133155526,91530.53212760392,56433.32398132704,38996.89794030764,24769.14205739782,0.0,63766.03999770546,21053.77074878815,1532.771569307276,0.0,0.8870369745639964,2.819495609450378,0.0014959135982669303,355064.2581665814,1554911.946249807,4.3792409697297865,1554911.946249807,4.3792409697297865,0.8500000000000001,0.09557461670944976,4.027634451161993,1.2670630636205895,1.0,0.0,4.027634451161409,1.2845485235827832,1.2848364193529767,3.1354474955359137,19316.785883092583,1969.7639747612675,4632.441516551485,4632.441516551485,5.558379548273303,4.960785420111638,-2.2627408868257284,7.223526306937367,3.546850011157893,3.546850011157893,1.0133857174736838,0.0,0.0,0.00022411047736948042,0.9576906708067994,0.0002340113401968093,198.90571959080452,0.0,0.0,0.0,0.0018558327461923295,7.882437322317936e-05,0.00014528610414630107,0.0005851593183347515,0.09557460316488028,0.07169581073461857,0.023878792430261708,0.09557533778429873,0.0716957663840182,0.023878850325431567,0.37544353792610835,0.37544353792610835,0.12504413703453107,0.0,5.0244203913505885,5.084272715850943,4.844808241727719,5.024034969381603,5.0836281993355215,4.84519994117619,24769.14205739782,21053.77074878815,0.85,1.0664913664127231,0.6626891515488477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324729992402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.24535102404,1532.771569307276,0.37544353792610835,0.12504413703453107,6.112874298809886,3.546850011157893
3402.0,-29.976194285992126,4.960792907803855,35.00429280288315,24.151015444099926,5.042745814891301,-26.47435464449325,-40.00353334760291,1.540906173392549,0.05435244688055718,-4.9706554389960695,40.008800833849904,42257.17638309432,25749.10147693404,25749.10147693404,68006.27786002835,77354.34601725319,77354.34601725319,25749.10147693404,103103.44749418723,103103.44749418723,103103.44749418723,127872.69214778731,91530.53887268549,56433.36923852719,38996.85514906477,24769.24465360008,0.0,63766.09980266485,21053.857955560066,1532.7811052173172,0.0,0.8870360130003928,2.819464532303249,0.0014959135982669303,355061.8181973864,1554912.7294170605,4.379273269401926,1554912.7294170605,4.379273269401926,0.85,0.09557470852740828,4.027634451161993,1.2670633092382921,1.0,0.0,4.027634451162337,1.2845492200666095,1.2848371159929004,3.135445795493257,19316.787306588034,1969.7641199174066,4632.441516551485,4632.441516551485,5.558429908922493,4.960792907803855,-2.2629319577585183,7.223724865562373,3.5467846535247456,3.5467846535247456,1.013367043864213,0.0,0.0,0.00022411047736948042,0.9576904070381026,0.00023401140464860475,198.9057174258774,0.0,0.0,0.0,0.0018558327461923295,7.882415265218838e-05,0.00014528632471729204,0.0005851602067140736,0.09557470852697797,0.07169594958012349,0.02387875894685448,0.09557477532666657,0.0716959495804463,0.02387875894696198,0.37544377023903847,0.37544377023903847,0.12504379690928222,0.0,5.024605158620204,5.084101048147886,4.846060950326944,5.025007885876619,5.083078888019088,4.850737537664656,24769.24465360008,21053.857955560066,0.85,1.0664958037340446,0.6626903090179015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324729992402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.246144459616,1532.7811052173172,0.37544377023903847,0.12504379690928222,6.112874298809886,3.5467846535247456
3403.0,-29.976194285992126,4.960792907803855,35.00429280288315,24.151015444099926,5.042745814891301,-26.47435464449325,-40.00353334760291,1.540906173392549,0.05339312420977649,-4.9706554389960695,40.008800833849904,42257.17638309432,25748.866538643295,25748.866538643295,68006.04292173761,77354.34601725319,77354.34601725319,25748.866538643295,103103.21255589649,103103.21255589649,103103.21255589649,127872.5039664935,91530.53887268549,56433.36923852719,38996.85514906477,24769.29141059702,0.0,63766.14655966179,21053.897699007466,1532.7839730755252,0.0,0.8870360130003928,2.8194771455573395,0.0014959135982669303,355061.8181973864,1554912.7294170605,4.379273269401926,1554912.7294170605,4.379273269401926,0.85,0.09557470852740828,4.027634451161993,1.2670633092382921,1.0,0.0,4.0276344511613145,1.2845492200666095,1.2848371159929004,3.135445795493257,19316.787306588034,1969.7641199174066,4632.441516551485,4632.441516551485,5.558379193054866,4.960792907803855,-2.2629945618439695,7.223787469647824,3.54672155467875,3.54672155467875,1.0133490156225,0.0,0.0,0.00022411047736948042,0.9576904070381026,0.00023401140464860475,198.9057174258774,0.0,0.0,0.0,0.0018558327461923295,7.882415265218838e-05,0.00014528632471729204,0.0005851602067140736,0.09557469555179396,0.07169599381057419,0.023878701741219765,0.09557538171603704,0.0716959495804463,0.02387875894696198,0.3754440018566858,0.3754440018566858,0.12504349734556597,0.0,5.024493839430136,5.083896615760409,4.846228915460074,5.024048563205838,5.083078888019088,4.8469007772199575,24769.29141059702,21053.897699007466,0.85,1.0664913373447904,0.6626898230953482,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324375009024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.2469909184,1532.7839730755252,0.3754440018566858,0.12504349734556597,6.112874298809886,3.54672155467875
3404.0,-29.976192111430045,4.96080035121733,35.00430070680056,24.150869564060145,5.0425712814534185,-26.474370140520115,-40.00355831868944,1.540749310543471,0.05438745203753115,-4.970834508215615,40.00881582449043,42257.288700505705,25749.106790383004,25749.106790383004,68006.39549088871,77354.46204072326,77354.46204072326,25749.106790383004,103103.56883110627,103103.56883110627,103103.56883110627,127872.95983904372,91530.58336184794,56433.41002163014,38996.859266908665,24769.391007937444,0.0,63766.25027484611,21053.982356746827,1532.793472145501,0.0,0.8870350490734109,2.819443150689587,0.0014959135982669303,355059.34061000036,1554913.3758894708,4.3793056485096065,1554913.3758894708,4.3793056485096065,0.85,0.09557479828505111,4.027634451161993,1.2670635949680578,1.0,0.0,4.0276344511625055,1.2845499536116995,1.2848378497023942,3.1354440049900054,19316.796695669527,1969.7650773372688,4632.441516551485,4632.441516551485,5.558431055930812,4.96080035121733,-2.26318761600275,7.223987967220079,3.5466562095250898,3.5466562095250898,1.0133303455785971,0.0,0.0,0.00022411047736948042,0.9576901903265029,0.0002340114576020404,198.90571564717916,0.0,0.0,0.0,0.0018558327461923295,7.882392990098998e-05,0.00014528654746849044,0.0005851611038744743,0.09557479828461432,0.07169612937244697,0.02387866891216735,0.0955747177884058,0.07169612937277463,0.023878668912276482,0.3754442308159376,0.3754442308159376,0.12504316525844458,0.0,5.024707760701233,5.083739127362435,4.847555735885749,5.025221960253134,5.082768510788355,4.8525236140201855,24769.391007937444,21053.982356746827,0.85,1.0664951317941178,0.6626905066295696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324375009024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.247784442201,1532.793472145501,0.3754442308159376,0.12504316525844458,6.112874298809886,3.5466562095250898
3405.0,-29.976192111430045,4.96080035121733,35.00430070680056,24.150874802749627,5.0425712814534185,-26.474370140520115,-40.00356209054587,1.540749310543471,0.053514989597090334,-4.970834508215615,40.00881582449043,42257.30438461154,25748.87183390795,25748.87183390795,68006.17621851948,77354.48333122027,77354.48333122027,25748.87183390795,103103.35516512822,103103.35516512822,103103.35516512822,127872.78660791254,91530.60465234493,56433.42570573597,38996.86549623218,24769.431442784313,0.0,63766.296939016494,21054.016726366666,1532.7959510927533,0.0,0.8870350490734109,2.819454621779966,0.0014959135982669303,355059.34061000036,1554913.3758894708,4.3793056485096065,1554913.3758894708,4.3793056485096065,0.85,0.09557479828505111,4.027634451161993,1.2670636834343894,1.0,0.0,4.027634451163236,1.2845499536116995,1.2848378497023942,3.1354440049900054,19316.80118885844,1969.7655355150273,4632.441516551485,4632.441516551485,5.558380336137757,4.96080035121733,-2.263250223722934,7.224050574940264,3.546593109801161,3.546593109801161,1.013312317086046,0.0,0.0,0.00022411047736948042,0.9576901903265029,0.0002340114576020404,198.90571564717916,0.0,0.0,0.0,0.0018558327461923295,7.882389625470565e-05,0.00014528658111477477,0.0005851612393894082,0.0955747871809066,0.0716961732069983,0.023878613973908305,0.09557526121159643,0.07169612937277463,0.023878668912276482,0.3754444603601201,0.3754444603601201,0.1250428775684636,0.0,5.024636108078823,5.083568187554647,4.847781890043791,5.024349497812693,5.082884429588773,4.848686508901324,24769.431442784313,21054.016726366666,0.85,1.06649091264556,0.6626902676350285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324022124866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.248621529729,1532.7959510927533,0.3754444603601201,0.1250428775684636,6.112874298809886,3.546593109801161
3406.0,-29.976190501721774,4.960808141063715,35.00430863102397,24.15075609404596,5.0424246370689145,-26.474383355845774,-40.003586712386436,1.5406174911930266,0.05433264798688242,-4.970995145214176,40.00883222378562,42257.41303045364,25749.06521843382,25749.06521843382,68006.47824888746,77354.59630600495,77354.59630600495,25749.06521843382,103103.66152443878,103103.66152443878,103103.66152443878,127873.19882416274,91530.65761223345,56433.4743366826,38996.87030616761,24769.537299723957,0.0,63766.40760589157,21054.106704765363,1532.8054113775206,0.0,0.8870341736879193,2.819425103498268,0.0014959135982669303,355057.1180608916,1554914.0831104412,4.379335053476598,1554914.0831104412,4.379335053476598,0.85,0.09557488469160505,4.027634451161993,1.2670639230078087,1.0,0.0,4.0276344511601,1.2845505700453514,1.2848384662742025,3.135442500344534,19316.81236561884,1969.766675227406,4632.441516551485,4632.441516551485,5.5584220818403605,4.960808141063715,-2.263429769076248,7.224237910139962,3.54652777705319,3.54652777705319,1.0132936505866257,0.0,0.0,0.00022411047736948042,0.9576900299068977,0.00023401149680055396,198.90571433050704,0.0,0.0,0.0,0.0018558327461923295,7.882367661956467e-05,0.00014528680074991576,0.0005851621239994688,0.09557488469124326,0.07169630284847174,0.02387858184277152,0.09557475614281032,0.07169630284874315,0.0238785818428619,0.37544468945120263,0.37544468945120263,0.12504255950698834,0.0,5.024835726194397,5.083433371452202,4.848983562318438,5.025327793201086,5.0825885099988,4.853485770921509,24769.537299723957,21054.106704765363,0.85,1.0664937982581937,0.6626908213432012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665324022124866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.249415126014,1532.8054113775206,0.37544468945120263,0.12504255950698834,6.112874298809886,3.54652777705319
3407.0,-29.976190501721774,4.960808141063715,35.00430863102397,24.15075609404596,5.0424246370689145,-26.474383355845774,-40.003586712386436,1.5406174911930266,0.053374968456694205,-4.970995145214176,40.00883222378562,42257.41303045364,25748.830682836717,25748.830682836717,68006.24371329036,77354.59630600495,77354.59630600495,25748.830682836717,103103.42698884167,103103.42698884167,103103.42698884167,127873.02226052762,91530.65761223345,56433.4743366826,38996.87030616761,24769.595271685946,0.0,63766.46557785356,21054.155980933054,1532.808973299267,0.0,0.8870341736879193,2.819437694929829,0.0014959135982669303,355057.1180608916,1554914.0831104412,4.379335053476598,1554914.0831104412,4.379335053476598,0.85,0.09557488469160505,4.027634451161993,1.2670639230078087,1.0,0.0,4.027634451163605,1.2845505700453514,1.2848384662742025,3.135442500344534,19316.81236561884,1969.766675227406,4632.441516551485,4632.441516551485,5.558371452901762,4.960808141063715,-2.2634922634390224,7.224300404502737,3.5464647942422114,3.5464647942422114,1.0132756554977747,0.0,0.0,0.00022411047736948042,0.9576900299068977,0.00023401149680055396,198.90571433050704,0.0,0.0,0.0,0.0018558327461923295,7.882367661956467e-05,0.00014528680074991576,0.0005851621239994688,0.09557487471907297,0.07169634692406508,0.02387852779500789,0.09557540507246627,0.07169630284874315,0.0238785818428619,0.37544492025735016,0.37544492025735016,0.1250422764805195,0.0,5.024742603614527,5.083264398914707,4.849117950916593,5.024370113670898,5.0825885099988,4.8496555060961555,24769.595271685946,21054.155980933054,0.85,1.0664891506376557,0.662690218871561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532365281672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,1.0,15423.250240970121,1532.808973299267,0.37544492025735016,0.1250422764805195,6.112874298809886,3.5464647942422114
3408.0,-29.976189389522464,4.960816428544293,35.004316715881025,24.150650447141402,5.042294799180231,-26.47439533838276,-40.0036073178984,1.5405007480405217,0.05405260903137332,-4.971148113891153,40.008852751049666,42257.50322957541,25749.00550233066,25749.00550233066,68006.50873190607,77354.69434571205,77354.69434571205,25749.00550233066,103103.69984804271,103103.69984804271,103103.69984804271,127873.40491154272,91530.702641659,56433.51152552236,38996.8790179296,24769.705063499998,0.0,63766.584081429595,21054.249303974997,1532.8184009963934,0.0,0.887033322328408,2.819410913631801,0.0014959135982669303,355055.0016196643,1554914.9683507602,4.379363651427697,1554914.9683507602,4.379363651427697,0.85,0.0955749745512646,4.027634451161993,1.267064188956283,1.0,0.0,4.02763445116003,1.2845511159778926,1.2848390123290994,3.1354411677855794,19316.82186871853,1969.7676442738887,4632.441516551485,4632.441516551485,5.5584091909915605,4.960816428544293,-2.263666087238859,7.224482515783151,3.546399474477318,3.546399474477318,1.0132569927078052,0.0,0.0,0.00022411047736948042,0.9576899190678483,0.00023401152388407166,198.90571342077584,0.0,0.0,0.0,0.0018558327461923295,7.882349281186807e-05,0.00014528698455761236,0.00058516286430968,0.09557497455091478,0.07169647847806669,0.023878496072848084,0.0955749933294089,0.0716964784783291,0.023878496072935483,0.3754451502735152,0.3754451502735152,0.12504195753462757,0.0,5.024892591395712,5.083110308802532,4.850178963456585,5.025200722922534,5.08220294054712,4.8541330516359835,24769.705063499998,21054.249303974997,0.85,1.0664913247518812,0.6626904018508001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532365281672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251034620063,1532.8184009963934,0.3754451502735152,0.12504195753462757,6.112874298809886,3.546399474477318
3409.0,-29.97618855411473,4.960825002890264,35.00432449647811,24.150597501453035,5.042230692197142,-26.474400996821085,-40.003619506582595,1.540443134903494,0.053909270133772225,-4.971216499019203,40.00886005849327,42257.557099780366,25748.971078483464,25748.971078483464,68006.52817826383,77354.73953675166,77354.73953675166,25748.971078483464,103103.71061523512,103103.71061523512,103103.71061523512,127873.4639744923,91530.7215442264,56433.53910725509,38996.86937441256,24769.753359257178,0.0,63766.62273366974,21054.2903553686,1532.8226063251082,0.0,0.8870329484829822,2.819404808610568,0.0014959135982669303,355054.055461161,1554915.283485088,4.3793762092521105,1554915.283485088,4.3793762092521105,0.85,0.09557501212396785,4.027634451161993,1.2670643098419534,1.0,0.0,4.0276344511628075,1.2845513853976025,1.284839281809192,3.1354405101632694,19316.82585795402,1969.7680510626994,4632.441516551485,4632.441516551485,5.558401759953939,4.960825002890264,-2.263775828591732,7.224600831481996,3.5463366547690653,3.5463366547690653,1.013239044219733,0.0,0.0,0.00022411047736948042,0.9576898358131671,0.00023401154422735408,198.90571273744828,0.0,0.0,0.0,0.0018558327461923295,7.882338408512834e-05,0.00014528709328435208,0.0005851633022212427,0.09557501212388535,0.07169655938624177,0.023878452737643583,0.09557500830710632,0.07169655938630366,0.023878452737664195,0.37544538044791304,0.37544538044791304,0.1250416661579754,0.0,5.024965326801919,5.0829183318668925,4.851045199297118,5.0251257691529645,5.08202032945627,4.854380523258442,24769.753359257178,21054.2903553686,0.85,1.0664909832578504,0.662690844962497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665323259916286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.251850551067,1532.8226063251082,0.37544538044791304,0.1250416661579754,6.112874298809886,3.5463366547690653
3410.0,-29.97618807411019,4.960833534853369,35.004332177114655,24.150530795473628,5.042154080134036,-26.474408225966553,-40.00363190481437,1.5403742319903995,0.05382712184433558,-4.97130002582752,40.008872708129644,42257.61048501984,25748.976164427448,25748.976164427448,68006.58664944729,77354.77954483742,77354.77954483742,25748.976164427448,103103.75570926486,103103.75570926486,103103.75570926486,127873.5968770711,91530.73034403047,56433.56128421299,38996.854510908306,24769.841167806237,0.0,63766.69567871455,21054.3649926353,1532.8294266440507,0.0,0.8870324783938567,2.819396130051863,0.0014959135982669303,355052.89980906696,1554915.8290021953,4.37939200000441,1554915.8290021953,4.37939200000441,0.8499999999999999,0.09557506816016921,4.027634451161993,1.2670644774334505,1.0,0.0,4.027634451161571,1.284551707612506,1.284839604096311,3.135439723674368,19316.827715082207,1969.7682404370717,4632.441516551485,4632.441516551485,5.558402857851012,4.960833534853369,-2.2638964978622313,7.2247300327156,3.546273935411007,3.546273935411007,1.0132211244031448,0.0,0.0,0.00022411047736948042,0.9576897879770988,0.0002340115559160996,198.90571234482522,0.0,0.0,0.0,0.0018558327461923295,7.882327348930408e-05,0.00014528720388017633,0.0005851637476607946,0.09557506816004993,0.0716966524682145,0.023878415691835436,0.09557508872317116,0.07169665246830396,0.023878415691865242,0.3754456083477031,0.3754456083477031,0.12504138572760365,0.0,5.025029543399569,5.082717543745787,4.851903817857249,5.025127147671867,5.081755491408842,4.855179962656507,24769.841167806237,21054.3649926353,0.85,1.0664906802148761,0.6626909240825775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665322853415897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.252660974083,1532.8294266440507,0.3754456083477031,0.12504138572760365,6.112874298809886,3.546273935411007
3411.0,-29.976187833048606,4.960841921060084,35.00433968941961,24.150460422411584,5.042067344267184,-26.474416682527426,-40.00364447766913,1.5402961937459345,0.053893819604184046,-4.971388484813675,40.00888316637101,42257.66364829176,25748.993655194172,25748.993655194172,68006.65730348593,77354.84577193446,77354.84577193446,25748.993655194172,103103.83942712864,103103.83942712864,103103.83942712864,127873.75735443363,91530.76136129953,56433.57923765648,38996.86902627006,24769.917927304992,0.0,63766.78695357505,21054.430238209243,1532.8357297348898,0.0,0.8870319911693647,2.8193849183121653,0.0014959135982669303,355051.6759200448,1554916.2800152365,4.3794083663624015,1554916.2800152365,4.3794083663624015,0.85,0.09557512466245494,4.027634451161993,1.2670645702956245,1.0,0.0,4.027634451162928,1.2845520725477135,1.2848399691133086,3.135438832910676,19316.834261028474,1969.7689079378254,4632.441516551485,4632.441516551485,5.558406633563379,4.960841921060084,-2.2640207950393103,7.224862716099394,3.5462112175580276,3.5462112175580276,1.0132032050165793,0.0,0.0,0.00022411047736948042,0.9576897639535055,0.00023401156178626617,198.9057121476472,0.0,0.0,0.0,0.0018558327461923295,7.882316133593829e-05,0.00014528731603354213,0.0005851641993735544,0.0955751246623209,0.07169674451047914,0.023878380151841766,0.09557504916711669,0.07169674451057968,0.023878380151875253,0.375445833765277,0.375445833765277,0.12504111416963176,0.0,5.025113819961575,5.082535218032149,4.852787309888754,5.025282304417885,5.0816376322327415,4.856153596903027,24769.917927304992,21054.430238209243,0.85,1.0664902616623555,0.6626908092304721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665322448924847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.253464305039,1532.8357297348898,0.375445833765277,0.12504111416963176,6.112874298809886,3.5462112175580276
3412.0,-29.976187907854403,4.96085053948366,35.00434708413185,24.150412121694558,5.042007135309489,-26.47442277052936,-40.00365670127792,1.5402419979844975,0.053741501343722575,-4.9714592622886515,40.00889476583788,42257.71409459932,25748.965789170776,25748.965789170776,68006.67988377009,77354.89403209336,77354.89403209336,25748.965789170776,103103.85982126414,103103.85982126414,103103.85982126414,127873.85418842873,91530.78527875883,56433.60534126503,38996.86659721534,24769.994367164585,0.0,63766.86096437993,21054.495212089896,1532.8416085989415,0.0,0.8870315896464666,2.819378651888345,0.0014959135982669303,355050.69666889746,1554916.7802438957,4.3794218539273375,1554916.7802438957,4.3794218539273375,0.85,0.09557517479141603,4.027634451161993,1.2670647241501136,1.0,0.0,4.027634451161866,1.2845523259869227,1.2848402226093192,3.135438214295831,19316.83930861674,1969.7694226485846,4632.441516551485,4632.441516551485,5.558400618155891,4.96085053948366,-2.264132198502509,7.224982737986169,3.546148469955142,3.546148469955142,1.0131852771300405,0.0,0.0,0.00022411047736948042,0.9576897714084653,0.00023401155996464622,198.90571220883513,0.0,0.0,0.0,0.0018558327461923295,7.8823052298085e-05,0.00014528742507139542,0.0005851646385381688,0.09557517479132485,0.07169683040916502,0.023878344382159824,0.09557516003392531,0.07169683040923343,0.023878344382182608,0.37544605818327204,0.37544605818327204,0.12504085179098273,0.0,5.02515820829791,5.082345469952827,4.853533550062878,5.02520076363237,5.081451832326309,4.8563843418951365,24769.994367164585,21054.495212089896,0.85,1.0664893779506963,0.6626908311858791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665322051343961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.254262865168,1532.8416085989415,0.37544605818327204,0.12504085179098273,6.112874298809886,3.546148469955142
3413.0,-29.976188286304712,4.960859115413231,35.00435441095848,24.150345276016765,5.041931310032773,-26.474430693615695,-40.00367297613991,1.540173717343747,0.05363331704080565,-4.971542680970779,40.008907577948015,42257.780110111795,25748.970888451513,25748.970888451513,68006.75099856331,77354.93041055437,77354.93041055437,25748.970888451513,103103.90129900588,103103.90129900588,103103.90129900588,127873.9853098881,91530.79111492638,56433.64081448368,38996.83366715856,24770.08401088222,0.0,63766.91767804077,21054.571409249886,1532.8485351595916,0.0,0.8870311195144077,2.81937032833535,0.0014959135982669303,355049.5425213713,1554917.3327681073,4.379437646154728,1554917.3327681073,4.379437646154728,0.85,0.09557523347008579,4.027634451161993,1.2670648818509656,1.0,0.0,4.027634451161544,1.2845526452923228,1.2848405419862827,3.1354374349098264,19316.84054029317,1969.769548244627,4632.441516551485,4632.441516551485,5.558401718931952,4.960859115413231,-2.2642527275002,7.225111842913432,3.5460858063813543,3.5460858063813543,1.0131673732518156,0.0,0.0,0.00022411047736948042,0.9576898091238836,0.0002340115507488816,198.9057125183912,0.0,0.0,0.0,0.0018558327461923295,7.882290712218837e-05,0.00014528757024729206,0.0005851652232536117,0.09557523346996377,0.07169692271255187,0.023878310757411904,0.09557525909624978,0.0716969227126434,0.02387831075744239,0.37544628122976326,0.37544628122976326,0.125040589018174,0.0,5.025193571180694,5.082142528756378,4.854283272967393,5.025175998011605,5.08117207058126,4.857124026433723,24770.08401088222,21054.571409249886,0.85,1.0664895446558897,0.662691277057978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665321642753948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.255055105457,1532.8485351595916,0.37544628122976326,0.125040589018174,6.112874298809886,3.5460858063813543
3414.0,-29.976188917362318,4.960867681930025,35.004361616397944,24.15028380872684,5.0418549971624484,-26.474438892746566,-40.00368551407007,1.5401049725467197,0.053619690102777895,-4.971624579173933,40.00891869593024,42257.829586535445,25748.97201798472,25748.97201798472,68006.80160452017,77354.99038498444,77354.99038498444,25748.97201798472,103103.96240296916,103103.96240296916,103103.96240296916,127874.12541030215,91530.82045218341,56433.65965373451,38996.84533160989,24770.163007332987,0.0,63767.00833894288,21054.63855623304,1532.854820217419,0.0,0.8870306632313001,2.8193609392495325,0.0014959135982669303,355048.40941344906,1554917.812232912,4.37945297319226,1554917.812232912,4.37945297319226,0.85,0.0955752883153149,4.027634451161993,1.2670650472445413,1.0,0.0,4.027634451162023,1.2845529667684492,1.284840863534459,3.1354366502257323,19316.84673168635,1969.7701795910277,4632.441516551485,4632.441516551485,5.55840196276303,4.960867681930025,-2.2643721534023364,7.225239835332362,3.546023144352581,3.546023144352581,1.0131494698150232,0.0,0.0,0.00022411047736948042,0.9576898720135294,0.00023401153538179465,198.90571303456915,0.0,0.0,0.0,0.0018558327461923295,7.882279528083954e-05,0.00014528768208864088,0.0005851656737096813,0.0955752883151986,0.07169701198739611,0.023878276327802476,0.0955752835284274,0.07169701198748336,0.02387827632783153,0.3754465022521703,0.3754465022521703,0.1250403266388166,0.0,5.025234937095661,5.081952098937279,4.855019484391278,5.025244269276698,5.081034578825438,4.857809072016835,24770.163007332987,21054.63855623304,0.85,1.066488821978936,0.6626911107687695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665321236178546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.25584126024,1532.854820217419,0.3754465022521703,0.1250403266388166,6.112874298809886,3.546023144352581
3415.0,-29.97618975661232,4.960876164429266,35.00436868589087,24.150212702248268,5.041772886983895,-26.474447858978593,-40.00369815677402,1.5400309893501638,0.05357366450681411,-4.971710001967384,40.00892914706682,42257.87868595903,25748.982100091147,25748.982100091147,68006.86078605018,77355.034989422,77355.034989422,25748.982100091147,103104.01708951315,103104.01708951315,103104.01708951315,127874.25703901792,91530.83215686664,56433.67585340366,38996.840337181085,24770.239949504772,0.0,63767.08028668586,21054.703957079055,1532.8610688130866,0.0,0.8870301914512302,2.819351564369412,0.0014959135982669303,355047.2275438512,1554918.2629399945,4.379468820800606,1554918.2629399945,4.379468820800606,0.85,0.09557534385498165,4.027634451161993,1.2670651626354084,1.0,0.0,4.027634451162323,1.284553312741451,1.284841209585001,3.135435805748186,19316.84920186602,1969.7704314792536,4632.441516551485,4632.441516551485,5.558404139176134,4.960876164429266,-2.2644941566708505,7.225370321100116,3.5459604937775024,3.5459604937775024,1.013131569650715,0.0,0.0,0.00022411047736948042,0.9576899556511171,0.00023401151494495054,198.90571372103955,0.0,0.0,0.0,0.0018558327461923295,7.882268250503286e-05,0.00014528779486444756,0.0005851661279294055,0.09557534385485579,0.07169710173646998,0.023878242118385806,0.09557530449628006,0.07169710173656439,0.023878242118417253,0.3754467222790394,0.3754467222790394,0.12504006425433903,0.0,5.025277248779275,5.081756382186654,4.855775344603899,5.025283666474195,5.080811009545016,4.858636843863849,24770.239949504772,21054.703957079055,0.85,1.0664885467595975,0.6626911330419216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266532083004941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.256622341843,1532.8610688130866,0.3754467222790394,0.12504006425433903,6.112874298809886,3.5459604937775024
3416.0,-29.976190884627016,4.960884945031611,35.004375685674795,24.15017404071989,5.041718403300985,-26.474454322358667,-40.003710450232006,1.5399818410326631,0.053464140651897196,-4.971777457849402,40.00894125562944,42257.925096588566,25748.946327718557,25748.946327718557,68006.87142430712,77355.0990475966,77355.0990475966,25748.946327718557,103104.04537531515,103104.04537531515,103104.04537531515,127874.36501819015,91530.87461634545,56433.700665337536,38996.85994556435,24770.319642875,0.0,63767.17958843935,21054.77169644375,1532.8670672697185,0.0,0.8870298049574756,2.819345123428384,0.0014959135982669303,355046.29425817245,1554918.7851239839,4.379481803556925,1554918.7851239839,4.379481803556925,0.85,0.09557539220296933,4.027634451161993,1.2670652818726373,1.0,0.0,4.027634451161794,1.284553542577405,1.2848414394724663,3.135435244747141,19316.858162599034,1969.771345219727,4632.441516551485,4632.441516551485,5.558396417033835,4.960884945031611,-2.264603021639147,7.225487966670759,3.545897832134657,3.545897832134657,1.0131136663241878,0.0,0.0,0.00022411047736948042,0.9576900680663056,0.00023401148747630548,198.90571464370706,0.0,0.0,0.0,0.0018558327461923295,7.882257284472181e-05,0.0001452879045247586,0.0005851665696010522,0.09557539220288384,0.07169718579086448,0.023878206412019362,0.09557541851465849,0.07169718579092861,0.02387820641204072,0.37544694106178444,0.37544694106178444,0.12503980354859948,0.0,5.025295853299724,5.081575063040134,4.856393204843357,5.025241598501282,5.080721460782684,4.858736761031707,24770.319642875,21054.77169644375,0.85,1.0664870527947325,0.6626908288766421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665320427903473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.257399231621,1532.8670672697185,0.37544694106178444,0.12503980354859948,6.112874298809886,3.545897832134657
3417.0,-29.97619233918834,4.96089357514714,35.00438262845007,24.1501031088643,5.041635403494068,-26.474463931452703,-40.00372696956617,1.5399069957584277,0.05345543298466282,-4.9718656834576604,40.008953594695974,42257.987779564675,25748.96438613652,25748.96438613652,68006.9521657012,77355.14786929947,77355.14786929947,25748.96438613652,103104.11225543599,103104.11225543599,103104.11225543599,127874.52233811119,91530.89042676291,56433.73033702811,38996.84454414978,24770.410082675196,0.0,63767.25462682498,21054.848570273916,1532.8741586786914,0.0,0.8870293121079174,2.819334930506461,0.0014959135982669303,355045.0736159055,1554919.3172486334,4.37949835893449,1554919.3172486334,4.37949835893449,0.85,0.09557545106656896,4.027634451161993,1.2670654571568591,1.0,0.0,4.027634451161923,1.2845538925821187,1.284841789555624,3.13543439042945,19316.86149926104,1969.7716854645612,4632.441516551485,4632.441516551485,5.558400315284443,4.96089357514714,-2.264726935074772,7.225620510221912,3.5458352745570796,3.5458352745570796,1.0130957927305941,0.0,0.0,0.00022411047736948042,0.9576902130243398,0.0002340114520558274,198.90571583347563,0.0,0.0,0.0,0.0018558327461923295,7.882242548890259e-05,0.00014528805188057783,0.0005851671630964263,0.09557545106643384,0.07169727865639862,0.023878172410035217,0.09557546202562776,0.07169727865649998,0.023878172410068985,0.37544715959220704,0.37544715959220704,0.12503953631775874,0.0,5.025334537841275,5.0813951221688285,4.857087241422562,5.025321116442342,5.08050752120505,4.859696124350137,24770.410082675196,21054.848570273916,0.85,1.0664870639905626,0.662691032048728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665320011624805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258170308509,1532.8741586786914,0.37544715959220704,0.12503953631775874,6.112874298809886,3.5458352745570796
3418.0,-29.976193968416016,4.960902132900552,35.00438941842696,24.150032107159518,5.041552838833848,-26.474473654105037,-40.00374352382494,1.5398325245228672,0.053425508041755165,-4.971950412884136,40.00896302965294,42258.04982440806,25748.973069590604,25748.973069590604,68007.02289399866,77355.19466222607,77355.19466222607,25748.973069590604,103104.16773181668,103104.16773181668,103104.16773181668,127874.64942055059,91530.90445578244,56433.75961796442,38996.827597575575,24770.481688733908,0.0,63767.30928630948,21054.909435423822,1532.8800909983024,0.0,0.8870288475202208,2.8193254250228392,0.0014959135982669303,355043.9013480378,1554919.7241330843,4.379513964975413,1554919.7241330843,4.379513964975413,0.8500000000000001,0.09557550332112597,4.027634451161993,1.267065580240451,1.0,0.0,4.027634451162423,1.2845542408378756,1.2848421378894326,3.1354335403812064,19316.864459973276,1969.7719873731883,4632.441516551485,4632.441516551485,5.558402189772023,4.960902132900552,-2.2648483574096243,7.225750490310176,3.5457726862169836,3.5457726862169836,1.0130779103477097,0.0,0.0,0.00022411047736948042,0.9576903753892296,0.00023401141238199897,198.90571716611385,0.0,0.0,0.0,0.0018558327461923295,7.882227782180371e-05,0.0001452881995476767,0.000585167757845521,0.09557550332100861,0.07169736657953545,0.023878136741473176,0.09557545961319164,0.07169736657962347,0.023878136741502496,0.3754473778835076,0.3754473778835076,0.12503926890010852,0.0,5.025375116988471,5.08120919605733,4.857806815923254,5.02537592092591,5.080304305526738,4.86052447924078,24770.481688733908,21054.909435423822,0.85,1.0664872589911745,0.6626914369974938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665319602480574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.258934805976,1532.8800909983024,0.3754473778835076,0.12503926890010852,6.112874298809886,3.5457726862169836
3419.0,-29.976196021552774,4.960910882545064,35.004396121385426,24.14998422553765,5.041490132567219,-26.474481772371405,-40.003752254974074,1.5397758833858513,0.0533480084516782,-4.9720227321467085,40.00897407500846,42258.07781074256,25748.950042658515,25748.950042658515,68007.02785340107,77355.2547789766,77355.2547789766,25748.950042658515,103104.20482163511,103104.20482163511,103104.20482163511,127874.76300130716,91530.94001959616,56433.76305136212,38996.863298037824,24770.558179672047,0.0,63767.42147770987,21054.97445272124,1532.8860223760787,0.0,0.8870284401584035,2.819317994911428,0.0014959135982669303,355042.90078250074,1554920.200466405,4.379527648741663,1554920.200466405,4.379527648741663,0.85,0.09557555151544142,4.027634451161993,1.267065685740672,1.0,0.0,4.027634451162965,1.284554505713452,1.2848424028243735,3.135432893853743,19316.871965431386,1969.7727527169204,4632.441516551485,4632.441516551485,5.558397218973794,4.960910882545064,-2.2649607087995474,7.225871591344611,3.545710090431175,3.545710090431175,1.0130600258374787,0.0,0.0,0.00022411047736948042,0.9576905799999084,0.00023401136238543964,198.9057188454914,0.0,0.0,0.0,0.0018558327461923295,7.882219993841536e-05,0.00014528827743106505,0.0005851680715313391,0.09557555151534512,0.07169745115789242,0.023878100357452702,0.09557553366105624,0.07169745115796465,0.023878100357476766,0.37544759550044543,0.37544759550044543,0.12503900334500234,0.0,5.025401825471647,5.0810329689938385,4.858441825761702,5.025370740598362,5.0801904835218465,4.8608447552276175,24770.558179672047,21054.97445272124,0.85,1.0664854604035257,0.6626907099499706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665319196766966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.259695755807,1532.8860223760787,0.37544759550044543,0.12503900334500234,6.112874298809886,3.545710090431175
3420.0,-29.976198204388496,4.960919625281094,35.00440277537874,24.149917100463085,5.04141627259206,-26.474491122862506,-40.003768739383645,1.5397091910660747,0.05320498153395192,-4.972104160830295,40.00898605471056,42258.13738847107,25748.95087167634,25748.95087167634,68007.08826014741,77355.28206679694,77355.28206679694,25748.95087167634,103104.23293847327,103104.23293847327,103104.23293847327,127874.87760305582,91530.9382912206,56433.79361289473,38996.82742036208,24770.64466458255,0.0,63767.47208494463,21055.047964895166,1532.8927341548729,0.0,0.8870279831356064,2.819310362071696,0.0014959135982669303,355041.77418717684,1554920.717093749,4.3795430006892655,1554920.717093749,4.3795430006892655,0.85,0.09557560559156841,4.027634451161993,1.2670658176159488,1.0,0.0,4.027634451161547,1.2845548175923356,1.284842714773156,3.1354321325975496,19316.871600671566,1969.7727155217701,4632.441516551485,4632.441516551485,5.558397397932949,4.960919625281094,-2.2650796190939175,7.225999244375012,3.5456475667954366,3.5456475667954366,1.0130421619415533,0.0,0.0,0.00022411047736948042,0.9576907975361413,0.00023401130923054835,198.9057206309572,0.0,0.0,0.0,0.0018558327461923295,7.882205289477288e-05,0.00014528842447470754,0.0005851686637693794,0.09557560559144808,0.07169754059778728,0.0238780649936608,0.09557564414131818,0.07169754059787754,0.023878064993690867,0.3754478130423512,0.3754478130423512,0.12503873462939155,0.0,5.025414336240772,5.080832456852136,4.859092898911513,5.025309142364222,5.079875502196671,4.861542808083982,24770.64466458255,21055.047964895166,0.85,1.0664855613149473,0.6626911183209367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665318781956032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26044815902,1532.8927341548729,0.3754478130423512,0.12503873462939155,6.112874298809886,3.5456475667954366
3421.0,-29.97620071658898,4.960928272223834,35.00440931664064,24.14985140729698,5.041333564111414,-26.474501654615782,-40.003789170272626,1.5396345021382232,0.05327492975948189,-4.972189785598035,40.00899607914366,42258.212034256525,25748.96236687123,25748.96236687123,68007.17440112776,77355.3508879537,77355.3508879537,25748.96236687123,103104.31325482493,103104.31325482493,103104.31325482493,127875.03456263116,91530.97464751944,56433.83579382216,38996.82094855254,24770.721307806238,0.0,63767.54225635878,21055.113111635303,1532.8989833719982,0.0,0.8870275118628546,2.8192994390056243,0.0014959135982669303,355040.5895405344,1554921.1493997762,4.379558831321322,1554921.1493997762,4.379558831321322,0.85,0.09557565835078374,4.027634451161993,1.2670660324627532,1.0,0.0,4.027634451161153,1.2845551668666078,1.2848430641257083,3.1354312800644673,19316.879273377315,1969.7734979200152,4632.441516551485,4632.441516551485,5.55839987938789,4.960928272223834,-2.265201597542114,7.2261298697659475,3.545585055658381,3.545585055658381,1.0130243016166802,0.0,0.0,0.00022411047736948042,0.9576910478961427,0.00023401124805521228,198.9057226858293,0.0,0.0,0.0,0.0018558327461923295,7.88218706482374e-05,0.00014528860672124302,0.0005851693977918043,0.09557565835066177,0.07169762913306109,0.023878029217600683,0.09557561270291745,0.07169762913315259,0.02387802921763116,0.37544802893345186,0.37544802893345186,0.1250384647832245,0.0,5.025457054519904,5.080656580784591,4.859790897692164,5.025464715357543,5.079790187678384,4.86242055374305,24770.721307806238,21055.113111635303,0.85,1.066485738586643,0.6626915596710584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665318367472638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.261197895492,1532.8989833719982,0.37544802893345186,0.1250384647832245,6.112874298809886,3.545585055658381
3422.0,-29.976203488515623,4.960936983173797,35.004415749106165,24.149789346288912,5.041261136369968,-26.474511391971273,-40.003801917750366,1.5395690398256958,0.05317713862694973,-4.972267973036831,40.00900599273532,42258.2537780333,25748.954686004414,25748.954686004414,68007.20846403771,77355.39278957853,77355.39278957853,25748.954686004414,103104.34747558294,103104.34747558294,103104.34747558294,127875.14193020656,91530.98835160382,56433.84934005917,38996.821123938505,24770.79445462363,0.0,63767.61557856214,21055.175286430083,1532.9048602692417,0.0,0.8870270787754685,2.8192915901541165,0.0014959135982669303,355039.50779447885,1554921.576925828,4.379573379270013,1554921.576925828,4.379573379270013,0.85,0.09557570729759152,4.027634451161993,1.2670661451062188,1.0,0.0,4.027634451162525,1.2845554729938191,1.2848433703215294,3.135430532848131,19316.88216551459,1969.7737928359422,4632.441516551485,4632.441516551485,5.55839822132771,4.960936983173797,-2.265318164167425,7.226255147341222,3.5455225301949094,3.5455225301949094,1.0130064371985454,0.0,0.0,0.00022411047736948042,0.9576913241399234,0.0002340111805552253,198.90572495314626,0.0,0.0,0.0,0.0018558327461923295,7.882175693905778e-05,0.00014528872043042266,0.0005851698557708136,0.09557570729748668,0.0716977144699563,0.02387799282753038,0.09557566637970108,0.07169771447003495,0.023877992827556573,0.3754482448648222,0.3754482448648222,0.12503819731348284,0.0,5.025484480062175,5.080469682147509,4.860460803299986,5.025445111663771,5.079573347727717,4.862992185882263,24770.79445462363,21055.175286430083,0.85,1.066485046477116,0.662691452308905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665317957530713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26194096093,1532.9048602692417,0.3754482448648222,0.12503819731348284,6.112874298809886,3.5455225301949094
3423.0,-29.97620644194364,4.960945827885153,35.00442213313891,24.14973664507272,5.041195887807845,-26.474520574781057,-40.00381463030351,1.539510020645168,0.053083928506907796,-4.972342752649538,40.00901744695938,42258.29445031477,25748.938634637223,25748.938634637223,68007.233084952,77355.44360643749,77355.44360643749,25748.938634637223,103104.38224107471,103104.38224107471,103104.38224107471,127875.25805184878,91531.01395059905,56433.86479447622,38996.832395692036,24770.875810774076,0.0,63767.70820646611,21055.244439157963,1532.9111323009993,0.0,0.8870266574296506,2.8192840792225753,0.0014959135982669303,355038.47319911205,1554922.0708921398,4.379587532813975,1554922.0708921398,4.379587532813975,0.85,0.09557575678980491,4.027634451161993,1.2670662885205823,1.0,0.0,4.027634451161414,1.2845557489905666,1.284843646380134,3.135429859176607,19316.887567977552,1969.7743437338493,4632.441516551485,4632.441516551485,5.55839475633692,4.960945827885153,-2.2654321835598936,7.226378011445046,3.545460038451855,3.545460038451855,1.0129885824148157,0.0,0.0,0.00022411047736948042,0.9576916184718095,0.00023401110863546448,198.9057273689236,0.0,0.0,0.0,0.0018558327461923295,7.882164354156126e-05,0.00014528883382791915,0.0005851703124944772,0.09557575678969993,0.07169780008522571,0.02387795670447422,0.09557575741152312,0.07169780008530446,0.02387795670450045,0.375448460042455,0.375448460042455,0.12503793050589485,0.0,5.025501438309163,5.080285149573854,4.861081750896062,5.025426681156432,5.079404762520824,4.863423759183206,24770.875810774076,21055.244439157963,0.85,1.0664838834219856,0.6626911275138117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665317544554295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.262678739447,1532.9111323009993,0.375448460042455,0.12503793050589485,6.112874298809886,3.545460038451855
3424.0,-29.976209602971586,4.960954527681841,35.00442843661498,24.1496660275385,5.041111033619113,-26.474531905086476,-40.00383516596628,1.5394333357338883,0.05312423678066125,-4.9724305026336815,40.0090278686335,42258.36695440704,25748.956024397452,25748.956024397452,68007.3229788045,77355.50124929212,77355.50124929212,25748.956024397452,103104.45727368958,103104.45727368958,103104.45727368958,127875.41397649377,91531.03852247869,56433.90422759291,38996.81588320642,24770.956702804197,0.0,63767.772586010615,21055.313197383566,1532.9176770002493,0.0,0.8870261739182831,2.819273297637226,0.0014959135982669303,355037.25915830367,1554922.520329577,4.379603774589386,1554922.520329577,4.379603774589386,0.85,0.09557581130064707,4.027634451161993,1.2670664473203943,1.0,0.0,4.0276344511615845,1.2845561075993508,1.2848440050692904,3.13542898386047,19316.89275367599,1969.7748725279266,4632.441516551485,4632.441516551485,5.558398510245128,4.960954527681841,-2.2655556256965146,7.2265101533783564,3.5453976015784034,3.5453976015784034,1.0129707433081152,0.0,0.0,0.00022411047736948042,0.9576919334927302,0.0002340110316604036,198.9057299545088,0.0,0.0,0.0,0.0018558327461923295,7.882146036130815e-05,0.00014528901700817227,0.0005851710502775754,0.09557581130052026,0.0716978897231114,0.023877921577408857,0.09557574786549225,0.07169788972320652,0.023877921577440547,0.3754486746360399,0.3754486746360399,0.12503766170451416,0.0,5.025545547663853,5.080112283795586,4.861776303063152,5.0255547394143605,5.079253889539643,4.864388137107085,24770.956702804197,21055.313197383566,0.85,1.066484216413166,0.6626915954671073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531712523642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.263412789487,1532.9176770002493,0.3754486746360399,0.12503766170451416,6.112874298809886,3.5453976015784034
