time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3425.0,-29.976213134205086,4.960963349714074,35.00443464296582,24.14960857657718,5.041042568247187,-26.47454192956996,-40.003847948368616,1.5393713636121469,0.053017748238517015,-4.972505808325695,40.00903764659976,42258.40579869646,25748.941356132047,25748.941356132047,68007.34715482852,77355.54590753879,77355.54590753879,25748.941356132047,103104.48726367083,103104.48726367083,103104.48726367083,127875.5158375605,91531.0568946652,56433.91678582322,38996.822343157764,24771.028573889664,0.0,63767.85091704743,21055.374287806215,1532.923418617949,0.0,0.8870257559581766,2.819265899854949,0.0014959135982669303,355036.2172896797,1554922.9420070336,4.37961781442243,1554922.9420070336,4.37961781442243,0.85,0.09557585858408386,4.027634451161993,1.267066550073214,1.0,0.0,4.02763445116177,1.2845563974054945,1.284844294940386,3.1354282764827444,19316.89663097884,1969.7752679027847,4632.441516551485,4632.441516551485,5.5583953438229825,4.960963349714074,-2.2656700119874746,7.226633361701548,3.545335135730213,3.545335135730213,1.012952895922918,0.0,0.0,0.00022411047736948042,0.9576922854076476,0.00023401094567038975,198.90573284290645,0.0,0.0,0.0,0.0018558327461923295,7.882134634114604e-05,0.0001452891310283344,0.0005851715095091085,0.09557585858397971,0.0716979734744397,0.02387788510954002,0.09557581002246278,0.07169797347451783,0.023877885109566035,0.37544888934715037,0.37544888934715037,0.12503739618740833,0.0,5.025569866514729,5.079930426776343,4.86241867870649,5.025523556564224,5.079059741474623,4.864845399567969,24771.028573889664,21055.374287806215,0.85,1.0664832854928112,0.6626913905828254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665316712788794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264142582162,1532.923418617949,0.37544888934715037,0.12503739618740833,6.112874298809886,3.545335135730213
3426.0,-29.976216970685957,4.960972302513895,35.00444082297179,24.149561079125874,5.040977855161851,-26.4745518535986,-40.00386450262738,1.539312738074497,0.053002031172923125,-4.972580517891402,40.0090492919539,42258.459030374244,25748.92566402155,25748.92566402155,68007.38469439579,77355.61556595597,77355.61556595597,25748.92566402155,103104.54122997752,103104.54122997752,103104.54122997752,127875.6530100751,91531.10190939243,56433.94537381079,38996.8405950907,24771.111780097577,0.0,63767.95237518828,21055.44501308294,1532.9298005737935,0.0,0.8870253342729427,2.8192573783650032,0.0014959135982669303,355035.18367094785,1554923.444216211,4.37963197939655,1554923.444216211,4.37963197939655,0.85,0.09557590837487995,4.027634451161993,1.2670666874432936,1.0,0.0,4.027634451161718,1.2845566715618084,1.2848445691581445,3.1354276073044374,19316.906130976568,1969.776236632955,4632.441516551485,4632.441516551485,5.558391956384533,4.960972302513895,-2.2657838797758028,7.226756182289698,3.545272721256073,3.545272721256073,1.0129350632160208,0.0,0.0,0.00022411047736948042,0.9576926677429922,0.0002340108522472504,198.90573598098334,0.0,0.0,0.0,0.0018558327461923295,7.882119867591591e-05,0.0001452892786935645,0.0005851721042506766,0.09557590837477661,0.07169805909044821,0.023877849284328404,0.0955758736053094,0.07169805909052572,0.02387784928435422,0.37544910349156874,0.37544910349156874,0.1250371305953814,0.0,5.025600893149658,5.079771580219642,4.863018861718501,5.025582549064325,5.0789940706121115,4.865277938793554,24771.111780097577,21055.44501308294,0.85,1.0664821773524134,0.6626911709778649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665316294546143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.264864853021,1532.9298005737935,0.37544910349156874,0.1250371305953814,6.112874298809886,3.545272721256073
3427.0,-29.976220966329887,4.960981304155577,35.004446973824564,24.149503907561325,5.040907811554716,-26.474562453958523,-40.00388119658453,1.5392492991832833,0.05294574132398111,-4.972658896953907,40.009060802815235,42258.51202841367,25748.919802998214,25748.919802998214,68007.43183141189,77355.6676610811,77355.6676610811,25748.919802998214,103104.58746407932,103104.58746407932,103104.58746407932,127875.78336883882,91531.12726722055,56433.97163455291,38996.839591852935,24771.195904759505,0.0,63768.03549661244,21055.516519045577,1532.9363182404159,0.0,0.8870248944290932,2.819248961606287,0.0014959135982669303,355034.0992866815,1554923.9406254697,4.379646754352758,1554923.9406254697,4.379646754352758,0.85,0.09557595971277578,4.027634451161993,1.2670668555842712,1.0,0.0,4.02763445116401,1.2845569682274083,1.2848448658902336,3.1354268831843437,19316.911482543146,1969.7767823408756,4632.441516551485,4632.441516551485,5.558390691171945,4.960981304155577,-2.265900351924694,7.226881656080271,3.545210360933542,3.545210360933542,1.012917245981012,0.0,0.0,0.00022411047736948042,0.9576930659403523,0.0002340107549483277,198.9057392492489,0.0,0.0,0.0,0.0018558327461923295,7.882104976482504e-05,0.00014528942760465538,0.0005851727040101163,0.09557595971266546,0.07169814622021439,0.023877813492451064,0.0955759472409255,0.07169814622029716,0.02387781349247863,0.3754493184573635,0.3754493184573635,0.12503686281198173,0.0,5.025631527713131,5.07961215931806,4.863619201206575,5.025604638277912,5.078825371805067,4.8658719442758525,24771.195904759505,21055.516519045577,0.85,1.0664815263914575,0.6626911382687738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665315870103966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.265580891046,1532.9363182404159,0.3754493184573635,0.12503686281198173,6.112874298809886,3.545210360933542
3428.0,-29.976225233014627,4.960990340174657,35.00445307128079,24.149441811628662,5.040835740770803,-26.474573500973523,-40.00389415360985,1.5391840087296809,0.05285131159808998,-4.972737872163678,40.009071549228125,42258.54851634894,25748.915677710298,25748.915677710298,68007.46419405924,77355.70799489103,77355.70799489103,25748.915677710298,103104.62367260133,103104.62367260133,103104.62367260133,127875.89948238694,91531.14015280906,56433.98067426688,38996.84386504687,24771.27580978561,0.0,63768.11967483247,21055.58443831777,1532.9426071209205,0.0,0.8870244543192304,2.819240976640777,0.0014959135982669303,355033.0066572715,1554924.4040677745,4.379661538254694,1554924.4040677745,4.379661538254694,0.85,0.09557601000993622,4.027634451161993,1.267066965480335,1.0,0.0,4.027634451162451,1.2845572735517967,1.284845171283052,3.1354261379296826,19316.914201943422,1969.7770596425307,4632.441516551485,4632.441516551485,5.558389800650626,4.960990340174657,-2.266017220829118,7.227007561003775,3.545148030266306,3.545148030266306,1.0128994372189446,0.0,0.0,0.00022411047736948042,0.9576934911492696,0.00023401065104926118,198.90574273921445,0.0,0.0,0.0,0.0018558327461923295,7.882093418756728e-05,0.00014528954318191313,0.0005851731695130614,0.09557601000982928,0.07169823278642132,0.02387777722340796,0.09557602121932493,0.07169823278650155,0.02387777722343468,0.3754495339395181,0.3754495339395181,0.12503659368509876,0.0,5.025653171230317,5.079438726890999,4.864225613711483,5.025589183761781,5.0785947596002075,4.8665015171480945,24771.27580978561,21055.58443831777,0.85,1.0664806260690156,0.6626908356688966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665315443346268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.266293612623,1532.9426071209205,0.3754495339395181,0.12503659368509876,6.112874298809886,3.545148030266306
3429.0,-29.976229770032887,4.960999375035278,35.00445910052389,24.149380169715755,5.040760619850904,-26.474585096288454,-40.00391095234079,1.5391159461064767,0.052831471533068,-4.972818460736058,40.009081757283134,42258.59992695424,25748.915816725534,25748.915816725534,68007.51574367977,77355.76265671328,77355.76265671328,25748.915816725534,103104.67847343882,103104.67847343882,103104.67847343882,127876.03180646982,91531.16624114283,56434.00351138366,38996.847477510186,24771.353333031002,0.0,63768.20081054119,21055.65033307635,1532.948798898624,0.0,0.8870240079575826,2.8192318225943884,0.0014959135982669303,355031.8917095592,1554924.8442933299,4.379676532172965,1554924.8442933299,4.379676532172965,0.85,0.09557606018081138,4.027634451161993,1.2670671198843046,1.0,0.0,4.027634451161324,1.2845575918401186,1.2848454896427095,3.135425361032228,19316.91970767736,1969.7776210711468,4632.441516551485,4632.441516551485,5.558389830659692,4.960999375035278,-2.266135240485449,7.227134615520727,3.545085724972321,3.545085724972321,1.0128816357063775,0.0,0.0,0.00022411047736948042,0.9576939432992755,0.00023401054056728727,198.90574645030128,0.0,0.0,0.0,0.0018558327461923295,7.882078434235324e-05,0.00014528969302712717,0.0005851737730348077,0.09557606018069717,0.07169831927588532,0.02387774090481185,0.09557604883406781,0.071698319275971,0.02387774090484038,0.3754497488784474,0.3754497488784474,0.12503632425208513,0.0,5.025683248861981,5.079270109936601,4.864851321013816,5.025649932269118,5.078442335454781,4.867201343578529,24771.353333031002,21055.65033307635,0.85,1.0664800775191043,0.6626907987024261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665315014958796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267000771162,1532.948798898624,0.3754497488784474,0.12503632425208513,6.112874298809886,3.545085724972321
3430.0,-29.97623442058183,4.961008473527199,35.00446506576672,24.149317864235513,5.040689823954017,-26.47459636124023,-40.00392771614713,1.539051764612499,0.052705332819300565,-4.972895968587628,40.0090919516222,42258.65067735384,25748.90818096942,25748.90818096942,68007.55885832326,77355.79703727887,77355.79703727887,25748.90818096942,103104.70521824829,103104.70521824829,103104.70521824829,127876.1349071473,91531.17384519629,56434.027485271494,38996.829288805326,24771.429688899007,0.0,63768.25897770433,21055.715235564156,1532.9548519773505,0.0,0.8870235772964221,2.8192244259631725,0.0014959135982669303,355030.819386395,1554925.2839274756,4.3796909986994255,1554925.2839274756,4.3796909986994255,0.85,0.09557610883697742,4.027634451161993,1.2670672116475181,1.0,0.0,4.027634451161021,1.2845578919788565,1.2848457898487151,3.135424628435732,19316.921312451956,1969.777784712614,4632.441516551485,4632.441516551485,5.558388182337508,4.961008473527199,-2.2662509887463296,7.227259462273529,3.5450234343888996,3.5450234343888996,1.0128638383968285,0.0,0.0,0.00022411047736948042,0.9576944067637625,0.0002340104273207502,198.9057502542516,0.0,0.0,0.0,0.0018558327461923295,7.88206348089308e-05,0.00014528984256054962,0.0005851743753007716,0.09557610883686876,0.07169840442629713,0.02387770441057163,0.09557612906952309,0.07169840442637865,0.023877704410598784,0.37544996355931354,0.37544996355931354,0.12503605614899305,0.0,5.025696412952186,5.079082750369935,4.865465609066575,5.025601301406937,5.0781858665859545,4.8677757946084625,24771.429688899007,21055.715235564156,0.85,1.0664797808279687,0.6626909900759401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531458662626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.267702371797,1532.9548519773505,0.37544996355931354,0.12503605614899305,6.112874298809886,3.5450234343888996
3431.0,-29.97623932376023,4.961017627070681,35.00447098413244,24.149260797444754,5.040619188758381,-26.474607837529632,-40.00394451487807,1.5389877025278096,0.05266514379997034,-4.972973772853809,40.009102516710534,42258.700533384064,25748.901574782223,25748.901574782223,68007.60210816629,77355.8519724838,77355.8519724838,25748.901574782223,103104.75354726602,103104.75354726602,103104.75354726602,127876.26216063264,91531.20217104777,56434.050731948264,38996.834932332786,24771.508613366626,0.0,63768.34354569941,21055.782321361632,1532.961062324576,0.0,0.8870231437871944,2.819215864761078,0.0014959135982669303,355029.74296488304,1554925.7395503994,4.379705560906206,1554925.7395503994,4.379705560906206,0.85,0.09557615811620625,4.027634451161993,1.2670673484681179,1.0,0.0,4.027634451162471,1.2845581915593278,1.284846089496329,3.1354238972022275,19316.927290396095,1969.7783942932701,4632.441516551485,4632.441516551485,5.5583867562672244,4.961017627070681,-2.2663669054945474,7.227384532565228,3.5449611780590216,3.5449611780590216,1.0128460508740063,0.0,0.0,0.00022411047736948042,0.9576948954050641,0.00023401030792243206,198.9057542648421,0.0,0.0,0.0,0.0018558327461923295,7.882048496424343e-05,0.00014528999240523698,0.0005851749788203967,0.09557615811610476,0.0716984898617826,0.023877668254322162,0.09557617932036837,0.07169848986185874,0.02387766825434751,0.375450176784266,0.375450176784266,0.1250357888342086,0.0,5.0257145793543145,5.078903899681109,4.866074386804087,5.025638916653804,5.078040487582257,4.868361967168596,24771.508613366626,21055.782321361632,0.85,1.0664790447226973,0.6626908930620016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665314155277054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.268401546797,1532.961062324576,0.375450176784266,0.1250357888342086,6.112874298809886,3.5449611780590216
3432.0,-29.97624467848875,4.961026754040503,35.00447683924831,24.149199469853215,5.040542491301575,-26.47462032644343,-40.0039614533074,1.5389181392562261,0.05268610264511153,-4.973055340499877,40.00911251115109,42258.74917633902,25748.904763621318,25748.904763621318,68007.65393996034,77355.91408851235,77355.91408851235,25748.904763621318,103104.81885213367,103104.81885213367,103104.81885213367,127876.40469703826,91531.2354063747,56434.070494201376,38996.84990241481,24771.58584490459,0.0,63768.4357473194,21055.847968168902,1532.9672634031413,0.0,0.887022693219139,2.8192060600315787,0.0014959135982669303,355028.61447978584,1554926.170564044,4.379720696154131,1554926.170564044,4.379720696154131,0.85,0.095576208551961,4.027634451161993,1.267067527049221,1.0,0.0,4.027634451163674,1.2845585168657545,1.284846414875664,3.1354231031756954,19316.934304445716,1969.7791095272817,4632.441516551485,4632.441516551485,5.558387444638374,4.961026754040503,-2.266485537818247,7.22751229185875,3.544898953500517,3.544898953500517,1.0128282724287192,0.0,0.0,0.00022411047736948042,0.957695429047284,0.00023401017752838776,198.90575864478149,0.0,0.0,0.0,0.0018558327461923295,7.88203338737126e-05,0.0001452901434957678,0.0005851755873578239,0.09557620855184547,0.0716985760268834,0.023877632524962066,0.09557618499498406,0.07169857602697007,0.023877632524990932,0.37545038923578644,0.37545038923578644,0.12503552222530315,0.0,5.025751047990411,5.07874027499912,4.866710701828822,5.025741443144966,5.077930607609005,4.869101294336531,24771.58584490459,21055.847968168902,0.85,1.0664783155327615,0.6626906976954571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665313721317937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26909550577,1532.9672634031413,0.37545038923578644,0.12503552222530315,6.112874298809886,3.544898953500517
3433.0,-29.976250066610834,4.961035981487758,35.00448263713393,24.14913678020241,5.040474208992938,-26.474632003858325,-40.00398205881936,1.5388561462403627,0.05249867748585757,-4.973130918728953,40.009122554427115,42258.81287543048,25748.892706329523,25748.892706329523,68007.70558176,77355.93673010926,77355.93673010926,25748.892706329523,103104.82943643878,103104.82943643878,103104.82943643878,127876.4904414045,91531.2325875748,56434.10873289581,38996.804282976664,24771.661004965714,0.0,63768.46528794238,21055.911854220856,1532.9732049473805,0.0,0.8870222729040252,2.819199694591188,0.0014959135982669303,355027.5688605431,1554926.6036838242,4.379734815170392,1554926.6036838242,4.379734815170392,0.85,0.09557625630456588,4.027634451161993,1.267067671562545,1.0,0.0,4.027634451162667,1.2845588067706952,1.284846704845579,3.135422395559474,19316.93370956057,1969.7790488658788,4632.441516551485,4632.441516551485,5.558384841844198,4.961035981487758,-2.2665997798464694,7.227635761334227,3.5448367361815314,3.5448367361815314,1.012810496051866,0.0,0.0,0.00022411047736948042,0.9576959660177686,0.00023401004632123758,198.9057630520356,0.0,0.0,0.0,0.0018558327461923295,7.882015007322179e-05,0.00014529032729625863,0.000585176327639013,0.09557625630446206,0.07169865980973517,0.023877596494726896,0.09557629434394381,0.07169865980981305,0.023877596494752837,0.3754506018730386,0.3754506018730386,0.12503525825754816,0.0,5.025755575566507,5.078544385487021,4.8673160557761435,5.025629596214799,5.077617053476843,4.8695941592159215,24771.661004965714,21055.911854220856,0.85,1.0664786313215413,0.6626913896173217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531328861867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.26978025525,1532.9732049473805,0.3754506018730386,0.12503525825754816,6.112874298809886,3.5448367361815314
3434.0,-29.97625589131061,4.961045008048215,35.00448834591193,24.149066931009315,5.040384804595177,-26.474646186503023,-40.00399924172086,1.5387750997875675,0.052654509425224205,-4.973220588279707,40.009131554742396,42258.86064432398,25748.916812745087,25748.916812745087,68007.77745706907,77356.01590902332,77356.01590902332,25748.916812745087,103104.9327217684,103104.9327217684,103104.9327217684,127876.66873871637,91531.27793174713,56434.12266704768,38996.839182999385,24771.736016947973,0.0,63768.57519994736,21055.975614405776,1532.9794679237,0.0,0.8870217847635467,2.8191871702868054,0.0014959135982669303,355026.32829203503,1554926.9918256372,4.379751212554006,1554926.9918256372,4.379751212554006,0.85,0.09557630992858375,4.027634451161993,1.2670678127789872,1.0,0.0,4.027634451163855,1.2845591857775716,1.284847083937399,3.135421470458738,19316.943279085048,1969.7800246858048,4632.441516551485,4632.441516551485,5.558390045669325,4.961045008048215,-2.2667242854967538,7.227769293544968,3.544774564384854,3.544774564384854,1.0127927326813868,0.0,0.0,0.00022411047736948042,0.957696546497161,0.00023400990448297997,198.90576781639191,0.0,0.0,0.0,0.0018558327461923295,7.881999680260707e-05,0.00014529048056687336,0.0005851769449570212,0.09557630992845291,0.07169874781130728,0.023877562117145628,0.09557620762511072,0.07169874781140544,0.023877562117178314,0.3754508125923932,0.3754508125923932,0.1250349949486182,0.0,5.025813654470369,5.07838786849004,4.868017504707268,5.025875097704954,5.077591219557917,4.870653268333967,24771.736016947973,21055.975614405776,0.85,1.066477920258209,0.6626909964950709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665312851155897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.270464157255,1532.9794679237,0.3754508125923932,0.1250349949486182,6.112874298809886,3.544774564384854
3435.0,-29.97626179499968,4.961054370233812,35.00449400363218,24.14902285616847,5.04033181234678,-26.474656798806265,-40.00401593567801,1.5387268161533734,0.05243471810524625,-4.973285151529879,40.00914148513251,42258.90592542421,25748.876537728316,25748.876537728316,68007.78246315253,77356.05202133484,77356.05202133484,25748.876537728316,103104.92855906315,103104.92855906315,103104.92855906315,127876.73461869129,91531.2949825853,56434.14888667469,38996.828995456235,24771.806059628143,0.0,63768.63505508438,21056.03515068392,1532.9848661488109,0.0,0.8870214208191083,2.81918251720051,0.0014959135982669303,355025.4350685795,1554927.4200773435,4.379763438011087,1554927.4200773435,4.379763438011087,0.85,0.09557635262155703,4.027634451161993,1.2670679177297282,1.0,0.0,4.027634451162095,1.2845594115720065,1.2848473097824396,3.135420919327578,19316.94687752791,1969.7803916248577,4632.441516551485,4632.441516551485,5.558381351546232,4.961054370233812,-2.2668304801100687,7.227884850343881,3.5447123473664046,3.5447123473664046,1.0127749563904014,0.0,0.0,0.00022411047736948042,0.9576971348488759,0.0002340097607213213,198.9057726453583,0.0,0.0,0.0,0.0018558327461923295,7.881984789361513e-05,0.00014529062947586527,0.0005851775447080071,0.09557635262147252,0.07169882667886332,0.02387752594260919,0.09557634722200162,0.07169882667892673,0.023877525942630304,0.37545102403543607,0.37545102403543607,0.1250347384000799,0.0,5.025819525286408,5.078209743222089,4.868574958828219,5.025719869635111,5.077374422427795,4.870682347032641,24771.806059628143,21056.03515068392,0.85,1.066476997734173,0.6626910845577968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531242321696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27113913355,1532.9848661488109,0.37545102403543607,0.1250347384000799,6.112874298809886,3.5447123473664046
3436.0,-29.976268040782156,4.961063662844388,35.00449966744738,24.148956254962854,5.040255276014846,-26.47467007364907,-40.00403297888113,1.5386573088817628,0.05237001058651458,-4.973368380509524,40.00915297810505,42258.95143843431,25748.884886730928,25748.884886730928,68007.83632516523,77356.09215459265,77356.09215459265,25748.884886730928,103104.97704132358,103104.97704132358,103104.97704132358,127876.87084566682,91531.30666070954,56434.165944551205,38996.823017953706,24771.893804343246,0.0,63768.71682229695,21056.10973369176,1532.9917090838408,0.0,0.8870209563853289,2.819173644695981,0.0014959135982669303,355024.2836099922,1554927.9157161005,4.379779039070602,1554927.9157161005,4.379779039070602,0.85,0.09557640736897537,4.027634451161993,1.2670680490555242,1.0,0.0,4.02763445116059,1.2845597366171715,1.2848476349004543,3.1354201259402554,19316.94934210252,1969.7806429415268,4632.441516551485,4632.441516551485,5.558383153836143,4.961063662844388,-2.266950160554454,7.228013823398841,3.54465024663914,3.54465024663914,1.0127572133254685,0.0,0.0,0.00022411047736948042,0.9576977572934656,0.00023400960862938165,198.90577775414275,0.0,0.0,0.0,0.0018558327461923295,7.881969586964079e-05,0.00014529078149983963,0.0005851781570050036,0.09557640736886026,0.07169891495912434,0.023877492409735926,0.09557642301451176,0.07169891495921069,0.023877492409764684,0.3754512346421831,0.3754512346421831,0.1250344789918024,0.0,5.025835022865692,5.078026683824987,4.869185724694944,5.025738391096013,5.077136118321391,4.871470962063029,24771.893804343246,21056.10973369176,0.85,1.0664764748941296,0.6626909485445115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665311979366434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.271812333269,1532.9917090838408,0.3754512346421831,0.1250344789918024,6.112874298809886,3.54465024663914
3437.0,-29.976274473353037,4.961073103617548,35.004505290118125,24.14890348389747,5.040190781334805,-26.474682312275075,-40.00404988238586,1.5385986202568438,0.05226566696813961,-4.973441391673782,40.00916310731071,42258.995566058766,25748.86710722073,25748.86710722073,68007.8626732795,77356.13968343048,77356.13968343048,25748.86710722073,103105.00679065121,103105.00679065121,103105.00679065121,127876.97569082107,91531.33068539937,56434.18656802776,38996.826797079564,24771.968900169864,0.0,63768.79569724943,21056.173565144385,1532.9975932474558,0.0,0.8870205487969317,2.819166486974896,0.0014959135982669303,355023.2735155324,1554928.3525419992,4.3797927306136755,1554928.3525419992,4.3797927306136755,0.85,0.09557645436974722,4.027634451161993,1.2670681869750844,1.0,0.0,4.027634451163183,1.2845600110699333,1.2848479094147272,3.1354194560418422,19316.954412320934,1969.7811599599186,4632.441516551485,4632.441516551485,5.558379315793043,4.961073103617548,-2.2670623736278497,7.228135477245398,3.5445881405270536,3.5445881405270536,1.0127394687220153,0.0,0.0,0.00022411047736948042,0.9576983983535448,0.00023400945198902547,198.9057830157125,0.0,0.0,0.0,0.0018558327461923295,7.881954509203243e-05,0.000145290932277448,0.0005851787642820936,0.09557645436965292,0.07169899718745905,0.023877457182193883,0.095576503288894,0.07169899718752978,0.02387745718221744,0.37545144416180615,0.37545144416180615,0.12503422090161553,0.0,5.025837269183114,5.077842352686616,4.86974730708198,5.025707058641899,5.076966138143973,4.871855184648496,24771.968900169864,21056.173565144385,0.85,1.0664755689625312,0.6626908208630564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665311538814399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.272478482924,1532.9975932474558,0.37545144416180615,0.12503422090161553,6.112874298809886,3.5445881405270536
3438.0,-29.97628118391023,4.961082431385956,35.00451086244286,24.148827173654013,5.040108915950888,-26.474696538296214,-40.00406706528736,1.5385242703368445,0.05215560845766731,-4.973526524548578,40.0091728862141,42259.03977514311,25748.880667791127,25748.880667791127,68007.92044293424,77356.16226837391,77356.16226837391,25748.880667791127,103105.04293616503,103105.04293616503,103105.04293616503,127877.09026023536,91531.32284614396,56434.20035291303,38996.80277025658,24772.04732407033,0.0,63768.85009432691,21056.24022545978,1533.0039447449951,0.0,0.8870200808849721,2.8191579882932563,0.0014959135982669303,355022.0957225452,1554928.7742610648,4.379808448531789,1554928.7742610648,4.379808448531789,0.85,0.09557650699961268,4.027634451161993,1.2670683078607543,1.0,0.0,4.027634451162458,1.2845603587616847,1.284848257184404,3.1354186073783485,19316.95275790885,1969.780991256836,4632.441516551485,4632.441516551485,5.5583822430983,4.961082431385956,-2.26718337907492,7.228265810460876,3.5445260945983645,3.5445260945983645,1.0127217413138185,0.0,0.0,0.00022411047736948042,0.9576990671177974,0.00023400928857949356,198.90578850466352,0.0,0.0,0.0,0.0018558327461923295,7.881939182250522e-05,0.00014529108554697519,0.0005851793815957216,0.09557650699948604,0.07169908380567935,0.023877423193806684,0.0955765607358652,0.07169908380577436,0.023877423193838322,0.37545165261253804,0.37545165261253804,0.12503396128928065,0.0,5.025838689523539,5.077634203693549,4.87037704471561,5.025682133006228,5.076639658941303,4.872734556184582,24772.04732407033,21056.24022545978,0.85,1.0664755651440616,0.6626909488352624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665311091238167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273140682395,1533.0039447449951,0.37545165261253804,0.12503396128928065,6.112874298809886,3.5445260945983645
3439.0,-29.976288175358377,4.961091761239916,35.004516341260384,24.148765846062474,5.040032378204817,-26.47471048424484,-40.00408802004529,1.538454687091323,0.05216976676348395,-4.973606356721135,40.009181307259645,42259.09836113739,25748.8804175247,25748.8804175247,68007.97877866209,77356.22375212835,77356.22375212835,25748.8804175247,103105.10416965306,103105.10416965306,103105.10416965306,127877.21952062627,91531.3561765988,56434.23078560783,38996.80598998996,24772.115350973218,0.0,63768.92134096318,21056.298048327233,1533.009583222072,0.0,0.8870196448139755,2.8191484758768888,0.0014959135982669303,355020.99126629316,1554929.137422044,4.379823096870706,1554929.137422044,4.379823096870706,0.85,0.09557655472325785,4.027634451161993,1.2670684869913384,1.0,0.0,4.0276344511635775,1.2845606841626154,1.284848582658264,3.135417813123826,19316.959792034453,1969.7817085380282,4632.441516551485,4632.441516551485,5.558382189073564,4.961091761239916,-2.2673005473644676,7.228392308604384,3.54446403031453,3.54446403031453,1.0127040086612944,0.0,0.0,0.00022411047736948042,0.9576997638757769,0.00023400911833006336,198.90579422337174,0.0,0.0,0.0,0.0018558327461923295,7.881920490882062e-05,0.0001452912724606598,0.0005851801344157171,0.09557655472314491,0.07169916615634915,0.02387738856679577,0.09557654278916654,0.07169916615643386,0.02387738856682399,0.37545185864031977,0.37545185864031977,0.12503370496836724,0.0,5.025856607393678,5.077446713204722,4.871010807095502,5.025776123484604,5.0765448859867774,4.873394469035645,24772.115350973218,21056.298048327233,0.85,1.066475288409432,0.6626911271587004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266531064901938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.273797098456,1533.009583222072,0.37545185864031977,0.12503370496836724,6.112874298809886,3.54446403031453
3440.0,-29.976295330043765,4.961101062130786,35.00452174417535,24.148704728018515,5.039954420527862,-26.47472471913112,-40.00410520294679,1.5383838096152982,0.05221838996646966,-4.9736876356772335,40.00919005406817,42259.14077767417,25748.883893095626,25748.883893095626,68008.0246707698,77356.29190865165,77356.29190865165,25748.883893095626,103105.17580174727,103105.17580174727,103105.17580174727,127877.36199157998,91531.39567096022,56434.244539983076,38996.834589974605,24772.186189832708,0.0,63769.02077980731,21056.3582613578,1533.0154177962747,0.0,0.8870192002125301,2.8191383413849045,0.0014959135982669303,355019.86679695704,1554929.5146317512,4.379838031771463,1554929.5146317512,4.379838031771463,0.85,0.09557660423234188,4.027634451161993,1.2670685990853232,1.0,0.0,4.0276344511616395,1.2845610156160894,1.2848489141860242,3.135417004096373,19316.968127003187,1969.7825584683035,4632.441516551485,4632.441516551485,5.558382939341196,4.961101062130786,-2.2674187620182256,7.228519824149012,3.544401982206118,3.544401982206118,1.0126862806303194,0.0,0.0,0.00022411047736948042,0.9577004769023056,0.0002340089441057486,198.90580007560146,0.0,0.0,0.0,0.0018558327461923295,7.881905163990487e-05,0.00014529142572957554,0.0005851807517268825,0.09557660423223059,0.07169924933480964,0.023877354897420947,0.09557651505660462,0.07169924933489313,0.023877354897448747,0.37545206384425794,0.37545206384425794,0.12503345194458404,0.0,5.025897471001144,5.077284873315193,4.871659410014388,5.025906025643678,5.076482895993138,4.8740996893539545,24772.186189832708,21056.3582613578,0.85,1.0664743450522731,0.6626907589438111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665310206701739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.274447663645,1533.0154177962747,0.37545206384425794,0.12503345194458404,6.112874298809886,3.544401982206118
3441.0,-29.9763026379409,4.96111061282133,35.0045271302783,24.148656078055524,5.039897232956851,-26.474737014803907,-40.00412210645152,1.5383316098198545,0.05202036041833935,-4.973755751743962,40.00920037021513,42259.18139642243,25748.853917134737,25748.853917134737,68008.03531355716,77356.32651169432,77356.32651169432,25748.853917134737,103105.18042882906,103105.18042882906,103105.18042882906,127877.44148127548,91531.4100824248,56434.26496715302,38996.82790585753,24772.26105244642,0.0,63769.08895830395,21056.421894579456,1533.0211782493138,0.0,0.8870188168144391,2.81913298721523,0.0014959135982669303,355018.9244342954,1554929.9595199095,4.379850910758099,1554929.9595199095,4.379850910758099,0.8499999999999999,0.09557664987870511,4.027634451161993,1.2670687205204736,1.0,0.0,4.027634451162458,1.2845612597248284,1.2848491583494732,3.1354164082643834,19316.971168427386,1969.78286860726,4632.441516551485,4632.441516551485,5.558376468463844,4.96111061282133,-2.2675273263835805,7.22863793920491,3.5443399409102634,3.5443399409102634,1.0126685545457896,0.0,0.0,0.00022411047736948042,0.9577012051983127,0.00023400876615068425,198.90580605315222,0.0,0.0,0.0,0.0018558327461923295,7.881890086343579e-05,0.00014529157650604465,0.0005851813589993839,0.09557664987861747,0.07169932908507104,0.02387732079354643,0.09557665136155057,0.07169932908513678,0.023877320793568326,0.37545226982026403,0.37545226982026403,0.1250332028813393,0.0,5.02589917377486,5.077104840971288,4.872205953615094,5.025776112162305,5.076255134379494,4.874262953505195,24772.26105244642,21056.421894579456,0.85,1.066473371730697,0.6626906873964282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665309765757222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.275094725605,1533.0211782493138,0.37545226982026403,0.1250332028813393,6.112874298809886,3.5443399409102634
3442.0,-29.97631030177518,4.96112023708468,35.004532543403535,24.148593143932544,5.039830835675884,-26.474750551937618,-40.00413921950383,1.5382710858382531,0.051797303187299804,-4.973831826333979,40.00921192950684,42259.22132811376,25748.84508839805,25748.84508839805,68008.0664165118,77356.34047283336,77356.34047283336,25748.84508839805,103105.18556123141,103105.18556123141,103105.18556123141,127877.53258432889,91531.4002671971,56434.281122477034,38996.799049688954,24772.34702309748,0.0,63769.14607278643,21056.49496963286,1533.0277567982414,0.0,0.8870183884829067,2.8191270323373914,0.0014959135982669303,355017.87197048607,1554930.4580193206,4.379865299143553,1554930.4580193206,4.379865299143553,0.85,0.09557670127132188,4.027634451161993,1.2670687996456396,1.0,0.0,4.027634451161479,1.2845615427611654,1.284849441449245,3.1354157174163815,19316.969097002177,1969.782657380673,4632.441516551485,4632.441516551485,5.558374562614271,4.96112023708468,-2.267641572898991,7.228761809983672,3.544277990472129,3.544277990472129,1.0126508544206083,0.0,0.0,0.00022411047736948042,0.957701968967218,0.00023400857952830592,198.90581232184496,0.0,0.0,0.0,0.0018558327461923295,7.881874821810836e-05,0.00014529172915137207,0.0005851819737989634,0.09557670127122038,0.07169941348887879,0.023877287782341588,0.09557681346187907,0.07169941348895494,0.023877287782366943,0.37545247520235553,0.37545247520235553,0.1250329512273286,0.0,5.025874165440655,5.076891584168891,4.872745328884378,5.025629129521292,5.075893840963204,4.874758559830866,24772.34702309748,21056.49496963286,0.85,1.0664729042927288,0.662690720052592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665309312970014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.27573847973,1533.0277567982414,0.37545247520235553,0.1250329512273286,6.112874298809886,3.544277990472129
3443.0,-29.97631819264751,4.961129577864234,35.00453786455832,24.148513690475397,5.039735835393532,-26.47476715375637,-40.004164330288745,1.5381847965024826,0.051921174595122466,-4.973924665229498,40.009220076910076,42259.29356984953,25748.87910645349,25748.87910645349,68008.17267630302,77356.40346955256,77356.40346955256,25748.87910645349,103105.28257600605,103105.28257600605,103105.28257600605,127877.7020875542,91531.42800014862,56434.31810044604,38996.788777447306,24772.419511548138,0.0,63769.20828899545,21056.556584815917,1533.0339522038198,0.0,0.8870178873090729,2.819114558218235,0.0014959135982669303,355016.5875820296,1554930.809379653,4.379882134437938,1554930.809379653,4.379882134437938,0.85,0.09557675558746542,4.027634451161993,1.2670689787762242,1.0,0.0,4.02763445116324,1.2845619462876672,1.284849845066186,3.1354147324710158,19316.974949819523,1969.783254201947,4632.441516551485,4632.441516551485,5.558381906054079,4.961129577864234,-2.267768058563837,7.228897636428071,3.5442160781462753,3.5442160781462753,1.01263316518465,0.0,0.0,0.00022411047736948042,0.9577027553631636,0.00023400838737745627,198.9058187762456,0.0,0.0,0.0,0.0018558327461923295,7.881852423494934e-05,0.00014529195313453107,0.0005851828759212511,0.09557675558732182,0.0716995002683555,0.02387725531896632,0.09557672280190292,0.07169950026846324,0.023877255319002193,0.3754526779736767,0.3754526779736767,0.1250326974301888,0.0,5.0259038743474775,5.076705978871132,4.873420626809207,5.025845839824626,5.075786950405416,4.875945758272792,24772.419511548138,21056.556584815917,0.85,1.066473530110285,0.6626912063630269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665308856694826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.276374859652,1533.0339522038198,0.3754526779736767,0.1250326974301888,6.112874298809886,3.5442160781462753
3444.0,-29.97632639489191,4.961139312244749,35.00454313263669,24.148479604069166,5.039686353802191,-26.474779483673384,-40.004181233793474,1.5381394425836197,0.05179406692889188,-4.973985864032952,40.00922917325571,42259.33058887571,25748.83187433825,25748.83187433825,68008.16246321396,77356.46585800932,77356.46585800932,25748.83187433825,103105.29773234758,103105.29773234758,103105.29773234758,127877.78205727781,91531.47367890815,56434.33840977419,38996.816965704405,24772.48432493024,0.0,63769.30129063464,21056.611676190703,1533.0389823781686,0.0,0.8870175434648101,2.81910907981854,0.0014959135982669303,355015.7409234051,1554931.201663612,4.379893684767881,1554931.201663612,4.379893684767881,0.85,0.09557679518390658,4.027634451161993,1.267069124937989,1.0,0.0,4.027634451162949,1.2845621583824391,1.284850057208493,3.1354142147809463,19316.984589955955,1969.7842372222885,4632.441516551485,4632.441516551485,5.558371710109874,4.961139312244749,-2.26787148601797,7.229010798262719,3.5441540963432483,3.5441540963432483,1.012615456098071,0.0,0.0,0.00022411047736948042,0.9577035727908534,0.00023400818764453168,198.90582548533592,0.0,0.0,0.0,0.0018558327461923295,7.881837345941283e-05,0.0001452921039100676,0.0005851834831899964,0.09557679518383261,0.07169957499197785,0.023877220191854762,0.09557681362238492,0.07169957499203333,0.02387722019187324,0.37545288019173506,0.37545288019173506,0.12503245052410367,0.0,5.025902428789607,5.076534935912889,4.8739276247357,5.025779930961846,5.075734346114018,4.87583955588434,24772.48432493024,21056.611676190703,0.85,1.066471814600262,0.6626908204039245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665308413859295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277006435785,1533.0389823781686,0.37545288019173506,0.12503245052410367,6.112874298809886,3.5441540963432483
3445.0,-29.976334770129792,4.961148918127195,35.00454841540981,24.14841359658169,5.039606269406221,-26.474795029848956,-40.00420243302358,1.5380665291254672,0.05182319317617612,-4.9740711756270635,40.009240137433366,42259.38454468392,25748.84729410647,25748.84729410647,68008.23183879038,77356.52278793349,77356.52278793349,25748.84729410647,103105.37008203995,103105.37008203995,103105.37008203995,127877.94112576215,91531.50157934848,56434.36333609902,38996.820270277174,24772.571043722197,0.0,63769.39131399937,21056.685387163867,1533.045822304249,0.0,0.8870170703479792,2.819098730653705,0.0014959135982669303,355014.5606775338,1554931.6744987573,4.379909577599355,1554931.6744987573,4.379909577599355,0.85,0.09557685027465856,4.027634451161993,1.2670692694513126,1.0,0.0,4.0276344511614255,1.284562499357824,1.2848503982602981,3.1354133825138755,19316.990478120475,1969.7848376479712,4632.441516551485,4632.441516551485,5.558375038758095,4.961148918127195,-2.2679923618659474,7.229141279993143,3.5440922488444775,3.5440922488444775,1.0125977853841364,0.0,0.0,0.00022411047736948042,0.9577044074596797,0.00023400798369920388,198.9058323359281,0.0,0.0,0.0,0.0018558327461923295,7.881818436732965e-05,0.00014529229300215077,0.000585184244783785,0.09557685027453891,0.07169966196262907,0.023877188311909842,0.09557683820524872,0.07169966196271883,0.02387718831193974,0.37545308272689487,0.37545308272689487,0.12503219937086096,0.0,5.025933327941402,5.0763794377110685,4.874517369694672,5.025894368803222,5.07559515682874,4.876714558083393,24772.571043722197,21056.685387163867,0.85,1.0664713969734954,0.66269073099035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665307952363618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.277631511066,1533.045822304249,0.37545308272689487,0.12503219937086096,6.112874298809886,3.5440922488444775
3446.0,-29.97634337399724,4.961158632401671,35.00455364160257,24.148350941855483,5.039538304508752,-26.47480956967954,-40.00421965084968,1.5380045001911427,0.051631461300019055,-4.974145446256385,40.00924905494907,42259.42127977947,25748.83428706298,25748.83428706298,68008.25556684245,77356.54417024221,77356.54417024221,25748.83428706298,103105.3784573052,103105.3784573052,103105.3784573052,127878.01904831774,91531.49893161363,56434.37604115124,38996.80321162488,24772.640591012554,0.0,63769.443802637434,21056.74450236067,1533.0514203216114,0.0,0.8870166607300722,2.819092574761356,0.0014959135982669303,355013.53318073595,1554932.0590707555,4.379923337398932,1554932.0590707555,4.379923337398932,0.85,0.0955768966204883,4.027634451161993,1.267069414514117,1.0,0.0,4.0276344511613384,1.2845627894325324,1.2848506884000188,3.135412674487666,19316.989919337237,1969.7847806679383,4632.441516551485,4632.441516551485,5.558372230942078,4.961158632401671,-2.2681051987183674,7.229263831120038,3.54403037880609,3.54403037880609,1.0125801082303114,0.0,0.0,0.00022411047736948042,0.9577052649143405,0.00023400777418669137,198.90583937353009,0.0,0.0,0.0,0.0018558327461923295,7.881803078873032e-05,0.0001452924465807501,0.0005851848633422426,0.09557689662038724,0.07169974214396242,0.023877154476424807,0.09557693436758179,0.07169974214403824,0.023877154476450058,0.3754532863447557,0.3754532863447557,0.12503195017787747,0.0,5.025930356827587,5.076190430694055,4.875072166620043,5.025776907556406,5.0752931186331125,4.877150500716368,24772.640591012554,21056.74450236067,0.85,1.0664708912519902,0.662690761590611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530749695991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278252847305,1533.0514203216114,0.3754532863447557,0.12503195017787747,6.112874298809886,3.54403037880609
3447.0,-29.976352160435283,4.961168158839867,35.00455879515145,24.148280918039404,5.0394502557134535,-26.47482628232872,-40.00424098977817,1.5379243776068974,0.05175906953905951,-4.974233554317049,40.00925739142235,42259.47427927534,25748.85682741644,25748.85682741644,68008.33110669178,77356.617201386,77356.617201386,25748.85682741644,103105.47402880245,103105.47402880245,103105.47402880245,127878.18671399559,91531.53987576668,56434.396953656025,38996.82546901184,24772.712685193146,0.0,63769.53815420499,21056.805782414172,1533.0574880156034,0.0,0.8870161829035416,2.8190806043136485,0.0014959135982669303,355012.31425306265,1554932.4185850956,4.379939388459344,1554932.4185850956,4.379939388459344,0.85,0.09557694939687009,4.027634451161993,1.2670695408945902,1.0,0.0,4.027634451162705,1.2845631641213382,1.2848510631728005,3.135411759932381,19316.99856027288,1969.7856617981556,4632.441516551485,4632.441516551485,5.558377096703121,4.961168158839867,-2.268228108816238,7.229396267656105,3.5439685574757687,3.5439685574757687,1.0125624449930768,0.0,0.0,0.00022411047736948042,0.9577061405647079,0.0002340075602285838,198.9058465604677,0.0,0.0,0.0,0.0018558327461923295,7.881784045133757e-05,0.00014529263691814284,0.0005851856299516829,0.0955769493967433,0.07169982711152476,0.023877122285218544,0.09557685532615869,0.07169982711161987,0.023877122285250216,0.3754534886922439,0.3754534886922439,0.12503170082608395,0.0,5.025976383624709,5.076035789537116,4.875719866248517,5.025992623856098,5.075249617490613,4.878143569025838,24772.712685193146,21056.805782414172,0.85,1.0664704979082131,0.6626906122024145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530703641748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.278869324156,1533.0574880156034,0.3754534886922439,0.12503170082608395,6.112874298809886,3.5439685574757687
3448.0,-29.976361124619892,4.961178009008699,35.00456391189955,24.14823694797235,5.039396963044777,-26.47483967913755,-40.00425806790588,1.5378755175624683,0.05155232563089385,-4.9742977132658535,40.00926662661946,42259.50886164571,25748.8179797402,25748.8179797402,68008.3268413859,77356.65494164468,77356.65494164468,25748.8179797402,103105.47292138488,103105.47292138488,103105.47292138488,127878.25298829112,91531.55967181826,56434.41359181927,38996.82897777666,24772.780066906238,0.0,63769.609044682904,21056.8630568703,1533.0627327872835,0.0,0.8870158235121021,2.8190758270540432,0.0014959135982669303,355011.4266505488,1554932.8168573985,4.3799514610778365,1554932.8168573985,4.3799514610778365,0.85,0.09557699170415494,4.027634451161993,1.2670696551864968,1.0,0.0,4.027634451161541,1.284563392612724,1.2848512917153965,3.135411202221814,19317.002738071053,1969.7860878150086,4632.441516551485,4632.441516551485,5.55836871069844,4.961178009008699,-2.2683335464143894,7.229511555423088,3.5439066956719607,3.5439066956719607,1.0125447701919887,0.0,0.0,0.00022411047736948042,0.9577070339300635,0.00023400734194236488,198.90585389279508,0.0,0.0,0.0,0.0018558327461923295,7.88176881194255e-05,0.00014529278925005492,0.0005851862434889401,0.09557699170407834,0.07169990342825004,0.023877088275828292,0.09557698161444507,0.07169990342830751,0.023877088275847433,0.3754536919822913,0.3754536919822913,0.12503145735320434,0.0,5.025975581473801,5.075864069598708,4.876231490099201,5.025850038896749,5.075055141362952,4.878156306063374,24772.780066906238,21056.8630568703,0.85,1.0664692454635085,0.6626904178138332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665306584780172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.279481856714,1533.0627327872835,0.3754536919822913,0.12503145735320434,6.112874298809886,3.5439066956719607
3449.0,-29.976370312238874,4.961187813736714,35.00456904970033,24.148170032445364,5.0393225256358765,-26.47485539172741,-40.004279267135985,1.5378076051244869,0.051441589061028026,-4.9743788515835,40.009277473324175,42259.55962980129,25748.82343263815,25748.82343263815,68008.38306243945,77356.68543868077,77356.68543868077,25748.82343263815,103105.50887131892,103105.50887131892,103105.50887131892,127878.37356298715,91531.5637543819,56434.43794550276,38996.80645431016,24772.86469166823,0.0,63769.671145978384,21056.934987917994,1533.069355961213,0.0,0.8870153720186916,2.8190678041468025,0.0014959135982669303,355010.30415063223,1554933.284626836,4.379966627580116,1554933.284626836,4.379966627580116,0.8499999999999999,0.09557704525020624,4.027634451161993,1.2670697606867178,1.0,0.0,4.027634451163774,1.2845637102017442,1.2848516093755953,3.135410427038642,19317.003599663418,1969.786175672979,4632.441516551485,4632.441516551485,5.558369887809458,4.961187813736714,-2.2684512403750734,7.229639054111788,3.543844947404291,3.543844947404291,1.0125271278297974,0.0,0.0,0.00022411047736948042,0.9577079495636873,0.00023400711821550683,198.90586140788295,0.0,0.0,0.0,0.0018558327461923295,7.881749902886265e-05,0.00014529297834061777,0.0005851870050766054,0.09557704525008796,0.07169998860469766,0.023877056645390304,0.0955770738723003,0.0716999886047864,0.023877056645419847,0.37545389488717934,0.37545389488717934,0.12503121075999177,0.0,5.02597547583764,5.075678200182665,4.876788353283246,5.025820440644509,5.074780374614136,4.8788619222741545,24772.86469166823,21056.934987917994,0.85,1.0664690885226304,0.6626905685786397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665306117795194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280090535534,1533.069355961213,0.37545389488717934,0.12503121075999177,6.112874298809886,3.543844947404291
