time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3450.0,-29.97637977688426,4.9611977419835345,35.00457415930546,24.148112267162674,5.039256912682882,-26.474870471076194,-40.0043003615923,1.5377476068748048,0.05128405263286595,-4.974452042481004,40.0092869276633,42259.608891967204,25748.80861038157,25748.80861038157,68008.41750234878,77356.71713961233,77356.71713961233,25748.80861038157,103105.5257499939,103105.5257499939,103105.5257499939,127878.46320443103,91531.57272579843,56434.46447815319,38996.78694182804,24772.937454437128,0.0,63769.72439626517,21056.99683627156,1533.0751168038873,0.0,0.8870149659404694,2.8190613249066923,0.0014959135982669303,355009.2916008912,1554933.6923499156,4.379980268510843,1554933.6923499156,4.379980268510843,0.85,0.09557709207927843,4.027634451161993,1.2670699194865302,1.0,0.0,4.027634451160919,1.284563990780601,1.284851890017336,3.135409742191581,19317.005493009037,1969.7863687405015,4632.441516551485,4632.441516551485,5.558366688145407,4.9611977419835345,-2.268563116867427,7.229760858850962,3.5437832018455904,3.5437832018455904,1.0125094862415973,0.0,0.0,0.00022411047736948042,0.957708892806617,0.00023400688774301,198.90586914956745,0.0,0.0,0.0,0.0018558327461923295,7.881731087326547e-05,0.00014529316649621493,0.0005851877628985707,0.09557709207918204,0.07170006859676165,0.023877023482420396,0.0955771695968859,0.07170006859683396,0.023877023482444474,0.37545409651105827,0.37545409651105827,0.12503096475611494,0.0,5.025955500256146,5.075477635983759,4.8773098252740965,5.025736095113871,5.074536150156121,4.879256900706423,24772.937454437128,21056.99683627156,0.85,1.0664687380447868,0.6626907877061837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665305652964531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.280694439414,1533.0751168038873,0.37545409651105827,0.12503096475611494,6.112874298809886,3.5437832018455904
3451.0,-29.976389589853127,4.961207381163759,35.00457918413495,24.148032848630123,5.039161852715157,-26.4748888087691,-40.004325716849394,1.53766107163115,0.05141256888731505,-4.974544553321635,40.009294677594575,42259.67440669233,25748.843298373013,25748.843298373013,68008.51770506534,77356.78055362488,77356.78055362488,25748.843298373013,103105.6238519979,103105.6238519979,103105.6238519979,127878.6321700872,91531.60162991191,56434.495482979364,38996.78460770282,24773.008318089316,0.0,63769.792925792135,21057.05707037592,1533.0812160441415,0.0,0.8870144678579219,2.8190488283006423,0.0014959135982669303,355008.01177520887,1554934.0265696188,4.379997000051377,1554934.0265696188,4.379997000051377,0.85,0.09557714621404173,4.027634451161993,1.2670701024634763,1.0,0.0,4.027634451161773,1.284564395458618,1.2848522947860501,3.135408754439312,19317.01159299074,1969.7869907655256,4632.441516551485,4632.441516551485,5.558374176203556,4.961207381163759,-2.268689079060416,7.229896460224175,3.5437215098896093,3.5437215098896093,1.0124918599684598,0.0,0.0,0.00022411047736948042,0.957709870764383,0.00023400664878875033,198.9058771761666,0.0,0.0,0.0,0.0018558327461923295,7.881708471327902e-05,0.0001452933926562014,0.0005851886737883237,0.0955771462139003,0.07170015415894779,0.023876992054952518,0.09557707249002176,0.07170015415905388,0.023876992054987847,0.37545429609473346,0.37545429609473346,0.1250307174478831,0.0,5.025991070252985,5.075304857607421,4.877970134778536,5.025957122208922,5.074437762547291,4.880435920307207,24773.008318089316,21057.05707037592,0.85,1.0664691632950063,0.6626911029155955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530518227801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281292487276,1533.0812160441415,0.37545429609473346,0.1250307174478831,6.112874298809886,3.5437215098896093
3452.0,-29.976399616013538,4.961217258065685,35.00458412622248,24.147984862234466,5.039100821678819,-26.474903935169163,-40.00434303944928,1.537605140834457,0.05130625218350815,-4.974612538893096,40.009302317214505,42259.70574020992,25748.814771768906,25748.814771768906,68008.52051197883,77356.83338122592,77356.83338122592,25748.814771768906,103105.64815299484,103105.64815299484,103105.64815299484,127878.71624921451,91531.63381065632,56434.506169640415,38996.80849001767,24773.068096219675,0.0,63769.87658623734,21057.107881786724,1533.0861162793692,0.0,0.887014094788376,2.819042283852338,0.0014959135982669303,355007.0712425498,1554934.356032142,4.380009532175689,1554934.356032142,4.380009532175689,0.85,0.09557718812142255,4.027634451161993,1.2670701964246107,1.0,0.0,4.0276344511599795,1.2845646570165066,1.28485255640256,3.1354081160199927,19317.01838447916,1969.787683304611,4632.441516551485,4632.441516551485,5.5583680181972435,4.961217258065685,-2.2687972023699396,7.2300144604356245,3.5436597472789493,3.5436597472789493,1.0124742135082712,0.0,0.0,0.00022411047736948042,0.9577108699698781,0.00023400640464332325,198.90588537714822,0.0,0.0,0.0,0.0018558327461923295,7.881693020211862e-05,0.0001452935471673618,0.0005851892961027964,0.09557718812134187,0.07170022943771395,0.023876958683627925,0.09557711590340473,0.07170022943777447,0.02387695868364808,0.3754544955982094,0.3754544955982094,0.1250304778666244,0.0,5.026002533831729,5.07513580488893,4.878522846593512,5.025918791076606,5.074330266834124,4.8806047532608545,24773.068096219675,21057.107881786724,0.85,1.0664678081979582,0.6626907248763645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665304725295818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.281883241569,1533.0861162793692,0.3754544955982094,0.1250304778666244,6.112874298809886,3.5436597472789493
3453.0,-29.97640975893026,4.961227265102737,35.00458910086713,24.14792664293202,5.039038172312423,-26.474919328654025,-40.00436420375479,1.537547742036169,0.051079614031095844,-4.974685253166375,40.00931314969345,42259.752447331666,25748.799155553734,25748.799155553734,68008.5516028854,77356.85122790404,77356.85122790404,25748.799155553734,103105.65038345777,103105.65038345777,103105.65038345777,127878.79991093538,91531.63040191622,56434.53162134373,38996.77642285832,24773.14952747761,0.0,63769.92595033593,21057.17709835597,1533.0923641093996,0.0,0.8870136861442878,2.819036768733379,0.0014959135982669303,355006.0652937847,1554934.823188437,4.3800232593255926,1554934.823188437,4.3800232593255926,0.85,0.09557723771933684,4.027634451161993,1.2670703134639187,1.0,0.0,4.027634451163609,1.2845649254395504,1.2848528248857631,3.1354074608442417,19317.017665091862,1969.7876099475216,4632.441516551485,4632.441516551485,5.558364647142236,4.961227265102737,-2.268908645734575,7.230135910837312,3.5435980724463034,3.5435980724463034,1.0124565921275153,0.0,0.0,0.00022411047736948042,0.9577118808124321,0.00023400615765502075,198.90589367363236,0.0,0.0,0.0,0.0018558327461923295,7.881674142474994e-05,0.00014529373594473048,0.0005851900564290301,0.09557723771923579,0.07170031047449632,0.023876927244739464,0.09557727439351058,0.07170031047457213,0.023876927244764704,0.3754546951483637,0.3754546951483637,0.12503023837955743,0.0,5.025982717424483,5.07493769097465,4.879037625741432,5.025764867197495,5.074006913498522,4.880958829485735,24773.14952747761,21057.17709835597,0.85,1.066467470196696,0.6626909443213654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665304257043544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.282469397827,1533.0923641093996,0.3754546951483637,0.12503023837955743,6.112874298809886,3.5435980724463034
3454.0,-29.976420266083842,4.961237061497623,35.00459402318829,24.14785148520025,5.038949608226466,-26.47493764151296,-40.00438578715546,1.5374669836555386,0.051137020045530335,-4.974773881267451,40.00932157494199,42259.79945267868,25748.824432613692,25748.824432613692,68008.62388529237,77356.90550876407,77356.90550876407,25748.824432613692,103105.72994137777,103105.72994137777,103105.72994137777,127878.95309528885,91531.65308361832,56434.54702753272,38996.78450676178,24773.223153911076,0.0,63770.007660672854,21057.239680824416,1533.0985332841467,0.0,0.8870132053435773,2.8190256605964796,0.0014959135982669303,355004.8391918822,1554935.1865317384,4.380039410367831,1554935.1865317384,4.380039410367831,0.8500000000000001,0.09557729156561641,4.027634451161993,1.267070449735038,1.0,0.0,4.027634451161995,1.2845653031028792,1.2848532026337347,3.1354065390316905,19317.02245188347,1969.7880980644227,4632.441516551485,4632.441516551485,5.558370103673067,4.961237061497623,-2.2690316731095286,7.230268734607151,3.54353645333259,3.54353645333259,1.0124389866664543,0.0,0.0,0.00022411047736948042,0.9577129279560254,0.00023400590179750683,198.90590226804784,0.0,0.0,0.0,0.0018558327461923295,7.88165489096461e-05,0.0001452939284598343,0.0005851908318094946,0.09557729156549118,0.07170039487676856,0.02387689668872262,0.09557723057567499,0.0717003948768625,0.02387689668875391,0.3754548928601129,0.3754548928601129,0.12502999703506987,0.0,5.026002121392082,5.074756886407499,4.879657369393044,5.025910901312955,5.073865073562615,4.881968249112731,24773.223153911076,21057.239680824416,0.85,1.0664672371873256,0.6626908323039205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665303782621737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283052880863,1533.0985332841467,0.3754548928601129,0.12502999703506987,6.112874298809886,3.54353645333259
3455.0,-29.976430927899074,4.961247030074929,35.004598875743824,24.147793580219172,5.038884948915425,-26.474953702878334,-40.00440324945373,1.5374077238946913,0.05094851440475168,-4.9748446811112546,40.00932938750759,42259.82878066297,25748.803770723225,25748.803770723225,68008.6325513862,77356.93282158033,77356.93282158033,25748.803770723225,103105.73659230355,103105.73659230355,103105.73659230355,127879.02212685623,91531.65853790504,56434.55449698771,38996.78226768592,24773.285534552673,0.0,63770.0678022386,21057.29270436977,1533.1036461892031,0.0,0.8870128173452536,2.8190198678619987,0.0014959135982669303,355003.85973265156,1554935.523452824,4.380052444003916,1554935.523452824,4.380052444003916,0.85,0.09557733551058865,4.027634451161993,1.2670705502899366,1.0,0.0,4.027634451164371,1.2845655802289158,1.2848534798218814,3.135405862614075,19317.023602967005,1969.788215442277,4632.441516551485,4632.441516551485,5.558365643413742,4.961247030074929,-2.2691417286697577,7.230388758744687,3.543474787353552,3.543474787353552,1.0124213678153005,0.0,0.0,0.00022411047736948042,0.9577139905144693,0.0002340056421741231,198.90591098897082,0.0,0.0,0.0,0.0018558327461923295,7.88163931534077e-05,0.00014529408421607272,0.0005851914591386865,0.09557733551049521,0.07170047107642415,0.023876864434071075,0.0955773111199738,0.07170047107649424,0.02387686443409441,0.37545509001916255,0.37545509001916255,0.12502976091567852,0.0,5.025987323845584,5.074555431962551,4.880202262661612,5.02579319551603,5.073614934630655,4.882247552867909,24773.285534552673,21057.29270436977,0.85,1.0664663672977748,0.6626906672220829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665303318186245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.283628728921,1533.1036461892031,0.37545509001916255,0.12502976091567852,6.112874298809886,3.543474787353552
3456.0,-29.976441834001626,4.961257032139322,35.00460372526648,24.147741856891685,5.038814344658569,-26.47497057873325,-40.00442836023865,1.5373430893901927,0.05100264612514138,-4.974921775087392,40.00933900428361,42259.8889824545,25748.79975227288,25748.79975227288,68008.68873472737,77357.0093309667,77357.0093309667,25748.79975227288,103105.80908323958,103105.80908323958,103105.80908323958,127879.17079723603,91531.7108804622,56434.59053195008,38996.800387235686,24773.361713996444,0.0,63770.16210123213,21057.357456896978,1533.1097009165205,0.0,0.8870123908395218,2.819010150225979,0.0014959135982669303,355002.79320154525,1554935.9381815274,4.380066771189448,1554935.9381815274,4.380066771189448,0.85,0.09557738544493347,4.027634451161993,1.2670706964517016,1.0,0.0,4.027634451162962,1.284565882489875,1.2848537821505839,3.135405124846712,19317.034649444566,1969.7893418695035,4632.441516551485,4632.441516551485,5.558364775955334,4.961257032139322,-2.2692562892539727,7.230513321393294,3.5434131896435357,3.5434131896435357,1.0124037684695817,0.0,0.0,0.00022411047736948042,0.957715077419951,0.00023400537660242936,198.9059199097116,0.0,0.0,0.0,0.0018558327461923295,7.881616917643573e-05,0.00014529430819304467,0.000585192361236055,0.09557738544482935,0.0717005516751156,0.023876833769713748,0.0955773131568051,0.07170055167519371,0.023876833769739755,0.37545528536275685,0.37545528536275685,0.12502952484860333,0.0,5.026004123505061,5.074396329385081,4.880746489908859,5.025924421212551,5.073613265774952,4.882777175701847,24773.361713996444,21057.357456896978,0.85,1.0664656713082645,0.6626906313232969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530284558782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284201128354,1533.1097009165205,0.37545528536275685,0.12502952484860333,6.112874298809886,3.5434131896435357
3457.0,-29.976452926375195,4.961267222751194,35.004608581845446,24.147683183569484,5.038754449737987,-26.474986551242157,-40.00444582253692,1.5372880746049227,0.050708044868372326,-4.974991465125097,40.009348908859955,42259.91651348465,25748.777126575387,25748.777126575387,68008.69364006004,77357.0143239452,77357.0143239452,25748.777126575387,103105.79145052058,103105.79145052058,103105.79145052058,127879.22801230554,91531.69611761342,56434.598307152766,38996.77534495628,24773.43656178496,0.0,63770.21190674124,21057.421077517218,1533.1155021561704,0.0,0.8870120009125729,2.819005881858041,0.0014959135982669303,355001.82909993996,1554936.3653218641,4.380079869628275,1554936.3653218641,4.380079869628275,0.85,0.09557743201310046,4.027634451161993,1.267070775027387,1.0,0.0,4.027634451161183,1.2845661397646717,1.2848540394830417,3.13540449688316,19317.03153386354,1969.7890241686553,4632.441516551485,4632.441516551485,5.55835989177117,4.961267222751194,-2.269365385917094,7.230632608668287,3.5433516186497522,3.5433516186497522,1.012386176757072,0.0,0.0,0.00022411047736948042,0.9577161828906213,0.00023400510649518343,198.90592898281514,0.0,0.0,0.0,0.0018558327461923295,7.88160134208913e-05,0.00014529446394858912,0.0005851929885624517,0.09557743201300883,0.07170062974325674,0.023876802269752098,0.09557748808520945,0.07170062974332547,0.02387680226977498,0.3754554816890306,0.3754554816890306,0.12502928914623795,0.0,5.025969765858292,5.074190406475054,4.881226551363284,5.025699509993444,5.073234146930531,4.883014614282899,24773.43656178496,21057.421077517218,0.85,1.0664649153042995,0.6626905454742152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665302371401825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.284768278503,1533.1155021561704,0.3754554816890306,0.12502928914623795,6.112874298809886,3.5433516186497522
3458.0,-29.976464318594353,4.9612774384029255,35.004613450207266,24.1476314253174,5.038684330621362,-26.475003816112064,-40.004471003171034,1.5372238281390735,0.05075823505711696,-4.975068599221944,40.00935896521945,42259.97498358637,25748.774121792227,25748.774121792227,68008.74910537859,77357.0885921695,77357.0885921695,25748.774121792227,103105.86271396173,103105.86271396173,103105.86271396173,127879.37824834141,91531.74661209635,56434.63300351322,38996.7928984257,24773.515534379676,0.0,63770.30843280538,21057.488204222725,1533.1217184592888,0.0,0.8870115726106828,2.8189962113870086,0.0014959135982669303,355000.7620185867,1554936.799008023,4.380094257168416,1554936.799008023,4.380094257168416,0.8500000000000001,0.09557748189204911,4.027634451161993,1.2670709563558922,1.0,0.0,4.027634451162099,1.284566440211243,1.2848543399969499,3.135403763545045,19317.042190319837,1969.7901108247809,4632.441516551485,4632.441516551485,5.55835924313197,4.9612774384029255,-2.269479821531111,7.230757259934037,3.5432901212045658,3.5432901212045658,1.0123686060584474,0.0,0.0,0.00022411047736948042,0.9577173182454634,0.00023400482908678155,198.90593830118084,0.0,0.0,0.0,0.0018558327461923295,7.881578882189666e-05,0.00014529468854758377,0.0005851938931651003,0.09557748189194364,0.0717007106559618,0.02387677123598184,0.0955775015959471,0.07170071065604092,0.023876771236008187,0.37545567585494594,0.37545567585494594,0.12502905020573382,0.0,5.025970575108602,5.074025530970175,4.881724136599189,5.025826834279087,5.073219299870061,4.883568173710785,24773.515534379676,21057.488204222725,0.85,1.0664641708145295,0.6626904592772294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665301888277043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285331333485,1533.1217184592888,0.37545567585494594,0.12502905020573382,6.112874298809886,3.5432901212045658
3459.0,-29.976475886364835,4.9612876538844395,35.00461828226401,24.147564474865817,5.038610480853211,-26.47502161200965,-40.00449251672251,1.5371562064980266,0.05063557900967908,-4.975146869048642,40.009367644475766,42260.017381396865,25748.77414221828,25748.77414221828,68008.79152361515,77357.11650256817,77357.11650256817,25748.77414221828,103105.89064478644,103105.89064478644,103105.89064478644,127879.47737446138,91531.74930970967,56434.650188538384,38996.776801301436,24773.586729674935,0.0,63770.36353097637,21057.548720223695,1533.1275102125396,0.0,0.8870111435165844,2.8189886804351163,0.0014959135982669303,354999.67922799947,1554937.173305907,4.380108671329938,1554937.173305907,4.380108671329938,0.85,0.09557753010361339,4.027634451161993,1.2670711036166176,1.0,0.0,4.027634451160718,1.284566756441867,1.284854656298448,3.1354029916811594,19317.042759629527,1969.790168878213,4632.441516551485,4632.441516551485,5.558359247541318,4.9612876538844395,-2.2695950611184514,7.230882715002891,3.5432286482974233,3.5432286482974233,1.0123510423706923,0.0,0.0,0.00022411047736948042,0.9577184710973331,0.00023400454740389362,198.90594776314117,0.0,0.0,0.0,0.0018558327461923295,7.881559693196237e-05,0.00014529488043751805,0.0005851946660276104,0.09557753010350688,0.07170079052065319,0.023876739582853693,0.09557756109173152,0.0717007905207331,0.0238767395828803,0.3754558706455019,0.3754558706455019,0.1250288100578691,0.0,5.025962777169525,5.073841425277067,4.882244990785125,5.025782448058294,5.072956113479734,4.884179949020904,24773.586729674935,21057.548720223695,0.85,1.0664639145514665,0.6626905515579995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266530140396518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.285888011815,1533.1275102125396,0.3754558706455019,0.1250288100578691,6.112874298809886,3.5432286482974233
3460.0,-29.97648769862596,4.961297747474805,35.00462303637659,24.14749909602108,5.0385267159159906,-26.47504061946322,-40.00451797675339,1.5370796367532413,0.05075212213705527,-4.975230876496411,40.00937503829352,42260.075209222225,25748.788769156123,25748.788769156123,68008.86397837834,77357.19094412406,77357.19094412406,25748.788769156123,103105.97971328018,103105.97971328018,103105.97971328018,127879.63236175482,91531.79462359381,56434.67888869197,38996.79526100205,24773.652648474643,0.0,63770.447909476694,21057.604751203446,1533.13313632867,0.0,0.8870106899153835,2.818977334842835,0.0014959135982669303,354998.5170656191,1554937.492168571,4.38012390874622,1554937.492168571,4.38012390874622,0.85,0.09557757943987054,4.027634451161993,1.267071260767989,1.0,0.0,4.027634451162929,1.2845671145182236,1.2848550144550575,3.1354021176795857,19317.052322761927,1969.7911440463286,4632.441516551485,4632.441516551485,5.558362405042131,4.961297747474805,-2.2697144942428737,7.2310122417176785,3.5431671923650185,3.5431671923650185,1.0123334835328623,0.0,0.0,0.00022411047736948042,0.9577196483168494,0.00023400425976781913,198.90595742508575,0.0,0.0,0.0,0.0018558327461923295,7.881536984199787e-05,0.00014529510752748256,0.000585195580662975,0.09557757943975548,0.0717008710806734,0.023876708359082077,0.09557747828328686,0.07170087108075972,0.023876708359110817,0.37545606465922193,0.37545606465922193,0.12502857068748896,0.0,5.025998829860896,5.073693584170542,4.882832462663998,5.025982998633481,5.072942415787281,4.885023009497559,24773.652648474643,21057.604751203446,0.85,1.0664636396300393,0.6626905815247083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665300919661406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286440793527,1533.13313632867,0.37545606465922193,0.12502857068748896,6.112874298809886,3.5431671923650185
3461.0,-29.976499692815274,4.961308167747904,35.004627775433754,24.147454951331042,5.03847486162946,-26.47505659945837,-40.00453540412707,1.5370317682725452,0.050520617548556856,-4.975293816358171,40.00938410800079,42260.09909404391,25748.74956722804,25748.74956722804,68008.84866127194,77357.22215314151,77357.22215314151,25748.74956722804,103105.97172036955,103105.97172036955,103105.97172036955,127879.69154653439,91531.80969722033,56434.68663812261,38996.80339899747,24773.71982616484,0.0,63770.52322516231,21057.661852240115,1533.138347223607,0.0,0.887010337302112,2.8189730256052625,0.0014959135982669303,354997.6463550206,1554937.8833050095,4.38013575377334,1554937.8833050095,4.38013575377334,0.85,0.09557762105862229,4.027634451161993,1.2670713591249663,1.0,0.0,4.027634451161247,1.2845673383739906,1.2848552383609955,3.135401571287174,19317.055503930103,1969.7914684352052,4632.441516551485,4632.441516551485,5.5583539425655,4.961308167747904,-2.2698185284942722,7.2311266962421765,3.5431057166879194,3.5431057166879194,1.0123159190536912,0.0,0.0,0.00022411047736948042,0.9577208436690728,0.00023400396770201096,198.90596723584105,0.0,0.0,0.0,0.0018558327461923295,7.881521439942161e-05,0.0001452952629700588,0.0005851962067288503,0.09557762105854484,0.07170094520282703,0.0238766758557178,0.09557761903688201,0.07170094520288514,0.023876675855737148,0.3754562601287877,0.3754562601287877,0.12502833632780605,0.0,5.025985948163338,5.073523688996147,4.8832903555942835,5.025814433906703,5.072724381066735,4.8850025434933855,24773.71982616484,21057.661852240115,0.85,1.066462139900356,0.6626901734023893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665300441136367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.286988291684,1533.138347223607,0.3754562601287877,0.12502833632780605,6.112874298809886,3.5431057166879194
3462.0,-29.976511828575465,4.96131853060628,35.00463254164662,24.147382866963767,5.038400239493793,-26.47507498386175,-40.004556987527735,1.5369633947801344,0.05033676726554859,-4.975374437988073,40.00939437708658,42260.13954985976,25748.756456994935,25748.756456994935,68008.8960068547,77357.23243686689,77357.23243686689,25748.756456994935,103105.98889386182,103105.98889386182,103105.98889386182,127879.79090824597,91531.79468510662,56434.7017980996,38996.76987445224,24773.80201438414,0.0,63770.57188883638,21057.731712226516,1533.1448230213966,0.0,0.8870098905044139,2.818966024396863,0.0014959135982669303,354996.5310371338,1554938.3261654356,4.380150762664168,1554938.3261654356,4.380150762664168,0.8499999999999999,0.0955776736064102,4.027634451161993,1.267071430007927,1.0,0.0,4.02763445116159,1.2845676581210732,1.2848555581797405,3.1354007908413184,19317.052335743712,1969.7911453701022,4632.441516551485,4632.441516551485,5.558355429851818,4.96131853060628,-2.26993533300521,7.2312538636114905,3.543044356382762,3.543044356382762,1.012298387537932,0.0,0.0,0.00022411047736948042,0.9577220531320279,0.00023400367218920603,198.90597716239648,0.0,0.0,0.0,0.0018558327461923295,7.881502188776583e-05,0.00014529545548171458,0.0005851969820954273,0.09557767360629577,0.07170102800663186,0.023876645599663907,0.09557773722412527,0.07170102800671771,0.023876645599692495,0.3754564553265225,0.3754564553265225,0.12502809850720592,0.0,5.025961720022963,5.073320054762462,4.883804091074694,5.025711205253629,5.072352155999795,4.885706108935494,24773.80201438414,21057.731712226516,0.85,1.0664620685134594,0.6626903020961897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665299947123718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.28753175147,1533.1448230213966,0.3754564553265225,0.12502809850720592,6.112874298809886,3.543044356382762
3463.0,-29.97652432110543,4.961328991074996,35.004637275721976,24.147330654691928,5.038333082246599,-26.475092942759336,-40.004578536003805,1.536901703900571,0.050312947588508905,-4.975447786301139,40.00940297343381,42260.1783030112,25748.74474375403,25748.74474375403,68008.92304676522,77357.29288912613,77357.29288912613,25748.74474375403,103106.03763288015,103106.03763288015,103106.03763288015,127879.90848436202,91531.83300834504,56434.718422230464,38996.793984571756,24773.870851481868,0.0,63770.66483605362,21057.790223759588,1533.150371522524,0.0,0.8870094867124059,2.818957769175174,0.0014959135982669303,354995.51634054485,1554938.6968880931,4.380164326910683,1554938.6968880931,4.380164326910683,0.85,0.09557771921919399,4.027634451161993,1.2670715701254087,1.0,0.0,4.027634451161418,1.2845679466172049,1.2848558467405304,3.1354000866738185,19317.060423556315,1969.7919700974662,4632.441516551485,4632.441516551485,5.558352901327526,4.961328991074996,-2.2700468196748718,7.231375810749868,3.5429829961246186,3.5429829961246186,1.0122808560356054,0.0,0.0,0.00022411047736948042,0.9577232981527616,0.00023400336798920987,198.9059873807761,0.0,0.0,0.0,0.0018558327461923295,7.881482968805115e-05,0.00014529564768142925,0.0005851977562056196,0.09557771921909872,0.07170110536214191,0.0238766138569568,0.09557775971701574,0.07170110536221339,0.0238766138569806,0.37545664814669283,0.37545664814669283,0.12502786161091536,0.0,5.025949477396921,5.073139623477061,4.884296160061524,5.025760733889626,5.0722783720680695,4.886125306981569,24773.870851481868,21057.790223759588,0.85,1.0664609381383687,0.6626899439053492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529945583306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288071975314,1533.150371522524,0.37545664814669283,0.12502786161091536,6.112874298809886,3.5429829961246186
3464.0,-29.97653695986725,4.961339525005812,35.00464200252299,24.147267965041124,5.038265554969615,-26.475111070287333,-40.004600084479875,1.536839665389677,0.05012871873179847,-4.975522115579931,40.009412229705106,42260.21656657922,25748.735928302172,25748.735928302172,68008.95249488139,77357.31250669537,77357.31250669537,25748.735928302172,103106.04843499753,103106.04843499753,103106.04843499753,127879.99273904994,91531.83040621995,56434.734466103684,38996.77326679585,24773.944304052402,0.0,63770.717570848254,21057.852658444543,1533.156203695358,0.0,0.8870090755480277,2.8189515080237015,0.0014959135982669303,354994.4880756506,1554939.0960704486,4.380178138819681,1554939.0960704486,4.380178138819681,0.8500000000000001,0.09557776625307111,4.027634451161993,1.2670716739771888,1.0,0.0,4.027634451162869,1.2845682367391589,1.2848561369275073,3.135399378538296,19317.059874398645,1969.7919140989682,4632.441516551485,4632.441516551485,5.558350998345735,4.961339525005812,-2.270158955591651,7.2314984805974625,3.542921682583692,3.542921682583692,1.0122633378810548,0.0,0.0,0.00022411047736948042,0.9577245577489139,0.00023400306022875874,198.90599771876845,0.0,0.0,0.0,0.0018558327461923295,7.88146374887705e-05,0.0001452958398807099,0.0005851985303140639,0.09557776625297149,0.07170118378701372,0.023876582465957766,0.09557786670755743,0.07170118378708847,0.023876582465982652,0.37545684033670096,0.37545684033670096,0.12502762448212884,0.0,5.025918076104745,5.072935524670186,4.884782603304757,5.025650834311705,5.071977737793645,4.886587384971222,24773.944304052402,21057.852658444543,0.85,1.0664605180163533,0.6626899959158965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665298959914832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.288604647345,1533.156203695358,0.37545684033670096,0.12502762448212884,6.112874298809886,3.542921682583692
3465.0,-29.976549798982813,4.9613500945450335,35.004646711172775,24.147211003024154,5.038195164672217,-26.475129664446005,-40.004625474661566,1.5367750301354084,0.050103537657719244,-4.975598108658342,40.00942115461231,42260.26998649172,25748.73165529343,25748.73165529343,68009.00164178516,77357.36685996682,77357.36685996682,25748.73165529343,103106.09851526025,103106.09851526025,103106.09851526025,127880.11501567441,91531.86146185092,56434.7645883757,38996.77430386135,24774.016500414167,0.0,63770.790804275515,21057.91402535204,1533.1620060609384,0.0,0.8870086571264015,2.8189429617792023,0.0014959135982669303,354993.4367963104,1554939.4809625978,4.380192194524422,1554939.4809625978,4.380192194524422,0.85,0.09557781324701584,4.027634451161993,1.2670718613499776,1.0,0.0,4.02763445116223,1.2845685390048744,1.2848564392609672,3.135398640762375,19317.06642844089,1969.7925824252818,4632.441516551485,4632.441516551485,5.558350075936088,4.9613500945450335,-2.2702722550861907,7.231622349631224,3.5428604086379463,3.5428604086379463,1.0122458310394131,0.0,0.0,0.00022411047736948042,0.9577258373144205,0.00023400274758997146,198.9060082206431,0.0,0.0,0.0,0.0018558327461923295,7.881441102437112e-05,0.0001452960663451093,0.0005851994424298808,0.09557781324691589,0.07170126211223872,0.02387655113467717,0.09557789357875324,0.0717012621123137,0.02387655113470214,0.37545703046646217,0.37545703046646217,0.12502738715409642,0.0,5.025903749708277,5.072750720434669,4.88527946574203,5.025701646316065,5.071866946743285,4.88712276717547,24774.016500414167,21057.91402535204,0.85,1.0664600639894448,0.6626900725787829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665298460513879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.289133973445,1533.1620060609384,0.37545703046646217,0.12502738715409642,6.112874298809886,3.5428604086379463
3466.0,-29.97656283374133,4.961360414430333,35.004651326594434,24.147131235245638,5.038102719818804,-26.475150640209485,-40.00465121408922,1.5366905262870365,0.05017743115627127,-4.9756875247948855,40.00942785643537,42260.32406058113,25748.761613764105,25748.761613764105,68009.08567434523,77357.41823622986,77357.41823622986,25748.761613764105,103106.17984999396,103106.17984999396,103106.17984999396,127880.26090707895,91531.88069123392,56434.786515585416,38996.77130627612,24774.081057084986,0.0,63770.852363361104,21057.96889852224,1533.1676782634142,0.0,0.8870081785357559,2.818931545160371,0.0014959135982669303,354992.19982708665,1554939.769982914,4.380208271450219,1554939.769982914,4.380208271450219,0.85,0.09557786414928754,4.027634451161993,1.2670720113581044,1.0,0.0,4.0276344511626,1.2845689341859614,1.284856834530623,3.135397676197368,19317.070486648194,1969.7929962472604,4632.441516551485,4632.441516551485,5.558356543037846,4.961360414430333,-2.2703953649534174,7.23175577938375,3.542799162990621,3.542799162990621,1.0122283322830345,0.0,0.0,0.00022411047736948042,0.9577271363798878,0.00023400243018757458,198.90601888254685,0.0,0.0,0.0,0.0018558327461923295,7.881418144553248e-05,0.00014529629592394794,0.0005852003670895206,0.09557786414915256,0.07170134322600746,0.023876520923145097,0.09557780852788805,0.07170134322610872,0.02387652092317883,0.3754572199824973,0.3754572199824973,0.12502715062306055,0.0,5.0259300534070235,5.0725797277222,4.885897434458627,5.0258649559511355,5.071725666016675,4.888199701389169,24774.081057084986,21057.96889852224,0.85,1.0664603522442357,0.6626902808164654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665297959424802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.289658864502,1533.1676782634142,0.3754572199824973,0.12502715062306055,6.112874298809886,3.542799162990621
3467.0,-29.97657606083204,4.961370930969065,35.004655863164686,24.14708366794514,5.038039648101686,-26.47516885154263,-40.00467276256529,1.53663243881233,0.05013156239630234,-4.975756161963845,40.00943479056114,42260.35999334536,25748.738015352174,25748.738015352174,68009.09800869753,77357.48086565179,77357.48086565179,25748.738015352174,103106.21888100397,103106.21888100397,103106.21888100397,127880.35704182496,91531.92314338074,56434.80227107443,38996.80096922923,24774.13816082099,0.0,63770.93913005022,21058.01743669784,1533.1724477403486,0.0,0.887007804688882,2.818924130199548,0.0014959135982669303,354991.25031323225,1554940.0690214736,4.380220829807628,1554940.0690214736,4.380220829807628,0.85,0.09557790560213544,4.027634451161993,1.267072139936499,1.0,0.0,4.027634451161248,1.2845692058313811,1.2848571062369245,3.135397013160753,19317.07944583385,1969.793909829947,4632.441516551485,4632.441516551485,5.558351448874897,4.961370930969065,-2.270503358397581,7.231874289366646,3.542737859646928,3.542737859646928,1.0122108170419795,0.0,0.0,0.00022411047736948042,0.9577284546154391,0.00023400210810220574,198.9060297017717,0.0,0.0,0.0,0.0018558327461923295,7.881398924771245e-05,0.00014529648812176797,0.0005852011411920819,0.09557790560205152,0.0717014160703441,0.02387648953170743,0.09557781416423582,0.07170141607040705,0.023876489531728395,0.3754574097222478,0.3754574097222478,0.1250269224079778,0.0,5.02594774801446,5.072426852339049,4.886426613048229,5.025887724360132,5.071684786659887,4.8884131321266295,24774.13816082099,21058.01743669784,0.85,1.0664590946356347,0.6626899426267251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665297470171542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290179408206,1533.1724477403486,0.3754574097222478,0.1250269224079778,6.112874298809886,3.542737859646928
3468.0,-29.976589447489676,4.961381642004344,35.00466044120098,24.147029918991052,5.037982027101154,-26.475186661533318,-40.004694276116766,1.536579241144855,0.04987675319438267,-4.975824597634956,40.009445071497765,42260.395036437054,25748.71467576648,25748.71467576648,68009.10971220353,77357.49664568261,77357.49664568261,25748.71467576648,103106.21132144908,103106.21132144908,103106.21132144908,127880.42698457949,91531.92101681708,56434.819407571755,38996.77956582814,24774.21566313041,0.0,63770.99522895855,21058.08331366085,1533.1783781267975,0.0,0.8870074197613431,2.8189194853639363,0.0014959135982669303,354990.3035888453,1554940.5123934476,4.38023376039702,1554940.5123934476,4.38023376039702,0.85,0.09557795278886413,4.027634451161993,1.267072189389728,1.0,0.0,4.027634451161031,1.2845694546097728,1.284857355071073,3.135396405938603,19317.078997039618,1969.7938640656716,4632.441516551485,4632.441516551485,5.558346410584483,4.961381642004344,-2.2706110779280073,7.231992719932352,3.5426766328268298,3.5426766328268298,1.0121933236648084,0.0,0.0,0.00022411047736948042,0.9577297887557128,0.00023400178213172824,198.90604065151706,0.0,0.0,0.0,0.0018558327461923295,7.881379736182876e-05,0.00014529668000765164,0.0005852019140382777,0.0955779527887777,0.07170149303129303,0.023876459757484682,0.09557798489933494,0.07170149303135787,0.023876459757506272,0.3754576006260934,0.3754576006260934,0.12502669587103568,0.0,5.025924551871469,5.0722417248982765,4.88688898495343,5.025701350829365,5.071371034999743,4.888608655690291,24774.21566313041,21058.08331366085,0.85,1.06645834000283,0.6626899091774957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652969715952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.290695664366,1533.1783781267975,0.3754576006260934,0.12502669587103568,6.112874298809886,3.5426766328268298
3469.0,-29.97660309051758,4.961392392699842,35.00466504533915,24.146972607728117,5.037913985325708,-26.475205744401805,-40.00471596429122,1.5365166392099412,0.0497946053141618,-4.975900057995128,40.00945498784306,42260.42981461588,25748.709916540327,25748.709916540327,68009.1397311562,77357.54003905307,77357.54003905307,25748.709916540327,103106.2499555934,103106.2499555934,103106.2499555934,127880.54384125592,91531.94238855418,56434.83216411699,38996.78913826354,24774.29388566252,0.0,63771.08302392606,21058.14980281314,1533.184513737243,0.0,0.8870070004559759,2.8189117502690757,0.0014959135982669303,354989.2596887151,1554940.9400422762,4.3802478458243534,1554940.9400422762,4.3802478458243534,0.85,0.09557800260254803,4.027634451161993,1.2670723025826738,1.0,0.0,4.027634451164411,1.2845697473672564,1.28485764789417,3.135395691371906,19317.083507373598,1969.7943239917402,4632.441516551485,4632.441516551485,5.558345383215624,4.961392392699842,-2.270723825051614,7.2321162177514555,3.5426154822074207,3.5426154822074207,1.012175852059263,0.0,0.0,0.00022411047736948042,0.957731148448399,0.0002340014499189645,198.9060518109642,0.0,0.0,0.0,0.0018558327461923295,7.881360391886726e-05,0.00014529687345061316,0.0005852026931558139,0.0955780026024458,0.07170157224697979,0.023876430355466004,0.0955780599439159,0.07170157224705649,0.02387643035549155,0.3754577904026734,0.3754577904026734,0.12502646697645295,0.0,5.025907328416224,5.072061489980399,4.887360572119803,5.025694663309309,5.071197007607395,4.889103776885406,24774.29388566252,21058.14980281314,0.85,1.0664573425174555,0.6626895421983084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529646379804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291208282963,1533.184513737243,0.3754577904026734,0.12502646697645295,6.112874298809886,3.5426154822074207
3470.0,-29.976617078468653,4.9614030626090635,35.00466960476855,24.146906530391448,5.037834975828703,-26.475226234475883,-40.004741633869685,1.5364441318359456,0.049802833105331956,-4.975981137782699,40.009462893874996,42260.47973503463,25748.71961089338,25748.71961089338,68009.199345928,77357.59232745446,77357.59232745446,25748.71961089338,103106.31193834785,103106.31193834785,103106.31193834785,127880.67424952726,91531.96835497663,56434.85576255669,38996.79176935549,24774.36231117942,0.0,63771.15408053491,21058.207964502504,1533.1902173962976,0.0,0.88700655986483,2.8189021707528883,0.0014959135982669303,354988.1380534883,1554941.2809951014,4.3802626462994905,1554941.2809951014,4.3802626462994905,0.85,0.09557805199354699,4.027634451161993,1.2670724822627384,1.0,0.0,4.027634451160713,1.2845700864476193,1.2848579870505283,3.135394863740062,19317.088987379135,1969.7948827967896,4632.441516551485,4632.441516551485,5.558347475924838,4.9614030626090635,-2.270840656044488,7.232243718653551,3.542554361403903,3.542554361403903,1.0121583889725436,0.0,0.0,0.00022411047736948042,0.9577325425190154,0.00023400110930764452,198.90606325254586,0.0,0.0,0.0,0.0018558327461923295,7.881337496520426e-05,0.00014529710240427615,0.0005852036152974747,0.09557805199343725,0.07170165125683747,0.023876400736599766,0.09557804322791344,0.0717016512569198,0.02387640073662719,0.37545797945083564,0.37545797945083564,0.12502623706306482,0.0,5.025913547613754,5.071894320446972,4.887886743150659,5.025783970888028,5.071071410059687,4.889837623841288,24774.36231117942,21058.207964502504,0.85,1.066457089047518,0.6626895866062732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665295954120666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.291715319387,1533.1902173962976,0.37545797945083564,0.12502623706306482,6.112874298809886,3.542554361403903
3471.0,-29.976631099933538,4.9614137997110985,35.00467410946388,24.146838986221724,5.037765006286334,-26.475245850619494,-40.004763391893334,1.5363797569723647,0.04958527454760997,-4.9760553098339315,40.009470418484455,42260.51330503365,25748.711547755815,25748.711547755815,68009.22485278947,77357.60221040547,77357.60221040547,25748.711547755815,103106.31375816128,103106.31375816128,103106.31375816128,127880.7393708384,91531.95558947611,56434.866684104425,38996.76545041299,24774.425612677125,0.0,63771.19106309011,21058.261770775556,1533.1954647888238,0.0,0.8870061557528088,2.8188963661813204,0.0014959135982669303,354987.1119803996,1554941.6054988818,4.38027622136529,1554941.6054988818,4.38027622136529,0.85,0.09557809752829718,4.027634451161993,1.2670725767733528,1.0,0.0,4.027634451162427,1.2845703874964889,1.2848582881668695,3.1353941289363574,19317.086293322467,1969.7946080794632,4632.441516551485,4632.441516551485,5.5583457353442975,4.9614137997110985,-2.270952449647152,7.23236624935825,3.5424932341476842,3.5424932341476842,1.0121409240421955,0.0,0.0,0.00022411047736948042,0.957733939931894,0.0002340007678807094,198.9060747215418,0.0,0.0,0.0,0.0018558327461923295,7.881318090019977e-05,0.00014529729646928065,0.0005852043969203725,0.09557809752819793,0.07170172697543731,0.02387637055276063,0.09557812999109558,0.07170172697551176,0.02387637055278542,0.37545816858874037,0.37545816858874037,0.12502600996044494,0.0,5.025887218565401,5.07168972773718,4.888395001044273,5.025640584381563,5.070730265721693,4.890287331745526,24774.425612677125,21058.261770775556,0.85,1.0664568705562765,0.6626897287087594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665295448273295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292214991083,1533.1954647888238,0.37545816858874037,0.12502600996044494,6.112874298809886,3.5424932341476842
3472.0,-29.976645425955144,4.961424547104674,35.00467858407964,24.146777134761237,5.037692458592774,-26.475265998720577,-40.0047890265472,1.5363130313582931,0.04952200790160077,-4.976132055457029,40.00947855174406,42260.561649204385,25748.71031277101,25748.71031277101,68009.27196197539,77357.64550011249,77357.64550011249,25748.71031277101,103106.3558128835,103106.3558128835,103106.3558128835,127880.84965689211,91531.97531016498,56434.89145925723,38996.759834341945,24774.49384400861,0.0,63771.25367835056,21058.31976740732,1533.2010582307482,0.0,0.8870057363609204,2.818888232802225,0.0014959135982669303,354986.05030776886,1554941.9562511628,4.380290309726385,1554941.9562511628,4.380290309726385,0.85,0.0955781452927849,4.027634451161993,1.2670727097475902,1.0,0.0,4.02763445116449,1.284570699538785,1.2848586002791014,3.1353933673001286,19317.090455215945,1969.7950324744888,4632.441516551485,4632.441516551485,5.5583454687495,4.961424547104674,-2.271066077437863,7.232490624542537,3.54243214494448,3.54243214494448,1.0121234699841373,0.0,0.0,0.00022411047736948042,0.9577353676998942,0.00023400041903820065,198.90608643965433,0.0,0.0,0.0,0.0018558327461923295,7.881295225917237e-05,0.00014529752511030806,0.0005852053178028515,0.09557814529267795,0.07170180403988367,0.02387634125279428,0.0955781577174064,0.0717018040399639,0.023876341252820992,0.3754583554166534,0.3754583554166534,0.12502578437049,0.0,5.025869828855434,5.071494076183853,4.888912199440597,5.0256540633586155,5.070565483324401,4.890835408912949,24774.49384400861,21058.31976740732,0.85,1.0664565621526048,0.6626898361189228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266529493924042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.292713525121,1533.2010582307482,0.3754583554166534,0.12502578437049,6.112874298809886,3.54243214494448
3473.0,-29.976659979748217,4.961435364430036,35.00468303180538,24.146719893347495,5.037623898676484,-26.47528595302813,-40.004814591351874,1.536249871956401,0.04944785961049547,-4.9762059421680975,40.00948671774521,42260.608953625015,25748.701920956497,25748.701920956497,68009.31087458151,77357.69138927659,77357.69138927659,25748.701920956497,103106.39331023308,103106.39331023308,103106.39331023308,127880.95443795438,91531.99933689636,56434.91690124466,38996.758261835224,24774.5611277213,0.0,63771.31938955652,21058.376958563105,1533.2065324249152,0.0,0.8870053313767537,2.818880576443991,0.0014959135982669303,354985.02818669984,1554942.3084155063,4.380303914106778,1554942.3084155063,4.380303914106778,0.8500000000000001,0.09557819165793892,4.027634451161993,1.267072831732221,1.0,0.0,4.027634451162338,1.2845709949038322,1.2848588957103464,3.1353926463702515,19317.095525865207,1969.795549536815,4632.441516551485,4632.441516551485,5.558343657217832,4.961435364430036,-2.271177586411782,7.232612950841818,3.5423710767410608,3.5423710767410608,1.0121060219260174,0.0,0.0,0.00022411047736948042,0.9577368181705354,0.000234000064649885,198.90609834407613,0.0,0.0,0.0,0.0018558327461923295,7.881272424175609e-05,0.00014529775312772432,0.0005852062361736527,0.09557819165784633,0.07170187968621734,0.023876311971628983,0.09557819573444416,0.0717018796862868,0.023876311971652114,0.3754585408026081,0.3754585408026081,0.12502556087189612,0.0,5.0258547770558835,5.07130774777778,4.88941078214981,5.025653801778617,5.070421885886674,4.891264950564391,24774.5611277213,21058.376958563105,0.85,1.066456073444813,0.6626898950525054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665294429719665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29320549049,1533.2065324249152,0.3754585408026081,0.12502556087189612,6.112874298809886,3.5423710767410608
3474.0,-29.97667472599754,4.961446102625573,35.00468743568734,24.146659089624904,5.037544911623929,-26.475307123315243,-40.004840365704126,1.5361773089417083,0.04954177547716654,-4.9762867588519955,40.00949433615056,42260.65621731802,25748.711416535527,25748.711416535527,68009.36763385354,77357.76491706444,77357.76491706444,25748.711416535527,103106.47633359997,103106.47633359997,103106.47633359997,127881.10443302112,91532.0468588103,56434.93815906432,38996.7874441622,24774.62809942114,0.0,63771.41554358334,21058.43388450797,1533.2121508946364,0.0,0.8870048931571979,2.8188699013779424,0.0014959135982669303,354983.9102016297,1554942.6369644618,4.380318634952383,1554942.6369644618,4.380318634952383,0.85,0.09557824100589699,4.027634451161993,1.2670730125112457,1.0,0.0,4.027634451161189,1.284571334245057,1.2848592351276251,3.1353918181033014,19317.105554984613,1969.7965722223812,4632.441516551485,4632.441516551485,5.558345707017919,4.961446102625573,-2.2712941236036293,7.232740226229202,3.542310047546053,3.542310047546053,1.012088585013158,0.0,0.0,0.00022411047736948042,0.9577382878243094,0.00023399970557571776,198.906110405921,0.0,0.0,0.0,0.0018558327461923295,7.881249435596218e-05,0.00014529798301351826,0.0005852071620695962,0.09557824100578054,0.07170195740867323,0.02387628359710731,0.09557813680829166,0.07170195740876059,0.023876283597136398,0.375458725470166,0.375458725470166,0.12502533826183834,0.0,5.025880316422615,5.07116070442072,4.889953880321627,5.02582853432915,5.0704187998351244,4.891972964023978,24774.62809942114,21058.43388450797,0.85,1.0664553554934633,0.662689636996309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665293916883553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.293692415305,1533.2121508946364,0.375458725470166,0.12502533826183834,6.112874298809886,3.542310047546053
