time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3475.0,-29.976689577723214,4.9614571576528865,35.00469184346258,24.146614840161078,5.037493835393574,-26.47532559730025,-40.00486194910479,1.536129854970548,0.049298686217866816,-4.976348931844822,40.00950325731767,42260.68573267284,25748.673396722465,25748.673396722465,68009.3591293953,77357.79268022327,77357.79268022327,25748.673396722465,103106.46607694574,103106.46607694574,103106.46607694574,127881.1611099614,91532.05995829217,56434.95301074174,38996.78549727826,24774.69503301565,0.0,63771.480530293906,21058.490778063304,1533.2173347262283,0.0,0.8870045449626136,2.818865834110395,0.0014959135982669303,354983.0501276638,1554943.0216959782,4.380330331650394,1554943.0216959782,4.380330331650394,0.8500000000000001,0.09557828318279854,4.027634451161993,1.2670731042744592,1.0,0.0,4.027634451162453,1.284571556163838,1.284859457096143,3.1353912764422884,19317.108319525374,1969.7968541270848,4632.441516551485,4632.441516551485,5.558337499723143,4.9614571576528865,-2.2713970131086905,7.232854170761577,3.54224901250909,3.54224901250909,1.0120711464311687,0.0,0.0,0.00022411047736948042,0.957739767992617,0.00023399934393369373,198.90612255404278,0.0,0.0,0.0,0.0018558327461923295,7.881230185044873e-05,0.00014529817551903169,0.0005852079374114341,0.09557828318273022,0.07170202929555915,0.023876253887171073,0.09557828453373642,0.0717020292956104,0.023876253887188136,0.3754589118220805,0.3754589118220805,0.12502511939560265,0.0,5.025857475548946,5.070991115058746,4.890371084416529,5.025647618062692,5.070194491562916,4.89192195576743,24774.69503301565,21058.490778063304,0.85,1.0664541353573913,0.6626894245084586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665293407798919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294174999452,1533.2173347262283,0.3754589118220805,0.12502511939560265,6.112874298809886,3.54224901250909
3476.0,-29.97670463653493,4.961468155020328,35.00469628252539,24.14654268594461,5.0374199890929106,-26.47534653487104,-40.00488391667602,1.536061887428922,0.04910245469761776,-4.976428346771206,40.00951298418804,42260.71590566379,25748.680315907062,25748.680315907062,68009.39622157085,77357.79953319587,77357.79953319587,25748.680315907062,103106.47984910294,103106.47984910294,103106.47984910294,127881.25421654414,91532.04301279598,56434.959385263464,38996.759586147244,24774.774367441205,0.0,63771.53395358845,21058.558212325024,1533.2236236404349,0.0,0.8870041062382404,2.8188591368087472,0.0014959135982669303,354981.95153871545,1554943.441174091,4.380345069471804,1554943.441174091,4.380345069471804,0.85,0.09557833529513393,4.027634451161993,1.2670731685636567,1.0,0.0,4.027634451161701,1.284571874014588,1.2848597750181303,3.1353905006301375,19317.104743314092,1969.796489455022,4632.441516551485,4632.441516551485,5.558338993359832,4.961468155020328,-2.2715123561630146,7.232980511183342,3.542188090946705,3.542188090946705,1.0120537402704872,0.0,0.0,0.00022411047736948042,0.9577412688022721,0.00023399897724961515,198.9061348715542,0.0,0.0,0.0,0.0018558327461923295,7.881210591890837e-05,0.00014529837145057205,0.0005852087265520562,0.09557833529501981,0.07170210924349463,0.023876226051525184,0.09557840221610849,0.07170210924358024,0.023876226051553692,0.37545909805566047,0.37545909805566047,0.12502489624891608,0.0,5.025822395526632,5.070786855779545,4.890843356643643,5.025530801468847,5.069818755386393,4.892581790532802,24774.774367441205,21058.558212325024,0.85,1.06645382359889,0.6626893424959831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652928836937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.294654979014,1533.2236236404349,0.37545909805566047,0.12502489624891608,6.112874298809886,3.542188090946705
3477.0,-29.976719952285674,4.961479250376037,35.004700693413945,24.146495677437656,5.0373536042441485,-26.475366957432026,-40.004909586254485,1.5360006093905167,0.04915355304063951,-4.976500456790656,40.00952104167379,42260.76040983681,25748.668557314926,25748.668557314926,68009.42896715173,77357.87785418866,77357.87785418866,25748.668557314926,103106.54641150359,103106.54641150359,103106.54641150359,127881.38673848644,91532.1006603328,56434.983215980836,38996.79716039107,24774.840326982856,0.0,63771.637487373926,21058.614277935427,1533.22898534154,0.0,0.8870037106698516,2.818850041695001,0.0014959135982669303,354980.9540047451,1554943.788658883,4.380358357586975,1554943.788658883,4.380358357586975,0.85,0.09557838033390578,4.027634451161993,1.2670733487932009,1.0,0.0,4.027634451162654,1.2845721605819573,1.2848600616497257,3.135389801174992,19317.11690936513,1969.7977300469713,4632.441516551485,4632.441516551485,5.558336455045619,4.961479250376037,-2.2716223566641256,7.233101607040163,3.5421271704153052,3.5421271704153052,1.012036334404373,0.0,0.0,0.00022411047736948042,0.9577427952218996,0.00023399860430958002,198.90614739923313,0.0,0.0,0.0,0.0018558327461923295,7.881187696926803e-05,0.00014529860040021238,0.0005852096486775151,0.09557838033381263,0.07170218374686974,0.0238761965869429,0.09557838544376074,0.07170218374693961,0.02387619658696617,0.37545928197820483,0.37545928197820483,0.12502467329680486,0.0,5.025816195511595,5.070628393896072,4.891293748841235,5.025654009831271,5.069857378055133,4.8929585194244964,24774.840326982856,21058.614277935427,0.85,1.0664526056840997,0.6626889644821174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665292362322096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295130314895,1533.22898534154,0.37545928197820483,0.12502467329680486,6.112874298809886,3.5421271704153052
3478.0,-29.97673536836917,4.961490369948053,35.00470508993738,24.1464335116558,5.037283140975183,-26.47538787815813,-40.00493532568214,1.5359356507642263,0.04904663448860447,-4.976575893748034,40.00952944503657,42260.804810338086,25748.66565135807,25748.66565135807,68009.47046169615,77357.91144338164,77357.91144338164,25748.66565135807,103106.57709473971,103106.57709473971,103106.57709473971,127881.4870690134,91532.1119655596,56435.00533251615,38996.78514782605,24774.90997427369,0.0,63771.69512209974,21058.673478132638,1533.2346307485327,0.0,0.8870032969434348,2.8188426350905265,0.0014959135982669303,354979.91044993163,1554944.1510599293,4.3803722556836,1554944.1510599293,4.3803722556836,0.85,0.09557842774129606,4.027634451161993,1.2670734531944619,1.0,0.0,4.027634451164261,1.284572464361773,1.2848603654976254,3.1353890597079572,19317.11929524272,1969.7979733387772,4632.441516551485,4632.441516551485,5.558335827739942,4.961490369948053,-2.271734726172584,7.233225096120638,3.5420662977726445,3.5420662977726445,1.0120189422207555,0.0,0.0,0.00022411047736948042,0.9577443316436824,0.00023399822892698475,198.9061600089819,0.0,0.0,0.0,0.0018558327461923295,7.88116473972534e-05,0.00014529882997222702,0.0005852105733096703,0.09557842774119832,0.07170226018780164,0.023876167553396686,0.09557844165046352,0.07170226018787496,0.0238761675534211,0.3754594666941233,0.3754594666941233,0.12502444948781363,0.0,5.0258062041240805,5.070460084334059,4.891758525295643,5.0256225282366245,5.069643349530907,4.893474520448194,24774.90997427369,21058.673478132638,0.85,1.066452292533272,0.6626890618074982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665291836305017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.295600001471,1533.2346307485327,0.3754594666941233,0.12502444948781363,6.112874298809886,3.5420662977726445
3479.0,-29.976751063771598,4.961501519634093,35.004709456734254,24.14637138079854,5.037212399515509,-26.47540907810005,-40.00496110003439,1.5358704138440549,0.04894528409818122,-4.976650993658347,40.0095373722318,42260.84824964047,25748.662037675138,25748.662037675138,68009.51028731561,77357.94635756037,77357.94635756037,25748.662037675138,103106.60839523551,103106.60839523551,103106.60839523551,127881.58502737508,91532.12459618959,56435.026488270014,38996.7756754662,24774.976632139576,0.0,63771.75230760577,21058.73013731864,1533.240097360213,0.0,0.8870028866505233,2.8188351946796844,0.0014959135982669303,354978.8715600399,1554944.49292597,4.3803860384489735,1554944.49292597,4.3803860384489735,0.85,0.09557847428852019,4.027634451161993,1.2670735619915647,1.0,0.0,4.027634451160965,1.284572769443178,1.2848606706474057,3.135388315064351,19317.12196083604,1969.79824515365,4632.441516551485,4632.441516551485,5.558335047658225,4.961501519634093,-2.2718468183135223,7.233348337947616,3.542005450927496,3.542005450927496,1.012001557407856,0.0,0.0,0.00022411047736948042,0.9577458959061088,0.00023399784674352784,198.90617284720423,0.0,0.0,0.0,0.0018558327461923295,7.881141751436313e-05,0.00014529905985511727,0.0005852114991939188,0.09557847428841706,0.07170233591039919,0.02387613837801787,0.09557848593325469,0.07170233591047656,0.02387613837804363,0.37545965134167386,0.37545965134167386,0.12502422616622477,0.0,5.025792832476668,5.07028457354528,4.892231391388805,5.025596277756506,5.069439675285139,4.893980383694327,24774.976632139576,21058.73013731864,0.85,1.0664519607250063,0.6626891487283189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652913091399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296067167521,1533.240097360213,0.37545965134167386,0.12502422616622477,6.112874298809886,3.542005450927496
3480.0,-29.976766974070202,4.961512706565405,35.00471379458226,24.146303941402607,5.037142172806205,-26.475430419942775,-40.00498310253022,1.5358056186787845,0.04874459228494743,-4.976725689625207,40.00954526262688,42260.875221101276,25748.657568242605,25748.657568242605,68009.53278934388,77357.95758183731,77357.95758183731,25748.657568242605,103106.61515007992,103106.61515007992,103106.61515007992,127881.65816825985,91532.11383241924,56435.031471683214,38996.758178595584,24775.043018179935,0.0,63771.801196775516,21058.786565452945,1533.2455371239407,0.0,0.8870024785420982,2.818829107295406,0.0014959135982669303,354977.83826044097,1554944.8332050315,4.380399747840585,1554944.8332050315,4.380399747840585,0.85,0.09557852066681968,4.027634451161993,1.2670736636454238,1.0,0.0,4.027634451161711,1.2845730724588533,1.2848609737309935,3.135387575463134,19317.1196892285,1969.7980135141463,4632.441516551485,4632.441516551485,5.558334082846794,4.961512706565405,-2.271958580640726,7.233471287206131,3.541944631699365,3.541944631699365,1.0119841804855327,0.0,0.0,0.00022411047736948042,0.9577474815887039,0.0002339974593279303,198.90618586120482,0.0,0.0,0.0,0.0018558327461923295,7.88112212733614e-05,0.00014529925609611902,0.0005852122895809382,0.09557852066672419,0.07170241130695792,0.02387610935976626,0.09557857465325098,0.07170241130702956,0.023876109359790114,0.37545983538544936,0.37545983538544936,0.12502400403518021,0.0,5.025756781898792,5.070077813230455,4.892707302250017,5.025470281910145,5.069108686062407,4.894469238952922,24775.043018179935,21058.786565452945,0.85,1.0664514960067122,0.6626890636301819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665290780547145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.296528224015,1533.2455371239407,0.37545983538544936,0.12502400403518021,6.112874298809886,3.541944631699365
3481.0,-29.976783078968243,4.96152400126675,35.00471812119692,24.14625665349888,5.03707737458929,-26.475451394075115,-40.005008841957874,1.5357456896961643,0.048761796770691035,-4.976796971745517,40.009553611128595,42260.916865549836,25748.644635838573,25748.644635838573,68009.56150138841,77358.02851605414,77358.02851605414,25748.644635838573,103106.67315189271,103106.67315189271,103106.67315189271,127881.78389202691,91532.16505493826,56435.05340443408,38996.79072278242,24775.110740134205,0.0,63771.90146291662,21058.844129114073,1533.2509818717476,0.0,0.8870020861234243,2.8188205544973526,0.0014959135982669303,354976.85218816705,1554945.193240338,4.380412930181962,1554945.193240338,4.380412930181962,0.85,0.09557856569071208,4.027634451161993,1.2670738218957558,1.0,0.0,4.027634451163151,1.2845733527178715,1.284861254052824,3.1353868914067182,19317.13049933098,1969.7991158378222,4632.441516551485,4632.441516551485,5.558331291143113,4.96152400126675,-2.2720678010112088,7.233591802277958,3.541883842289701,3.541883842289701,1.0119668120827716,0.0,0.0,0.00022411047736948042,0.9577490866687317,0.0002339970671744386,198.90619903438193,0.0,0.0,0.0,0.0018558327461923295,7.881099170311278e-05,0.00014529948566636763,0.0005852132142059804,0.09557856569061896,0.07170248536034443,0.023876080330274517,0.09557858177748557,0.07170248536041429,0.02387608033029778,0.37546001693339304,0.37546001693339304,0.12502378335653108,0.0,5.025744340154347,5.069911350391408,4.893156748723982,5.025558768516191,5.069109906480662,4.894819302683743,24775.110740134205,21058.844129114073,0.85,1.0664502694958216,0.6626886747312148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665290250188663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.29698445224,1533.2509818717476,0.37546001693339304,0.12502378335653108,6.112874298809886,3.541883842289701
3482.0,-29.976799279179488,4.961535292207083,35.00472243327293,24.146189528424316,5.03700529016523,-26.47547318266396,-40.005034721083916,1.5356791936496366,0.04861090347304753,-4.976873353063844,40.00956184088782,42260.95861870917,25748.64508716005,25748.64508716005,68009.60370586922,77358.0484758497,77358.0484758497,25748.64508716005,103106.69356300976,103106.69356300976,103106.69356300976,127881.87360771801,91532.16239179118,56435.0725346504,38996.766507934204,24775.180044708246,0.0,63771.94655264245,21058.90303800201,1533.2566293596465,0.0,0.8870016682209121,2.8188136156765102,0.0014959135982669303,354975.7955791616,1554945.548154851,4.380426968599016,1554945.548154851,4.380426968599016,0.85,0.09557861337073822,4.027634451161993,1.2670739510236309,1.0,0.0,4.027634451161976,1.2845736636880307,1.2848615650926785,3.1353861323908765,19317.12993729511,1969.7990585261136,4632.441516551485,4632.441516551485,5.558331388569378,4.961535292207083,-2.272180684768622,7.233715976975705,3.5418231040355486,3.5418231040355486,1.011949458295871,0.0,0.0,0.00022411047736948042,0.9577507012509886,0.00023399667270068635,198.9062122855232,0.0,0.0,0.0,0.0018558327461923295,7.881076088751539e-05,0.00014529971648196503,0.0005852141438468325,0.0955786133706352,0.07170256143927883,0.02387605193135637,0.09557865351759846,0.07170256143935612,0.023876051931382113,0.3754601987915445,0.3754601987915445,0.12502356255156602,0.0,5.025721422914387,5.069722923185964,4.893630198872188,5.025484256536913,5.068823922640718,4.895379092772487,24775.180044708246,21058.90303800201,0.85,1.0664501772692272,0.66268886090569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528971472097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297436251647,1533.2566293596465,0.3754601987915445,0.12502356255156602,6.112874298809886,3.5418231040355486
3483.0,-29.97681571621052,4.961546451518275,35.0047266727825,24.14611360235142,5.036922176783673,-26.47549628727529,-40.00506077483294,1.5356027478484333,0.048550619941011064,-4.976955766486004,40.00956835138115,42261.00021229723,25748.66088265704,25748.66088265704,68009.66109495427,77358.07761023122,77358.07761023122,25748.66088265704,103106.73849288827,103106.73849288827,103106.73849288827,127881.98004665296,91532.16453438705,56435.08713645306,38996.752664371095,24775.241553764685,0.0,63771.99421813578,21058.95532069998,1533.2619693804984,0.0,0.8870012258820299,2.8188047812063757,0.0014959135982669303,354974.65552876133,1554945.8289247805,4.380441827906199,1554945.8289247805,4.380441827906199,0.85,0.0955786617378472,4.027634451161993,1.2670740592712537,1.0,0.0,4.027634451163421,1.2845740211886132,1.2848619226733848,3.1353852598040497,19317.13038947281,1969.7991046354068,4632.441516551485,4632.441516551485,5.558334798325753,4.961546451518275,-2.2722979790855145,7.233844430603789,3.5417623834713274,3.5417623834713274,1.0119321095632363,0.0,0.0,0.00022411047736948042,0.9577523394387142,0.00023399627246101974,198.90622573037564,0.0,0.0,0.0,0.0018558327461923295,7.881052851508934e-05,0.00014529994885439107,0.0005852150797580211,0.09557866173773027,0.07170263773960152,0.023876023998128753,0.09557863917946692,0.07170263773968924,0.023876023998157955,0.3754603794543822,0.3754603794543822,0.12502334340140211,0.0,5.025709807862597,5.069526919317354,4.89417160943708,5.0255063864270255,5.06858613818099,4.896180901910782,24775.241553764685,21058.95532069998,0.85,1.0664502800762872,0.6626890178115027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528917943161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.297885604781,1533.2619693804984,0.3754603794543822,0.12502334340140211,6.112874298809886,3.5417623834713274
3484.0,-29.97683242473395,4.961557828505982,35.00473087540852,24.146070645097666,5.036863270650619,-26.47551721539162,-40.0050865142606,1.5355480613082757,0.04850433605025728,-4.977021816627538,40.00957575608905,42261.03938518383,25748.6347614751,25748.6347614751,68009.67414665893,77358.142237383,77358.142237383,25748.6347614751,103106.7769988581,103106.7769988581,103106.7769988581,127882.07852174858,91532.21207972795,56435.10922752866,38996.7809468881,24775.30152289048,0.0,63772.08246977859,21059.006294456907,1533.2668497734105,0.0,0.8870008634599678,2.8187976741593395,0.0014959135982669303,354973.74183876545,1554946.1482584309,4.380454002608203,1554946.1482584309,4.380454002608203,0.85,0.09557870331269541,4.027634451161993,1.2670741796074436,1.0,0.0,4.027634451162132,1.284574276931623,1.2848621784737124,3.135384635587235,19317.140423536293,1969.8001278251284,4632.441516551485,4632.441516551485,5.558329159575247,4.961557828505982,-2.2724033264990995,7.2339611550050815,3.541701642017215,3.541701642017215,1.0119147548620615,0.0,0.0,0.00022411047736948042,0.9577540046876849,0.00023399586561119194,198.90623939730017,0.0,0.0,0.0,0.0018558327461923295,7.881029894670632e-05,0.0001453001784227741,0.0005852160043755495,0.0955787033126154,0.07170270804538482,0.023875995267230582,0.09557866337177874,0.07170270804544485,0.023875995267250566,0.37546055857569977,0.37546055857569977,0.1250231300136445,0.0,5.025698246276534,5.069360808743568,4.894623539247448,5.025526152677799,5.068570726780251,4.8963059498856865,24775.30152289048,21059.006294456907,0.85,1.0664490089199852,0.6626887150064642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528865038265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298329673622,1533.2668497734105,0.37546055857569977,0.1250231300136445,6.112874298809886,3.541701642017215
3485.0,-29.97684922270217,4.961569285155469,35.00473510844037,24.1460075712763,5.036798629527585,-26.475538797621628,-40.005112323537446,1.535488204447053,0.048260018054179454,-4.977094061562055,40.009585046981115,42261.078593172286,25748.62520206159,25748.62520206159,68009.70379523387,77358.14861263611,77358.14861263611,25748.62520206159,103106.7738146977,103106.7738146977,103106.7738146977,127882.14958066541,91532.19908727006,56435.12906780634,38996.7444660708,24775.375765967703,0.0,63772.120232038505,21059.069401072546,1533.2726853660106,0.0,0.887000462735596,2.818792446593605,0.0014959135982669303,354972.7424565866,1554946.5489352793,4.380467463992535,1554946.5489352793,4.380467463992535,0.8499999999999999,0.09557875128690665,4.027634451161993,1.2670742895035074,1.0,0.0,4.0276344511616475,1.2845745568538887,1.2848624584587147,3.1353839523540463,19317.13768158209,1969.7998482236128,4632.441516551485,4632.441516551485,5.558327095995281,4.961569285155469,-2.2725130791704604,7.234082364325929,3.541640984827704,3.541640984827704,1.0118974242364869,0.0,0.0,0.00022411047736948042,0.9577556788542831,0.00023399545658405594,198.906253137389,0.0,0.0,0.0,0.0018558327461923295,7.881006875596259e-05,0.0001453004086135178,0.0005852169314997191,0.09557875128681254,0.07170278323895914,0.0238759680478534,0.09557880670789214,0.07170278323902973,0.023875968047876915,0.37546073814665853,0.37546073814665853,0.1250229161682532,0.0,5.02565693755281,5.069159345693777,4.895062545487406,5.02535407961625,5.068216070918197,4.896681506879531,24775.375765967703,21059.069401072546,0.85,1.0664488423432792,0.6626889374134486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665288111013948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.298767755661,1533.2726853660106,0.37546073814665853,0.1250229161682532,6.112874298809886,3.541640984827704
3486.0,-29.97686629416399,4.961580683599084,35.00473931570833,24.145946313533955,5.036722610200582,-26.475561763840528,-40.0051421491429,1.5354180798770989,0.04829270485839743,-4.977172691964492,40.009592762612,42261.13321845008,25748.632186766266,25748.632186766266,68009.76540521634,77358.20838443693,77358.20838443693,25748.632186766266,103106.8405712032,103106.8405712032,103106.8405712032,127882.28367862255,91532.23499583852,56435.15982985168,38996.750184429824,24775.443107419353,0.0,63772.19329184918,21059.126641306448,1533.2782771943175,0.0,0.8870000352582469,2.818782832014296,0.0014959135982669303,354971.654745149,1554946.8816778397,4.38048182408877,1554946.8816778397,4.38048182408877,0.8499999999999999,0.09557879975910186,4.027634451161993,1.2670744774257763,1.0,0.0,4.027634451162382,1.2845748847935332,1.2848627864718578,3.1353831519206024,19317.14525979793,1969.8006209865684,4632.441516551485,4632.441516551485,5.5583286037757125,4.961580683599084,-2.272627454533638,7.234208138132722,3.5415803706311424,3.5415803706311424,1.011880105894612,0.0,0.0,0.00022411047736948042,0.9577573802818091,0.00023399504089808055,198.90626710118698,0.0,0.0,0.0,0.0018558327461923295,7.88098027447008e-05,0.0001453006746247796,0.0005852180028958415,0.09557879975899675,0.07170285883734068,0.02387594092165607,0.0955787832102726,0.07170285883741953,0.023875940921682333,0.375460915821873,0.375460915821873,0.12502270147401154,0.0,5.025648581636744,5.068987335342229,4.895545011120419,5.025465396822881,5.06814972461342,4.897325695241307,24775.443107419353,21059.126641306448,0.85,1.066448586674355,0.6626890347811126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266528756786861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299203488874,1533.2782771943175,0.375460915821873,0.12502270147401154,6.112874298809886,3.5415803706311424
3487.0,-29.976883650647956,4.961592212710843,35.00474349387903,24.14589364724236,5.036658727060462,-26.475583772855774,-40.00516425641251,1.5353588492682173,0.048199272907595514,-4.977242444383135,40.00960032962712,42261.1547405428,25748.616506588893,25748.616506588893,68009.77124713169,77358.25382481916,77358.25382481916,25748.616506588893,103106.87033140805,103106.87033140805,103106.87033140805,127882.37612415338,91532.2616017832,56435.162517506615,38996.77676030732,24775.50579274533,0.0,63772.28255305265,21059.17992383353,1533.283397001282,0.0,0.8869996534321254,2.818775912285703,0.0014959135982669303,354970.6898469785,1554947.2080112826,4.380494650647332,1554947.2080112826,4.380494650647332,0.85,0.09557884356037605,4.027634451161993,1.2670745362201705,1.0,0.0,4.027634451160387,1.284575161787374,1.284863063527779,3.13538247583574,19317.15087476951,1969.801193554324,4632.441516551485,4632.441516551485,5.5583252189132555,4.961592212710843,-2.2727353324751314,7.234327545185975,3.541519757970226,3.541519757970226,1.011862787991493,0.0,0.0,0.00022411047736948042,0.9577591101194094,0.00023399461827258345,198.90628129812404,0.0,0.0,0.0,0.0018558327461923295,7.88096055729545e-05,0.00014530087179652593,0.0005852187970315599,0.09557884356028747,0.07170293061579233,0.02387591294449513,0.0955788265822718,0.07170293061585879,0.023875912944517255,0.3754610936329804,0.3754610936329804,0.12502248902989696,0.0,5.025633784964157,5.068821061884535,4.895984497927543,5.025441717290732,5.068023286490984,4.897610108585354,24775.50579274533,21059.17992383353,0.85,1.0664471855865256,0.6626884447077054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665287027482768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.299633183164,1533.283397001282,0.3754610936329804,0.12502248902989696,6.112874298809886,3.541519757970226
3488.0,-29.976901028984564,4.961603805066097,35.004747677005994,24.14583092266696,5.036592115400052,-26.47560607446671,-40.00519017046315,1.5352971608821555,0.04800389451997944,-4.977315175753255,40.00960883033243,42261.19203589195,25748.608917369576,25748.608917369576,68009.80095326153,77358.26948565154,77358.26948565154,25748.608917369576,103106.87840302112,103106.87840302112,103106.87840302112,127882.45395219373,91532.25733215209,56435.17988239248,38996.75272195513,24775.575549172594,0.0,63772.32827112772,21059.239216796705,1533.2889880594685,0.0,0.8869992530899772,2.818769984637079,0.0014959135982669303,354969.683742611,1554947.5746109055,4.380508099216721,1554947.5746109055,4.380508099216721,0.85,0.0955788904544491,4.027634451161993,1.2670746757881717,1.0,0.0,4.02763445116221,1.2845754502752154,1.2848633520802768,3.135381771696702,19317.149973698055,1969.8011016706068,4632.441516551485,4632.441516551485,5.558323580636921,4.961603805066097,-2.2728453052030515,7.234449110269148,3.541459203724938,3.541459203724938,1.0118454867785538,0.0,0.0,0.00022411047736948042,0.957760842138342,0.00023399419511568336,198.90629551293782,0.0,0.0,0.0,0.0018558327461923295,7.880937444962407e-05,0.00014530110291985636,0.000585219727911848,0.0955788904543528,0.07170300480037056,0.023875885653982236,0.09557893097275966,0.07170300480044281,0.02387588565400629,0.3754612717861668,0.3754612717861668,0.12502227610014566,0.0,5.025598550744064,5.068629282288157,4.896418760174527,5.025319070273213,5.067723816440832,4.898017819227846,24775.575549172594,21059.239216796705,0.85,1.06644688687103,0.6626885544498033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665286480902147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300056598464,1533.2889880594685,0.3754612717861668,0.12502227610014566,6.112874298809886,3.541459203724938
3489.0,-29.97691863891127,4.961615237215742,35.00475180305657,24.145760444831126,5.036508162653459,-26.475630318645912,-40.00522020561618,1.535219842388022,0.048056094818548445,-4.9773983656763034,40.009615534109045,42261.24525734943,25748.628142042515,25748.628142042515,68009.87339939194,77358.32393190214,77358.32393190214,25748.628142042515,103106.95207394465,103106.95207394465,103106.95207394465,127882.59096009262,91532.28492153557,56435.2062469825,38996.754082836735,24775.638886147975,0.0,63772.392968984714,21059.293053225778,1533.294455174252,0.0,0.8869988060980063,2.8187595810258417,0.0014959135982669303,354968.5329661952,1554947.8637166086,4.380523114888867,1554947.8637166086,4.380523114888867,0.85,0.09557893992017175,4.027634451161993,1.2670748450281097,1.0,0.0,4.02763445116287,1.284575811857974,1.2848637137440742,3.135380889148564,19317.15579621652,1969.8016954022548,4632.441516551485,4632.441516551485,5.558327730645696,4.961615237215742,-2.272962897950244,7.234578135165986,3.541398687773291,3.541398687773291,1.0118281965066545,0.0,0.0,0.00022411047736948042,0.9577625972422363,0.00023399376632035948,198.90630991718544,0.0,0.0,0.0,0.0018558327461923295,7.880910657161493e-05,0.00014530137079786547,0.0005852208068265461,0.0955789399200539,0.07170308090727029,0.023875859012783603,0.09557887083724065,0.0717030809073587,0.02387585901281304,0.37546144855479496,0.37546144855479496,0.12502206275791955,0.0,5.025601417573569,5.068460216061055,4.8969373041319955,5.0254544604948705,5.06762570933131,4.898853648301326,24775.638886147975,21059.293053225778,0.85,1.0664469409587327,0.6626887166975671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665285931323258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300478997431,1533.294455174252,0.37546144855479496,0.12502206275791955,6.112874298809886,3.541398687773291
3490.0,-29.976936484068386,4.961626913474997,35.00475589418616,24.145711899641924,5.036451383154317,-26.475652057070036,-40.0052422779612,1.5351669561559829,0.04787320867154676,-4.977462628663726,40.00962276906192,42261.26463686458,25748.598848889484,25748.598848889484,68009.86348575406,77358.35737336658,77358.35737336658,25748.598848889484,103106.95622225606,103106.95622225606,103106.95622225606,127882.65363109352,91532.30260222543,56435.20986572355,38996.76970722432,24775.69740883745,0.0,63772.46711606177,21059.342797511832,1533.2992099894225,0.0,0.8869984533651045,2.818754478391409,0.0014959135982669303,354967.64401040797,1554948.1757297553,4.3805349641506,1554948.1757297553,4.3805349641506,0.8499999999999999,0.09557898079616878,4.027634451161993,1.2670748895360155,1.0,0.0,4.027634451161789,1.2845760591824844,1.2848639611240156,3.135380285481278,19317.15952758454,1969.8020758959012,4632.441516551485,4632.441516551485,5.558321407165317,4.961626913474997,-2.2730666779986155,7.234693591473612,3.541338142813544,3.541338142813544,1.0118108979467269,0.0,0.0,0.00022411047736948042,0.9577643757940487,0.00023399333179799917,198.90632451384468,0.0,0.0,0.0,0.0018558327461923295,7.880890971296366e-05,0.00014530156765651676,0.0005852215997012321,0.09557898079609259,0.07170314985032218,0.0238758309457704,0.09557895620137992,0.07170314985037933,0.02387583094578944,0.3754616254658679,0.3754616254658679,0.1250218544883122,0.0,5.025572789167825,5.068282091371373,4.8973570303241445,5.025335837335263,5.067447353738601,4.898914010268413,24775.69740883745,21059.342797511832,0.85,1.0664455455671882,0.6626882500868566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665285389339547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.300896177601,1533.2992099894225,0.3754616254658679,0.1250218544883122,6.112874298809886,3.541338142813544
3491.0,-29.97695450692506,4.9616387523716705,35.00476004172026,24.145663529075705,5.036393748970164,-26.475674040990846,-40.005268157087244,1.535113283035936,0.047725112568855366,-4.977530372480732,40.00963259423046,42261.2991301321,25748.579332399135,25748.579332399135,68009.87846253124,77358.39483692346,77358.39483692346,25748.579332399135,103106.9741693226,103106.9741693226,103106.9741693226,127882.7474223726,91532.32403055116,56435.228323759686,38996.77300754608,24775.773253050007,0.0,63772.546260596086,21059.407265092505,1533.3050391168244,0.0,0.8869980735747224,2.8187485118714664,0.0014959135982669303,354966.7069058777,1554948.599448106,4.380547722354179,1554948.599448106,4.380547722354179,0.85,0.09557902728462336,4.027634451161993,1.267074993387796,1.0,0.0,4.027634451160502,1.2845763101870047,1.2848642121847915,3.135379672832097,19317.164049861098,1969.8025370397738,4632.441516551485,4632.441516551485,5.558317194162241,4.9616387523716705,-2.273172857023067,7.234811609394738,3.541277690547112,3.541277690547112,1.0117936258706035,0.0,0.0,0.00022411047736948042,0.9577661720600532,0.00023399289294947912,198.90633925585766,0.0,0.0,0.0,0.0018558327461923295,7.880867890300342e-05,0.000145301798466477,0.0005852225293193796,0.09557902728453768,0.07170322320563352,0.02387580407890417,0.09557907632345904,0.0717032232056978,0.023875804078925564,0.3754618018286392,0.3754618018286392,0.12502164462755141,0.0,5.0255351394956165,5.068105771230478,4.897735249074742,5.02525548504957,5.067271630772154,4.899119592475245,24775.773253050007,21059.407265092505,0.85,1.0664444569081497,0.6626879685411683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665284835782935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301308058324,1533.3050391168244,0.3754618018286392,0.12502164462755141,6.112874298809886,3.541277690547112
3492.0,-29.976972634604977,4.961650486982575,35.004764179354915,24.14559203842657,5.036315968010174,-26.47569813400017,-40.00529812239108,1.535041467405421,0.047635076576739266,-4.977610489321912,40.00964060095182,42261.35016380097,25748.591846691506,25748.591846691506,68009.94201049248,77358.42036727341,77358.42036727341,25748.591846691506,103107.01221396492,103107.01221396492,103107.01221396492,127882.85556415975,91532.32541197637,56435.25520850427,38996.74467052456,24775.843350194824,0.0,63772.588020719384,21059.4668476656,1533.3108212492295,0.0,0.8869976374831544,2.8187403369027675,0.0014959135982669303,354965.59864702186,1554948.944744512,4.380562371878619,1554948.944744512,4.380562371878619,0.85,0.09557907695238992,4.027634451161993,1.2670751615287736,1.0,0.0,4.027634451160626,1.284576646035863,1.284864548108921,3.1353788530961264,19317.164341399828,1969.802566768451,4632.441516551485,4632.441516551485,5.558319895608624,4.961650486982575,-2.2732880044991144,7.234938491481689,3.5412173068034,3.5412173068034,1.0117763733724001,0.0,0.0,0.00022411047736948042,0.9577679787770293,0.0002339924515493265,198.9063540836142,0.0,0.0,0.0,0.0018558327461923295,7.88084116501464e-05,0.000145302065719334,0.0005852236057161937,0.09557907695227812,0.0717032994277688,0.023875777524509312,0.0955791125625667,0.07170329942785267,0.023875777524537244,0.3754619777434952,0.3754619777434952,0.1250214312555672,0.0,5.025507740673163,5.067918392900879,4.898187665857449,5.025245565898672,5.067016484339717,4.899845326085028,24775.843350194824,21059.4668476656,0.85,1.066444755047363,0.6626883348386375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665284274515927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.301715784291,1533.3108212492295,0.3754619777434952,0.1250214312555672,6.112874298809886,3.5412173068034
3493.0,-29.976991021414836,4.961662144464178,35.00476823161969,24.145526100788288,5.036236412985529,-26.475722637552305,-40.005324385687686,1.5349680291229768,0.04766668326050194,-4.977689445696447,40.00964638963355,42261.3847136979,25748.60110220764,25748.60110220764,68009.98581590554,77358.47552911915,77358.47552911915,25748.60110220764,103107.0766313268,103107.0766313268,103107.0766313268,127882.97613258875,91532.35581194685,56435.26499652548,38996.767572690405,24775.89950126195,0.0,63772.667073952354,21059.514576072655,1533.3157802259432,0.0,0.8869972153092535,2.81873069858903,0.0014959135982669303,354964.50644359604,1554949.1943861826,4.380576553879379,1554949.1943861826,4.380576553879379,0.85,0.09557912261915949,4.027634451161993,1.2670752681279556,1.0,0.0,4.027634451161689,1.2845769894733043,1.2848648916233343,3.1353780148384747,19317.17075707017,1969.8032209847572,4632.441516551485,4632.441516551485,5.558321893586603,4.961662144464178,-2.273402341714524,7.235064486178702,3.5411569113316426,3.5411569113316426,1.0117591175233265,0.0,0.0,0.00022411047736948042,0.9577698113242629,0.00023399200384026877,198.90636912333153,0.0,0.0,0.0,0.0018558327461923295,7.8808177415231e-05,0.0001453022999542494,0.0005852245491288086,0.09557912261905545,0.07170337231513858,0.02387575030391687,0.09557904936798006,0.07170337231521663,0.02387575030394285,0.37546215251160886,0.37546215251160886,0.12502121982809736,0.0,5.025507492386964,5.0677522330232705,4.898685041033843,5.0253561289569575,5.066937405518104,4.900524737248418,24775.89950126195,21059.514576072655,0.85,1.066444119971327,0.6626880551301165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665283718193001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302120809542,1533.3157802259432,0.37546215251160886,0.12502121982809736,6.112874298809886,3.5411569113316426
3494.0,-29.977009600964188,4.9616741876278985,35.00477229731647,24.145481013134145,5.036191394665333,-26.47574386078553,-40.00534638818351,1.5349256544866763,0.04729133979930111,-4.977746586696346,40.009654885405425,42261.40080737933,25748.55482035357,25748.55482035357,68009.9556277329,77358.47513993854,77358.47513993854,25748.55482035357,103107.02996029211,103107.02996029211,103107.02996029211,127882.99288421005,91532.3447205704,56435.270388011304,38996.749258398995,24775.96292391794,0.0,63772.71218231694,21059.56848533025,1533.3206505611763,0.0,0.8869968942046391,2.818728957637439,0.0014959135982669303,354963.7160138638,1554949.5607734032,4.380587340686595,1554949.5607734032,4.380587340686595,0.85,0.09557916147864981,4.027634451161993,1.267075324174948,1.0,0.0,4.0276344511651025,1.284577187640286,1.2848650898347296,3.13537753115528,19317.168416323984,1969.802982295074,4632.441516551485,4632.441516551485,5.558311902774219,4.9616741876278985,-2.273500699488762,7.23517488711666,3.5410965121502302,3.5410965121502302,1.0117418606143516,0.0,0.0,0.00022411047736948042,0.9577716630849817,0.00023399155143891056,198.90638432070475,0.0,0.0,0.0,0.0018558327461923295,7.880798118168829e-05,0.00014530249618779212,0.0005852253394857857,0.09557916147858803,0.07170343945060197,0.023875722027986067,0.09557925932544883,0.07170343945064832,0.0238757220280015,0.37546232752466246,0.37546232752466246,0.12502101298532609,0.0,5.02543535789016,5.067540433105194,4.899031773423587,5.025037926495656,5.066584543188696,4.900310285833257,24775.96292391794,21059.56848533025,0.85,1.0664428922718905,0.6626878387508456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665283165526713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302520039295,1533.3206505611763,0.37546232752466246,0.12502101298532609,6.112874298809886,3.5410965121502302
3495.0,-29.977028356904302,4.961686116747821,35.00477640169073,24.145425029005878,5.036115384742116,-26.475768342180068,-40.00538019519297,1.5348553700178131,0.04742840002444382,-4.977826797707084,40.00966414336602,42261.46521758331,25748.568505609295,25748.568505609295,68010.03372319261,77358.55627839793,77358.55627839793,25748.568505609295,103107.12478400722,103107.12478400722,103107.12478400722,127883.16565601928,91532.40268117117,56435.31162035619,38996.767845349976,24776.04087201206,0.0,63772.80871736204,21059.63474121025,1533.3268923605165,0.0,0.8869964531053176,2.8187177866830715,0.0014959135982669303,354962.6064596959,1554949.9600307175,4.380602158462215,1554949.9600307175,4.380602158462215,0.85,0.09557921276079182,4.027634451161993,1.2670755148446187,1.0,0.0,4.027634451162226,1.2845775163290494,1.2848654185971593,3.1353767288966776,19317.18064844466,1969.804229624251,4632.441516551485,4632.441516551485,5.558314856995158,4.961686116747821,-2.2736157482960846,7.235301865043905,3.5410362487453932,3.5410362487453932,1.0117246424986839,0.0,0.0,0.00022411047736948042,0.9577735324299034,0.000233991094743352,198.9063996623614,0.0,0.0,0.0,0.0018558327461923295,7.880767966817274e-05,0.00014530279770130766,0.0005852265538720084,0.09557921276067677,0.07170351651382768,0.023875696246849088,0.09557922208235473,0.07170351651391399,0.023875696246877826,0.37546249985406566,0.37546249985406566,0.12502080100290142,0.0,5.0254298765111685,5.067388789355277,4.899464654781127,5.025255197731553,5.066629640082056,4.9010439904856185,24776.04087201206,21059.63474121025,0.85,1.0664425025501032,0.6626878456127604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665282594575755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.302914794944,1533.3268923605165,0.37546249985406566,0.12502080100290142,6.112874298809886,3.5410362487453932
3496.0,-29.977047320431435,4.96169817719197,35.00478047285645,24.14536705417561,5.036052152860214,-26.475791732419037,-40.00540628386659,1.5347965648478703,0.04724229599833052,-4.977895535291072,40.00967138483958,42261.49675675021,25748.552746702055,25748.552746702055,68010.04950345226,77358.57748792152,77358.57748792152,25748.552746702055,103107.13023462358,103107.13023462358,103107.13023462358,127883.23185206746,91532.40597042181,56435.325239250626,38996.75636796798,24776.10161744388,0.0,63772.85798541186,21059.6863748273,1533.3318776046417,0.0,0.8869960776034628,2.818712203727269,0.0014959135982669303,354961.6556189281,1554950.2723253916,4.380614772641023,1554950.2723253916,4.380614772641023,0.85,0.09557925504447629,4.027634451161993,1.267075608256273,1.0,0.0,4.027634451162397,1.2845777913344376,1.2848656936641825,3.135376057667967,19317.181342614673,1969.8043004098927,4632.441516551485,4632.441516551485,5.558311455137372,4.96169817719197,-2.2737224254867656,7.235420602678735,3.5409759710092827,3.5409759710092827,1.0117074202883665,0.0,0.0,0.00022411047736948042,0.9577754224683473,0.00023399063299401677,198.90641517381883,0.0,0.0,0.0,0.0018558327461923295,7.880744699266615e-05,0.00014530303037681427,0.0005852274910038947,0.09557925504438777,0.07170358669864747,0.023875668345740307,0.09557930306087849,0.07170358669871388,0.023875668345762414,0.3754626735448228,0.3754626735448228,0.12502059036627963,0.0,5.025397655562244,5.067213090436553,4.899862744542304,5.025137831289385,5.0663795454801175,4.901324682174504,24776.10161744388,21059.6863748273,0.85,1.0664419261092182,0.6626878282045567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665282029031506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303305397578,1533.3318776046417,0.3754626735448228,0.12502059036627963,6.112874298809886,3.5409759710092827
3497.0,-29.977066482768613,4.961710171538376,35.00478451850228,24.145295249205105,5.035976467425863,-26.47581654702541,-40.00543261701239,1.534726531682725,0.04710401763560412,-4.977973401712844,40.00967878384907,42261.528356008035,25748.560678431237,25748.560678431237,68010.08903443927,77358.59326176092,77358.59326176092,25748.560678431237,103107.15394019216,103107.15394019216,103107.15394019216,127883.32131652349,91532.39886267124,56435.33395691859,38996.7387841696,24776.167376331327,0.0,63772.906160500934,21059.742269881626,1533.33735991889,0.0,0.8869956551394902,2.818704925818783,0.0014959135982669303,354960.5785021882,1554950.591413984,4.380628964420055,1554950.591413984,4.380628964420055,0.85,0.09557930237430942,4.027634451161993,1.2670757060637703,1.0,0.0,4.027634451160317,1.284578118848274,1.284866021251422,3.1353752582778585,19317.17984258083,1969.8041474490096,4632.441516551485,4632.441516551485,5.558313167350931,4.961710171538376,-2.273835708492161,7.235545880030537,3.540915752771181,3.540915752771181,1.0116902150774802,0.0,0.0,0.00022411047736948042,0.9577773323256966,0.00023399016640463841,198.90643084789792,0.0,0.0,0.0,0.0018558327461923295,7.88072121374442e-05,0.0001453032652320362,0.0005852284369148777,0.09557930237420806,0.07170366075341666,0.023875641620791394,0.09557935248800661,0.07170366075349272,0.023875641620816714,0.37546284676422037,0.37546284676422037,0.12502037898419757,0.0,5.025363267150453,5.067016450271183,4.900315010128281,5.025077419348463,5.066081776335352,4.9019763300401,24776.167376331327,21059.742269881626,0.85,1.0664417403728532,0.6626878230960029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665281457261373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.303691216355,1533.33735991889,0.37546284676422037,0.12502037898419757,6.112874298809886,3.540915752771181
3498.0,-29.977085823711228,4.961722047727653,35.00478847716174,24.1452244919725,5.035894475614886,-26.475842153006617,-40.005462791863806,1.5346508049102845,0.04711292246173571,-4.978053801040539,40.00968434147041,42261.57539681759,25748.574857286763,25748.574857286763,68010.15025410436,77358.63863261553,77358.63863261553,25748.574857286763,103107.2134899023,103107.2134899023,103107.2134899023,127883.43657384845,91532.41887131536,56435.3556355173,38996.736928664504,24776.22308394615,0.0,63772.96001261065,21059.78962135423,1533.3423272720552,0.0,0.8869952264620303,2.818695417450648,0.0014959135982669303,354959.4663507612,1554950.8310911774,4.380643364937386,1554950.8310911774,4.380643364937386,0.8500000000000001,0.09557934840964773,4.027634451161993,1.2670758494781333,1.0,0.0,4.0276344511612745,1.284578472988757,1.2848663754712757,3.135374393898351,19317.184065244954,1969.8045780409166,4632.441516551485,4632.441516551485,5.558316228124711,4.961722047727653,-2.2739508691072334,7.235672916834886,3.5408555346943333,3.5408555346943333,1.0116730099126667,0.0,0.0,0.00022411047736948042,0.9577792599883205,0.00023398969546721372,198.90644666807214,0.0,0.0,0.0,0.0018558327461923295,7.880694302031928e-05,0.00014530353434916114,0.0005852295208202815,0.09557934840953428,0.07170373332945694,0.023875615080077343,0.09557929351137424,0.07170373332954204,0.023875615080105685,0.375463018218962,0.375463018218962,0.12502017055780718,0.0,5.025354579395525,5.066834040004267,4.9008274077634155,5.025166723502252,5.065951467621005,4.902724450795006,24776.22308394615,21059.78962135423,0.85,1.0664417997950202,0.662688001128702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665280888624884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304072420186,1533.3423272720552,0.375463018218962,0.12502017055780718,6.112874298809886,3.5408555346943333
3499.0,-29.97710532089403,4.9617341341679335,35.00479239969664,24.145181534718745,5.035835969092317,-26.475865550942565,-40.00549268731845,1.5345961991409296,0.0470667992007634,-4.978118802853083,40.00969120658653,42261.62046433095,25748.549627166372,25748.549627166372,68010.17009149732,77358.70158435701,77358.70158435701,25748.549627166372,103107.25121152338,103107.25121152338,103107.25121152338,127883.53140868153,91532.4660319767,56435.384911950976,38996.75680002858,24776.28019715815,0.0,63773.03699718673,21059.83816758443,1533.3470241497525,0.0,0.8869948713025724,2.818688430961699,0.0014959135982669303,354958.56719277083,1554951.1271552427,4.380655295779296,1554951.1271552427,4.380655295779296,0.85,0.09557938910985067,4.027634451161993,1.2670760099263862,1.0,0.0,4.027634451162672,1.2845787283558099,1.2848666308955619,3.1353737706034908,19317.194018124894,1969.8055929522206,4632.441516551485,4632.441516551485,5.558310781726672,4.9617341341679335,-2.274054781175471,7.235788915343404,3.540795300963996,3.540795300963996,1.0116558002754275,0.0,0.0,0.00022411047736948042,0.9577812032272388,0.00023398922072634265,198.90646261604758,0.0,0.0,0.0,0.0018558327461923295,7.880667639585755e-05,0.00014530380097362288,0.000585230594686149,0.09557938910977293,0.07170380096611934,0.023875588143653596,0.09557931110971092,0.07170380096617765,0.023875588143673014,0.375463188994166,0.375463188994166,0.1250199684454915,0.0,5.025345549256656,5.066680175892259,4.9012527766356015,5.025185602053853,5.065941076426384,4.902830917234041,24776.28019715815,21059.83816758443,0.85,1.066440823486225,0.6626879078409778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652803255901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30444940721,1533.3470241497525,0.375463188994166,0.1250199684454915,6.112874298809886,3.540795300963996
