time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3500.0,-29.97712508034539,4.961746387032974,35.004796371644424,24.14512258199977,5.0357787484223,-26.475889056458335,-40.005515004135646,1.5345427245352392,0.046738427068987676,-4.97818555167626,40.00970049091897,42261.6331673645,25748.52965619513,25748.52965619513,68010.16282355963,77358.69465110988,77358.69465110988,25748.52965619513,103107.224307305,103107.224307305,103107.224307305,127883.57719288857,91532.44393386306,56435.38245011779,38996.73498193919,24776.35288558357,0.0,63773.08786752276,21059.899952746033,1533.3526474375371,0.0,0.8869944985144569,2.8186849503476257,0.0014959135982669303,354957.643870568,1554951.5275501718,4.38066781882621,1554951.5275501718,4.38066781882621,0.85,0.09557943483025388,4.027634451161993,1.2670760637754577,1.0,0.0,4.027634451160164,1.2845789784330086,1.2848668810288084,3.1353731602202424,19317.18935449496,1969.8051173943152,4632.441516551485,4632.441516551485,5.558306470615312,4.961746387032974,-2.274159838634332,7.235906225667306,3.5407351504530262,3.5407351504530262,1.0116386144151504,0.0,0.0,0.00022411047736948042,0.9577831726101917,0.00023398873960034705,198.90647877855162,0.0,0.0,0.0,0.0018558327461923295,7.880647736248681e-05,0.0001453040000069936,0.0005852313963198099,0.09557943483017117,0.07170387240362595,0.02387556242654522,0.0955795034350242,0.071703872403688,0.023875562426565883,0.375463360835933,0.375463360835933,0.125019766446289,0.0,5.025286664534519,5.066476217009779,4.901629014463538,5.024923978745221,5.065533416431435,4.90300731337112,24776.35288558357,21059.899952746033,0.85,1.0664398588451391,0.6626875784210972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665279752587622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.304822619522,1533.3526474375371,0.375463360835933,0.125019766446289,6.112874298809886,3.5407351504530262
3501.0,-29.977144975254138,4.961758658509067,35.004800361860376,24.145065375510626,5.0357108165619,-26.475913755046975,-40.00554507421327,1.5344795963546725,0.04667603291551359,-4.97825903114409,40.00970896691255,42261.67741458433,25748.527422868883,25748.527422868883,68010.20483745322,77358.73797546547,77358.73797546547,25748.527422868883,103107.26539833435,103107.26539833435,103107.26539833435,127883.68886334714,91532.46781189943,56435.40725101807,38996.733956534845,24776.423465012795,0.0,63773.15742154764,21059.959945260875,1533.3583094437192,0.0,0.8869940944443603,2.818677187488231,0.0014959135982669303,354956.62744697504,1554951.89308485,4.380681392734766,1554951.89308485,4.380681392734766,0.85,0.09557948204299482,4.027634451161993,1.267076185210608,1.0,0.0,4.027634451161267,1.2845792736558541,1.2848671763178199,3.13537243964674,19317.194393763337,1969.8056312566816,4632.441516551485,4632.441516551485,5.558305988509658,4.961758658509067,-2.274269722452135,7.236028380961202,3.540675070290927,3.540675070290927,1.0116214486545505,0.0,0.0,0.00022411047736948042,0.9577851554983158,0.0002339882551769978,198.90649505185746,0.0,0.0,0.0,0.0018558327461923295,7.880620918210633e-05,0.00014530426818737407,0.0005852324764523495,0.09557948204289828,0.07170394522499109,0.023875536817907186,0.09557954959367082,0.07170394522506351,0.023875536817931302,0.3754635303892917,0.3754635303892917,0.1250195618405397,0.0,5.025244333034493,5.066287500211843,4.9020257414240405,5.024935064059605,5.065392865178012,4.903473224888103,24776.423465012795,21059.959945260875,0.85,1.0664393545374933,0.6626875494846516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665279171695196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305189927818,1533.3583094437192,0.3754635303892917,0.1250195618405397,6.112874298809886,3.540675070290927
3502.0,-29.97716507485317,4.961770727740282,35.00480427631963,24.14499007808047,5.035624218189923,-26.47594050450487,-40.00557545861227,1.534399647841616,0.04671606760098257,-4.978342909881542,40.00971474076058,42261.722078520615,25748.55169225422,25748.55169225422,68010.27377077483,77358.78372013482,77358.78372013482,25748.55169225422,103107.33541238903,103107.33541238903,103107.33541238903,127883.81755454648,91532.48663652336,56435.42499490902,38996.73515734926,24776.48214215744,0.0,63773.21729950671,21060.009820833824,1533.363527906317,0.0,0.8869936472977098,2.8186668635997,0.0014959135982669303,354955.4671756092,1554952.14208716,4.380696413721863,1554952.14208716,4.380696413721863,0.85,0.09557953039171069,4.027634451161993,1.2670763500547038,1.0,0.0,4.027634451161,1.2845796475402211,1.2848675502859828,3.135371527078382,19317.198366549477,1969.8060363681254,4632.441516551485,4632.441516551485,5.558311227514889,4.961770727740282,-2.274387207550466,7.236157935290748,3.5406150161646033,3.5406150161646033,1.0116042903327438,0.0,0.0,0.00022411047736948042,0.9577871587920347,0.00023398776577055963,198.90651149259517,0.0,0.0,0.0,0.0018558327461923295,7.880593819930426e-05,0.00014530453917017616,0.0005852335678720188,0.09557953039159185,0.07170401893362469,0.023875511457967166,0.09557947661785827,0.07170401893371384,0.02387551145799685,0.3754636989006376,0.3754636989006376,0.12501935664338548,0.0,5.0252392042614815,5.066113912509024,4.9025259192986255,5.025058977482502,5.06526001278047,4.904367475790423,24776.48214215744,21060.009820833824,0.85,1.066439434149434,0.6626876276296556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665278589920481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.305553863802,1533.363527906317,0.3754636989006376,0.12501935664338548,6.112874298809886,3.5406150161646033
3503.0,-29.977185266212828,4.96178298744702,35.004808130084044,24.144942161534004,5.035563621934723,-26.47596473617048,-40.00560165205968,1.5343430918924317,0.046634785697392545,-4.978408466987501,40.0097208018111,42261.7491580623,25748.528835191522,25748.528835191522,68010.27799325383,77358.83523425214,77358.83523425214,25748.528835191522,103107.36406944366,103107.36406944366,103107.36406944366,127883.89884857558,91532.52179462124,56435.435718431516,38996.76230687746,24776.534779131925,0.0,63773.29708600939,21060.054562262136,1533.3679804643689,0.0,0.8869932922201416,2.818660274430812,0.0014959135982669303,354954.5603443737,1554952.4034753675,4.380708341841746,1554952.4034753675,4.380708341841746,0.85,0.09557957025286407,4.027634451161993,1.2670764539064838,1.0,0.0,4.027634451160801,1.284579912027889,1.284867814832928,3.1353708815232904,19317.20578638451,1969.8067929807337,4632.441516551485,4632.441516551485,5.558306293386177,4.96178298744702,-2.2744913452137947,7.236274332660814,3.5405549214802017,3.5405549214802017,1.0115871204229148,0.0,0.0,0.00022411047736948042,0.9577891712359337,0.00023398727413078565,198.90652800839243,0.0,0.0,0.0,0.0018558327461923295,7.880570459413186e-05,0.00014530477277534856,0.0005852345087482591,0.09557957025278802,0.07170408540369871,0.023875484849089298,0.09557949246229516,0.07170408540375577,0.023875484849108296,0.3754638673703938,0.3754638673703938,0.12501915751361412,0.0,5.025224988981904,5.065954654323093,4.902946745674285,5.025043252684895,5.065192923132656,4.9045056587331715,24776.534779131925,21060.054562262136,0.85,1.0664381661423294,0.6626872231659119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527801773396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30591303599,1533.3679804643689,0.3754638673703938,0.12501915751361412,6.112874298809886,3.5405549214802017
3504.0,-29.977205581197502,4.961795428477083,35.004812027360224,24.14488837765532,5.035507358594173,-26.47598864592518,-40.00562784550709,1.5342904233219128,0.046372061712929735,-4.978474158077781,40.00972977672108,42261.775541663774,25748.50707639248,25748.50707639248,68010.28261805626,77358.84514020453,77358.84514020453,25748.50707639248,103107.352216597,103107.352216597,103107.352216597,127883.95754455967,91532.51714817858,56435.447549638164,38996.74399837824,24776.60532796266,0.0,63773.349326340904,21060.114528768263,1533.3734596412573,0.0,0.8869929259220413,2.818656054505327,0.0014959135982669303,354953.651661598,1554952.7905264206,4.38072064689974,1554952.7905264206,4.38072064689974,0.8500000000000001,0.09557961501281294,4.027634451161993,1.267076541273855,1.0,0.0,4.027634451161944,1.284580158336069,1.2848680611963113,3.1353702803404913,19317.204805789992,1969.8066929879208,4632.441516551485,4632.441516551485,5.558301596338418,4.961795428477083,-2.274595455606481,7.236390884083564,3.5404949043713017,3.5404949043713017,1.0115699726775147,0.0,0.0,0.00022411047736948042,0.9577911960059585,0.0002339867794818258,198.90654462531324,0.0,0.0,0.0,0.0018558327461923295,7.880547098959882e-05,0.0001453050063798816,0.0005852354496219244,0.09557961501272824,0.07170415552973317,0.023875459482995083,0.09557965142862677,0.0717041555297967,0.023875459483016243,0.37546403656047717,0.37546403656047717,0.12501895875721,0.0,5.025174260898325,5.065765421652202,4.903311439854235,5.0248462197907315,5.064883538360391,4.904645567210935,24776.60532796266,21060.114528768263,0.85,1.066437365082303,0.662687094030484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527743651728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.306269699924,1533.3734596412573,0.37546403656047717,0.12501895875721,6.112874298809886,3.5404949043713017
3505.0,-29.97722610084866,4.961807670144465,35.00481589782706,24.144817934744083,5.035423308676966,-26.47601551862513,-40.00565822990609,1.5342127264533647,0.04644153870685841,-4.97855757928626,40.00973679038863,42261.81857995688,25748.530999914132,25748.530999914132,68010.34957987102,77358.90025012943,77358.90025012943,25748.530999914132,103107.43125004356,103107.43125004356,103107.43125004356,127884.10275545,91532.54653960935,56435.46486943646,38996.75741130321,24776.671505406448,0.0,63773.42891670966,21060.17077959548,1533.3790996317675,0.0,0.886992476612447,2.8186453971318843,0.0014959135982669303,354952.4977266876,1554953.0929971826,4.380735740573636,1554953.0929971826,4.380735740573636,0.85,0.09557966563564187,4.027634451161993,1.267076669852249,1.0,0.0,4.027634451161983,1.284580521690973,1.284868424632651,3.135369393473418,19317.211008616112,1969.8073255001568,4632.441516551485,4632.441516551485,5.55830676068244,4.961807670144465,-2.274712454577294,7.236520124721759,3.540434962394449,3.540434962394449,1.011552846398414,0.0,0.0,0.00022411047736948042,0.9577932411795416,0.00023398627985042353,198.90656140964666,0.0,0.0,0.0,0.0018558327461923295,7.880520000914332e-05,0.0001453052773603371,0.0005852365410321424,0.09557966563552808,0.07170423039471914,0.02387543524080894,0.0955795931803262,0.0717042303948045,0.023875435240837368,0.375464204402198,0.375464204402198,0.12501875717469743,0.0,5.025170999465615,5.065603483335167,4.903784141242852,5.024999117993104,5.0647970519015075,4.90551665535088,24776.671505406448,21060.17077959548,0.85,1.0664370841451059,0.6626869418477138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665276846704328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30662321419,1533.3790996317675,0.375464204402198,0.12501875717469743,6.112874298809886,3.540434962394449
3506.0,-29.977246748710535,4.961820217080869,35.004819742825596,24.144773824978643,5.035372088999814,-26.47603922347438,-40.00568435350431,1.5341645637637071,0.04622212505580592,-4.978617377402266,40.009743789503155,42261.84349156426,25748.494367631407,25748.494367631407,68010.33785919566,77358.92910029332,77358.92910029332,25748.494367631407,103107.42346792473,103107.42346792473,103107.42346792473,127884.15094551527,91532.56301443659,56435.47740570776,38996.76178747648,24776.727477590535,0.0,63773.48926506701,21060.218355951954,1533.383609481452,0.0,0.8869921474060443,2.8186412962883973,0.0014959135982669303,354951.6705631423,1554953.3948403778,4.380746799623155,1554953.3948403778,4.380746799623155,0.85,0.09557970417382927,4.027634451161993,1.2670767731545496,1.0,0.0,4.027634451161809,1.2845807469273023,1.2848686499194608,3.135368843722774,19317.214485496475,1969.8076800432846,4632.441516551485,4632.441516551485,5.558298852912295,4.961820217080869,-2.2748122139513445,7.236632431032214,3.5403749810115706,3.5403749810115706,1.0115357088604486,0.0,0.0,0.00022411047736948042,0.9577952991365144,0.00023398577709822106,198.9065782988546,0.0,0.0,0.0,0.0018558327461923295,7.880496702893437e-05,0.00014530551034054606,0.0005852374793912585,0.09557970417376035,0.07170429556568673,0.02387540860807362,0.09557969975787867,0.07170429556573844,0.023875408608090835,0.37546437269493127,0.37546437269493127,0.12501856012686485,0.0,5.0251274845875855,5.065428192458853,4.904135862586713,5.0248395024580645,5.064613285716405,4.905429279034479,24776.727477590535,21060.218355951954,0.85,1.0664358911979661,0.662686705378592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527626634294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30697195114,1533.383609481452,0.37546437269493127,0.12501856012686485,6.112874298809886,3.5403749810115706
3507.0,-29.977267568670626,4.961832744012934,35.00482362158982,24.144711589347594,5.035302671844184,-26.476064903159703,-40.00571456328032,1.5341000063332466,0.04611378849011771,-4.978692105472293,40.00975246300262,42261.88458969317,25748.49676815224,25748.49676815224,68010.38135784541,77358.958167986,77358.958167986,25748.49676815224,103107.45493613824,103107.45493613824,103107.45493613824,127884.25509763343,91532.57240892662,56435.49883063366,38996.74842032551,24776.800161495197,0.0,63773.54858182071,21060.28013727092,1533.389421158588,0.0,0.8869917362690546,2.818633991543453,0.0014959135982669303,354950.6368816097,1554953.7688930104,4.380760610979408,1554953.7688930104,4.380760610979408,0.85,0.09557975283410662,4.027634451161993,1.267076870962046,1.0,0.0,4.027634451161652,1.2845810488349565,1.2848689518947793,3.135368106835169,19317.21646812837,1969.8078822154732,4632.441516551485,4632.441516551485,5.558299371110058,4.961832744012934,-2.2749227375725636,7.236755481585497,3.54031511212096,3.54031511212096,1.0115186034631314,0.0,0.0,0.00022411047736948042,0.9577973742512108,0.00023398527015663,198.90659532883566,0.0,0.0,0.0,0.0018558327461923295,7.88046976074287e-05,0.00014530577976205173,0.0005852385645225966,0.09557975283400652,0.0717043687903165,0.02387538404369002,0.0955797700077773,0.0717043687903916,0.02387538404371502,0.37546454043046024,0.37546454043046024,0.12501835968245448,0.0,5.025091627882091,5.065249728934361,4.904527746779422,5.024805893962423,5.0643937329668915,4.905953483475571,24776.800161495197,21060.28013727092,0.85,1.0664355813694277,0.6626867334420268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665275671509182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307317435612,1533.389421158588,0.37546454043046024,0.12501835968245448,6.112874298809886,3.54031511212096
3508.0,-29.97728860914884,4.961845434003624,35.00482749940913,24.14465822456407,5.0352437213441,-26.47608973453829,-40.00574086150152,1.5340448467336014,0.045920199427882835,-4.978758171426946,40.009760193006315,42261.90859595937,25748.477201117203,25748.477201117203,68010.38579707657,77358.98073170015,77358.98073170015,25748.477201117203,103107.45793281736,103107.45793281736,103107.45793281736,127884.321296817,91532.57962626815,56435.50749052761,38996.74681748949,24776.863363999644,0.0,63773.61018148913,21060.333859399696,1533.3944895105503,0.0,0.8869913725641527,2.818628819153541,0.0014959135982669303,354949.723021394,1554954.102256579,4.3807728289531775,1554954.102256579,4.3807728289531775,0.85,0.09557979507471057,4.027634451161993,1.26707699844148,1.0,0.0,4.027634451161294,1.2845813067930638,1.2848692099107006,3.1353674772186406,19317.21799129051,1969.808037534786,4632.441516551485,4632.441516551485,5.558295147195959,4.961845434003624,-2.275026897680219,7.236872331683843,3.5402552581072677,3.5402552581072677,1.0115015023163623,0.0,0.0,0.00022411047736948042,0.9577994713497637,0.00023398475784670907,198.90661253919558,0.0,0.0,0.0,0.0018558327461923295,7.880446307124927e-05,0.00014530601429823116,0.000585239509148593,0.0955797950746275,0.07170443716955618,0.02387535790507131,0.09557987134206704,0.07170443716961851,0.023875357905092064,0.3754647074108912,0.3754647074108912,0.12501815919180892,0.0,5.025034144304016,5.065057174808771,4.904875389297956,5.024678370854815,5.064161293443135,4.906140594675662,24776.863363999644,21060.333859399696,0.85,1.0664346208961712,0.6626864697747075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665275077623837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.307658784122,1533.3944895105503,0.3754647074108912,0.12501815919180892,6.112874298809886,3.5402552581072677
3509.0,-29.977309798508035,4.961857854038238,35.00483132060435,24.144583416078262,5.035154140031579,-26.476117763114996,-40.00577519237993,1.5339621046385772,0.04604277667277756,-4.978844470289418,40.00976629934212,42261.96530902238,25748.509595846448,25748.509595846448,68010.47490486882,77359.04054765674,77359.04054765674,25748.509595846448,103107.55014350319,103107.55014350319,103107.55014350319,127884.47560857974,91532.61175561529,56435.53651698118,38996.750265149014,24776.925465076554,0.0,63773.67573022557,21060.38664531507,1533.3999634286236,0.0,0.8869909119065831,2.818617127792761,0.0014959135982669303,354948.5292913741,1554954.3655980057,4.380788303877032,1554954.3655980057,4.380788303877032,0.85,0.09557984511777302,4.027634451161993,1.2670771204261109,1.0,0.0,4.027634451162166,1.2845816937430252,1.2848695969473862,3.1353665327630793,19317.22477193195,1969.8087289677871,4632.441516551485,4632.441516551485,5.558302140210145,4.961857854038238,-2.2751457930914287,7.237003647129667,3.540195474161148,3.540195474161148,1.0114844211888994,0.0,0.0,0.00022411047736948042,0.9578015832922491,0.00023398424191276235,198.90662987133783,0.0,0.0,0.0,0.0018558327461923295,7.880415689816524e-05,0.00014530632047131517,0.0005852407423018541,0.09557984511765205,0.07170451167937247,0.02387533343827957,0.09557976644810906,0.07170451167946323,0.02387533343830979,0.3754648728134384,0.3754648728134384,0.12501795624143644,0.0,5.025037625568814,5.06489899632561,4.905363797150926,5.02488724696218,5.064102131403047,4.907153672495724,24776.925465076554,21060.38664531507,0.85,1.0664349220290468,0.6626866779295943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665274476008133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.30799502092,1533.3999634286236,0.3754648728134384,0.12501795624143644,6.112874298809886,3.540195474161148
3510.0,-29.977331206431582,4.961870626997937,35.004835102890816,24.14453892214226,5.035105703162677,-26.4761418737246,-40.00579761397091,1.5339163704556715,0.04575822347993608,-4.978901649410868,40.00977280843188,42261.97170607496,25748.467244836043,25748.467244836043,68010.438950911,77359.05639751763,77359.05639751763,25748.467244836043,103107.52364235368,103107.52364235368,103107.52364235368,127884.50122831356,91532.61666442749,56435.531972984834,38996.76076826962,24776.977585959874,0.0,63773.73835422949,21060.430948065892,1533.4041922072408,0.0,0.886990597778443,2.818614189075695,0.0014959135982669303,354947.73836224567,1554954.646308608,4.380798856426809,1554954.646308608,4.380798856426809,0.85,0.0955798811893428,4.027634451161993,1.267077184165828,1.0,0.0,4.027634451162968,1.2845819076226543,1.2848698108749503,3.135366010732505,19317.22580789746,1969.8088346068698,4632.441516551485,4632.441516551485,5.558292997944612,4.961870626997937,-2.275243454494608,7.237114081492545,3.540135629928262,3.540135629928262,1.0114673228366462,0.0,0.0,0.00022411047736948042,0.9578037170241391,0.00023398372065811502,198.90664738226104,0.0,0.0,0.0,0.0018558327461923295,7.880395693627683e-05,0.00014530652043320358,0.0005852415476752448,0.09557988118927667,0.07170457476617502,0.02387530642310165,0.09557989653369135,0.07170457476622463,0.02387530642311817,0.37546503891076466,0.37546503891076466,0.12501776009480775,0.0,5.024983862846057,5.064712478513059,4.9057082213151375,5.0246598728908225,5.063857646558802,4.9069774156658355,24776.977585959874,21060.430948065892,0.85,1.066433311046451,0.6626861274986263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665273887190727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308327573784,1533.4041922072408,0.37546503891076466,0.12501776009480775,6.112874298809886,3.540135629928262
3511.0,-29.97735276590912,4.961883453176253,35.0048389451071,24.144486186001473,5.035042563299583,-26.47616759124273,-40.00582782374693,1.5338573886331683,0.045677465468259015,-4.9789724800565756,40.00978211859687,42262.009833426855,25748.460858602124,25748.460858602124,68010.47069202898,77359.09865122566,77359.09865122566,25748.460858602124,103107.55950982778,103107.55950982778,103107.55950982778,127884.61220033784,91532.64208550136,56435.55326770267,38996.76535310965,24777.052690510052,0.0,63773.8180436197,21060.494786933545,1533.4100559998542,0.0,0.8869902041408743,2.8186069771361235,0.0014959135982669303,354946.75860058144,1554955.0478182745,4.380812079954932,1554955.0478182745,4.380812079954932,0.85,0.0955799284098153,4.027634451161993,1.267077327030711,1.0,0.0,4.027634451160567,1.2845821834560536,1.2848700867701701,3.1353653374874018,19317.23117281154,1969.8093816758567,4632.441516551485,4632.441516551485,5.558291619355398,4.961883453176253,-2.2753509152186173,7.237234368394871,3.5400759128611687,3.5400759128611687,1.0114502608174767,0.0,0.0,0.00022411047736948042,0.9578058658666216,0.0002339831957144108,198.90666501715316,0.0,0.0,0.0,0.0018558327461923295,7.88036875179634e-05,0.00014530678985151703,0.0005852426327937259,0.0955799284097256,0.07170464658139415,0.02387528182833144,0.09557997505761567,0.07170464658146146,0.02387528182835385,0.3754652037392093,0.3754652037392093,0.12501756098176886,0.0,5.024944057906964,5.0645404342604365,4.90606505537238,5.024649945524857,5.063717529517703,4.907357982639553,24777.052690510052,21060.494786933545,0.85,1.0664324761849997,0.6626858972834384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665273281641645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308655041767,1533.4100559998542,0.3754652037392093,0.12501756098176886,6.112874298809886,3.5400759128611687
3512.0,-29.977374426646563,4.961896226421101,35.00484276126658,24.144419410172873,5.034968825849344,-26.47619445960933,-40.00585820814592,1.5337888588120188,0.04558985806721694,-4.979048230991221,40.00978904406302,42262.04824968204,25748.467210618288,25748.467210618288,68010.51546030033,77359.12675573265,77359.12675573265,25748.467210618288,103107.59396635093,103107.59396635093,103107.59396635093,127884.7093250244,91532.64910841637,56435.57060236565,38996.75389561191,24777.115358673473,0.0,63773.86925428538,21060.54805487245,1533.4153176416191,0.0,0.8869897941218939,2.8185992805228,0.0014959135982669303,354945.7107815947,1554955.3464855999,4.3808258537948515,1554955.3464855999,4.3808258537948515,0.85,0.09557997424724426,4.027634451161993,1.267077442421578,1.0,0.0,4.027634451162925,1.2845825039416112,1.2848704073275556,3.13536455525714,19317.23265494152,1969.8095328110537,4632.441516551485,4632.441516551485,5.558292990558065,4.961896226421101,-2.2754619370466753,7.237358163467777,3.540016233136624,3.540016233136624,1.0114332094676068,0.0,0.0,0.00022411047736948042,0.9578080248069608,0.00023398266830625922,198.90668273487543,0.0,0.0,0.0,0.0018558327461923295,7.880341654317709e-05,0.00014530706082630331,0.0005852437241811105,0.09557997424714537,0.07170471754586666,0.023875256701278713,0.09557999784588686,0.07170471754594085,0.023875256701303423,0.375465368306266,0.375465368306266,0.12501736047808476,0.0,5.02491171348953,5.064361789769237,4.9064715511066765,5.024638089058442,5.063503125365742,4.907953788472696,24777.115358673473,21060.54805487245,0.85,1.0664323218201202,0.6626859675264596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665272673569574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.308978760018,1533.4153176416191,0.375465368306266,0.12501736047808476,6.112874298809886,3.540016233136624
3513.0,-29.977396262719218,4.961909055357417,35.00484653321455,24.14435689514505,5.03490125080199,-26.476220869485488,-40.00588852269573,1.5337258575681543,0.04543474405613779,-4.979118889174386,40.00979538862482,42262.08567772589,25748.460527642117,25748.460527642117,68010.54620536801,77359.14725445381,77359.14725445381,25748.460527642117,103107.60778209593,103107.60778209593,103107.60778209593,127884.78017766123,91532.65109140688,56435.58951467862,38996.73508525362,24777.172395565296,0.0,63773.90748081892,21060.5965362305,1533.4201389937982,0.0,0.8869894120844607,2.818593066075624,0.0014959135982669303,354944.7334098893,1554955.6201009082,4.3808386876535215,1554955.6201009082,4.3808386876535215,0.8499999999999999,0.09558001662883872,4.027634451161993,1.2670775616588075,1.0,0.0,4.027634451161288,1.2845827985724467,1.2848707020244243,3.1353638361325498,19317.233073435786,1969.8095754855926,4632.441516551485,4632.441516551485,5.55829154791143,4.961909055357417,-2.2755692323724297,7.2374782877298465,3.53995655882078,3.53995655882078,1.01141615966308,0.0,0.0,0.00022411047736948042,0.957810201228393,0.000233982136630053,198.90670059601896,0.0,0.0,0.0,0.0018558327461923295,7.88031461921801e-05,0.00014530733117730033,0.0005852448130560999,0.09558001662874885,0.0717047855769139,0.02387523105183495,0.09558004646480603,0.07170478557698132,0.0238752310518574,0.3754655321491017,0.3754655321491017,0.12501716211258226,0.0,5.024867009877596,5.064168512392314,4.9068725167706475,5.024553633230539,5.063261003972343,4.908342297238335,24777.172395565296,21060.5965362305,0.85,1.0664321646877812,0.6626861571942557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266527206800705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309299731049,1533.4201389937982,0.3754655321491017,0.12501716211258226,6.112874298809886,3.53995655882078
3514.0,-29.977418314577868,4.961921777640836,35.004850250402036,24.144290887657576,5.034822592554789,-26.476248581955513,-40.00591904679311,1.5336528599324026,0.045464194571138705,-4.979197123768702,40.009801337502765,42262.123023191634,25748.473325989646,25748.473325989646,68010.59634918129,77359.19847115946,77359.19847115946,25748.473325989646,103107.6717971491,103107.6717971491,103107.6717971491,127884.90216868551,91532.67939275145,56435.60394478364,38996.75049774202,24777.230371536407,0.0,63773.98086927843,21060.645815805947,1533.4251918254156,0.0,0.8869889929729587,2.8185835408105158,0.0014959135982669303,354943.6512407572,1554955.8766520063,4.380852766957323,1554955.8766520063,4.380852766957323,0.8500000000000001,0.09558006256852909,4.027634451161993,1.2670776611147452,1.0,0.0,4.027634451161173,1.2845831399524532,1.2848710434809416,3.135363002904638,19317.23904620794,1969.8101845388526,4632.441516551485,4632.441516551485,5.558294310676482,4.961921777640836,-2.2756820365042727,7.237603814145109,3.539896922593937,3.539896922593937,1.0113991207411248,0.0,0.0,0.00022411047736948042,0.9578123991628251,0.00023398159970090587,198.9067186336711,0.0,0.0,0.0,0.0018558327461923295,7.880287397326344e-05,0.00014530760339621698,0.000585245909454387,0.09558006256842289,0.0717048559657878,0.023875206602635084,0.09557999324368983,0.07170485596586748,0.023875206602661608,0.37546569440573596,0.37546569440573596,0.1250169653931313,0.0,5.02485566405818,5.0639995910970015,4.907333861834616,5.024661318339838,5.0631750955293455,4.909030783033131,24777.230371536407,21060.645815805947,0.85,1.0664317237556005,0.6626859801933799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665271459804304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309616467504,1533.4251918254156,0.37546569440573596,0.1250169653931313,6.112874298809886,3.539896922593937
3515.0,-29.977440570624033,4.961934887038404,35.00485398011634,24.14425086406993,5.034779114932587,-26.476272959963772,-40.005949047021545,1.5336115042722962,0.045154255832869694,-4.979252113607684,40.009809136752324,42262.15751726412,25748.42687229191,25748.42687229191,68010.58438955602,77359.21240745517,77359.21240745517,25748.42687229191,103107.63927974708,103107.63927974708,103107.63927974708,127884.92895845986,91532.68473889257,56435.62984870139,38996.72765576797,24777.289678712787,0.0,63774.017334480755,21060.696226905868,1533.429783849429,0.0,0.8869886853001551,2.818581191494575,0.0014959135982669303,354942.8906030159,1554956.2130022112,4.380863102682466,1554956.2130022112,4.380863102682466,0.85,0.09558009965194969,4.027634451161993,1.2670777891436593,1.0,0.0,4.02763445116213,1.2845833333559962,1.2848712369278308,3.135362530852497,19317.240174468214,1969.810299589382,4632.441516551485,4632.441516551485,5.558284282768398,4.961934887038404,-2.275777824458961,7.237712711497364,3.539837275575031,3.539837275575031,1.0113820787357233,0.0,0.0,0.00022411047736948042,0.9578146174543827,0.00023398105780125453,198.90673683834487,0.0,0.0,0.0,0.0018558327461923295,7.880260642714332e-05,0.00014530787094233709,0.0005852469870323575,0.09558009965188803,0.07170491896274225,0.02387518068914578,0.09558016664805767,0.07170491896278851,0.023875180689161186,0.3754658567421597,0.3754658567421597,0.12501677392084892,0.0,5.02478675863415,5.063805026239152,4.907641866041445,5.024406369440555,5.062922171350067,4.9087695305241255,24777.289678712787,21060.696226905868,0.85,1.0664309264516834,0.6626861421573672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665270856657864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.309928153178,1533.429783849429,0.3754658567421597,0.12501677392084892,6.112874298809886,3.539837275575031
3516.0,-29.977463062249104,4.96194772998148,35.00485771628036,24.144180735480063,5.0346931289597014,-26.47630180112947,-40.00597974574191,1.5335318678400185,0.04528692137506596,-4.97933745437967,40.00981678404267,42262.193767827615,25748.458846830883,25748.458846830883,68010.6526146585,77359.27674055194,77359.27674055194,25748.458846830883,103107.73558738282,103107.73558738282,103107.73558738282,127885.096697236,91532.72336769648,56435.64039497194,38996.75885858283,24777.36110985319,0.0,63774.11996843602,21060.75694337521,1533.435773436748,0.0,0.8869882239289316,2.8185694796042857,0.0014959135982669303,354941.7101436081,1554956.5427990805,4.380878601644058,1554956.5427990805,4.380878601644058,0.85,0.09558015199133303,4.027634451161993,1.2670779490424322,1.0,0.0,4.027634451163219,1.284583705783251,1.2848716094385546,3.135361621846369,19317.248326767964,1969.811130892605,4632.441516551485,4632.441516551485,5.558291185076576,4.96194772998148,-2.2758956464321756,7.237843376413656,3.5397777665393653,3.5397777665393653,1.0113650761541044,0.0,0.0,0.00022411047736948042,0.9578168592320541,0.00023398051016680245,198.9067552357174,0.0,0.0,0.0,0.0018558327461923295,7.880233265264708e-05,0.00014530814471683332,0.0005852480896959504,0.095580151991213,0.07170499401558356,0.023875157975629446,0.09558009310801216,0.0717049940156736,0.023875157975659433,0.37546601747409136,0.37546601747409136,0.12501657765118612,0.0,5.024786775873338,5.06365387211207,4.9080953602431805,5.02462437575474,5.062886928616422,4.909747389885297,24777.36110985319,21060.75694337521,0.85,1.0664302799994618,0.6626856440942598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665270235158899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310235013236,1533.435773436748,0.37546601747409136,0.12501657765118612,6.112874298809886,3.5397777665393653
3517.0,-29.977485612129282,4.961960868923474,35.00486141297816,24.14412621818485,5.034641619769533,-26.476327246727838,-40.006006113812305,1.533483254368128,0.04491015252466468,-4.979396527755298,40.009823106828584,42262.2120366345,25748.423326960707,25748.423326960707,68010.63536359521,77359.26450376649,77359.26450376649,25748.423326960707,103107.6878307272,103107.6878307272,103107.6878307272,127885.1010491658,91532.69940842652,56435.646941294624,38996.72496347988,24777.41321843859,0.0,63774.13818191847,21060.8012356728,1533.4400435820457,0.0,0.8869879008413799,2.8185675317132097,0.0014959135982669303,354940.89302458783,1554956.815475445,4.380889455213402,1554956.815475445,4.380889455213402,0.85,0.0955801889873513,4.027634451161993,1.2670779710216449,1.0,0.0,4.02763445116373,1.2845839331288238,1.2848718368350807,3.1353610669502934,19317.243270355888,1969.8106152820676,4632.441516551485,4632.441516551485,5.558283517441691,4.961960868923474,-2.275994323613496,7.23795519253697,3.5397181989722575,3.5397181989722575,1.0113480568492164,0.0,0.0,0.00022411047736948042,0.957819106821792,0.00023397996111511847,198.906773680744,0.0,0.0,0.0,0.0018558327461923295,7.880209750005508e-05,0.00014530837986942533,0.0005852490368046313,0.09558018898728166,0.07170505687191374,0.023875132115367924,0.09558025839889091,0.07170505687196597,0.023875132115385316,0.37546617942630384,0.37546617942630384,0.12501638657534814,0.0,5.024713262431192,5.0634438595669735,4.908431295169464,5.024306680279949,5.062491447186062,4.90966293222732,24777.41321843859,21060.8012356728,0.85,1.0664297049313618,0.6626857412965695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665269626292222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310536411993,1533.4400435820457,0.37546617942630384,0.12501638657534814,6.112874298809886,3.5397181989722575
3518.0,-29.977508386784102,4.96197371598862,35.00486507786176,24.144051409699046,5.034552285961853,-26.47635667737368,-40.00604065423829,1.533400576551453,0.04503437420152068,-4.979482973745269,40.00982957356726,42262.263183394025,25748.458352182493,25748.458352182493,68010.72153557652,77359.32327185101,77359.32327185101,25748.458352182493,103107.78162403351,103107.78162403351,103107.78162403351,127885.25969773807,91532.73123164153,56435.67114318468,38996.733431618726,24777.478073704562,0.0,63774.211505323285,21060.856362648876,1533.4456813521656,0.0,0.8869874381204075,2.8185558017570567,0.0014959135982669303,354939.6972827708,1554957.094359947,4.380904999536174,1554957.094359947,4.380904999536174,0.8499999999999999,0.09558024026446577,4.027634451161993,1.2670781798241664,1.0,0.0,4.027634451160702,1.2845843197797635,1.2848722235726775,3.1353601232284336,19317.249986390598,1969.8113001270158,4632.441516551485,4632.441516551485,5.55829107829738,4.96197371598862,-2.2761129008341308,7.23808661682275,3.539658742103061,3.539658742103061,1.0113310691723032,0.0,0.0,0.00022411047736948042,0.9578213768210243,0.00023397940659175437,198.906792309632,0.0,0.0,0.0,0.0018558327461923295,7.880178946671449e-05,0.00014530868790276592,0.0005852502774503259,0.0955802402643426,0.07170513069661028,0.023875109567732325,0.09558016216735014,0.07170513069670267,0.023875109567763092,0.3754663386832275,0.3754663386832275,0.12501619282497012,0.0,5.024706992691165,5.0632742478301225,4.908915039095973,5.024517347946812,5.062431372456956,4.910685969021131,24777.478073704562,21060.856362648876,0.85,1.066429830024627,0.6626857813814971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526900339267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.310835893983,1533.4456813521656,0.3754663386832275,0.12501619282497012,6.112874298809886,3.539658742103061
3519.0,-29.97753126978734,4.961986919702175,35.004868704475456,24.144012049678736,5.034504689339097,-26.476382031511033,-40.00606705723328,1.533355451062782,0.044821497174154956,-4.979539114347331,40.00983578864025,42262.280048097695,25748.415554373343,25748.415554373343,68010.69560247104,77359.35657586825,77359.35657586825,25748.415554373343,103107.77213024159,103107.77213024159,103107.77213024159,127885.30050966177,91532.75453198148,56435.67800421093,38996.751697522835,24777.528379420186,0.0,63774.28007694302,21060.89912250716,1533.4497862856279,0.0,0.8869871303253827,2.8185520422993524,0.0014959135982669303,354938.92073409416,1554957.3623911564,4.38091533939178,1554957.3623911564,4.38091533939178,0.85,0.09558027582477976,4.027634451161993,1.2670782342227178,1.0,0.0,4.027634451160267,1.2845845308136468,1.284872434653858,3.13535960814577,19317.254903740766,1969.811801557185,4632.441516551485,4632.441516551485,5.558281839581897,4.961986919702175,-2.2762093840848703,7.238196303787046,3.5395992190825862,3.5395992190825862,1.0113140625950245,0.0,0.0,0.00022411047736948042,0.9578236576254195,0.0002339788494315144,198.90681102714885,0.0,0.0,0.0,0.0018558327461923295,7.880155400416338e-05,0.00014530892336531704,0.0005852512258074088,0.09558027582471737,0.07170519172766109,0.023875084097056288,0.09558025737422571,0.0717051917277079,0.023875084097071873,0.3754664980948941,0.3754664980948941,0.12501600612599603,0.0,5.0246591058220815,5.063099339087785,4.909248166436896,5.024360611521502,5.062292920061964,4.9104741372592,24777.528379420186,21060.89912250716,0.85,1.0664282767350228,0.6626853332896692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665268394330647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311130121327,1533.4497862856279,0.3754664980948941,0.12501600612599603,6.112874298809886,3.5395992190825862
3520.0,-29.97755425922622,4.962000121023821,35.004872380964116,24.14394939495253,5.034438035813869,-26.47640938738098,-40.00609751148147,1.533293163968592,0.044656735321666474,-4.979611709516348,40.0098444945895,42262.313381458676,25748.415841402555,25748.415841402555,68010.72922286124,77359.37283388963,77359.37283388963,25748.415841402555,103107.78867529219,103107.78867529219,103107.78867529219,127885.38971758078,91532.7531137599,56435.69366132884,38996.7327249234,24777.60104228858,0.0,63774.33376721198,21060.960885945293,1533.4555501294597,0.0,0.8869867298952623,2.8185457284898767,0.0014959135982669303,354937.9165843454,1554957.737843941,4.380928791174751,1554957.737843941,4.380928791174751,0.85,0.09558032372986126,4.027634451161993,1.2670783419208602,1.0,0.0,4.027634451161337,1.2845848221056169,1.2848727260111132,3.135358897172807,19317.254604436457,1969.8117710366394,4632.441516551485,4632.441516551485,5.558281901542573,4.962000121023821,-2.276317721493337,7.238317842517159,3.539539825062823,3.539539825062823,1.0112970928750922,0.0,0.0,0.00022411047736948042,0.9578259490444085,0.00023397828968098856,198.9068298317299,0.0,0.0,0.0,0.0018558327461923295,7.880128241324582e-05,0.0001453091949562346,0.000585252319676345,0.09558032372976588,0.07170526245972929,0.0238750612700366,0.09558035937695386,0.07170526245980084,0.02387506127006042,0.37546665719592887,0.37546665719592887,0.12501581625323482,0.0,5.02460861953972,5.0629105535783765,4.909612541221918,5.024268444838015,5.062017329631658,4.910932274458787,24777.60104228858,21060.960885945293,0.85,1.066427906108951,0.6626852980655803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665267768360444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311421418937,1533.4555501294597,0.37546665719592887,0.12501581625323482,6.112874298809886,3.539539825062823
3521.0,-29.97757743517783,4.962013263518233,35.00487601518673,24.14388272389772,5.034363664027157,-26.47643768286849,-40.006131877284474,1.5332239117178033,0.04458720101752078,-4.979686950879213,40.00985061647095,42262.362214354864,25748.42290067059,25748.42290067059,68010.78511502546,77359.40402242266,77359.40402242266,25748.42290067059,103107.82692309325,103107.82692309325,103107.82692309325,127885.48599702195,91532.763577321,56435.72176925311,38996.71312007544,24777.65907392871,0.0,63774.37219400414,21061.010212839403,1533.4605368852979,0.0,0.8869863253617108,2.818537853979298,0.0014959135982669303,354936.87583430816,1554958.001856252,4.380942380814043,1554958.001856252,4.380942380814043,0.85,0.09558036868783347,4.027634451161993,1.2670784688508139,1.0,0.0,4.027634451161621,1.28458514597101,1.2848730499490917,3.1353581066964065,19317.256812687243,1969.8119962155522,4632.441516551485,4632.441516551485,5.558283425418917,4.962013263518233,-2.2764279821032116,7.238441245621445,3.5394804523276893,3.5394804523276893,1.0112801292364826,0.0,0.0,0.00022411047736948042,0.957828259059617,0.00023397772539046727,198.90684878887566,0.0,0.0,0.0,0.0018558327461923295,7.880097594013017e-05,0.00014530950142935023,0.0005852535540380239,0.09558036868773268,0.07170533098368558,0.023875037704047107,0.09558035957451329,0.07170533098376118,0.023875037704072285,0.3754668150899952,0.3754668150899952,0.12501562595920712,0.0,5.02457037789668,5.06272351780018,4.910020662351428,5.024274151896748,5.0618322596422445,4.911510359386966,24777.65907392871,21061.010212839403,0.85,1.0664281399452116,0.6626856644827659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665267142503673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311709821519,1533.4605368852979,0.3754668150899952,0.12501562595920712,6.112874298809886,3.5394804523276893
3522.0,-29.977600891373392,4.962026436444636,35.00487959685316,24.14382048826667,5.0342945170673925,-26.47646570804831,-40.00616240138186,1.5331593337423246,0.044473784363106006,-4.9797580232729635,40.009856354102894,42262.39406459675,25748.419248831637,25748.419248831637,68010.81331342839,77359.43201098229,77359.43201098229,25748.419248831637,103107.85125981392,103107.85125981392,103107.85125981392,127885.56435942258,91532.77306965886,56435.735123273415,38996.708829317155,24777.71309960866,0.0,63774.42192892582,21061.05613466736,1533.4651983836131,0.0,0.8869859434043246,2.8185310432016992,0.0014959135982669303,354935.89275228925,1554958.2492974487,4.380955212051936,1554958.2492974487,4.380955212051936,0.85,0.0955804110411396,4.027634451161993,1.2670785672077907,1.0,0.0,4.027634451161429,1.2845854479768126,1.2848733520225806,3.135357369574292,19317.258815969137,1969.8122004934548,4632.441516551485,4632.441516551485,5.558282637100502,4.962026436444636,-2.276535196541703,7.238561632986339,3.5394210838485436,3.5394210838485436,1.0112631668138696,0.0,0.0,0.00022411047736948042,0.9578305970136762,0.00023397715427781485,198.90686797525524,0.0,0.0,0.0,0.0018558327461923295,7.880070372814469e-05,0.00014530977364133571,0.0005852546504083946,0.09558041104104864,0.07170539713988572,0.023875013901162923,0.09558037800257718,0.07170539713995396,0.023875013901185637,0.3754669719987801,0.3754669719987801,0.12501543822502764,0.0,5.024529729973381,5.062534041786364,4.910426484642642,5.024231807636056,5.061640952735729,4.911914897239058,24777.71309960866,21061.05613466736,0.85,1.0664277504423931,0.6626856471031065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665266519435865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.311993721312,1533.4651983836131,0.3754669719987801,0.12501543822502764,6.112874298809886,3.5394210838485436
3523.0,-29.977624497020592,4.962039664123214,35.004883153635724,24.143768345844023,5.034228180179756,-26.476493586755968,-40.00619292547924,1.5330972699151193,0.04446766472528907,-4.979827872438719,40.00986279264122,42262.42522087685,25748.412678570636,25748.412678570636,68010.83789944749,77359.4894086816,77359.4894086816,25748.412678570636,103107.90208725224,103107.90208725224,103107.90208725224,127885.67301602836,91532.81316909926,56435.748981294506,38996.73798644973,24777.770928776117,0.0,63774.508915225844,21061.105289459698,1533.4700535090155,0.0,0.8869855651274514,2.8185229650576167,0.0014959135982669303,354934.9265921907,1554958.526965978,4.380967919656376,1554958.526965978,4.380967919656376,0.85,0.09558045404469656,4.027634451161993,1.2670786716090516,1.0,0.0,4.027634451160954,1.2845857382250663,1.2848736423358853,3.1353566611497987,19317.26727863494,1969.813063445207,4632.441516551485,4632.441516551485,5.558281218785565,4.962039664123214,-2.2766414762335585,7.238681140356773,3.5393617464538725,3.5393617464538725,1.011246213272535,0.0,0.0,0.00022411047736948042,0.9578329498702753,0.00023397657952760234,198.90688728388494,0.0,0.0,0.0,0.0018558327461923295,7.880043151702856e-05,0.00014531004585245186,0.0005852557467752639,0.0955804540446119,0.07170546342092556,0.02387499062368635,0.09558036591616127,0.07170546342098906,0.023874990623707494,0.37546712784660835,0.37546712784660835,0.1250152526713446,0.0,5.02450949186408,5.062375760467148,4.910820352159135,5.024295537163994,5.06160977655361,4.912263265812442,24777.770928776117,21061.105289459698,0.85,1.0664266813853935,0.6626852317601604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665265894925355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312271234357,1533.4700535090155,0.37546712784660835,0.1250152526713446,6.112874298809886,3.5393617464538725
3524.0,-29.9776482068763,4.9620531415977895,35.00488674073809,24.14372427100318,5.0341771805225735,-26.476520025466197,-40.00621946817262,1.5330489991124565,0.04426392558633552,-4.97988838228118,40.009870789339324,42262.43939686265,25748.38270305096,25748.38270305096,68010.82209991361,77359.51744539248,77359.51744539248,25748.38270305096,103107.90014844344,103107.90014844344,103107.90014844344,127885.73439818225,91532.83015882583,56435.75211029587,38996.753387255514,24777.8342497388,0.0,63774.587636994314,21061.15911227798,1533.4750062957721,0.0,0.8869852286785351,2.818518575188396,0.0014959135982669303,354934.08961614117,1554958.8718317891,4.380979222123935,1554958.8718317891,4.380979222123935,0.85,0.09558049479346864,4.027634451161993,1.2670787765597922,1.0,0.0,4.027634451163821,1.2845859639688277,1.2848738681302407,3.135356110165103,19317.27086418069,1969.8134290691205,4632.441516551485,4632.441516551485,5.558274748003459,4.9620531415977895,-2.2767408513939134,7.2387939929917025,3.5393024475309844,3.5393024475309844,1.0112292707231385,0.0,0.0,0.00022411047736948042,0.9578353131199735,0.00023397600224143073,198.9069066777575,0.0,0.0,0.0,0.0018558327461923295,7.880019481241684e-05,0.00014531028255706358,0.0005852567001349129,0.09558049479339306,0.07170552786942394,0.02387496692396912,0.09558048949779314,0.07170552786948065,0.02387496692398799,0.3754672846118321,0.3754672846118321,0.1250150684073506,0.0,5.024461104292357,5.0622092463497665,4.911126295596432,5.024152307867496,5.061428095803592,4.912235234311083,24777.8342497388,21061.15911227798,0.85,1.0664251172744854,0.662684636040627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526526781916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.312544971512,1533.4750062957721,0.3754672846118321,0.1250150684073506,6.112874298809886,3.5393024475309844
