time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3525.0,-29.97767199238377,4.9620666124064305,35.00489036034079,24.14366175597536,5.0341099465466845,-26.476548155840188,-40.00625006211919,1.5329861100031528,0.04411708615032239,-4.979960644367525,40.00987891018687,42262.4699778369,25748.383502963068,25748.383502963068,68010.85348079997,77359.53648327592,77359.53648327592,25748.383502963068,103107.919986239,103107.919986239,103107.919986239,127885.82336716357,91532.8316077636,56435.765102324796,38996.740561598664,24777.90338092457,0.0,63774.64394252324,21061.217873785885,1533.4805612384898,0.0,0.8869848320517479,2.8185120647770483,0.0014959135982669303,354933.09008432424,1554959.2220517315,4.380992546179077,1554959.2220517315,4.380992546179077,0.85,0.09558054146573115,4.027634451161993,1.2670788474427535,1.0,0.0,4.027634451159759,1.2845862580768401,1.2848741623041693,3.135355392320468,19317.271169967404,1969.8134602506875,4632.441516551485,4632.441516551485,5.558274920679595,4.9620666124064305,-2.2768486900070215,7.238915302413452,3.5392432460093532,3.5392432460093532,1.0112123560026725,0.0,0.0,0.00022411047736948042,0.9578376839164777,0.00023397542311461467,198.90692613351445,0.0,0.0,0.0,0.0018558327461923295,7.879992198002174e-05,0.00014531055538945868,0.0005852577990040668,0.09558054146564092,0.07170559734674138,0.02387494411889954,0.09558057221432859,0.07170559734680908,0.023874944118922076,0.375467441505995,0.375467441505995,0.12501488010362538,0.0,5.024411947664646,5.062029631219673,4.911468481773795,5.024077730517831,5.061173723202387,4.912700087502458,24777.90338092457,21061.217873785885,0.85,1.0664246678051954,0.6626845304840253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665264628870514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31281583417,1533.4805612384898,0.375467441505995,0.12501488010362538,6.112874298809886,3.5392432460093532
3526.0,-29.97769611313225,4.962080096010255,35.00489394916829,24.1436046891846,5.034041191985492,-26.47657673990168,-40.00628446284679,1.532921818754886,0.04408999844099526,-4.980031965649396,40.00988525299428,42262.51516118517,25748.381967541085,25748.381967541085,68010.89712872625,77359.58396898433,77359.58396898433,25748.381967541085,103107.9659365254,103107.9659365254,103107.9659365254,127885.92719146828,91532.86102503056,56435.79221723128,38996.74311977698,24777.961254942875,0.0,63774.70437471985,21061.267066701443,1533.4854518675759,0.0,0.886984446636244,2.818504090320151,0.0014959135982669303,354932.10356791486,1554959.4955918966,4.381005493616503,1554959.4955918966,4.381005493616503,0.85,0.09558058449122353,4.027634451161993,1.2670790293207395,1.0,0.0,4.027634451164221,1.284586558742253,1.284874463036968,3.1353546584711864,19317.27737824604,1969.8140933189254,4632.441516551485,4632.441516551485,5.558274589229757,4.962080096010255,-2.2769558214836216,7.239035917493877,3.5391840649392896,3.5391840649392896,1.0111954471255113,0.0,0.0,0.00022411047736948042,0.9578400881342665,0.00023397483582673505,198.90694586349133,0.0,0.0,0.0,0.0018558327461923295,7.87996152003469e-05,0.0001453108621691335,0.0005852590346004541,0.09558058449113367,0.07170566416875639,0.023874920322377282,0.09558056508283658,0.0717056641688238,0.023874920322399722,0.375467597597505,0.375467597597505,0.1250146909708037,0.0,5.024381111362857,5.061868022345209,4.911829932804267,5.024121964090398,5.061085928728573,4.913140383159146,24777.961254942875,21061.267066701443,0.85,1.0664243416812391,0.6626846110154285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665263990237936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313084390938,1533.4854518675759,0.375467597597505,0.1250146909708037,6.112874298809886,3.5391840649392896
3527.0,-29.977720303203,4.962093704457346,35.00489752651981,24.143551638722442,5.033980681443242,-26.476604561927854,-40.006314986944176,1.532864940168083,0.04394941815604625,-4.980097935534695,40.00989209638765,42262.543917147355,25748.366986349094,25748.366986349094,68010.91090349645,77359.61407610936,77359.61407610936,25748.366986349094,103107.98106245845,103107.98106245845,103107.98106245845,127886.00103069484,91532.8764292262,56435.806270264206,38996.74462106889,24778.019968236385,0.0,63774.76458930527,21061.31697300093,1533.4902663944583,0.0,0.8869840866063918,2.818498232608234,0.0014959135982669303,354931.19107397203,1554959.7907203918,4.381017588269155,1554959.7907203918,4.381017588269155,0.8500000000000001,0.09558062556502257,4.027634451161993,1.2670791381178428,1.0,0.0,4.027634451162216,1.2845868247416192,1.2848747290959506,3.1353540092333643,19317.280629178185,1969.814424821747,4632.441516551485,4632.441516551485,5.558271355256499,4.962093704457346,-2.2770589980542093,7.239152702511555,3.5391249101804543,3.5391249101804543,1.011178545765844,0.0,0.0,0.00022411047736948042,0.9578424992682327,0.00023397424685237407,198.90696565017547,0.0,0.0,0.0,0.0018558327461923295,7.879934299270646e-05,0.00014531113437677394,0.0005852601309533246,0.09558062556494124,0.07170572943729364,0.02387489612764759,0.09558062772460928,0.07170572943735466,0.02387489612766791,0.3754677540195287,0.3754677540195287,0.12501450257156338,0.0,5.02433948534059,5.061701728893297,4.912162272822229,5.024047353690719,5.060911076022137,4.913366433841077,24778.019968236385,21061.31697300093,0.85,1.0664235507801711,0.6626844362234555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665263350998797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313345438866,1533.4902663944583,0.3754677540195287,0.12501450257156338,6.112874298809886,3.5391249101804543
3528.0,-29.977744702207257,4.96210734731491,35.004901104926674,24.143488879222446,5.033914962317712,-26.476633092914195,-40.00634184395892,1.5328033530246383,0.04376626478392609,-4.9801679776378585,40.0098992818304,42262.556573785834,25748.36285709234,25748.36285709234,68010.91943087817,77359.62605144364,77359.62605144364,25748.36285709234,103107.98890853598,103107.98890853598,103107.98890853598,127886.07150209551,91532.87167741692,56435.80219975889,38996.743864064476,24778.08259355954,0.0,63774.82645762402,21061.370204525607,1533.495397235311,0.0,0.8869837046421266,2.8184924588163507,0.0014959135982669303,354930.2222552193,1554960.1006001688,4.3810304197821885,1554960.1006001688,4.3810304197821885,0.85,0.09558066922024008,4.027634451161993,1.2670791881205514,1.0,0.0,4.0276344511618465,1.2845871127612263,1.284875017180109,3.1353533062499537,19317.279626346884,1969.8143225614135,4632.441516551485,4632.441516551485,5.558270463878435,4.96210734731491,-2.2771650721852428,7.2392724195001525,3.5390658155553436,3.5390658155553436,1.011161661587241,0.0,0.0,0.00022411047736948042,0.9578449312341849,0.00023397365279233004,198.90698560776437,0.0,0.0,0.0,0.0018558327461923295,7.87991034880766e-05,0.00014531137388140383,0.0005852610955904231,0.09558066922015056,0.07170579677080507,0.023874872449345483,0.0955807105627374,0.07170579677087223,0.023874872449367847,0.3754679103140265,0.3754679103140265,0.1250143132340874,0.0,5.024285110568542,5.061513625924931,4.912509061086837,5.023934242421774,5.0606279898689195,4.913763286041785,24778.08259355954,21061.370204525607,0.85,1.0664226499474503,0.6626839918077664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526270584105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31360429401,1533.495397235311,0.3754679103140265,0.1250143132340874,6.112874298809886,3.5390658155553436
3529.0,-29.977769178381244,4.962121099776409,35.00490467911396,24.143435863684886,5.033854035853817,-26.476661214027125,-40.00637617483733,1.532746071499773,0.043640856931517646,-4.980234381430095,40.00990631573963,42262.6000371547,25748.349704620075,25748.349704620075,68010.94974177478,77359.65813016352,77359.65813016352,25748.349704620075,103108.0078347836,103108.0078347836,103108.0078347836,127886.15058175512,91532.88900064703,56435.830907638425,38996.731214454005,24778.142746971524,0.0,63774.87396142553,21061.421334925795,1533.5003051285826,0.0,0.8869833417159145,2.81848635102507,0.0014959135982669303,354929.3037633119,1554960.4039449508,4.381042611747525,1554960.4039449508,4.381042611747525,0.85,0.09558071040414612,4.027634451161993,1.267079303511419,1.0,0.0,4.027634451163059,1.2845873806452113,1.284875285124133,3.1353526524128146,19317.283282275883,1969.8146953624207,4632.441516551485,4632.441516551485,5.55826762466887,4.962121099776409,-2.277268436118859,7.239389535895269,3.5390067539914707,3.5390067539914707,1.0111447868547059,0.0,0.0,0.00022411047736948042,0.957847370898712,0.00023397305685477428,198.9070056284796,0.0,0.0,0.0,0.0018558327461923295,7.879879733424347e-05,0.00014531168003523696,0.0005852623286661488,0.09558071040406539,0.07170586212729627,0.023874848276769122,0.0955807702283698,0.07170586212735683,0.023874848276789287,0.3754680650725306,0.3754680650725306,0.1250141242441099,0.0,5.02422842632194,5.061328947079289,4.9128363338818986,5.023875238361597,5.060463928016816,4.914019400825623,24778.142746971524,21061.421334925795,0.85,1.0664223308839693,0.6626841797087265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665262059051992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.313858157184,1533.5003051285826,0.3754680650725306,0.1250141242441099,6.112874298809886,3.5390067539914707
3530.0,-29.977793837344734,4.962134773015122,35.004908225434384,24.143363919015997,5.033779837557101,-26.47669082691262,-40.00640694340689,1.5326768271250146,0.04349373927044553,-4.980309536640361,40.00991265242985,42262.62798238499,25748.35921135451,25748.35921135451,68010.98719373951,77359.66732024861,77359.66732024861,25748.35921135451,103108.02653160313,103108.02653160313,103108.02653160313,127886.22906997861,91532.87813620087,56435.838798337136,38996.71037540415,24778.202538375477,0.0,63774.912913779626,21061.472157619155,1533.5053911891057,0.0,0.8869829368328689,2.8184795064052306,0.0014959135982669303,354928.2642247453,1554960.6772214647,4.381056213198177,1554960.6772214647,4.381056213198177,0.85,0.09558075495630017,4.027634451161993,1.2670793886808682,1.0,0.0,4.027634451160748,1.2845877044750613,1.2848756090265605,3.1353518620263148,19317.280989421517,1969.8144615563438,4632.441516551485,4632.441516551485,5.558269676877061,4.962134773015122,-2.277378139986486,7.239512913001608,3.5389477482295484,3.5389477482295484,1.0111279280655852,0.0,0.0,0.00022411047736948042,0.9578498287895658,0.00023397245646813831,198.9070257987148,0.0,0.0,0.0,0.0018558327461923295,7.879852294908665e-05,0.00014531195442039376,0.0005852634337892591,0.095580754956203,0.07170593005268945,0.023874824903513545,0.09558081148874695,0.07170593005276235,0.023874824903537817,0.37546821868456787,0.37546821868456787,0.12501393457938487,0.0,5.024172013704117,5.061124347416978,4.9132244877325775,5.02380327591078,5.060162999839804,4.914634470284227,24778.202538375477,21061.472157619155,0.85,1.0664222667883034,0.6626842131407042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665261407066803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314109661093,1533.5053911891057,0.37546821868456787,0.12501393457938487,6.112874298809886,3.5389477482295484
3531.0,-29.97781870447284,4.962148609085046,35.00491174468326,24.143321066536032,5.033721376891987,-26.47671905328316,-40.00644130920989,1.5326217257023944,0.04348101382186087,-4.980373317630235,40.00991895655363,42262.66992698689,25748.339671609076,25748.339671609076,68011.00959859596,77359.73044043932,77359.73044043932,25748.339671609076,103108.0701120484,103108.0701120484,103108.0701120484,127886.32734756783,91532.92765746237,56435.86714401015,38996.73390383579,24778.257235519435,0.0,63774.991139355225,21061.51865019152,1533.5099298878051,0.0,0.8869825898741606,2.818472223965713,0.0014959135982669303,354927.3820150128,1554960.9490935493,4.381067868772597,1554960.9490935493,4.381067868772597,0.85,0.095580793405761,4.027634451161993,1.2670795573713258,1.0,0.0,4.0276344511609565,1.2845879621637697,1.2848758667730225,3.135351233073845,19317.291440487217,1969.8155272684573,4632.441516551485,4632.441516551485,5.558265458853939,4.962148609085046,-2.2774795201760725,7.239628129261119,3.5388887414895205,3.5388887414895205,1.0111110689970058,0.0,0.0,0.00022411047736948042,0.9578523074361973,0.00023397185101462883,198.90704613922605,0.0,0.0,0.0,0.0018558327461923295,7.879821648589276e-05,0.00014531226088358766,0.000585264668110977,0.09558079340568387,0.07170599280945233,0.023874800596231538,0.09558081002590069,0.0717059928095102,0.023874800596250804,0.3754683700477829,0.3754683700477829,0.12501374828649436,0.0,5.024132769278992,5.060959846789444,4.913560989332495,5.023854331452071,5.060180529437446,4.914785948040333,24778.257235519435,21061.51865019152,0.85,1.0664213100396138,0.6626840579975685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665260758837502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314356687246,1533.5099298878051,0.3754683700477829,0.12501374828649436,6.112874298809886,3.5388887414895205
3532.0,-29.977843691011568,4.962162441559138,35.00491526350395,24.143258656282,5.033653455478795,-26.476748333280028,-40.00647204285485,1.532558097747324,0.04335697024748697,-4.980444713314203,40.009925982581045,42262.696343967174,25748.340103109043,25748.340103109043,68011.03644707621,77359.75278903983,77359.75278903983,25748.340103109043,103108.09289214888,103108.09289214888,103108.09289214888,127886.41259472296,91532.93262522954,56435.87618015725,38996.72938341366,24778.319702574074,0.0,63775.04908598773,21061.57174718796,1533.5150851005099,0.0,0.8869822016027789,2.8184655152192026,0.0014959135982669303,354926.394481937,1554961.252098543,4.381080912193693,1554961.252098543,4.381080912193693,0.85,0.0955808372543686,4.027634451161993,1.2670796403428541,1.0,0.0,4.0276344511622995,1.284588259728004,1.2848761644039477,3.1353505067956915,19317.292488894705,1969.8156341762688,4632.441516551485,4632.441516551485,5.558265552001357,4.962162441559138,-2.2775863760745683,7.239748817633706,3.5388298066589727,3.5388298066589727,1.0110942304739923,0.0,0.0,0.00022411047736948042,0.9578547979921238,0.00023397124265521843,198.90706657741555,0.0,0.0,0.0,0.0018558327461923295,7.879794241405142e-05,0.000145312534955429,0.0005852657719721672,0.09558083725427664,0.07170605966586152,0.023874777588415125,0.09558086199107273,0.07170605966593051,0.023874777588438093,0.3754685219082151,0.3754685219082151,0.12501356181627085,0.0,5.024093739261161,5.060786447397902,4.913925060567294,5.0238016835617145,5.0599570516363315,4.91524584550632,24778.319702574074,21061.57174718796,0.85,1.0664207620660098,0.6626838700976065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266526010288864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3145987212,1533.5150851005099,0.3754685219082151,0.12501356181627085,6.112874298809886,3.5388298066589727
3533.0,-29.977868805526974,4.962176307926269,35.0049187516882,24.143196106329583,5.03358665922183,-26.47677761590671,-40.006502776499815,1.5324954696015494,0.04320153689053541,-4.980514309436657,40.009932127867906,42262.72224446048,25748.336035944325,25748.336035944325,68011.0582804048,77359.76986851367,77359.76986851367,25748.336035944325,103108.105904458,103108.105904458,103108.105904458,127886.48194368185,91532.93283130148,56435.88520724819,38996.71958228144,24778.37603922385,0.0,63775.09562150529,21061.619633340273,1533.5198467896441,0.0,0.8869818256619367,2.8184594292370555,0.0014959135982669303,354925.4318421692,1554961.5171206908,4.381093541395372,1554961.5171206908,4.381093541395372,0.85,0.09558087900340144,4.027634451161993,1.2670797535357998,1.0,0.0,4.027634451161683,1.2845885526166376,1.284876457358224,3.135349791929812,19317.292532384537,1969.8156386109974,4632.441516551485,4632.441516551485,5.558264674027031,4.962176307926269,-2.2776918922151492,7.239868200141418,3.538770893803799,3.538770893803799,1.0110773982296568,0.0,0.0,0.00022411047736948042,0.9578573013112769,0.00023397063118136714,198.90708712029013,0.0,0.0,0.0,0.0018558327461923295,7.879766834309094e-05,0.00014531280902638948,0.0005852668758298097,0.09558087900331244,0.0717061246837301,0.023874754319582338,0.09558091187539298,0.07170612468379688,0.023874754319604567,0.37546867351689567,0.37546867351689567,0.12501337710107316,0.0,5.024044663116683,5.0605982598103765,4.9142933232108135,5.023715846327207,5.059713134614299,4.915634288526292,24778.37603922385,21061.619633340273,0.85,1.066420326267157,0.6626837926717161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665259447110297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.314837534059,1533.5198467896441,0.37546867351689567,0.12501337710107316,6.112874298809886,3.538770893803799
3534.0,-29.97789408269052,4.962190072507667,35.0049221840076,24.14312461568045,5.0335098206275255,-26.47680804917099,-40.00653371969236,1.5324237871080504,0.04311584676310076,-4.980590249600056,40.00993747705022,42262.74818521642,25748.34825023216,25748.34825023216,68011.09643544858,77359.79148885493,77359.79148885493,25748.34825023216,103108.13973908708,103108.13973908708,103108.13973908708,127886.57008720323,91532.9335786482,56435.89027500992,38996.7147818203,24778.43034811615,0.0,63775.145129936456,21061.665795898727,1533.5246386414149,0.0,0.8869814203565973,2.8184516856299475,0.0014959135982669303,354924.3814552228,1554961.7478099968,4.38110715706402,1554961.7478099968,4.38110715706402,0.85,0.09558092311687183,4.027634451161993,1.2670798315620049,1.0,0.0,4.027634451161619,1.284588887849265,1.2848767926659845,3.1353489737135263,19317.292690106075,1969.8156546941184,4632.441516551485,4632.441516551485,5.558267310711767,4.962190072507667,-2.277802024094694,7.239992096602361,3.5387120142271487,3.5387120142271487,1.011060575493471,0.0,0.0,0.00022411047736948042,0.9578598208497022,0.00023397001574893868,198.90710779620997,0.0,0.0,0.0,0.0018558327461923295,7.879739240435506e-05,0.00014531308496512537,0.0005852679872101687,0.09558092311677341,0.07170619114517304,0.023874731971600366,0.09558090425970624,0.07170619114524687,0.02387473197162495,0.3754688239114247,0.3754688239114247,0.1250131942868891,0.0,5.024005863731418,5.060404884156242,4.9147182854627545,5.023706096363128,5.05948694024795,4.916274009255233,24778.43034811615,21061.665795898727,0.85,1.0664200966831472,0.662683684985893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665258789725171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315072950234,1533.5246386414149,0.3754688239114247,0.1250131942868891,6.112874298809886,3.5387120142271487
3535.0,-29.977919463988776,4.962204171149624,35.004925618844354,24.143090249877446,5.033463992886543,-26.476835474948793,-40.006564173940546,1.5323800038465558,0.04296741509909907,-4.98064567341195,40.00994441501614,42262.771878163876,25748.308162965135,25748.308162965135,68011.08004112901,77359.83796368432,77359.83796368432,25748.308162965135,103108.14612664946,103108.14612664946,103108.14612664946,127886.63164314575,91532.971776989,56435.90569146865,38996.74009502261,24778.485516496286,0.0,63775.225611518894,21061.712689021842,1533.5290117244488,0.0,0.886981113575894,2.8184471629744037,0.0014959135982669303,354923.6148472899,1554962.0470173603,4.381117462940304,1554962.0470173603,4.381117462940304,0.85,0.0955809591706195,4.027634451161993,1.2670799524476752,1.0,0.0,4.027634451162783,1.2845890926075432,1.2848769974701535,3.135348473951648,19317.300751560033,1969.8164767336484,4632.441516551485,4632.441516551485,5.558258657118003,4.962204171149624,-2.277897135034398,7.240101306184022,3.5386531270557477,3.5386531270557477,1.0110437505873564,0.0,0.0,0.00022411047736948042,0.9578623507751058,0.00023396939778260348,198.90712855731303,0.0,0.0,0.0,0.0018558327461923295,7.87971208266974e-05,0.00014531335654278303,0.000585269081025699,0.09558095917056227,0.07170625074693121,0.023874708423631052,0.09558099038955067,0.07170625074697415,0.023874708423645346,0.3754689728944315,0.3754689728944315,0.1250130166788006,0.0,5.023948420980105,5.060230918442244,4.915010393337127,5.02361308851107,5.059429637501637,4.9160736346738645,24778.485516496286,21061.712689021842,0.85,1.0664184938429297,0.6626832202147552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665258137165611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315304270871,1533.5290117244488,0.3754689728944315,0.1250130166788006,6.112874298809886,3.5386531270557477
3536.0,-29.97794492193918,4.962218166619144,35.004929082321084,24.143028642889135,5.03339119766117,-26.476865666669877,-40.00659881914032,1.5323119423917992,0.04296786546092335,-4.980721285700285,40.00995211889245,42262.812624373466,25748.3205436576,25748.3205436576,68011.13316803107,77359.8832097649,77359.8832097649,25748.3205436576,103108.2037534225,103108.2037534225,103108.2037534225,127886.75780579675,91532.99785975777,56435.92727436611,38996.74509487962,24778.55405237426,0.0,63775.29914725388,21061.77094451812,1533.5346150576734,0.0,0.8869807014178166,2.818438325533804,0.0014959135982669303,354922.56899963255,1554962.3792554971,4.381131308832341,1554962.3792554971,4.381131308832341,0.85,0.09558100685310196,4.027634451161993,1.2670801068516448,1.0,0.0,4.027634451160294,1.2845894109061688,1.284877315840117,3.135347697067531,19317.30625611953,1969.817038042505,4632.441516551485,4632.441516551485,5.55826132972432,4.962218166619144,-2.2780068532271103,7.240225019846255,3.5385943636002506,3.5385943636002506,1.011026961028643,0.0,0.0,0.00022411047736948042,0.9578648883481844,0.00023396877795150598,198.9071493811195,0.0,0.0,0.0,0.0018558327461923295,7.879681187701975e-05,0.00014531366549246067,0.0005852703253620643,0.09558100685299777,0.07170631958631671,0.023874687266681058,0.09558099551496912,0.07170631958639488,0.02387468726670708,0.37546912179683967,0.37546912179683967,0.1250128354590645,0.0,5.023925355692256,5.060077992810932,4.915376910472787,5.023689151161193,5.059322472375129,4.916699472445373,24778.55405237426,21061.77094451812,0.85,1.0664180972479151,0.662683095014432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665257468768754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315532662775,1533.5346150576734,0.37546912179683967,0.1250128354590645,6.112874298809886,3.5385943636002506
3537.0,-29.977970592464178,4.962232299108947,35.00493251807426,24.142975452728592,5.033331546189242,-26.47689473518786,-40.00662951786069,1.5322556889128818,0.042811543240020455,-4.980785644845417,40.00995823833397,42262.83614397876,25748.304101223694,25748.304101223694,68011.14024520246,77359.90939261939,77359.90939261939,25748.304101223694,103108.21349384308,103108.21349384308,103108.21349384308,127886.82153930832,91533.01028681274,56435.93703817188,38996.7480540454,24778.60804546524,0.0,63775.35609951064,21061.816838645453,1533.5391235148052,0.0,0.8869803521827969,2.818432862955115,0.0014959135982669303,354921.67880415474,1554962.6431631811,4.38114304091638,1554962.6431631811,4.38114304091638,0.85,0.09558104638354317,4.027634451161993,1.2670802057581025,1.0,0.0,4.027634451162901,1.2845896739833131,1.2848775789762226,3.135347054964971,19317.30887874997,1969.817305476383,4632.441516551485,4632.441516551485,5.558257780314392,4.962232299108947,-2.278108349141452,7.240340648250399,3.5385355925188056,3.5385355925188056,1.0110101692910873,0.0,0.0,0.00022411047736948042,0.9578674471174162,0.0002339681529463322,198.90717037880975,0.0,0.0,0.0,0.0018558327461923295,7.879653812113432e-05,0.0001453139392483461,0.0005852714279506996,0.09558104638346514,0.07170638210158835,0.023874664281876793,0.09558105362950631,0.0717063821016469,0.02387466428189628,0.37546927179522355,0.37546927179522355,0.12501265605891074,0.0,5.023884231903196,5.059914930800403,4.915701593866004,5.023597188085432,5.059140269273996,4.916878177428714,24778.60804546524,21061.816838645453,0.85,1.0664172558924265,0.662682872017755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665256805263196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.315758673036,1533.5391235148052,0.37546927179522355,0.12501265605891074,6.112874298809886,3.5385355925188056
3538.0,-29.9779963795694,4.962246502701379,35.004935964466505,24.14291213443505,5.0332695004102925,-26.476924148117313,-40.00666028643025,1.5321972689582206,0.0425462195416344,-4.9808528972306325,40.0099654197284,42262.859400773035,25748.295568908157,25748.295568908157,68011.1549696812,77359.90423485434,77359.90423485434,25748.295568908157,103108.1998037625,103108.1998037625,103108.1998037625,127886.8696678213,91532.9904509387,56435.94561685727,38996.716482312695,24778.669864058804,0.0,63775.386346371495,21061.869384449983,1533.5441444661924,0.0,0.8869799844009918,2.818428495070887,0.0014959135982669303,354920.7485921608,1554962.9528688015,4.381155396061695,1554962.9528688015,4.381155396061695,0.85,0.09558108906045253,4.027634451161993,1.2670802508154884,1.0,0.0,4.02763445116094,1.2845899471923934,1.2848778522465352,3.1353463881332813,19317.304692547586,1969.8168786025387,4632.441516551485,4632.441516551485,5.558255938452925,4.962246502701379,-2.2782118698227727,7.240458372524151,3.5384768860975946,3.5384768860975946,1.010993396027884,0.0,0.0,0.00022411047736948042,0.9578700175144677,0.00023396752510430828,198.90719147186343,0.0,0.0,0.0,0.0018558327461923295,7.87962637432506e-05,0.00014531421362622984,0.0005852725330445168,0.09558108906036858,0.07170644710507486,0.023874641955293725,0.0955811788107829,0.07170644710513784,0.023874641955314687,0.37546942195349725,0.37546942195349725,0.1250124758208539,0.0,5.023812818631313,5.059712782476481,4.916022393603669,5.023399116772282,5.058776273490025,4.9171779502854065,24778.669864058804,21061.869384449983,0.85,1.0664169810011774,0.6626829223932656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665256135261747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31597957612,1533.5441444661924,0.37546942195349725,0.1250124758208539,6.112874298809886,3.5384768860975946
3539.0,-29.978022311955577,4.962260449012484,35.00493933707824,24.142842285241954,5.033182249908679,-26.476956212327124,-40.00669898288322,1.5321161502803156,0.04272015580920652,-4.980935562437054,40.00997016349092,42262.91504737627,25748.326442667385,25748.326442667385,68011.24149004366,77359.97474593508,77359.97474593508,25748.326442667385,103108.30118860246,103108.30118860246,103108.30118860246,127887.02465111837,91533.03613909069,56435.97644053222,38996.7329983983,24778.7234625159,0.0,63775.456460914196,21061.914943138516,1533.5490558573476,0.0,0.886979547099983,2.8184165537687047,0.0014959135982669303,354919.60519791686,1554963.157448861,4.381170086622163,1554963.157448861,4.381170086622163,0.8500000000000001,0.09558113578461538,4.027634451161993,1.2670804348913953,1.0,0.0,4.027634451161629,1.284590326555417,1.2848782316945824,3.135345462208135,19317.314334666222,1969.8178618250088,4632.441516551485,4632.441516551485,5.5582626031370035,4.962260449012484,-2.278326640831933,7.240587089844417,3.538418224679826,3.538418224679826,1.0109766356228074,0.0,0.0,0.00022411047736948042,0.9578726024002927,0.0002339668937266724,198.907212683757,0.0,0.0,0.0,0.0018558327461923295,7.879591866993572e-05,0.0001453145586995447,0.0005852739228736879,0.0955811357844993,0.07170651513147508,0.02387462065302422,0.0955810328334717,0.07170651513156216,0.02387462065305322,0.3754695697597384,0.3754695697597384,0.12501229489332175,0.0,5.023812868341338,5.059563484467162,4.916470526430601,5.023655718246232,5.058809060073031,4.918106164428366,24778.7234625159,21061.914943138516,0.85,1.0664171652260213,0.662683066381152,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665255461889469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31619728803,1533.5490558573476,0.3754695697597384,0.12501229489332175,6.112874298809886,3.538418224679826
3540.0,-29.978048465117443,4.962274804224534,35.004942686007,24.14279681341725,5.033140457243301,-26.476983929207634,-40.00672570019958,1.532075921333503,0.04229682481314967,-4.980987028690592,40.0099762188995,42262.920108384096,25748.27737455395,25748.27737455395,68011.19748293805,77359.95976575631,77359.95976575631,25748.27737455395,103108.23714031026,103108.23714031026,103108.23714031026,127887.00892282266,91533.01482864603,56435.975171273945,38996.710730413426,24778.77178251239,0.0,63775.48251292582,21061.956015135533,1533.5529396705963,0.0,0.8869792636214034,2.818416106401302,0.0014959135982669303,354918.89333738945,1554963.4185951508,4.381179609722796,1554963.4185951508,4.381179609722796,0.85,0.09558116903915996,4.027634451161993,1.2670804563211275,1.0,0.0,4.027634451160993,1.2845905146918863,1.2848784198732173,3.1353450030168064,19317.309837267516,1969.817403217971,4632.441516551485,4632.441516551485,5.558252010857909,4.962274804224534,-2.278418637071997,7.240693441296531,3.538359509321512,3.538359509321512,1.0109598598061462,0.0,0.0,0.00022411047736948042,0.9578752093001859,0.00023396625697538753,198.90723407624284,0.0,0.0,0.0,0.0018558327461923295,7.879568042067394e-05,0.0001453147969488065,0.0005852748824546227,0.09558116903911171,0.07170657205122107,0.023874596987890642,0.09558122917930435,0.07170657205125727,0.02387459698790269,0.3754697187558404,0.3754697187558404,0.12501212135294992,0.0,5.023726671568397,5.059356243985633,4.916747463994966,5.023283853503756,5.058429392777782,4.917757532079861,24778.77178251239,21061.956015135533,0.85,1.0664160395674585,0.6626828750345931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665254800714576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316411229907,1533.5529396705963,0.3754697187558404,0.12501212135294992,6.112874298809886,3.538359509321512
3541.0,-29.978074764235355,4.962288848644668,35.004946032986254,24.14272172553467,5.03305303735497,-26.477016340525672,-40.00676443157715,1.5319946136452205,0.04239570464267217,-4.981071948239263,40.00998285997504,42262.97448113501,25748.31466958382,25748.31466958382,68011.28915071883,77360.00980708063,77360.00980708063,25748.31466958382,103108.32447666445,103108.32447666445,103108.32447666445,127887.16259845803,91533.04012648258,56436.004800536604,38996.70591771775,24778.83812179359,0.0,63775.54403951134,21062.01240352455,1533.5586325100353,0.0,0.886978807997627,2.8184048882997104,0.0014959135982669303,354917.71876678395,1554963.7049990233,4.381194915830021,1554963.7049990233,4.381194915830021,0.85,0.09558122034225426,4.027634451161993,1.2670806431444364,1.0,0.0,4.027634451161702,1.2845908949391804,1.2848788002057332,3.1353440749342094,19317.31517617335,1969.817947634855,4632.441516551485,4632.441516551485,5.5582600616945435,4.962288848644668,-2.2785349342892722,7.240823782933941,3.5383009405588344,3.5383009405588344,1.0109431258739527,0.0,0.0,0.00022411047736948042,0.9578778307564396,0.00023396561667211733,198.90725558812088,0.0,0.0,0.0,0.0018558327461923295,7.879533503828582e-05,0.0001453151423311946,0.0005852762735286278,0.09558122034213115,0.071706642982699,0.02387457735943215,0.095581154454757,0.07170664298279136,0.023874577359462898,0.37546986508912245,0.37546986508912245,0.12501194363521567,0.0,5.023707193821622,5.059184983503997,4.917183386764975,5.023467652881948,5.058338422225347,4.918765903192821,24778.83812179359,21062.01240352455,0.85,1.0664164481071818,0.6626830882846176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665254120154317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3166198845,1533.5586325100353,0.37546986508912245,0.12501194363521567,6.112874298809886,3.5383009405588344
3542.0,-29.978101220664684,4.9623031485805775,35.004949320726524,24.142678069788985,5.0329997432945595,-26.477045480522587,-40.00679139336569,1.5319440031524851,0.04225295602554979,-4.981130473005608,40.00998782846643,42262.97917860031,25748.284007690927,25748.284007690927,68011.26318629124,77360.04880347713,77360.04880347713,25748.284007690927,103108.33281116805,103108.33281116805,103108.33281116805,127887.21570411898,91533.06825922543,56435.998634348725,38996.74402764078,24778.882892950936,0.0,63775.62692059172,21062.050459008296,1533.5624808339144,0.0,0.8869784925739408,2.818399928819149,0.0014959135982669303,354916.9092792095,1554963.9192708451,4.381205512097963,1554963.9192708451,4.381205512097963,0.85,0.09558125567913511,4.027634451161993,1.2670806975429878,1.0,0.0,4.027634451161047,1.2845911316266638,1.2848790369462635,3.1353434972432384,19317.321113363458,1969.8185530597564,4632.441516551485,4632.441516551485,5.558253442745813,4.9623031485805775,-2.2786320123592105,7.240935160939788,3.538242301965949,3.538242301965949,1.0109263719902712,0.0,0.0,0.00022411047736948042,0.9578804679010601,0.0002339649725404244,198.90727722867962,0.0,0.0,0.0,0.0018558327461923295,7.879509461061433e-05,0.00014531538275886608,0.0005852772418834005,0.09558125567906722,0.07170670100255369,0.02387455467651354,0.09558119212432567,0.07170670100260462,0.023874554676530498,0.3754700113367749,0.3754700113367749,0.12501177240531897,0.0,5.02366473001581,5.05901972557723,4.917509318576265,5.023383429031185,5.058247378571252,4.918701965981825,24778.882892950936,21062.050459008296,0.85,1.06641465509972,0.6626823007357148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665253454328305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.316824743333,1533.5624808339144,0.3754700113367749,0.12501177240531897,6.112874298809886,3.538242301965949
3543.0,-29.97812766720339,4.962317585934943,35.00495266150565,24.1426242859103,5.032944068612106,-26.47707484983906,-40.00682589886708,1.5318912512477696,0.04200941275826153,-4.981194191069531,40.00999594882522,42263.015423343844,25748.267517476135,25748.267517476135,68011.28294081998,77360.05638594925,77360.05638594925,25748.267517476135,103108.3239034254,103108.3239034254,103108.3239034254,127887.27312559084,91533.06400967056,56436.02304706516,38996.71218067267,24778.949222165447,0.0,63775.661402838115,21062.10683884063,1533.5676823477856,0.0,0.8869781393539397,2.818395687514333,0.0014959135982669303,354916.02796198655,1554964.269470569,4.381217378092359,1554964.269470569,4.381217378092359,0.8500000000000001,0.09558129867675627,4.027634451161993,1.2670808277698238,1.0,0.0,4.027634451161457,1.2845913783288716,1.2848792837037626,3.135342895109224,19317.320216528933,1969.8184616080857,4632.441516551485,4632.441516551485,5.558249883021479,4.962317585934943,-2.278732736476235,7.241050322411178,3.538183763861023,3.538183763861023,1.0109096468174352,0.0,0.0,0.00022411047736948042,0.9578831040676234,0.0002339643286511701,198.9072988611528,0.0,0.0,0.0,0.0018558327461923295,7.879478691401437e-05,0.00014531569045546605,0.0005852784811728271,0.09558129867668189,0.0717067649490371,0.023874533727644788,0.09558133441488839,0.0717067649490929,0.02387453372766337,0.3754701577659049,0.3754701577659049,0.12501159998352268,0.0,5.023596768528648,5.058831834093837,4.917801156653354,5.023203603827767,5.057959075582801,4.918847570321873,24778.949222165447,21062.10683884063,0.85,1.0664143882605561,0.6626825107526533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652527763887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317025574059,1533.5676823477856,0.3754701577659049,0.12501159998352268,6.112874298809886,3.538183763861023
3544.0,-29.978154435806584,4.962331971636372,35.00495600029473,24.14256753344091,5.032873839197565,-26.477105964526118,-40.00686068376524,1.5318253679170535,0.042035771458699855,-4.98126663155006,40.01000257241585,42263.051424137295,25748.273715828476,25748.273715828476,68011.32513996577,77360.11097954668,77360.11097954668,25748.273715828476,103108.38469537515,103108.38469537515,103108.38469537515,127887.39479676957,91533.10100939489,56436.04145398527,38996.73283934402,24779.01010139442,0.0,63775.74294073843,21062.158586185255,1533.5727762646234,0.0,0.886977747214895,2.8183868801491987,0.0014959135982669303,354915.0260026308,1554964.5551205026,4.381230551532006,1554964.5551205026,4.381230551532006,0.85,0.09558134331648874,4.027634451161993,1.2670809475565332,1.0,0.0,4.027634451160246,1.2845916864422988,1.284879591886245,3.1353421430871964,19317.32802502448,1969.8192578530366,4632.441516551485,4632.441516551485,5.558251221052908,4.962331971636372,-2.27883976313044,7.241171734766812,3.5381252910438907,3.5381252910438907,1.0108929402982545,0.0,0.0,0.00022411047736948042,0.9578857723452473,0.00023396367692233045,198.90732075706978,0.0,0.0,0.0,0.0018558327461923295,7.87944767270682e-05,0.00014531600064241222,0.0005852797304924577,0.0955813433163953,0.07170683046548158,0.02387451285091372,0.09558131095328783,0.07170683046555168,0.023874512850937054,0.37547030285694266,0.37547030285694266,0.1250114247571414,0.0,5.0235654758539,5.058676767874772,4.918141200559035,5.023302403008756,5.057918719708084,4.9193638820860315,24779.01010139442,21062.158586185255,0.85,1.0664136865197027,0.6626822279970753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665252091934327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317225721044,1533.5727762646234,0.37547030285694266,0.1250114247571414,6.112874298809886,3.5381252910438907
3545.0,-29.97818131466115,4.96234656819046,35.004959336516954,24.142518604081147,5.032820761102054,-26.477135463189953,-40.006891487259395,1.5317749096308724,0.04181412074279933,-4.981326686934938,40.010009175228475,42263.07031330496,25748.24841350947,25748.24841350947,68011.31872681444,77360.12770243926,77360.12770243926,25748.24841350947,103108.37611594873,103108.37611594873,103108.37611594873,127887.44169818681,91533.10712674123,56436.04973760704,38996.730432371325,24779.06558223808,0.0,63775.796014609405,21062.205744902367,1533.5772723856412,0.0,0.8869774180977563,2.818382778920461,0.0014959135982669303,354914.19534921186,1554964.8398744015,4.38124160783262,1554964.8398744015,4.38124160783262,0.85,0.09558138142029382,4.027634451161993,1.2670809992076832,1.0,0.0,4.027634451161648,1.284591922418257,1.2848798279150906,3.135341567133578,19317.32931604144,1969.819389500129,4632.441516551485,4632.441516551485,5.558245759069435,4.96234656819046,-2.2789377065271577,7.241284274717618,3.538066826707047,3.538066826707047,1.0108762362020134,0.0,0.0,0.00022411047736948042,0.9578884516207307,0.00023396302251090862,198.90734274317404,0.0,0.0,0.0,0.0018558327461923295,7.87942020443895e-05,0.00014531627532509092,0.0005852808368138776,0.09558138142022395,0.07170689099115543,0.023874490429068515,0.09558141662481273,0.07170689099120785,0.023874490429085973,0.375470448743645,0.375470448743645,0.12501125040613772,0.0,5.023503413443336,5.058503378445778,4.918413117022908,5.023140807677748,5.057695594766869,4.919386794563707,24779.06558223808,21062.205744902367,0.85,1.0664126984982638,0.662681972697347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665251409928795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317418534452,1533.5772723856412,0.375470448743645,0.12501125040613772,6.112874298809886,3.538066826707047
3546.0,-29.978208306241694,4.96236110085351,35.0049626767641,24.14245137423279,5.032750294139613,-26.47716680231518,-40.00692250030113,1.5317087902130837,0.041677315473805265,-4.981399415165061,40.01001596490811,42263.08986371384,25748.25608043402,25748.25608043402,68011.34594414786,77360.14084534578,77360.14084534578,25748.25608043402,103108.3969257798,103108.3969257798,103108.3969257798,127887.52466953664,91533.10266986072,56436.05168822889,38996.72331292425,24779.12774375684,0.0,63775.85105668109,21062.258582193313,1533.5824427642879,0.0,0.8869770238933041,2.818376082420037,0.0014959135982669303,354913.18941393297,1554965.1326871987,4.381254850671816,1554965.1326871987,4.381254850671816,0.85,0.09558142607779128,4.027634451161993,1.2670811222912746,1.0,0.0,4.027634451162446,1.2845922316360434,1.2848801372021796,3.135340812416746,19317.328375452496,1969.8192935867496,4632.441516551485,4632.441516551485,5.558247414119913,4.96236110085351,-2.279044810500523,7.2414059113540326,3.5380084499535904,3.5380084499535904,1.0108595571295973,0.0,0.0,0.00022411047736948042,0.9578911421408343,0.00023396236535667901,198.90736482148964,0.0,0.0,0.0,0.0018558327461923295,7.879392549401496e-05,0.00014531655187546545,0.0005852819506576936,0.09558142607769923,0.07170695686528349,0.02387446921241575,0.09558146928992375,0.07170695686535254,0.02387446921243874,0.37547059405189337,0.37547059405189337,0.12501107284906732,0.0,5.023445766853456,5.058315960554694,4.9187448124964135,5.023076730638877,5.0574279593412825,4.919933552351267,24779.12774375684,21062.258582193313,0.85,1.0664122048908835,0.6626817073150826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665250717927086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317608246874,1533.5824427642879,0.37547059405189337,0.12501107284906732,6.112874298809886,3.5380084499535904
3547.0,-29.978235389101965,4.962375600489386,35.00496595693648,24.142384284082823,5.032678897488842,-26.477198316491698,-40.006957355048485,1.5316418248784966,0.04155690264059331,-4.9814707419822986,40.01002089559076,42263.124834885166,25748.26004369488,25748.26004369488,68011.38487858005,77360.15835614347,77360.15835614347,25748.26004369488,103108.41839983835,103108.41839983835,103108.41839983835,127887.59645402178,91533.10224174666,56436.068720488,38996.70391250962,24779.178054183423,0.0,63775.88196669304,21062.30134605591,1533.5869019289323,0.0,0.8869766435346416,2.8183693341700535,0.0014959135982669303,354912.20286436856,1554965.3453286218,4.381267628385433,1554965.3453286218,4.381267628385433,0.85,0.09558146698263775,4.027634451161993,1.267081212406047,1.0,0.0,4.027634451162108,1.284592544810044,1.2848804504463693,3.135340048044238,19317.328285102452,1969.819284373609,4632.441516551485,4632.441516551485,5.558248269664628,4.962375600489386,-2.279150899540207,7.241526500029593,3.537950078253928,3.537950078253928,1.0108428795011224,0.0,0.0,0.00022411047736948042,0.9578938417678885,0.00023396170598180506,198.90738697447432,0.0,0.0,0.0,0.0018558327461923295,7.879361468734616e-05,0.00014531686268213427,0.0005852832024733405,0.09558146698254541,0.07170701967787087,0.023874447304674546,0.09558147736370794,0.07170701967794015,0.023874447304697604,0.37547073793072566,0.37547073793072566,0.12501089653501438,0.0,5.023389299128155,5.058119466982134,4.919108471583797,5.023027644622914,5.057197828962899,4.92042772599126,24779.178054183423,21062.30134605591,0.85,1.0664122985253108,0.6626819344804528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266525002895441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317794805054,1533.5869019289323,0.37547073793072566,0.12501089653501438,6.112874298809886,3.537950078253928
3548.0,-29.978262599287042,4.962390090180352,35.004969179985665,24.142322257999353,5.032609015896416,-26.477229793745593,-40.00699217487124,1.5315762103549777,0.04148535788766594,-4.981540991603517,40.01002579209931,42263.159268188814,25748.261237084076,25748.261237084076,68011.4205052729,77360.19005915262,77360.19005915262,25748.261237084076,103108.4512962367,103108.4512962367,103108.4512962367,127887.67912920695,91533.1166707519,56436.08587978797,38996.70087884881,24779.22783297025,0.0,63775.928711819055,21062.34365802471,1533.5913080401212,0.0,0.8869762687734404,2.8183620694819043,0.0014959135982669303,354911.2312160342,1554965.5564962714,4.381280218066035,1554965.5564962714,4.381280218066035,0.85,0.09558150749496189,4.027634451161993,1.2670813272474337,1.0,0.0,4.0276344511617825,1.2845928516669103,1.2848807573720091,3.135339299090497,19317.33133022847,1969.8195948900461,4632.441516551485,4632.441516551485,5.558248527280229,4.962390090180352,-2.2792561942989416,7.241646284479294,3.537891720812173,3.537891720812173,1.010826205946335,0.0,0.0,0.00022411047736948042,0.9578965540949808,0.00023396104350873219,198.90740923161187,0.0,0.0,0.0,0.0018558327461923295,7.879330419323805e-05,0.00014531717317624237,0.0005852844530301072,0.09558150749487293,0.07170708165725104,0.023874425837621897,0.09558146521833821,0.07170708165731778,0.02387442583764412,0.37547087999048845,0.37547087999048845,0.12501072337563165,0.0,5.023343455607005,5.057932150374768,4.919487104705468,5.023026349491204,5.057049269125173,4.9208682994784,24779.22783297025,21062.34365802471,0.85,1.0664120755119464,0.662681988672578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524934154755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.317978634877,1533.5913080401212,0.37547087999048845,0.12501072337563165,6.112874298809886,3.537891720812173
3549.0,-29.978290003384597,4.9624046821529255,35.004972378697786,24.142274585925065,5.032547861823687,-26.477260572753547,-40.00702692484481,1.5315184311926757,0.04146176621719633,-4.981605910479185,40.01003152933012,42263.19249248696,25748.248963291164,25748.248963291164,68011.44145577813,77360.24470528602,77360.24470528602,25748.248963291164,103108.49366857718,103108.49366857718,103108.49366857718,127887.77415178355,91533.15765452875,56436.1054417299,38996.724680887615,24779.280483206374,0.0,63776.00516409399,21062.388410725416,1533.5957592244013,0.0,0.8869759180642924,2.8183547971884146,0.0014959135982669303,354910.33330105734,1554965.8039210767,4.381291999751545,1554965.8039210767,4.381291999751545,0.85,0.09558154690791508,4.027634451161993,1.267081450880505,1.0,0.0,4.02763445116286,1.2845931218805717,1.2848810276462315,3.1353386395730998,19317.339979526398,1969.8204768729788,4632.441516551485,4632.441516551485,5.558245877750197,4.9624046821529255,-2.2793575597219333,7.241762241874859,3.5378333845364303,3.5378333845364303,1.0108095384389801,0.0,0.0,0.00022411047736948042,0.9578992857597586,0.00023396037631631284,198.90743164736924,0.0,0.0,0.0,0.0018558327461923295,7.879299432311515e-05,0.00014531748304636528,0.0005852857010736896,0.09558154690783852,0.0717071422363053,0.023874404671533227,0.09558145821465994,0.07170714223636274,0.023874404671552343,0.3754710210207358,0.3754710210207358,0.12501055389084925,0.0,5.023313018635463,5.057776997521273,4.919830849776133,5.023067676696371,5.057032910129067,4.921082609043651,24779.280483206374,21062.388410725416,0.85,1.0664111256386546,0.6626817152273001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665248654612211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3181590112,1533.5957592244013,0.3754710210207358,0.12501055389084925,6.112874298809886,3.5378333845364303
