time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3550.0,-29.978317532851815,4.96241951275934,35.00497561907309,24.142230266612046,5.032498792674493,-26.477290256103746,-40.007057728338964,1.5314715159263845,0.04123521558688026,-4.981664195152802,40.010039140288704,42263.208859945364,25748.220327230356,25748.220327230356,68011.42918717572,77360.26395850693,77360.26395850693,25748.220327230356,103108.48428573729,103108.48428573729,103108.48428573729,127887.82598748177,91533.16818837298,56436.11308981118,38996.72788729089,24779.341701744484,0.0,63776.06958903537,21062.44044648281,1533.600545919675,0.0,0.8869755942958735,2.8183509672048306,0.0014959135982669303,354909.52714749635,1554966.1321526333,4.381302876398714,1554966.1321526333,4.381302876398714,0.85,0.09558158603178654,4.027634451161993,1.2670815338520334,1.0,0.0,4.027634451163049,1.284593341287538,1.2848812471023716,3.1353381040611077,19317.342202609874,1969.8207035644052,4632.441516551485,4632.441516551485,5.558239696115588,4.96241951275934,-2.2794539757339805,7.2418734884933205,3.537775103265124,3.537775103265124,1.0107928866471783,0.0,0.0,0.00022411047736948042,0.9579020299299588,0.00023395970607335205,198.90745416568038,0.0,0.0,0.0,0.0018558327461923295,7.879271964521348e-05,0.00014531775772426693,0.0005852868073758694,0.09558158603171966,0.07170720249224466,0.023874383539475002,0.09558159176591484,0.07170720249229483,0.02387438353949171,0.3754711630537609,0.3754711630537609,0.12501038548162743,0.0,5.023252493190967,5.057609018995265,4.920092690828881,5.022899410739683,5.056826247649724,4.921029424141523,24779.341701744484,21062.44044648281,0.85,1.0664098560076287,0.6626813024428119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652479628279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318334595802,1533.600545919675,0.3754711630537609,0.12501038548162743,6.112874298809886,3.537775103265124
3551.0,-29.978345201481837,4.962434320139143,35.004978888614716,24.142162408120953,5.03243246994057,-26.477321790165337,-40.007088776305295,1.5314090586240987,0.04100210639694524,-4.981734502808077,40.010046470570664,42263.22578784711,25748.223114423614,25748.223114423614,68011.44890227073,77360.25770851297,77360.25770851297,25748.223114423614,103108.48082293659,103108.48082293659,103108.48082293659,127887.88721455139,91533.1462902882,56436.11436962246,38996.70213407305,24779.4063916148,0.0,63776.10852568785,21062.49543287258,1533.605805107635,0.0,0.8869752104334511,2.818345819175332,0.0014959135982669303,354908.5547022257,1554966.4482797303,4.381315771845436,1554966.4482797303,4.381315771845436,0.85,0.09558163057738739,4.027634451161993,1.2670815975917504,1.0,0.0,4.027634451163145,1.284593633379511,1.2848815392598087,3.135337391145312,19317.33758119443,1969.82023231118,4632.441516551485,4632.441516551485,5.558240297783897,4.962434320139143,-2.279559059651546,7.241993379790689,3.537716918301647,3.537716918301647,1.010776262371899,0.0,0.0,0.00022411047736948042,0.9579047879806131,0.0002339590324440639,198.90747679782788,0.0,0.0,0.0,0.0018558327461923295,7.879244278822534e-05,0.0001453180345812551,0.0005852879224546129,0.0955816305773002,0.07170726736770065,0.023874363209599538,0.09558170358809437,0.07170726736776607,0.023874363209621316,0.37547130500748205,0.37547130500748205,0.12501021319317368,0.0,5.023176084299678,5.057405721455552,4.9203969875555345,5.022736609205026,5.056458807000411,4.921480722241142,24779.4063916148,21062.49543287258,0.85,1.0664095140718246,0.6626811632889807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665247259730352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.318506755364,1533.605805107635,0.37547130500748205,0.12501021319317368,6.112874298809886,3.537716918301647
3552.0,-29.978373046241263,4.9624490933220775,35.00498211311806,24.142105725500755,5.032362096580981,-26.477353887729652,-40.00712370090184,1.5313429380693702,0.04103721224998935,-4.981805330641174,40.010051697812074,42263.25802889634,25748.227218047843,25748.227218047843,68011.48524694418,77360.31305430118,77360.31305430118,25748.227218047843,103108.54027234903,103108.54027234903,103108.54027234903,127887.99874230172,91533.18441981645,56436.12939441162,38996.727806005365,24779.458469952697,0.0,63776.18627595806,21062.53969945979,1533.6103594138203,0.0,0.8869748315330127,2.8183370853202763,0.0014959135982669303,354907.5750643412,1554966.67371074,4.381328500607067,1554966.67371074,4.381328500607067,0.85,0.0955816715676304,4.027634451161993,1.2670817212248222,1.0,0.0,4.0276344511622115,1.2845939426034383,1.28488184855304,3.135336636415502,19317.345628126048,1969.8210528698432,4632.441516551485,4632.441516551485,5.558241183628698,4.9624490933220775,-2.279664515720667,7.242113609042745,3.5376587510491535,3.5376587510491535,1.010759643156901,0.0,0.0,0.00022411047736948042,0.9579075635967651,0.00023395835452847576,198.9074995740494,0.0,0.0,0.0,0.0018558327461923295,7.879213136411563e-05,0.0001453183460053648,0.000585289176757086,0.09558167156754092,0.07170732951592301,0.023874342051617915,0.0955816504017167,0.07170732951599014,0.02387434205164026,0.37547144464308757,0.37547144464308757,0.12501004055153933,0.0,5.023136341557233,5.057239293633927,4.920737341851918,5.022842542891169,5.056438868217754,4.921964319571487,24779.458469952697,21062.53969945979,0.85,1.0664087838783598,0.6626808609411704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524655773399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31867520938,1533.6103594138203,0.37547144464308757,0.12501004055153933,6.112874298809886,3.5376587510491535
3553.0,-29.978400895124214,4.962463976924197,35.00498530971656,24.142052640114002,5.032301880013072,-26.477384973293482,-40.00715845087541,1.5312859581823417,0.0409099510702049,-4.981869328119866,40.010057334030776,42263.289638724455,25748.213967745618,25748.213967745618,68011.50360647007,77360.34204372371,77360.34204372371,25748.213967745618,103108.55601146932,103108.55601146932,103108.55601146932,127888.06623615522,91533.2003064651,56436.147901466065,38996.72489444338,24779.51022468591,0.0,63776.23511912929,21062.58369098302,1533.6147360564548,0.0,0.8869744858685743,2.818331283187282,0.0014959135982669303,354906.68990066164,1554966.9167794108,4.381340112846692,1554966.9167794108,4.381340112846692,0.85,0.09558170989307585,4.027634451161993,1.2670818316703665,1.0,0.0,4.027634451162954,1.2845942090796105,1.2848821150889356,3.135335986021394,19317.348980876035,1969.8213947551953,4632.441516551485,4632.441516551485,5.558238323300687,4.962463976924197,-2.279764954762077,7.242228931686274,3.5376005981595706,3.5376005981595706,1.0107430280455916,0.0,0.0,0.00022411047736948042,0.9579103396326345,0.0002339576765143055,198.90752235364906,0.0,0.0,0.0,0.0018558327461923295,7.87918214982563e-05,0.0001453186558712241,0.0005852904247834963,0.09558170989299715,0.0717073893747691,0.02387432051822805,0.09558168914963322,0.07170738937482815,0.0238743205182477,0.3754715845254318,0.3754715845254318,0.12500987001771752,0.0,5.023089297182992,5.057073068543616,4.921047871999804,5.022779279190047,5.056286445626824,4.922168516909153,24779.51022468591,21062.58369098302,0.85,1.0664082550409193,0.6626808490620332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26652458573589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.31883921265,1533.6147360564548,0.3754715845254318,0.12500987001771752,6.112874298809886,3.5376005981595706
3554.0,-29.978428942791567,4.962478957676674,35.00498851665179,24.14199417633938,5.0322426841355625,-26.477416135725925,-40.00718946391714,1.5312298770698305,0.040675962188117865,-4.981933762758129,40.010064028310005,42263.304806514214,25748.202309702756,25748.202309702756,68011.50711621696,77360.34496860094,77360.34496860094,25748.202309702756,103108.5472783037,103108.5472783037,103108.5472783037,127888.11597339288,91533.19062211018,56436.15046002321,38996.71129120775,24779.568695089176,0.0,63776.279986296926,21062.6333908258,1533.619505589297,0.0,0.886974134154123,2.8183268326918873,0.0014959135982669303,354905.79869227856,1554967.2054782452,4.38135192833657,1554967.2054782452,4.38135192833657,0.85,0.09558175017406288,4.027634451161993,1.2670819272799418,1.0,0.0,4.027634451161905,1.2845944713526185,1.2848823774207248,3.135335345886302,19317.346937070473,1969.8211863450285,4632.441516551485,4632.441516551485,5.558235806691936,4.962478957676674,-2.2798656297059816,7.2423445873826555,3.5375425032017467,3.5375425032017467,1.0107264294862133,0.0,0.0,0.00022411047736948042,0.9579131354925224,0.0002339569936623234,198.907545295854,0.0,0.0,0.0,0.0018558327461923295,7.879154495560671e-05,0.00014531893241387372,0.000585291538596199,0.09558175017398653,0.07170745069056116,0.023874299483425374,0.09558179757095951,0.07170745069061843,0.02387429948344445,0.37547172450651406,0.37547172450651406,0.12500969958771696,0.0,5.023017916882623,5.056880132527283,4.921341197505569,5.022609724946221,5.055985835083902,4.922392192937593,24779.568695089176,21062.6333908258,0.85,1.0664075598456044,0.6626806206883653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665245151749052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319002205155,1533.619505589297,0.37547172450651406,0.12500969958771696,6.112874298809886,3.5375425032017467
3555.0,-29.978457063523045,4.962493775012903,35.004991678506485,24.141928273625695,5.03216407103113,-26.47744930571001,-40.0072283699177,1.5311563132180186,0.040741910797237324,-4.982010362037038,40.01006912910872,42263.35226553453,25748.22191965248,25748.22191965248,68011.57418518701,77360.39640705875,77360.39640705875,25748.22191965248,103108.61832671124,103108.61832671124,103108.61832671124,127888.24101471448,91533.22162011787,56436.17747859329,38996.71571280509,24779.622688003245,0.0,63776.33840080834,21062.679284802758,1533.6243027951157,0.0,0.8869737263734401,2.818317019446159,0.0014959135982669303,354904.73923459934,1554967.4254563448,4.381365627322546,1554967.4254563448,4.381365627322546,0.85,0.09558179417151809,4.027634451161993,1.2670820360770452,1.0,0.0,4.0276344511640625,1.2845948153868387,1.2848827215320506,3.135334506195344,19317.35347895178,1969.8218534312718,4632.441516551485,4632.441516551485,5.558240039869981,4.962493775012903,-2.2799751561486774,7.24246893116158,3.5374844623569506,3.5374844623569506,1.0107098463877002,0.0,0.0,0.00022411047736948042,0.9579159386444589,0.00023395630903335612,198.90756829782865,0.0,0.0,0.0,0.0018558327461923295,7.879119803287594e-05,0.00014531927933660447,0.0005852929358741414,0.0955817941714148,0.07170751482370072,0.023874279347714075,0.09558171979930832,0.07170751482377823,0.023874279347739866,0.37547186283530726,0.37547186283530726,0.1250095284040452,0.0,5.022993947332793,5.056720338499474,4.921724767408023,5.022752272834282,5.055935471447299,4.923113650982884,24779.622688003245,21062.679284802758,0.85,1.0664076347212337,0.6626807578686402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665244441533492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319160287048,1533.6243027951157,0.37547186283530726,0.1250095284040452,6.112874298809886,3.5374844623569506
3556.0,-29.978485380590087,4.962508905183156,35.00499482493744,24.141883535217517,5.032117735270909,-26.477479424477156,-40.00725920833645,1.531111779157985,0.04044826298428461,-4.982064614136943,40.010075003570286,42263.36570897395,25748.184379569637,25748.184379569637,68011.55008854359,77360.40289382762,77360.40289382762,25748.184379569637,103108.58727339725,103108.58727339725,103108.58727339725,127888.25913240826,91533.22081322053,56436.183628366845,38996.70798317076,24779.67185901101,0.0,63776.37984218177,21062.721080159357,1533.6283058422787,0.0,0.886973429377266,2.81831454232014,0.0014959135982669303,354903.98886606254,1554967.678799618,4.381375604618658,1554967.678799618,4.381375604618658,0.85,0.0955818281601852,4.027634451161993,1.2670821267412977,1.0,0.0,4.027634451162028,1.2845950236582493,1.2848829298501394,3.1353339978635133,19317.35330866256,1969.821836066604,4632.441516551485,4632.441516551485,5.558231936134032,4.962508905183156,-2.2800683482048645,7.242577253388021,3.537426397182841,3.537426397182841,1.0106932563379545,0.0,0.0,0.00022411047736948042,0.957918761376603,0.00023395561962625766,198.90759146040574,0.0,0.0,0.0,0.0018558327461923295,7.879092304934503e-05,0.0001453195543201354,0.0005852940434072839,0.09558182816012693,0.07170757074878849,0.023874257411338445,0.09558185327005923,0.0717075707488322,0.023874257411353003,0.37547200172425915,0.37547200172425915,0.12500936228781354,0.0,5.022918394904991,5.056532805067491,4.921985187420773,5.022512877121244,5.055679485405506,4.922923887474667,24779.67185901101,21062.721080159357,0.85,1.0664065639480007,0.6626805380543239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665243739065315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319315970302,1533.6283058422787,0.37547200172425915,0.12500936228781354,6.112874298809886,3.537426397182841
3557.0,-29.978513841102043,4.962523961786397,35.00499799892849,24.141826677974336,5.032048490650154,-26.47751196344625,-40.00729420278219,1.5310466129943385,0.04046706129963695,-4.982136679303024,40.0100820991822,42263.39572531613,25748.193207610988,25748.193207610988,68011.58893292712,77360.45298843278,77360.45298843278,25748.193207610988,103108.64619604376,103108.64619604376,103108.64619604376,127888.38233825323,91533.25439736254,56436.19713424567,38996.730292352084,24779.73614220947,0.0,63776.46643456155,21062.77572087805,1533.6335896863743,0.0,0.8869730374244527,2.8183058783488493,0.0014959135982669303,354902.9921243906,1554967.9848065206,4.3813887718971865,1554967.9848065206,4.3813887718971865,0.85,0.09558187303496699,4.027634451161993,1.2670822349889201,1.0,0.0,4.027634451161778,1.2845953284194642,1.2848832346796581,3.135333254027554,19317.36039632681,1969.8225588072187,4632.441516551485,4632.441516551485,5.558233841833503,4.962523961786397,-2.2801744164668474,7.242698378253245,3.5373684510758885,3.5373684510758885,1.0106767003073966,0.0,0.0,0.00022411047736948042,0.9579215984168188,0.0002339549267287359,198.90761474032217,0.0,0.0,0.0,0.0018558327461923295,7.87906110079528e-05,0.00014531986636152764,0.0005852953001959456,0.09558187303487706,0.07170763522982701,0.02387423780505004,0.09558184650716163,0.07170763522989447,0.023874237805072508,0.37547213927195144,0.37547213927195144,0.12500919301015392,0.0,5.022882898776743,5.056377948442673,4.922307815152749,5.022603740602676,5.0556214552316305,4.923461533521561,24779.73614220947,21062.77572087805,0.85,1.066405725107255,0.662680108950233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266524302176618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319466782941,1533.6335896863743,0.37547213927195144,0.12500919301015392,6.112874298809886,3.5373684510758885
3558.0,-29.978542395993586,4.96253922051819,35.005001168317094,24.141777713689976,5.031995825662573,-26.47754292923395,-40.00732518089933,1.5309963589029714,0.04024799232672649,-4.982195763275556,40.01008831310628,42263.40872031401,25748.168952184828,25748.168952184828,68011.57767249884,77360.46789310146,77360.46789310146,25748.168952184828,103108.6368452863,103108.6368452863,103108.6368452863,127888.4262918398,91533.25954220971,56436.20036942247,38996.73241420804,24779.7894465535,0.0,63776.52186076154,21062.821029570474,1533.6379417883552,0.0,0.886972714639704,2.8183018567296103,0.0014959135982669303,354902.17492875137,1554968.252789598,4.381399615546923,1554968.252789598,4.381399615546923,0.85,0.0955819097834322,4.027634451161993,1.2670823251036927,1.0,0.0,4.027634451160598,1.2845955634418058,1.2848834697546734,3.135332680404708,19317.36148210561,1969.8226695258434,4632.441516551485,4632.441516551485,5.558228605841626,4.96253922051819,-2.2802709741893725,7.2428101947075625,3.5373105079931717,3.5373105079931717,1.0106601451409063,0.0,0.0,0.00022411047736948042,0.95792444487423,0.00023395423153535334,198.90763809744405,0.0,0.0,0.0,0.0018558327461923295,7.879033478064805e-05,0.00014532014258883237,0.0005852964127385544,0.09558190978336159,0.0717076934485821,0.023874216334779486,0.0955819465705117,0.07170769344863508,0.023874216334797128,0.37547227760400675,0.37547227760400675,0.12500902515090023,0.0,5.022817568932112,5.056204988909144,4.9225653982864515,5.022443755602296,5.055400774693112,4.92348357756407,24779.7894465535,21062.821029570474,0.85,1.0664046217663512,0.6626797367938081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665242307954803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319613777996,1533.6379417883552,0.37547227760400675,0.12500902515090023,6.112874298809886,3.5373105079931717
3559.0,-29.978571019997126,4.962554418581736,35.005004340256825,24.141710309218638,5.031926583768705,-26.477575615043673,-40.00736017534507,1.5309311788152313,0.04009340442138409,-4.982266966633156,40.010094726190886,42263.43816395649,25748.176232374484,25748.176232374484,68011.61439633097,77360.4754056208,77360.4754056208,25748.176232374484,103108.6516379953,103108.6516379953,103108.6516379953,127888.50090134083,91533.25061167257,56436.21337000827,38996.708046293665,24779.849263345528,0.0,63776.55730963919,21062.8718738437,1533.6429453723326,0.0,0.8869723295339602,2.8182955721799248,0.0014959135982669303,354901.1901107894,1554968.5293617558,4.3814125528188335,1554968.5293617558,4.3814125528188335,0.85,0.09558195291729155,4.027634451161993,1.2670824328018355,1.0,0.0,4.027634451162249,1.2845958682683956,1.2848837746495816,3.1353319364098127,19317.359597387258,1969.8224773380573,4632.441516551485,4632.441516551485,5.558230177408074,4.962554418581736,-2.280376290936322,7.242930709518058,3.53725265098024,3.53725265098024,1.0106436145657829,0.0,0.0,0.00022411047736948042,0.9579272982301261,0.00023395353466129285,198.90766151110313,0.0,0.0,0.0,0.0018558327461923295,7.879002274140978e-05,0.00014532045462807065,0.0005852976695185407,0.09558195291720278,0.0717077568024049,0.023874196114797883,0.09558200377292735,0.07170775680247149,0.02387419611482005,0.3754724153620716,0.3754724153620716,0.1250088546954175,0.0,5.022753236360018,5.056014245866777,4.9228803552709905,5.02236037105456,5.055115847153161,4.92400502493507,24779.849263345528,21062.8718738437,0.85,1.0664046048476765,0.6626798301257443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665241584560862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319757933634,1533.6429453723326,0.3754724153620716,0.1250088546954175,6.112874298809886,3.53725265098024
3560.0,-29.978599808087807,4.962569510020076,35.00500743691912,24.141643952485197,5.031850775175449,-26.477609105135013,-40.007399081345625,1.5308600722226333,0.040092075466588994,-4.982340399487413,40.01009887744754,42263.48311569363,25748.18902739926,25748.18902739926,68011.67214309289,77360.51373537724,77360.51373537724,25748.18902739926,103108.7027627765,103108.7027627765,103108.7027627765,127888.599063059,91533.26990672856,56436.23928704505,38996.70068853723,24779.896300282486,0.0,63776.596988819714,21062.911855240112,1533.647270492971,0.0,0.8869719412765599,2.818287013037274,0.0014959135982669303,354900.1744587709,1554968.7083898203,4.381425595975475,1554968.7083898203,4.381425595975475,0.85,0.09558199368102879,4.027634451161993,1.2670825481927026,1.0,0.0,4.027634451162048,1.2845962008115333,1.2848841072672494,3.1353311247671196,19317.36366945432,1969.8228925733376,4632.441516551485,4632.441516551485,5.558232939455847,4.962569510020076,-2.2804832549935115,7.243052765013587,3.53719480109694,3.53719480109694,1.0106270860276971,0.0,0.0,0.00022411047736948042,0.9579301679521427,0.00023395283379432807,198.9076850589866,0.0,0.0,0.0,0.0018558327461923295,7.878967582487498e-05,0.00014532080154460543,0.0005852990667715278,0.09558199368093516,0.07170781807355738,0.02387417560737778,0.09558194120752826,0.07170781807362762,0.023874175607401175,0.37547255146677155,0.37547255146677155,0.1250086858153539,0.0,5.022717038340261,5.055840849959395,4.923255832798134,5.022432474953973,5.055007599208011,4.924618353281744,24779.896300282486,21062.911855240112,0.85,1.066404846828306,0.6626801226647854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665240864043164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.319899752896,1533.647270492971,0.37547255146677155,0.1250086858153539,6.112874298809886,3.53719480109694
3561.0,-29.97862879919563,4.962584816958304,35.005010506301204,24.141594988200836,5.031797978404797,-26.477640476670338,-40.00743016423655,1.5308096558794295,0.039874278202603364,-4.982398699759877,40.01010427618009,42263.49459115395,25748.163167412666,25748.163167412666,68011.65775856661,77360.52928944305,77360.52928944305,25748.163167412666,103108.69245685572,103108.69245685572,103108.69245685572,127888.63701057086,91533.2758243173,56436.24112602774,38996.70522032174,24779.944553715148,0.0,63776.64977403689,21062.952870657875,1533.6513160992797,0.0,0.8869716254212189,2.8182830662559994,0.0014959135982669303,354899.36810757034,1554968.9412168458,4.381436206856061,1554968.9412168458,4.381436206856061,0.85,0.09558202899190411,4.027634451161993,1.2670826410548766,1.0,0.0,4.027634451164008,1.2845964365929956,1.2848843431015557,3.135330549292257,19317.36491831404,1969.8230199215882,4632.441516551485,4632.441516551485,5.558227357089291,4.962584816958304,-2.280579147576502,7.243163964534807,3.5371369443784757,3.5371369443784757,1.0106105555367073,0.0,0.0,0.00022411047736948042,0.9579330579211656,0.00023395212798671774,198.90770877293826,0.0,0.0,0.0,0.0018558327461923295,7.878939866636005e-05,0.00014532107870312037,0.000585300183064711,0.09558202899183682,0.07170787449822069,0.023874154493616125,0.09558202545067461,0.07170787449827118,0.023874154493632938,0.37547268717401033,0.37547268717401033,0.12500852207717653,0.0,5.022650425924326,5.055654666136775,4.923547990316138,5.022272977962473,5.054799046110929,4.924605953613423,24779.944553715148,21062.952870657875,0.85,1.0664037386650838,0.6626797541246698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665240148580459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320037330814,1533.6513160992797,0.37547268717401033,0.12500852207717653,6.112874298809886,3.5371369443784757
3562.0,-29.97865785514296,4.962600043613512,35.00501357512746,24.141538375429832,5.031727300810998,-26.477673694802537,-40.007469000387914,1.530743140470654,0.03992769528423423,-4.982470662275577,40.01011039875602,42263.538293387326,25748.172801375098,25748.172801375098,68011.71109476243,77360.58614891642,77360.58614891642,25748.172801375098,103108.75895029152,103108.75895029152,103108.75895029152,127888.76205075963,91533.3158343789,56436.26797885002,38996.71983947653,24780.003100468115,0.0,63776.722939944644,21063.002635397897,1533.6562704458768,0.0,0.886971237504476,2.818273959373479,0.0014959135982669303,354898.3727958351,1554969.2052605464,4.381449238582688,1554969.2052605464,4.381449238582688,0.85,0.0955820726116517,4.027634451161993,1.2670827707322316,1.0,0.0,4.027634451160646,1.2845967476648825,1.2848846542431607,3.1353297900554056,19317.37336211716,1969.823880949882,4632.441516551485,4632.441516551485,5.55822943676205,4.962600043613512,-2.280684924340866,7.243284967954378,3.5370791778215414,3.5370791778215414,1.0105940508061546,0.0,0.0,0.00022411047736948042,0.9579359543631203,0.00023395142060251756,198.90773253993257,0.0,0.0,0.0,0.0018558327461923295,7.878905237519094e-05,0.00014532142499428948,0.0005853015777989539,0.09558207261156204,0.07170793719768988,0.02387413541387217,0.09558198355776366,0.07170793719775714,0.023874135413894566,0.3754728216718828,0.3754728216718828,0.12500835764807924,0.0,5.022627406449033,5.055508382617575,4.923894827266054,5.022398357559837,5.054786377967616,4.925145574096234,24780.003100468115,21063.002635397897,0.85,1.0664033515614413,0.6626796791234443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523942290128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320169882016,1533.6562704458768,0.3754728216718828,0.12500835764807924,6.112874298809886,3.5370791778215414
3563.0,-29.97868713010125,4.962615571374685,35.00501665637621,24.14148822370919,5.031682116922708,-26.47770456051366,-40.007496206648625,1.530699547335142,0.03952737800221939,-4.982524647719412,40.010116898241584,42263.53262861704,25748.136668659237,25748.136668659237,68011.66929727627,77360.56600997785,77360.56600997785,25748.136668659237,103108.70267863708,103108.70267863708,103108.70267863708,127888.75892181447,91533.28925573415,56436.25587437345,38996.70375706745,24780.056243177387,0.0,63776.76000024484,21063.04780670078,1533.6604938534163,0.0,0.8869709395972214,2.818272915315571,0.0014959135982669303,354897.6261259651,1554969.48555898,4.381459246523867,1554969.48555898,4.381459246523867,0.85,0.09558210774558505,4.027634451161993,1.2670827998546885,1.0,0.0,4.027634451162082,1.2845969515365059,1.2848848581604762,3.135329292463711,19317.367752907016,1969.8233089696294,4632.441516551485,4632.441516551485,5.558221636832847,4.962615571374685,-2.280777526351408,7.243393097726093,3.5370214125574595,3.5370214125574595,1.0105775464449884,0.0,0.0,0.00022411047736948042,0.9579388726467353,0.00023395070788835912,198.90775648607783,0.0,0.0,0.0,0.0018558327461923295,7.878880978536252e-05,0.00014532166758411788,0.0005853025548621042,0.09558210774552446,0.07170799317036708,0.02387411457515738,0.09558217926035657,0.07170799317041254,0.023874114575172512,0.375472957498758,0.375472957498758,0.12500819617823658,0.0,5.022532888781427,5.055304493710366,4.924128465553395,5.022052025721621,5.054386260711624,4.9249605403117585,24780.056243177387,21063.04780670078,0.85,1.066402076508985,0.6626792052223222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665238701028247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3203001679,1533.6604938534163,0.375472957498758,0.12500819617823658,6.112874298809886,3.5370214125574595
3564.0,-29.978716414403745,4.962630801970037,35.005019717144435,24.141412891354435,5.031596733108676,-26.477739454871177,-40.00753532219676,1.530619773576101,0.03959684784268802,-4.982606495158164,40.010122464197416,42263.57642425825,25748.172328557725,25748.172328557725,68011.74875281597,77360.60671301509,77360.60671301509,25748.172328557725,103108.77904157282,103108.77904157282,103108.77904157282,127888.89475877496,91533.30724807373,56436.276959316885,38996.70032084094,24780.11571720213,0.0,63776.81603804306,21063.09835962181,1533.665726968312,0.0,0.8869705034485813,2.8182624429802883,0.0014959135982669303,354896.4941006409,1554969.7255978098,4.381473898575212,1554969.7255978098,4.381473898575212,0.85,0.09558215544866029,4.027634451161993,1.2670829201908784,1.0,0.0,4.027634451161995,1.284597324613892,1.2848852313214771,3.1353283818900746,19317.37155004621,1969.8236961700693,4632.441516551485,4632.441516551485,5.55822933469549,4.962630801970037,-2.280890387890072,7.243521189860109,3.5369637635047693,3.5369637635047693,1.0105610752870768,0.0,0.0,0.00022411047736948042,0.9579417918714299,0.00023394999494871123,198.90778043987214,0.0,0.0,0.0,0.0018558327461923295,7.878846100530474e-05,0.00014532201636417567,0.0005853039596206808,0.09558215544854654,0.07170805906366204,0.023874096384884497,0.09558210323069788,0.07170805906374737,0.023874096384912915,0.3754730907965862,0.3754730907965862,0.12500803043963674,0.0,5.022498132102157,5.05512883279215,4.924516522456827,5.022203343000854,5.054270518572025,4.925913384102159,24780.11571720213,21063.09835962181,0.85,1.0664023853471574,0.6626793096577274,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665237964880292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32042509773,1533.665726968312,0.3754730907965862,0.12500803043963674,6.112874298809886,3.5369637635047693
3565.0,-29.978745871946966,4.962646263866993,35.00502271415623,24.14136923560875,5.0315435920000935,-26.477771280574864,-40.00757021186871,1.5305690006279826,0.039472845683462765,-4.982663712058725,40.01012672868752,42263.60197121559,25748.14457236537,25748.14457236537,68011.74654358096,77360.64520628664,77360.64520628664,25748.14457236537,103108.78977865202,103108.78977865202,103108.78977865202,127888.94646928509,91533.33615452734,56436.29291945605,38996.71470563476,24780.156690633074,0.0,63776.87139626783,21063.13318703811,1533.669333111997,0.0,0.8869701971992192,2.818257390062164,0.0014959135982669303,354895.7027399865,1554969.909509314,4.381484186774048,1554969.909509314,4.381484186774048,0.85,0.09558218860478342,4.027634451161993,1.2670830190973361,1.0,0.0,4.027634451160895,1.2845975620634997,1.2848854688243028,3.1353278023447633,19317.37765052178,1969.824318245454,4632.441516551485,4632.441516551485,5.558223342997104,4.962646263866993,-2.280985312278043,7.243631576145035,3.536906050686658,3.536906050686658,1.0105445859104738,0.0,0.0,0.00022411047736948042,0.9579447283754238,0.00023394927779345773,198.90780453537866,0.0,0.0,0.0,0.0018558327461923295,7.878814990715387e-05,0.00014532232746232654,0.000585305212610311,0.09558218860471701,0.07170811314701636,0.023874075457700643,0.09558212360147673,0.07170811314706618,0.023874075457717237,0.3754732236477489,0.3754732236477489,0.1250078708098527,0.0,5.0224476037386125,5.054964407077193,4.924807742934888,5.022136557742215,5.054197880329923,4.925864012104739,24780.156690633074,21063.13318703811,0.85,1.0664014250714868,0.6626791350208631,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523724282057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320548864533,1533.669333111997,0.3754732236477489,0.1250078708098527,6.112874298809886,3.536906050686658
3566.0,-29.978775455476985,4.962661880579684,35.00502576164469,24.141315032634907,5.031490872867507,-26.47780317763048,-40.00760129475964,1.5305185950210825,0.03917908280016036,-4.982724184699603,40.01013419295982,42263.611367498175,25748.125994477025,25748.125994477025,68011.7373619752,77360.63914789035,77360.63914789035,25748.125994477025,103108.76514236738,103108.76514236738,103108.76514236738,127888.983849679,91533.32073048606,56436.29295009422,38996.6975337687,24780.21870731162,0.0,63776.916241080326,21063.185901214874,1533.6742171547648,0.0,0.8869698628263235,2.818254187961229,0.0014959135982669303,354894.86635105236,1554970.2314154946,4.381495419765695,1554970.2314154946,4.381495419765695,0.85,0.09558222852343433,4.027634451161993,1.2670830696495252,1.0,0.0,4.027634451161256,1.2845977977952512,1.2848857046088868,3.13532722699245,19317.374395401373,1969.8239863155486,4632.441516551485,4632.441516551485,5.558219332609003,4.962661880579684,-2.281082472697849,7.243744353277533,3.5368484330288563,3.5368484330288563,1.0105281237225303,0.0,0.0,0.00022411047736948042,0.9579476774483071,0.00023394855757304542,198.90782873394497,0.0,0.0,0.0,0.0018558327461923295,7.87878727536017e-05,0.00014532260461587871,0.000585306328883506,0.09558222852336706,0.07170817241810505,0.023874056105262005,0.0955822833537037,0.07170817241815552,0.023874056105278804,0.3754733567060742,0.3754733567060742,0.12500771045108278,0.0,5.022361760831075,5.054766525944785,4.9250580691246455,5.021903267499738,5.053859985977226,4.925944579219276,24780.21870731162,21063.185901214874,0.85,1.0664005312656857,0.6626788163877249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665236509795241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320668184604,1533.6742171547648,0.3754733567060742,0.12500771045108278,6.112874298809886,3.5368484330288563
3567.0,-29.978805269397885,4.962677433077459,35.005028809187635,24.141258175391727,5.031421841404361,-26.477836913326335,-40.00763649875296,1.530453485332806,0.03919936945055724,-4.98279477209492,40.01014028952084,42263.63663155366,25748.13370026696,25748.13370026696,68011.77033182062,77360.68833924244,77360.68833924244,25748.13370026696,103108.8220395094,103108.8220395094,103108.8220395094,127889.09870496253,91533.35404565807,56436.30233796929,38996.724119654195,24780.27666545313,0.0,63777.000785107324,21063.23516563516,1533.6791063612097,0.0,0.8869694819880433,2.8182456771654185,0.0014959135982669303,354893.89006827027,1554970.4943374353,4.381508213732022,1554970.4943374353,4.381508213732022,0.85,0.09558227092144064,4.027634451161993,1.2670831767981876,1.0,0.0,4.027634451161112,1.284598102293664,1.2848860091755443,3.1353264838011263,19317.381426301657,1969.8247032678498,4632.441516551485,4632.441516551485,5.558220996049309,4.962677433077459,-2.2811869471048807,7.243864380182339,3.5367908878436296,3.5367908878436296,1.010511682241037,0.0,0.0,0.00022411047736948042,0.9579506494979082,0.00023394783174576238,198.9078531209711,0.0,0.0,0.0,0.0018558327461923295,7.878755885493636e-05,0.00014532291851454408,0.0005853075931525847,0.09558227092135294,0.07170823386634488,0.02387403705500806,0.09558225837252748,0.07170823386641068,0.023874037055029974,0.37547348779088374,0.37547348779088374,0.12500754722235097,0.0,5.022315107366467,5.054602515989586,4.925363549799556,5.021994141545463,5.0538122223927076,4.926451477167518,24780.27666545313,21063.23516563516,0.85,1.0663996345795892,0.6626783340589875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665235769430387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32078399882,1533.6791063612097,0.37547348779088374,0.12500754722235097,6.112874298809886,3.5367908878436296
3568.0,-29.978835087942123,4.962693240614977,35.00503186172866,24.1412189899944,5.0313739282754195,-26.47786854120231,-40.00767512535674,1.5304073815356016,0.03904883959540939,-4.982850299981318,40.01014653018697,42263.676280917185,25748.103095497823,25748.103095497823,68011.77937641501,77360.72362343856,77360.72362343856,25748.103095497823,103108.82671893638,103108.82671893638,103108.82671893638,127889.15575217808,91533.38200529378,56436.33466277252,38996.71926946807,24780.3290332417,0.0,63777.048302709765,21063.279678255443,1533.6833277341073,0.0,0.886969177173014,2.8182411701716346,0.0014959135982669303,354893.12207258766,1554970.7634741243,4.381518453761637,1554970.7634741243,4.381518453761637,0.85,0.09558230555109132,4.027634451161993,1.267083335048519,1.0,0.0,4.027634451165598,1.2845983179073328,1.284886224837537,3.1353259575516077,19317.38732695889,1969.8253049674345,4632.441516551485,4632.441516551485,5.558214389431817,4.962693240614977,-2.2812803784482774,7.243973619063254,3.5367333493147584,3.5367333493147584,1.0104952426613596,0.0,0.0,0.00022411047736948042,0.9579536220183449,0.00023394710580799775,198.90787751178493,0.0,0.0,0.0,0.0018558327461923295,7.878721443967614e-05,0.00014532326292980428,0.0005853089803313522,0.09558230555102808,0.07170828932868112,0.023874016222346955,0.09558233575259677,0.07170828932872857,0.023874016222362758,0.3754736192198114,0.3754736192198114,0.12500738521057256,0.0,5.02225305808264,5.054446540361596,4.92558330159892,5.021899139576703,5.053717026788547,4.926356899294376,24780.3290332417,21063.279678255443,0.85,1.0663989818657902,0.662678462012195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665235032109918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.320894211423,1533.6833277341073,0.3754736192198114,0.12500738521057256,6.112874298809886,3.5367333493147584
3569.0,-29.9788651290863,4.962709028372316,35.00503494168948,24.141150852106534,5.031309422599882,-26.47790202882887,-40.00770648764444,1.5303463223423757,0.038791532183552135,-4.982918440289879,40.01015343393101,42263.68479050154,25748.105469119215,25748.105469119215,68011.79025962076,77360.70901880912,77360.70901880912,25748.105469119215,103108.81448792834,103108.81448792834,103108.81448792834,127889.20546516283,91533.35344856975,56436.32922026192,38996.693587008696,24780.390977234492,0.0,63777.08456424319,21063.33233064932,1533.6883831930106,0.0,0.8869688058512294,2.818236593439962,0.0014959135982669303,354892.1796386638,1554971.061206938,4.381530928041705,1554971.061206938,4.381530928041705,0.85,0.09558234753424269,4.027634451161993,1.267083376259543,1.0,0.0,4.027634451161643,1.284598603463027,1.2848865104572307,3.135325260594459,19317.38130029095,1969.8246904183334,4632.441516551485,4632.441516551485,5.558214901822832,4.962709028372316,-2.2813829007392585,7.244091929111574,3.536675913643705,3.536675913643705,1.0104788324696299,0.0,0.0,0.00022411047736948042,0.9579566167391617,0.00023394637445309552,198.90790208468596,0.0,0.0,0.0,0.0018558327461923295,7.878693479792959e-05,0.00014532354257155083,0.0005853101066260846,0.09558234753415729,0.07170835091546758,0.02387399661868971,0.09558245558144358,0.07170835091553164,0.023873996618711042,0.37547375130210947,0.37547375130210947,0.12500721917512553,0.0,5.022170381165495,5.054247468041979,4.925849874799553,5.021709972473445,5.053321580266811,4.926786815565322,24780.390977234492,21063.33233064932,0.85,1.066398546191178,0.6626782186622058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665234282698457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321003337607,1533.6883831930106,0.37547375130210947,0.12500721917512553,6.112874298809886,3.536675913643705
3570.0,-29.97889521830348,4.962724624984246,35.00503794199157,24.141080025024735,5.031228907180307,-26.47793716065679,-40.007745603192575,1.5302708495335602,0.03883152544653967,-4.982994688533066,40.01015727361339,42263.72547181421,25748.128406568365,25748.128406568365,68011.85387838256,77360.74823148742,77360.74823148742,25748.128406568365,103108.87663805578,103108.87663805578,103108.87663805578,127889.31439260801,91533.37224768562,56436.3494880122,38996.691955192684,24780.437754552226,0.0,63777.12970974491,21063.37209136939,1533.6927606154559,0.0,0.8869684044000996,2.818227162545738,0.0014959135982669303,354891.1250679728,1554971.2267981824,4.381544414502776,1554971.2267981824,4.381544414502776,0.85,0.09558238866540264,4.027634451161993,1.2670835152780637,1.0,0.0,4.027634451161637,1.2845989564270914,1.284886863500402,3.1353243991138062,19317.385267693822,1969.8250949808369,4632.441516551485,4632.441516551485,5.558219853304478,4.962724624984246,-2.2814913618924964,7.244215986876743,3.5366184983515274,3.5366184983515274,1.0104624281004364,0.0,0.0,0.00022411047736948042,0.9579596162623635,0.0002339456419299638,198.90792669691555,0.0,0.0,0.0,0.0018558327461923295,7.878658602554538e-05,0.00014532389134393504,0.000585311511353755,0.09558238866530576,0.07170841179159258,0.02387397687371318,0.09558236527313252,0.07170841179166527,0.023873976873737372,0.37547388118858743,0.37547388118858743,0.12500705290774314,0.0,5.022130570548825,5.054071218185072,4.926219487289302,5.02182621397958,5.053221199101586,4.927553195183464,24780.437754552226,21063.37209136939,0.85,1.0663987888434339,0.6626783874432728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665233534224793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32110701042,1533.6927606154559,0.37547388118858743,0.12500705290774314,6.112874298809886,3.5366184983515274
3571.0,-29.978925437155077,4.962740362899277,35.005040875262296,24.14103200370448,5.031170346796638,-26.477970213518304,-40.00778066748751,1.5302151231598649,0.03876264823071551,-4.9830554340803035,40.01016132178538,42263.74868194724,25748.111450196255,25748.111450196255,68011.8601321435,77360.79091132239,77360.79091132239,25748.111450196255,103108.90236151865,103108.90236151865,103108.90236151865,127889.381608216,91533.40345484443,56436.361225469394,38996.713588194485,24780.479246697356,0.0,63777.192834891845,21063.407359692752,1533.6964797558242,0.0,0.8869680809925158,2.8182209730870604,0.0014959135982669303,354890.28491301415,1554971.4013808237,4.3815552791532655,1554971.4013808237,4.3815552791532655,0.85,0.0955824226839525,4.027634451161993,1.2670836059423163,1.0,0.0,4.0276344511601945,1.2845992170430278,1.2848871241747484,3.135323763027863,19317.3918537148,1969.8257665680737,4632.441516551485,4632.441516551485,5.558216192951282,4.962740362899277,-2.2815885257089716,7.244328888608249,3.53656105171008,3.53656105171008,1.0104460147743086,0.0,0.0,0.00022411047736948042,0.9579626287187253,0.00023394490625300082,198.90795141518905,0.0,0.0,0.0,0.0018558327461923295,7.878627337722793e-05,0.00014532420399225249,0.0005853127705868894,0.09558242268388391,0.07170846641310603,0.023873956270777878,0.0955823522841562,0.07170846641315749,0.023873956270795006,0.37547401057025714,0.37547401057025714,0.12500689288357814,0.0,5.022091200287775,5.053913971704674,4.926533821743362,5.021818082311029,5.053169451463475,4.927675845208967,24780.479246697356,21063.407359692752,0.85,1.0663978314036882,0.6626780954652676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665232794813113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.3212087188,1533.6964797558242,0.37547401057025714,0.12500689288357814,6.112874298809886,3.53656105171008
3572.0,-29.978955742710525,4.962756301479053,35.00504384524893,24.140987859014444,5.031120492539756,-26.47800247388412,-40.00781566193325,1.5301672237133181,0.03857717351388601,-4.9831131311148855,40.010168257763084,42263.77105984678,25748.087370426896,25748.087370426896,68011.85843027369,77360.8140459156,77360.8140459156,25748.087370426896,103108.9014163425,103108.9014163425,103108.9014163425,127889.43848824395,91533.41867594901,56436.37568988007,38996.71442896549,24780.537071901443,0.0,63777.25150086693,21063.456511116226,1533.7010640842097,0.0,0.8869677626334831,2.8182166720347595,0.0014959135982669303,354889.486922642,1554971.7005038469,4.381565974206489,1554971.7005038469,4.381565974206489,0.85,0.09558246007918414,4.027634451161993,1.267083704848774,1.0,0.0,4.027634451162315,1.2845994410548018,1.2848873482367285,3.135323216281994,19317.39506600704,1969.8260941307217,4632.441516551485,4632.441516551485,5.55821099487824,4.962756301479053,-2.2816833477332428,7.244439649212296,3.5365036736894218,3.5365036736894218,1.0104296210541206,0.0,0.0,0.00022411047736948042,0.9579656498286628,0.0002339441684673806,198.90797620439022,0.0,0.0,0.0,0.0018558327461923295,7.878596135285977e-05,0.00014532451601662066,0.0005853140273069842,0.09558246007911692,0.07170852332759367,0.023873936751523245,0.09558245780499028,0.0717085233276441,0.02387393675154003,0.3754741405834519,0.3754741405834519,0.12500673474686122,0.0,5.022032989070681,5.053753518062422,4.92678238606095,5.021690304628748,5.053001967510852,4.927667114175563,24780.537071901443,21063.456511116226,0.85,1.0663968237851893,0.6626778367718196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523204870251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321306827196,1533.7010640842097,0.3754741405834519,0.12500673474686122,6.112874298809886,3.5365036736894218
3573.0,-29.978986213762024,4.962772201893273,35.00504683153263,24.14092000052335,5.031054475120031,-26.478036499585563,-40.00784705914555,1.5301047609435565,0.03835565980045885,-4.983181814405517,40.010174672422636,42263.778155778855,25748.09195029364,25748.09195029364,68011.8701060725,77360.80656385043,77360.80656385043,25748.09195029364,103108.89851414408,103108.89851414408,103108.89851414408,127889.49495001053,91533.39680390344,56436.36839583197,38996.69823119052,24780.596435866457,0.0,63777.29466705698,21063.506970486487,1533.7059855789432,0.0,0.8869673903169332,2.8182115615055268,0.0014959135982669303,354888.53698649426,1554971.9771443878,4.381578481932101,1554971.9771443878,4.381578481932101,0.85,0.0955825023052198,4.027634451161993,1.2670837685884906,1.0,0.0,4.027634451163425,1.284599733175118,1.2848876404225151,3.135322503303791,19317.390450086958,1969.825623437867,4632.441516551485,4632.441516551485,5.5582119835289845,4.962772201893273,-2.281786097537142,7.244558299430414,3.5364463824324863,3.5364463824324863,1.0104132521235676,0.0,0.0,0.00022411047736948042,0.9579686874469986,0.0002339434266549341,198.90800112896946,0.0,0.0,0.0,0.0018558327461923295,7.878568140382533e-05,0.0001453247959656551,0.0005853151548393599,0.09558250230513593,0.07170858420143332,0.023873918103702606,0.0955825510686167,0.07170858420149624,0.02387391810372355,0.3754742708024679,0.3754742708024679,0.1250065743396041,0.0,5.021960031367598,5.053558699690711,4.927075097442923,5.021537474205957,5.052648795671985,4.928115557850219,24780.596435866457,21063.506970486487,0.85,1.0663962850905122,0.6626774995147208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266523129307876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.32140219133,1533.7059855789432,0.3754742708024679,0.1250065743396041,6.112874298809886,3.5364463824324863
3574.0,-29.97901679092653,4.962788133787102,35.00504978304685,24.140867578703933,5.030990700158361,-26.47807039648012,-40.00788226313887,1.5300443057118707,0.03833575807669831,-4.9832472191963495,40.01017963225057,42263.80042788241,25748.088172740503,25748.088172740503,68011.88860062291,77360.85244116203,77360.85244116203,25748.088172740503,103108.94061390254,103108.94061390254,103108.94061390254,127889.58610113026,91533.42924224096,56436.377228961,38996.72445919996,24780.645487227728,0.0,63777.36994642769,21063.548664143567,1533.7102458766255,0.0,0.8869670399263803,2.81820418426126,0.0014959135982669303,354887.6323960603,1554972.1910434484,4.38159025307502,1554972.1910434484,4.38159025307502,0.85,0.09558254022980954,4.027634451161993,1.2670838471641765,1.0,0.0,4.027634451160157,1.284600015906886,1.2848879232176496,3.135321813240531,19317.39729593835,1969.8263215204327,4632.441516551485,4632.441516551485,5.558211168072786,4.962788133787102,-2.281886437366022,7.244674571153125,3.5363891062265744,3.5363891062265744,1.010396887493307,0.0,0.0,0.00022411047736948042,0.9579717356540408,0.00023394268226136376,198.90802614035272,0.0,0.0,0.0,0.0018558327461923295,7.878536751323183e-05,0.00014532510985624858,0.000585316419075928,0.0955825402297267,0.07170864160433173,0.023873898625394976,0.09558252860911053,0.07170864160439387,0.023873898625415668,0.3754743989943782,0.3754743989943782,0.12500641495987963,0.0,5.02190951894886,5.05339225756012,4.927372452598888,5.021582977273056,5.05260209375183,4.928437711461356,24780.645487227728,21063.548664143567,0.85,1.0663953163598967,0.6626770665423104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2665230539264436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15423.321493229842,1533.7102458766255,0.3754743989943782,0.12500641495987963,6.112874298809886,3.5363891062265744
